#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,2.3746948624784645e+002,2.3746948624784645e+002,2.3746948624784645e+002,2.3746948624784645e+002,2.3746948624784645e+002,2.3746948624784645e+002
1.0000000000000002e+001,2.0176178645753502e+001,-1.6839407680746547e+001,6.7180919899909014e+001,7.8929333335882063e+001,6.7076868481075877e+001,2.6876042986755692e+001,6.6898001762829907e+001,7.9243535168626522e+000,2.0792190005554243e+001,-1.8188747398786802e+001,2.0635410692958448e+001,-1.8437787993870018e+001,7.9539225760297039e-001,1.9689253470618384e+000,7.6318722624511204e-001,2.7321125733069502e+000,3.4349247772923595e+000,9.5091882730379638e-003,0.0000000000000000e+000,5.8942234262224815e+000,1.9450252851232165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4016622487825629e+002,5.0371062000281711e+002,2.9665558117847667e+002,2.1639770802130849e+002,4.1488470744675834e+002,3.8178863850939422e+002
1.0000000000000021e+001,2.0176178645753495e+001,-1.6839407680747570e+001,6.7180919899909043e+001,7.8929333335881722e+001,6.7076868481075905e+001,2.6876042986755749e+001,6.6898001762829921e+001,7.9243535168618564e+000,2.0792190005554236e+001,-1.8188747398786830e+001,2.0635410692958441e+001,-1.8437787993870046e+001,7.9539225811637693e-001,1.9689253483327456e+000,7.6318722673770023e-001,2.7321125750704458e+000,3.4349247772923381e+000,9.5091882791759168e-003,0.0000000000000000e+000,5.8942234262225384e+000,1.9450252851232165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4016622487825629e+002,5.0371062000281711e+002,2.9665558117847530e+002,2.1639770802131036e+002,4.1488470744675817e+002,3.8178863850939467e+002
2.0000000000000004e+001,1.7934019511785756e+001,-2.2475620645978466e+001,6.8935612996198586e+001,8.5119163308379314e+001,6.8845854986683776e+001,2.8013689505443665e+001,6.8658968324209397e+001,3.9977435885914474e+000,1.8507356743039292e+001,-2.1964190407271019e+001,1.8331626607501775e+001,-2.2268477198305362e+001,8.1762979752361642e-001,1.5438071651633294e+000,9.9815351359517757e-001,2.5419606787585067e+000,3.1089384052017559e+000,8.3650777004508729e-003,0.0000000000000000e+000,8.8083821655816337e+000,2.3453324157338443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3792723542222848e+002,5.1042394987350320e+002,3.2587011541478455e+002,2.0654623710324447e+002,2.6682895685000096e+002,3.4692219658867998e+002
2.0000000000000043e+001,1.7934019511785753e+001,-2.2475620645978182e+001,6.8935612996198572e+001,8.5119163308379257e+001,6.8845854986683747e+001,2.8013689505443665e+001,6.8658968324209368e+001,3.9977435885919022e+000,1.8507356743039288e+001,-2.1964190407271019e+001,1.8331626607501768e+001,-2.2268477198305362e+001,8.1762979752361298e-001,1.5438071651633256e+000,9.9815351359515692e-001,2.5419606787584828e+000,3.1089384052017399e+000,8.3650777004508712e-003,0.0000000000000000e+000,8.8083821655816337e+000,2.3453324157338443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3792723542222848e+002,5.1042394987350292e+002,3.2587011541478466e+002,2.0654623710324702e+002,2.6682895685000085e+002,3.4692219658867992e+002
3.0000000000000004e+001,1.7433313498989875e+001,-2.3538550072906276e+001,6.5088249963061699e+001,8.1262653811542691e+001,6.4993316897053020e+001,2.5499355429684499e+001,6.4804081356926318e+001,3.2372643737152771e+000,1.8019779960083589e+001,-2.2813781816680972e+001,1.7831570829260659e+001,-2.3146254236523532e+001,7.8528944791463196e-001,1.1879519160396195e+000,1.3179780073517986e+000,2.5059299233914181e+000,3.1910907883023474e+000,8.2542747095026257e-003,0.0000000000000000e+000,1.1588592296691274e+001,2.3672317617950341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771886720428580e+002,5.0864988513376562e+002,3.6473028494502881e+002,2.0505810855932000e+002,2.4968742486456753e+002,3.4472826272011559e+002
3.0000000000000064e+001,1.7433313498989875e+001,-2.3538550072906219e+001,6.5088249963061671e+001,8.1262653811543828e+001,6.4993316897052978e+001,2.5499355429684499e+001,6.4804081356926289e+001,3.2372643737098201e+000,1.8019779960083589e+001,-2.2813781816680972e+001,1.7831570829260659e+001,-2.3146254236523532e+001,7.8528944791464173e-001,1.1879519160396279e+000,1.3179780073518357e+000,2.5059299233914638e+000,3.1910907883023660e+000,8.2542747095026223e-003,0.0000000000000000e+000,1.1588592296691274e+001,2.3672317617950284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771886720428586e+002,5.0864988513376659e+002,3.6473028494502870e+002,2.0505810855931534e+002,2.4968742486456753e+002,3.4472826272011565e+002
4.0000000000000007e+001,1.7299067790983045e+001,-2.3816822375513880e+001,6.1972724786345331e+001,7.7040171575550914e+001,6.1874940739948514e+001,2.3364178318442384e+001,6.1686827757189164e+001,4.1442925704026266e+000,1.7894354420390705e+001,-2.3035059736231034e+001,1.7704893526004938e+001,-2.3371484325391435e+001,7.5138233368032437e-001,9.4760207649292882e-001,1.5198742150544826e+000,2.4674762915474115e+000,3.2839157655750788e+000,8.2706069393962516e-003,0.0000000000000000e+000,1.3499942808483070e+001,2.3220906982314432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3767376754379222e+002,5.0588851347177354e+002,3.9131384157204678e+002,2.0754568208973527e+002,2.4935218275194208e+002,3.5053741842657445e+002
4.0000000000000085e+001,1.7299067790983045e+001,-2.3816822375513880e+001,6.1972724786345310e+001,7.7040171575551938e+001,6.1874940739948492e+001,2.3364178318442328e+001,6.1686827757189150e+001,4.1442925704051277e+000,1.7894354420390705e+001,-2.3035059736231034e+001,1.7704893526004938e+001,-2.3371484325391435e+001,7.5138233368033636e-001,9.4760207649292727e-001,1.5198742150544922e+000,2.4674762915474195e+000,3.2839157655750366e+000,8.2706069393962463e-003,0.0000000000000000e+000,1.3499942808483070e+001,2.3220906982314432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3767376754379222e+002,5.0588851347177467e+002,3.9131384157204803e+002,2.0754568208973527e+002,2.4935218275194211e+002,3.5053741842657456e+002
5.0000000000000007e+001,1.7270396288907374e+001,-2.3883086615247322e+001,6.0325838531654519e+001,7.4598180337526060e+001,6.0225221456987079e+001,2.3696196763766295e+001,6.0022742763094321e+001,5.9583190310955274e+000,1.7870150403862784e+001,-2.3077893150830647e+001,1.7681724152259751e+001,-2.3412808309499951e+001,7.3424138526583760e-001,7.7118839206101786e-001,1.6576603160758010e+000,2.4288487081368189e+000,3.3079703172239956e+000,8.3190284728415116e-003,0.0000000000000000e+000,1.4560399104807743e+001,2.2608058630327093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3765585593962055e+002,5.0420258178765494e+002,4.1150084449000570e+002,2.1223955797230278e+002,2.5311511740430439e+002,3.5688213364162510e+002
5.0000000000000107e+001,1.7270396288907374e+001,-2.3883086615247322e+001,6.0325838531654512e+001,7.4598180337526060e+001,6.0225221456987065e+001,2.3696196763766579e+001,6.0022742763094300e+001,5.9583190310942769e+000,1.7870150403862784e+001,-2.3077893150830647e+001,1.7681724152259751e+001,-2.3412808309499951e+001,7.3424138526583738e-001,7.7118839206102319e-001,1.6576603160758372e+000,2.4288487081368606e+000,3.3079703172240538e+000,8.3190284728415081e-003,0.0000000000000000e+000,1.4560399104807743e+001,2.2608058630327093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3765585593962055e+002,5.0420258178765494e+002,4.1150084449000502e+002,2.1223955797229766e+002,2.5311511740430444e+002,3.5688213364162516e+002
6.0000000000000007e+001,1.7149923711490413e+001,-2.4372424339151195e+001,5.6950709805633899e+001,1.9817239989606890e+001,5.6850042423943677e+001,1.9726665147308154e+001,5.6625828501350455e+001,8.4322086956448743e+000,1.7871159886333416e+001,-2.3076105839453504e+001,1.7689946692922032e+001,-2.3398138362447867e+001,6.1008323744124637e-001,2.0722519636487854e-001,1.8752047431147023e+000,2.0824299394795807e+000,3.4133538043325236e+000,1.0902838883749747e-002,0.0000000000000000e+000,1.4104828415543182e+001,1.8767157318996283e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6760150404565542e+002,4.1012882260343508e+002,3.9112228691356631e+002,2.1912994958666869e+002,2.5805215580350506e+002,3.6603512845605246e+002
6.0000000000000128e+001,1.7149923711490413e+001,-2.4372424339151195e+001,5.6950709805633913e+001,1.9817239989606946e+001,5.6850042423943705e+001,1.9726665147308154e+001,5.6625828501350483e+001,8.4322086956411226e+000,1.7871159886333416e+001,-2.3076105839453504e+001,1.7689946692922032e+001,-2.3398138362447867e+001,6.1008323744124893e-001,2.0722519636488784e-001,1.8752047431147185e+000,2.0824299394796064e+000,3.4133538043325515e+000,1.0902838883749747e-002,0.0000000000000000e+000,1.4104828415543182e+001,1.8767157318996340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6760150404565547e+002,4.1012882260343531e+002,3.9112228691356569e+002,2.1912994958666658e+002,2.5805215580350517e+002,3.6603512845605252e+002
7.0000000000000014e+001,1.7218682680458492e+001,-2.4247130888145961e+001,5.7687799220488287e+001,2.1277639101065347e+001,5.7581927227605043e+001,2.0272276959119552e+001,5.7317370245078322e+001,1.1771178646180033e+001,1.7934193462855426e+001,-2.2964650161695545e+001,1.7753247294977079e+001,-2.3285370985967830e+001,6.1660616291727333e-001,4.0579394843579591e-001,1.5949091455283633e+000,2.0007030939641592e+000,3.2447017468954207e+000,1.0848452026687638e-002,0.0000000000000000e+000,1.4964622735812327e+001,1.8673472799116041e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6954233923065806e+002,4.1268107516335118e+002,3.7527537456777071e+002,2.2825816495990949e+002,2.6550422371376112e+002,3.6994056907596274e+002
7.0000000000000142e+001,1.7218682680458492e+001,-2.4247130888145961e+001,5.7687799220488309e+001,2.1277639101065517e+001,5.7581927227605064e+001,2.0272276959119552e+001,5.7317370245078344e+001,1.1771178646181738e+001,1.7934193462855426e+001,-2.2964650161695545e+001,1.7753247294977079e+001,-2.3285370985967830e+001,6.1660616336988139e-001,4.0579394873366514e-001,1.5949091466990386e+000,2.0007030954327036e+000,3.2447017468953661e+000,1.0848452034650496e-002,0.0000000000000000e+000,1.4964622735812327e+001,1.8673472799116155e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6954233923065811e+002,4.1268107516335220e+002,3.7527537456777054e+002,2.2825816495990949e+002,2.6550422371376118e+002,3.6994056907596280e+002
8.0000000000000014e+001,1.7307806105406609e+001,-2.4085273901068319e+001,5.8739018617967510e+001,2.4765529109646423e+001,5.8633513804535490e+001,2.1046579828513643e+001,5.8376845815014249e+001,1.3157057062237300e+001,1.8002397778885950e+001,-2.2844379659814990e+001,1.7826074670635396e+001,-2.3156001863697355e+001,6.2218507412151480e-001,4.5495781130528995e-001,1.5445232233868487e+000,1.9994810346921386e+000,3.2136435248230226e+000,1.0598616452818753e-002,0.0000000000000000e+000,1.5427207120573371e+001,1.9351013861064928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7625491129306175e+002,4.2072072282355390e+002,3.7779457172349294e+002,2.3206581266682613e+002,2.7247967804317108e+002,3.7602172379013359e+002
8.0000000000000171e+001,1.7307806105406609e+001,-2.4085273901068319e+001,5.8739018617967538e+001,2.4765529109647048e+001,5.8633513804535511e+001,2.1046579828513700e+001,5.8376845815014264e+001,1.3157057062235822e+001,1.8002397778885950e+001,-2.2844379659814990e+001,1.7826074670635396e+001,-2.3156001863697355e+001,6.2218507457950567e-001,4.5495781164018073e-001,1.5445232245237659e+000,1.9994810361639466e+000,3.2136435248230044e+000,1.0598616460620226e-002,0.0000000000000000e+000,1.5427207120573428e+001,1.9351013861064928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7625491129306192e+002,4.2072072282355481e+002,3.7779457172349350e+002,2.3206581266682497e+002,2.7247967804317113e+002,3.7602172379013354e+002
9.0000000000000014e+001,1.7349502435997504e+001,-2.4009758300524595e+001,5.9573372636941926e+001,2.6852702551035577e+001,5.9470887020942861e+001,2.1655172376176381e+001,5.9224044571867957e+001,1.3163518404252500e+001,1.8038183468268624e+001,-2.2781409270969760e+001,1.7862644158202691e+001,-2.3091185437842853e+001,6.4276716851994453e-001,4.2803253157194004e-001,1.5798129597208013e+000,2.0078454912927413e+000,3.1237524093149749e+000,1.0432666046765935e-002,0.0000000000000000e+000,1.5687169138684794e+001,1.9772460796794689e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7776665552690912e+002,4.2434802857202220e+002,3.8331992227079274e+002,2.3189046477267470e+002,2.7319780511403695e+002,3.7520466881660292e+002
9.0000000000000199e+001,1.7349502435997504e+001,-2.4009758300524595e+001,5.9573372636941940e+001,2.6852702551035520e+001,5.9470887020942868e+001,2.1655172376176438e+001,5.9224044571867964e+001,1.3163518404253125e+001,1.8038183468268624e+001,-2.2781409270969760e+001,1.7862644158202691e+001,-2.3091185437842853e+001,6.4276716851994242e-001,4.2803253157194071e-001,1.5798129597208037e+000,2.0078454912927444e+000,3.1237524093149900e+000,1.0432666046765937e-002,0.0000000000000000e+000,1.5687169138684794e+001,1.9772460796794689e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7776665552690906e+002,4.2434802857202197e+002,3.8331992227079246e+002,2.3189046477267422e+002,2.7319780511403690e+002,3.7520466881660286e+002
1.0000000000000001e+002,1.7356155981395140e+001,-2.3997720621858548e+001,5.9662021114526667e+001,2.6585189456291687e+001,5.9559525115174310e+001,2.1719185066666284e+001,5.9311894039859403e+001,1.3065167274843816e+001,1.8046543219295575e+001,-2.2766712003071376e+001,1.7870737669661604e+001,-2.3076853374581646e+001,6.4289105962588244e-001,4.1349243186767620e-001,1.5950700770663204e+000,2.0085625089339967e+000,3.1242657350109044e+000,1.0476438747104794e-002,0.0000000000000000e+000,1.5745865164557642e+001,1.9884366050526239e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7691637929229972e+002,4.2330392618495938e+002,3.8383512940686086e+002,2.3158204841527635e+002,2.7279815630811271e+002,3.7410885770024822e+002
1.0000000000000023e+002,1.7356155981395140e+001,-2.3997720621858548e+001,5.9662021114526667e+001,2.6585189456291687e+001,5.9559525115174310e+001,2.1719185066666284e+001,5.9311894039859403e+001,1.3065167274843816e+001,1.8046543219295575e+001,-2.2766712003071376e+001,1.7870737669661604e+001,-2.3076853374581646e+001,6.4289105962588411e-001,4.1349243186767626e-001,1.5950700770663206e+000,2.0085625089339967e+000,3.1242657350108960e+000,1.0476438747104796e-002,0.0000000000000000e+000,1.5745865164557642e+001,1.9884366050526239e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7691637929229961e+002,4.2330392618495938e+002,3.8383512940686086e+002,2.3158204841527635e+002,2.7279815630811271e+002,3.7410885770024817e+002
1.1000000000000001e+002,1.7357196425820987e+001,-2.3995838547757614e+001,5.9674258168454912e+001,2.6349120428239587e+001,5.9571648574801699e+001,2.1727934329240782e+001,5.9322905518793014e+001,1.3128280479827879e+001,1.8048942924383248e+001,-2.2762493996553047e+001,1.7872844699277273e+001,-2.3073123004519857e+001,6.4213733158237662e-001,4.0915495452388034e-001,1.5952044162346215e+000,2.0043593707585017e+000,3.1213873920385398e+000,1.0504949929091581e-002,0.0000000000000000e+000,1.5780563076233818e+001,1.9875009021107644e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7635967635582250e+002,4.2256601961298600e+002,3.8361724239027893e+002,2.3176459892198520e+002,2.7272118012485532e+002,3.7367187966524506e+002
1.1000000000000026e+002,1.7357196425820987e+001,-2.3995838547757614e+001,5.9674258168454912e+001,2.6349120428239758e+001,5.9571648574801699e+001,2.1727934329240782e+001,5.9322905518793014e+001,1.3128280479827879e+001,1.8048942924383248e+001,-2.2762493996553047e+001,1.7872844699277273e+001,-2.3073123004519857e+001,6.4213733158237041e-001,4.0915495452387568e-001,1.5952044162346217e+000,2.0043593707584972e+000,3.1213873920385633e+000,1.0504949929091583e-002,0.0000000000000000e+000,1.5780563076233818e+001,1.9875009021107644e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7635967635582250e+002,4.2256601961298554e+002,3.8361724239027893e+002,2.3176459892198520e+002,2.7272118012485532e+002,3.7367187966524506e+002
1.2000000000000001e+002,1.7359953978439751e+001,-2.3990850780628591e+001,5.9705328741619191e+001,2.6350761253746555e+001,5.9602582829886323e+001,2.1750252325231031e+001,5.9353293419235087e+001,1.3213132781212494e+001,1.8051662225185705e+001,-2.2757714722848220e+001,1.7875573902538918e+001,-2.3068291590823208e+001,6.4167951773912468e-001,4.1061454083938154e-001,1.5915582496563858e+000,2.0021727904957674e+000,3.1202067934943067e+000,1.0511877281081923e-002,0.0000000000000000e+000,1.5806762999580940e+001,1.9883074604570140e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7633429188933644e+002,4.2247460744509607e+002,3.8341264640238501e+002,2.3200693578581505e+002,2.7293474480368849e+002,3.7372095088030710e+002
1.2000000000000028e+002,1.7359953978439751e+001,-2.3990850780628591e+001,5.9705328741619191e+001,2.6350761253746555e+001,5.9602582829886323e+001,2.1750252325231031e+001,5.9353293419235087e+001,1.3213132781212494e+001,1.8051662225185705e+001,-2.2757714722848220e+001,1.7875573902538918e+001,-2.3068291590823208e+001,6.4167951773912468e-001,4.1061454083938154e-001,1.5915582496563858e+000,2.0021727904957674e+000,3.1202067934943067e+000,1.0511877281081923e-002,0.0000000000000000e+000,1.5806762999580940e+001,1.9883074604570140e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7633429188933644e+002,4.2247460744509607e+002,3.8341264640238501e+002,2.3200693578581505e+002,2.7293474480368849e+002,3.7372095088030710e+002
1.3000000000000003e+002,1.7362430298623920e+001,-2.3986372201513291e+001,5.9735611617573888e+001,2.6433377795742388e+001,5.9632871747737688e+001,2.1772095507537529e+001,5.9383639145198593e+001,1.3250901678246407e+001,1.8053778427546330e+001,-2.2753995779397172e+001,1.7877762517875524e+001,-2.3064417550835827e+001,6.4199438311243973e-001,4.1207263128731381e-001,1.5897790166482306e+000,2.0018516479355446e+000,3.1181762653909977e+000,1.0507469090374142e-002,0.0000000000000000e+000,1.5821187470227073e+001,1.9907790319873868e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7644848661790894e+002,4.2262812936501496e+002,3.8341101364065730e+002,2.3211111420963047e+002,2.7308686695286150e+002,3.7379727370361314e+002
1.3000000000000031e+002,1.7362430298623920e+001,-2.3986372201513291e+001,5.9735611617573888e+001,2.6433377795742388e+001,5.9632871747737688e+001,2.1772095507537529e+001,5.9383639145198593e+001,1.3250901678246407e+001,1.8053778427546330e+001,-2.2753995779397172e+001,1.7877762517875524e+001,-2.3064417550835827e+001,6.4199438311243973e-001,4.1207263128731381e-001,1.5897790166482306e+000,2.0018516479355446e+000,3.1181762653909977e+000,1.0507469090374142e-002,0.0000000000000000e+000,1.5821187470227073e+001,1.9907790319873868e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7644848661790894e+002,4.2262812936501496e+002,3.8341101364065730e+002,2.3211111420963047e+002,2.7308686695286150e+002,3.7379727370361314e+002
1.4000000000000003e+002,1.7363546144452332e+001,-2.3984354280970791e+001,5.9749889403568574e+001,2.6479024461482936e+001,5.9647175035981533e+001,2.1782407363011032e+001,5.9398061030998385e+001,1.3254466055001672e+001,1.8054707090857558e+001,-2.2752363877539011e+001,1.7878730975643020e+001,-2.3062703406886840e+001,6.4226268646104012e-001,4.1240248739342655e-001,1.5897469496581595e+000,2.0021494370515862e+000,3.1173373126869910e+000,1.0504344554784949e-002,0.0000000000000000e+000,1.5826394555492072e+001,1.9923609727291250e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7650894718052484e+002,4.2272034519284307e+002,3.8346016239490081e+002,2.3211831128111604e+002,2.7313054998336355e+002,3.7381493746532885e+002
1.4000000000000034e+002,1.7363546144452332e+001,-2.3984354280970791e+001,5.9749889403568574e+001,2.6479024461482936e+001,5.9647175035981533e+001,2.1782407363011032e+001,5.9398061030998385e+001,1.3254466055001672e+001,1.8054707090857558e+001,-2.2752363877539011e+001,1.7878730975643020e+001,-2.3062703406886840e+001,6.4226268646104012e-001,4.1240248739342655e-001,1.5897469496581595e+000,2.0021494370515862e+000,3.1173373126869910e+000,1.0504344554784949e-002,0.0000000000000000e+000,1.5826394555492072e+001,1.9923609727291250e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7650894718052484e+002,4.2272034519284307e+002,3.8346016239490081e+002,2.3211831128111604e+002,2.7313054998336355e+002,3.7381493746532885e+002
1.5000000000000003e+002,1.7363744642283514e+001,-2.3983995323215709e+001,5.9752754269113311e+001,2.6484937085680144e+001,5.9650054834443488e+001,2.1784483291825381e+001,5.9400984128876708e+001,1.3250417716913660e+001,1.8054898944548672e+001,-2.2752026748544949e+001,1.7878924427364762e+001,-2.3062361010736311e+001,6.4235968355823569e-001,4.1219059517537232e-001,1.5900988421382884e+000,2.0022894373136606e+000,3.1170845377816043e+000,1.0503900778661640e-002,0.0000000000000000e+000,1.5827368804505682e+001,1.9928235143014888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7650908696301747e+002,4.2272914780092822e+002,3.8348747902843513e+002,2.3210573279483336e+002,2.7312342904886509e+002,3.7379832588127306e+002
1.5000000000000037e+002,1.7363744642283514e+001,-2.3983995323215709e+001,5.9752754269113311e+001,2.6484937085680144e+001,5.9650054834443488e+001,2.1784483291825381e+001,5.9400984128876708e+001,1.3250417716913660e+001,1.8054898944548672e+001,-2.2752026748544949e+001,1.7878924427364762e+001,-2.3062361010736311e+001,6.4235968355823569e-001,4.1219059517537232e-001,1.5900988421382884e+000,2.0022894373136606e+000,3.1170845377816043e+000,1.0503900778661640e-002,0.0000000000000000e+000,1.5827368804505682e+001,1.9928235143014888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7650908696301747e+002,4.2272914780092822e+002,3.8348747902843513e+002,2.3210573279483336e+002,2.7312342904886509e+002,3.7379832588127306e+002
1.6000000000000003e+002,1.7363703171104277e+001,-2.3984070318246978e+001,5.9752280678244823e+001,2.6479208859699611e+001,5.9649580987329998e+001,2.1784141720413288e+001,5.9400498611597683e+001,1.3249215865506017e+001,1.8054889767756475e+001,-2.2752042874121258e+001,1.7878908638790069e+001,-2.3062388955318482e+001,6.4234922189224353e-001,4.1203453635708992e-001,1.5902314019973636e+000,2.0022659383544537e+000,3.1170987215585688e+000,1.0504449899364625e-002,0.0000000000000000e+000,1.5827471513673174e+001,1.9927941610794960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649658795062339e+002,4.2271352069019747e+002,3.8348875972655935e+002,2.3210230758178301e+002,2.7311545089003010e+002,3.7378626380123814e+002
1.6000000000000040e+002,1.7363703171104277e+001,-2.3984070318246978e+001,5.9752280678244823e+001,2.6479208859699611e+001,5.9649580987329998e+001,2.1784141720413288e+001,5.9400498611597683e+001,1.3249215865506017e+001,1.8054889767756475e+001,-2.2752042874121258e+001,1.7878908638790069e+001,-2.3062388955318482e+001,6.4234922189224353e-001,4.1203453635708992e-001,1.5902314019973636e+000,2.0022659383544537e+000,3.1170987215585688e+000,1.0504449899364625e-002,0.0000000000000000e+000,1.5827471513673174e+001,1.9927941610794960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649658795062339e+002,4.2271352069019747e+002,3.8348875972655935e+002,2.3210230758178301e+002,2.7311545089003010e+002,3.7378626380123814e+002
1.7000000000000003e+002,1.7363695140772744e+001,-2.3984084840033347e+001,5.9752117445785053e+001,2.6476519703392967e+001,5.9649414819416435e+001,2.1784021938201590e+001,5.9400318035574280e+001,1.3250148252270094e+001,1.8054893972691442e+001,-2.2752035485155147e+001,1.7878910287420830e+001,-2.3062386037365997e+001,6.4233079809974714e-001,4.1201663296260560e-001,1.5902004261198008e+000,2.0022170590824064e+000,3.1171120316910033e+000,1.0504761369125882e-002,0.0000000000000000e+000,1.5827675972535644e+001,1.9927412255802210e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649174674508993e+002,4.2270600029511581e+002,3.8348410667137802e+002,2.3210509193302380e+002,2.7311558628241920e+002,3.7378417479011830e+002
1.7000000000000043e+002,1.7363695140772744e+001,-2.3984084840033347e+001,5.9752117445785053e+001,2.6476519703392967e+001,5.9649414819416435e+001,2.1784021938201590e+001,5.9400318035574280e+001,1.3250148252270094e+001,1.8054893972691442e+001,-2.2752035485155147e+001,1.7878910287420830e+001,-2.3062386037365997e+001,6.4233079809974714e-001,4.1201663296260560e-001,1.5902004261198008e+000,2.0022170590824064e+000,3.1171120316910033e+000,1.0504761369125882e-002,0.0000000000000000e+000,1.5827675972535644e+001,1.9927412255802210e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649174674508993e+002,4.2270600029511581e+002,3.8348410667137802e+002,2.3210509193302380e+002,2.7311558628241920e+002,3.7378417479011830e+002
1.8000000000000003e+002,1.7363723451893968e+001,-2.3984033643158881e+001,5.9752436095035257e+001,2.6477083520527856e+001,5.9649732409162517e+001,2.1784250872671009e+001,5.9400632138956780e+001,1.3251012818724689e+001,1.8054919034747197e+001,-2.2751991445812649e+001,1.7878936007415692e+001,-2.3062340514934135e+001,6.4232839796201047e-001,4.1204386381054303e-001,1.5901558958996769e+000,2.0021997597102201e+000,3.1170967468709629e+000,1.0504768299475439e-002,0.0000000000000000e+000,1.5827895027380748e+001,1.9927516293778353e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649267666117379e+002,4.2270669977899365e+002,3.8348223979436756e+002,2.3210756397414198e+002,2.7311818799978010e+002,3.7378566816218677e+002
1.8000000000000045e+002,1.7363723451893968e+001,-2.3984033643158881e+001,5.9752436095035257e+001,2.6477083520527856e+001,5.9649732409162517e+001,2.1784250872671009e+001,5.9400632138956780e+001,1.3251012818724689e+001,1.8054919034747197e+001,-2.2751991445812649e+001,1.7878936007415692e+001,-2.3062340514934135e+001,6.4232839796201047e-001,4.1204386381054303e-001,1.5901558958996769e+000,2.0021997597102201e+000,3.1170967468709629e+000,1.0504768299475439e-002,0.0000000000000000e+000,1.5827895027380748e+001,1.9927516293778353e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649267666117379e+002,4.2270669977899365e+002,3.8348223979436756e+002,2.3210756397414198e+002,2.7311818799978010e+002,3.7378566816218677e+002
1.9000000000000003e+002,1.7363746184825192e+001,-2.3983992533739837e+001,5.9752720395636629e+001,2.6478071515694467e+001,5.9650016982555357e+001,2.1784456006474727e+001,5.9400918419189004e+001,1.3251250649312738e+001,1.8054937314859696e+001,-2.2751959323809558e+001,1.7878955211014564e+001,-2.3062306526058109e+001,6.4233267667564442e-001,4.1205865572159922e-001,1.5901434637513652e+000,2.0022021194729644e+000,3.1170796569703501e+000,1.0504701497291057e-002,0.0000000000000000e+000,1.5828006395335365e+001,1.9927784397401297e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649417146697971e+002,4.2270877092553695e+002,3.8348265337923061e+002,2.3210819841147833e+002,2.7311953856122068e+002,3.7378658557695496e+002
1.9000000000000048e+002,1.7363746184825192e+001,-2.3983992533739837e+001,5.9752720395636629e+001,2.6478071515694467e+001,5.9650016982555357e+001,2.1784456006474727e+001,5.9400918419189004e+001,1.3251250649312738e+001,1.8054937314859696e+001,-2.2751959323809558e+001,1.7878955211014564e+001,-2.3062306526058109e+001,6.4233267667564442e-001,4.1205865572159922e-001,1.5901434637513652e+000,2.0022021194729644e+000,3.1170796569703501e+000,1.0504701497291057e-002,0.0000000000000000e+000,1.5828006395335365e+001,1.9927784397401297e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649417146697971e+002,4.2270877092553695e+002,3.8348265337923061e+002,2.3210819841147833e+002,2.7311953856122068e+002,3.7378658557695496e+002
2.0000000000000003e+002,1.7363753160307692e+001,-2.3983979919535045e+001,5.9752815599081742e+001,2.6478416214264200e+001,5.9650112549123989e+001,2.1784524895147001e+001,5.9401015411465686e+001,1.3251195709179171e+001,1.8054943022547260e+001,-2.2751949294206668e+001,1.7878961186476580e+001,-2.3062295949960657e+001,6.4233582938145639e-001,4.1205881234073161e-001,1.5901487444312068e+000,2.0022075567719382e+000,3.1170728226385620e+000,1.0504679394925040e-002,0.0000000000000000e+000,1.5828031862369642e+001,1.9927915943671110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649459104002955e+002,4.2270950579485344e+002,3.8348329080538855e+002,2.3210801464042245e+002,2.7311964940689688e+002,3.7378656412104795e+002
2.0000000000000051e+002,1.7363753160307692e+001,-2.3983979919535045e+001,5.9752815599081742e+001,2.6478416214264200e+001,5.9650112549123989e+001,2.1784524895147001e+001,5.9401015411465686e+001,1.3251195709179171e+001,1.8054943022547260e+001,-2.2751949294206668e+001,1.7878961186476580e+001,-2.3062295949960657e+001,6.4233582938145639e-001,4.1205881234073161e-001,1.5901487444312068e+000,2.0022075567719382e+000,3.1170728226385620e+000,1.0504679394925040e-002,0.0000000000000000e+000,1.5828031862369642e+001,1.9927915943671110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649459104002955e+002,4.2270950579485344e+002,3.8348329080538855e+002,2.3210801464042245e+002,2.7311964940689688e+002,3.7378656412104795e+002
2.1000000000000003e+002,1.7363752668638966e+001,-2.3983980808650472e+001,5.9752812744784563e+001,2.6478366578193345e+001,5.9650109789868402e+001,2.1784522906152972e+001,5.9401012836831356e+001,1.3251137845520816e+001,1.8054942925894718e+001,-2.2751949464045424e+001,1.7878961010364627e+001,-2.3062296261664926e+001,6.4233591676147694e-001,4.1205527839140932e-001,1.5901522931019736e+000,2.0022075714933827e+000,3.1170724215268759e+000,1.0504677799071964e-002,0.0000000000000000e+000,1.5828029804292555e+001,1.9927929472896437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649443828758831e+002,4.2270936649336602e+002,3.8348348196144707e+002,2.3210784498165739e+002,2.7311945452309038e+002,3.7378632536456581e+002
2.1000000000000054e+002,1.7363752668638966e+001,-2.3983980808650472e+001,5.9752812744784563e+001,2.6478366578193345e+001,5.9650109789868402e+001,2.1784522906152972e+001,5.9401012836831356e+001,1.3251137845520816e+001,1.8054942925894718e+001,-2.2751949464045424e+001,1.7878961010364627e+001,-2.3062296261664926e+001,6.4233591676147694e-001,4.1205527839140932e-001,1.5901522931019736e+000,2.0022075714933827e+000,3.1170724215268759e+000,1.0504677799071964e-002,0.0000000000000000e+000,1.5828029804292555e+001,1.9927929472896437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649443828758831e+002,4.2270936649336602e+002,3.8348348196144707e+002,2.3210784498165739e+002,2.7311945452309038e+002,3.7378632536456581e+002
2.2000000000000003e+002,1.7363751646745865e+001,-2.3983982656604013e+001,5.9752799547354201e+001,2.6478282109593977e+001,5.9650096553307186e+001,2.1784513364650479e+001,5.9400999350037061e+001,1.3251133980085172e+001,1.8054942313989134e+001,-2.2751950539291641e+001,1.7878960313572293e+001,-2.3062297494932380e+001,6.4233534562932071e-001,4.1205380373810746e-001,1.5901524752875955e+000,2.0022062790257031e+000,3.1170731809317833e+000,1.0504682208110593e-002,0.0000000000000000e+000,1.5828028544319125e+001,1.9927913965471134e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649428625100143e+002,4.2270915516033295e+002,3.8348342747292480e+002,2.3210783668543294e+002,2.7311937621863740e+002,3.7378622193006134e+002
2.2000000000000057e+002,1.7363751646745865e+001,-2.3983982656604013e+001,5.9752799547354201e+001,2.6478282109593977e+001,5.9650096553307186e+001,2.1784513364650479e+001,5.9400999350037061e+001,1.3251133980085172e+001,1.8054942313989134e+001,-2.2751950539291641e+001,1.7878960313572293e+001,-2.3062297494932380e+001,6.4233534562932071e-001,4.1205380373810746e-001,1.5901524752875955e+000,2.0022062790257031e+000,3.1170731809317833e+000,1.0504682208110593e-002,0.0000000000000000e+000,1.5828028544319125e+001,1.9927913965471134e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649428625100143e+002,4.2270915516033295e+002,3.8348342747292480e+002,2.3210783668543294e+002,2.7311937621863740e+002,3.7378622193006134e+002
2.3000000000000003e+002,1.7363751659694209e+001,-2.3983982633188702e+001,5.9752798816011122e+001,2.6478264575056357e+001,5.9650095786435784e+001,2.1784512811855393e+001,5.9400998438216014e+001,1.3251148493227674e+001,1.8054942389625563e+001,-2.2751950406382605e+001,1.7878960375808234e+001,-2.3062297384779697e+001,6.4233508759294256e-001,4.1205396410905865e-001,1.5901515982998562e+000,2.0022055624089150e+000,3.1170733174671956e+000,1.0504683572401079e-002,0.0000000000000000e+000,1.5828030750278742e+001,1.9927908284016837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649426065819767e+002,4.2270910509575316e+002,3.8348336723615245e+002,2.3210787959389197e+002,2.7311939912371338e+002,3.7378622871154300e+002
2.3000000000000060e+002,1.7363751659694209e+001,-2.3983982633188702e+001,5.9752798816011122e+001,2.6478264575056357e+001,5.9650095786435784e+001,2.1784512811855393e+001,5.9400998438216014e+001,1.3251148493227674e+001,1.8054942389625563e+001,-2.2751950406382605e+001,1.7878960375808234e+001,-2.3062297384779697e+001,6.4233508759294256e-001,4.1205396410905865e-001,1.5901515982998562e+000,2.0022055624089150e+000,3.1170733174671956e+000,1.0504683572401079e-002,0.0000000000000000e+000,1.5828030750278742e+001,1.9927908284016837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649426065819767e+002,4.2270910509575316e+002,3.8348336723615245e+002,2.3210787959389197e+002,2.7311939912371338e+002,3.7378622871154300e+002
2.4000000000000003e+002,1.7363752026726907e+001,-2.3983981969460388e+001,5.9752803143028508e+001,2.6478278660412514e+001,5.9650100108888097e+001,2.1784515927671634e+001,5.9401002756852002e+001,1.3251156549497864e+001,1.8054942684327361e+001,-2.2751949888529850e+001,1.7878960685358351e+001,-2.3062296836900401e+001,6.4231414587451929e-001,4.1204089678320349e-001,1.5900992446407534e+000,2.0021401414239568e+000,3.1170730931015327e+000,1.0504340008866251e-002,0.0000000000000000e+000,1.5828032878143631e+001,1.9927910976426631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649428494490360e+002,4.2270913377748047e+002,3.8348335696185779e+002,2.3210790231181593e+002,2.7311943049552013e+002,3.7378625248862772e+002
2.4000000000000063e+002,1.7363752026726907e+001,-2.3983981969460388e+001,5.9752803143028508e+001,2.6478278660412514e+001,5.9650100108888097e+001,2.1784515927671634e+001,5.9401002756852002e+001,1.3251156549497864e+001,1.8054942684327361e+001,-2.2751949888529850e+001,1.7878960685358351e+001,-2.3062296836900401e+001,6.4231414587451929e-001,4.1204089678320349e-001,1.5900992446407534e+000,2.0021401414239568e+000,3.1170730931015327e+000,1.0504340008866251e-002,0.0000000000000000e+000,1.5828032878143631e+001,1.9927910976426631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649428494490360e+002,4.2270913377748047e+002,3.8348335696185779e+002,2.3210790231181593e+002,2.7311943049552013e+002,3.7378625248862772e+002
2.5000000000000003e+002,1.7363752226651190e+001,-2.3983981607924733e+001,5.9752805737976416e+001,2.6478289116779308e+001,5.9650102709354407e+001,2.1784517802203538e+001,5.9401005387208095e+001,1.3251157125325449e+001,1.8054942839010195e+001,-2.2751949616719713e+001,1.7878960849468122e+001,-2.3062296546439057e+001,6.4234435629028175e-001,4.1206034573476885e-001,1.5901738571929238e+000,2.0022342029276925e+000,3.1170729271930631e+000,1.0504832289670973e-002,0.0000000000000000e+000,1.5828033643752690e+001,1.9927913945915350e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649430055705125e+002,4.2270915697347908e+002,3.8348336693969310e+002,2.3210790340597396e+002,2.7311943991463369e+002,3.7378625960786309e+002
2.5000000000000065e+002,1.7363752226651190e+001,-2.3983981607924733e+001,5.9752805737976416e+001,2.6478289116779308e+001,5.9650102709354407e+001,2.1784517802203538e+001,5.9401005387208095e+001,1.3251157125325449e+001,1.8054942839010195e+001,-2.2751949616719713e+001,1.7878960849468122e+001,-2.3062296546439057e+001,6.4234435629028175e-001,4.1206034573476885e-001,1.5901738571929238e+000,2.0022342029276925e+000,3.1170729271930631e+000,1.0504832289670973e-002,0.0000000000000000e+000,1.5828033643752690e+001,1.9927913945915350e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649430055705125e+002,4.2270915697347908e+002,3.8348336693969310e+002,2.3210790340597396e+002,2.7311943991463369e+002,3.7378625960786309e+002
2.6000000000000006e+002,1.7363752251698639e+001,-2.3983981562629879e+001,5.9752806145846428e+001,2.6478290709435100e+001,5.9650103121606897e+001,2.1784518099373486e+001,5.9401005812176379e+001,1.3251155857928154e+001,1.8054942860288548e+001,-2.2751949579329192e+001,1.7878960871584866e+001,-2.3062296507294150e+001,6.4230647067031388e-001,4.1203598924620999e-001,1.5900800970803621e+000,2.0021160863265721e+000,3.1170728892660149e+000,1.0504212180988412e-002,0.0000000000000000e+000,1.5828033661771542e+001,1.9927914830909003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649430175364142e+002,4.2270916046763108e+002,3.8348337350266911e+002,2.3210789958009829e+002,2.7311943777970055e+002,3.7378625701133245e+002
2.6000000000000068e+002,1.7363752251698639e+001,-2.3983981562629879e+001,5.9752806145846428e+001,2.6478290709435100e+001,5.9650103121606897e+001,2.1784518099373486e+001,5.9401005812176379e+001,1.3251155857928154e+001,1.8054942860288548e+001,-2.2751949579329192e+001,1.7878960871584866e+001,-2.3062296507294150e+001,6.4230647067031388e-001,4.1203598924620999e-001,1.5900800970803621e+000,2.0021160863265721e+000,3.1170728892660149e+000,1.0504212180988412e-002,0.0000000000000000e+000,1.5828033661771542e+001,1.9927914830909003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649430175364142e+002,4.2270916046763108e+002,3.8348337350266911e+002,2.3210789958009829e+002,2.7311943777970055e+002,3.7378625701133245e+002
2.7000000000000006e+002,1.7363752230754979e+001,-2.3983981600503597e+001,5.9752805903783980e+001,2.6478289404844190e+001,5.9650102879245814e+001,2.1784517924668819e+001,5.9401005568762798e+001,1.3251155330054473e+001,1.8054942846498601e+001,-2.2751949603561030e+001,1.7878960856328622e+001,-2.3062296534296507e+001,6.4233562207919115e-001,4.1205465387993045e-001,1.5901523063752954e+000,2.0022069602552257e+000,3.1170728999494615e+000,1.0504689046906960e-002,0.0000000000000000e+000,1.5828033581069974e+001,1.9927914692077479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429914474507e+002,4.2270915732158090e+002,3.8348337424128522e+002,2.3210789808252107e+002,2.7311943536036046e+002,3.7378625440944001e+002
2.7000000000000068e+002,1.7363752230754979e+001,-2.3983981600503597e+001,5.9752805903783980e+001,2.6478289404844190e+001,5.9650102879245814e+001,2.1784517924668819e+001,5.9401005568762798e+001,1.3251155330054473e+001,1.8054942846498601e+001,-2.2751949603561030e+001,1.7878960856328622e+001,-2.3062296534296507e+001,6.4233562207919115e-001,4.1205465387993045e-001,1.5901523063752954e+000,2.0022069602552257e+000,3.1170728999494615e+000,1.0504689046906960e-002,0.0000000000000000e+000,1.5828033581069974e+001,1.9927914692077479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429914474507e+002,4.2270915732158090e+002,3.8348337424128522e+002,2.3210789808252107e+002,2.7311943536036046e+002,3.7378625440944001e+002
2.8000000000000006e+002,1.7363752219482084e+001,-2.3983981620889097e+001,5.9752805754490183e+001,2.6478288546760098e+001,5.9650102729206360e+001,2.1784517816513699e+001,5.9401005415828372e+001,1.3251155349511293e+001,1.8054942839167314e+001,-2.2751949616443625e+001,1.7878960848178419e+001,-2.3062296548721719e+001,6.4234631357911431e-001,4.1206150503112615e-001,1.5901787874400346e+000,2.0022402924711606e+000,3.1170729093388898e+000,1.0504864047025192e-002,0.0000000000000000e+000,1.5828033563248766e+001,1.9927914499101348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429770194735e+002,4.2270915522168934e+002,3.8348337341370723e+002,2.3210789817465854e+002,2.7311943472770230e+002,3.7378625360977156e+002
2.8000000000000068e+002,1.7363752219482084e+001,-2.3983981620889097e+001,5.9752805754490183e+001,2.6478288546760098e+001,5.9650102729206360e+001,2.1784517816513699e+001,5.9401005415828372e+001,1.3251155349511293e+001,1.8054942839167314e+001,-2.2751949616443625e+001,1.7878960848178419e+001,-2.3062296548721719e+001,6.4234631357911431e-001,4.1206150503112615e-001,1.5901787874400346e+000,2.0022402924711606e+000,3.1170729093388898e+000,1.0504864047025192e-002,0.0000000000000000e+000,1.5828033563248766e+001,1.9927914499101348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429770194735e+002,4.2270915522168934e+002,3.8348337341370723e+002,2.3210789817465854e+002,2.7311943472770230e+002,3.7378625360977156e+002
2.9000000000000006e+002,1.7363752219065312e+001,-2.3983981621642755e+001,5.9752805739780030e+001,2.6478288367615278e+001,5.9650102714225909e+001,2.1784517805715097e+001,5.9401005399380814e+001,1.3251155496394233e+001,1.8054942839351249e+001,-2.2751949616120413e+001,1.7878960848233060e+001,-2.3062296548625000e+001,6.4234109456024913e-001,4.1205816086701924e-001,1.5901658647797245e+000,2.0022240256467438e+000,3.1170729112660607e+000,1.0504778753218163e-002,0.0000000000000000e+000,1.5828033581191107e+001,1.9927914433464991e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429746401592e+002,4.2270915473252199e+002,3.8348337277678263e+002,2.3210789861055389e+002,2.7311943496204947e+002,3.7378625371969360e+002
2.9000000000000068e+002,1.7363752219065312e+001,-2.3983981621642755e+001,5.9752805739780030e+001,2.6478288367615278e+001,5.9650102714225909e+001,2.1784517805715097e+001,5.9401005399380814e+001,1.3251155496394233e+001,1.8054942839351249e+001,-2.2751949616120413e+001,1.7878960848233060e+001,-2.3062296548625000e+001,6.4234109456024913e-001,4.1205816086701924e-001,1.5901658647797245e+000,2.0022240256467438e+000,3.1170729112660607e+000,1.0504778753218163e-002,0.0000000000000000e+000,1.5828033581191107e+001,1.9927914433464991e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429746401592e+002,4.2270915473252199e+002,3.8348337277678263e+002,2.3210789861055389e+002,2.7311943496204947e+002,3.7378625371969360e+002
3.0000000000000006e+002,1.7363752221964759e+001,-2.3983981616399518e+001,5.9752805773327019e+001,2.6478288481763514e+001,5.9650102747972760e+001,2.1784517830041352e+001,5.9401005433080030e+001,1.3251155566687203e+001,1.8054942841644539e+001,-2.2751949612090613e+001,1.7878960850650198e+001,-2.3062296544346879e+001,6.4232817749204274e-001,4.1204987794552539e-001,1.5901338831709833e+000,2.0021837611165085e+000,3.1170729095740346e+000,1.0504567501046561e-002,0.0000000000000000e+000,1.5828033598027162e+001,1.9927914452305345e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429766974748e+002,4.2270915496964648e+002,3.8348337267023498e+002,2.3210789880969199e+002,2.7311943523032721e+002,3.7378625393398670e+002
3.0000000000000068e+002,1.7363752221964759e+001,-2.3983981616399518e+001,5.9752805773327019e+001,2.6478288481763514e+001,5.9650102747972760e+001,2.1784517830041352e+001,5.9401005433080030e+001,1.3251155566687203e+001,1.8054942841644539e+001,-2.2751949612090613e+001,1.7878960850650198e+001,-2.3062296544346879e+001,6.4232817749204274e-001,4.1204987794552539e-001,1.5901338831709833e+000,2.0021837611165085e+000,3.1170729095740346e+000,1.0504567501046561e-002,0.0000000000000000e+000,1.5828033598027162e+001,1.9927914452305345e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429766974748e+002,4.2270915496964648e+002,3.8348337267023498e+002,2.3210789880969199e+002,2.7311943523032721e+002,3.7378625393398670e+002
3.1000000000000006e+002,1.7363752223954506e+001,-2.3983981612801330e+001,5.9752805798272711e+001,2.6478288580781623e+001,5.9650102772909015e+001,2.1784517848016492e+001,5.9401005458206697e+001,1.3251155587262701e+001,1.8054942843174334e+001,-2.2751949609402459e+001,1.7878960852275323e+001,-2.3062296541470516e+001,6.4233012626574282e-001,4.1205112939974864e-001,1.5901387052429072e+000,2.0021898346426559e+000,3.1170729081050701e+000,1.0504599357113844e-002,0.0000000000000000e+000,1.5828033606689417e+001,1.9927914476145531e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429782901353e+002,4.2270915518815639e+002,3.8348337271024565e+002,2.3210789886449200e+002,2.7311943535900065e+002,3.7378625403935274e+002
3.1000000000000068e+002,1.7363752223954506e+001,-2.3983981612801330e+001,5.9752805798272711e+001,2.6478288580781623e+001,5.9650102772909015e+001,2.1784517848016492e+001,5.9401005458206697e+001,1.3251155587262701e+001,1.8054942843174334e+001,-2.2751949609402459e+001,1.7878960852275323e+001,-2.3062296541470516e+001,6.4233012626574282e-001,4.1205112939974864e-001,1.5901387052429072e+000,2.0021898346426559e+000,3.1170729081050701e+000,1.0504599357113844e-002,0.0000000000000000e+000,1.5828033606689417e+001,1.9927914476145531e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429782901353e+002,4.2270915518815639e+002,3.8348337271024565e+002,2.3210789886449200e+002,2.7311943535900065e+002,3.7378625403935274e+002
3.2000000000000006e+002,1.7363752224749678e+001,-2.3983981611363362e+001,5.9752805808942462e+001,2.6478288625597486e+001,5.9650102783587066e+001,2.1784517855713716e+001,5.9401005469043952e+001,1.3251155584298942e+001,1.8054942843785142e+001,-2.2751949608329141e+001,1.7878960852924795e+001,-2.3062296540321000e+001,6.4233155044009027e-001,4.1205204308018478e-001,1.5901422303556656e+000,2.0021942734358502e+000,3.1170729073856900e+000,1.0504622639314436e-002,0.0000000000000000e+000,1.5828033609241572e+001,1.9927914490012881e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429789298097e+002,4.2270915528896842e+002,3.8348337277127519e+002,2.3210789885330462e+002,2.7311943538535434e+002,3.7378625405837374e+002
