#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.7000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222949e+001,2.6478288622837397e+001,5.9650102783812940e+001,2.1784517855876572e+001,5.9401005469311713e+001,1.3251155575298696e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772040224e-001,4.1205440795380438e-001,1.5901513589433702e+000,2.0022057668971747e+000,3.1170729072919103e+000,1.0504682939431829e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830746e+002,4.2270915527986841e+002,3.8348337280460112e+002,2.3210789882676610e+002,2.7311943535911871e+002,3.7378625402736776e+002
7.8000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809223013e+001,2.6478288622837795e+001,5.9650102783813004e+001,2.1784517855876572e+001,5.9401005469311791e+001,1.3251155575300515e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523820288496e-001,4.1205440826331546e-001,1.5901513601377903e+000,2.0022057684011059e+000,3.1170729072919063e+000,1.0504682947322376e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830803e+002,4.2270915527986864e+002,3.8348337280460152e+002,2.3210789882676795e+002,2.7311943535911803e+002,3.7378625402736822e+002
7.9000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222984e+001,2.6478288622838022e+001,5.9650102783812976e+001,2.1784517855876572e+001,5.9401005469311770e+001,1.3251155575300572e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523723793584e-001,4.1205440764429957e-001,1.5901513577489383e+000,2.0022057653932377e+000,3.1170729072918264e+000,1.0504682931541274e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830690e+002,4.2270915527986938e+002,3.8348337280460129e+002,2.3210789882676585e+002,2.7311943535911888e+002,3.7378625402736617e+002
8.0000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222949e+001,2.6478288622837738e+001,5.9650102783812940e+001,2.1784517855876572e+001,5.9401005469311741e+001,1.3251155575298924e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929726e+001,-2.3062296540312275e+001,6.4233523772043444e-001,4.1205440795381604e-001,1.5901513589433494e+000,2.0022057668971653e+000,3.1170729072917398e+000,1.0504682939431853e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830576e+002,4.2270915527986892e+002,3.8348337280460061e+002,2.3210789882676792e+002,2.7311943535911865e+002,3.7378625402736589e+002
8.1000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222970e+001,2.6478288622838193e+001,5.9650102783812969e+001,2.1784517855876572e+001,5.9401005469311741e+001,1.3251155575302334e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523723791797e-001,4.1205440764429979e-001,1.5901513577488855e+000,2.0022057653931853e+000,3.1170729072918317e+000,1.0504682931541266e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830820e+002,4.2270915527986944e+002,3.8348337280460129e+002,2.3210789882677074e+002,2.7311943535911843e+002,3.7378625402736691e+002
8.2000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222977e+001,2.6478288622837965e+001,5.9650102783812969e+001,2.1784517855876572e+001,5.9401005469311741e+001,1.3251155575302164e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772041468e-001,4.1205440795380543e-001,1.5901513589433465e+000,2.0022057668971520e+000,3.1170729072918149e+000,1.0504682939431825e-002,0.0000000000000000e+000,1.5828033608901933e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830701e+002,4.2270915527986887e+002,3.8348337280460146e+002,2.3210789882676866e+002,2.7311943535911905e+002,3.7378625402736759e+002
8.3000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809223034e+001,2.6478288622837965e+001,5.9650102783813026e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575299492e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929723e+001,-2.3062296540312275e+001,6.4233523772040624e-001,4.1205440795381215e-001,1.5901513589433538e+000,2.0022057668971658e+000,3.1170729072918775e+000,1.0504682939431815e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830746e+002,4.2270915527986875e+002,3.8348337280460066e+002,2.3210789882676701e+002,2.7311943535911814e+002,3.7378625402736697e+002
8.4000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222927e+001,2.6478288622837852e+001,5.9650102783812933e+001,2.1784517855876572e+001,5.9401005469311713e+001,1.3251155575301141e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523675543369e-001,4.1205440733478438e-001,1.5901513565544685e+000,2.0022057638892528e+000,3.1170729072918411e+000,1.0504682923650730e-002,0.0000000000000000e+000,1.5828033608901706e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830746e+002,4.2270915527986887e+002,3.8348337280460100e+002,2.3210789882676889e+002,2.7311943535911922e+002,3.7378625402736748e+002
8.5000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222956e+001,2.6478288622837908e+001,5.9650102783812947e+001,2.1784517855876572e+001,5.9401005469311741e+001,1.3251155575298412e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929723e+001,-2.3062296540312275e+001,6.4233523772041512e-001,4.1205440795380943e-001,1.5901513589433474e+000,2.0022057668971569e+000,3.1170729072918202e+000,1.0504682939431806e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830724e+002,4.2270915527986921e+002,3.8348337280460134e+002,2.3210789882676818e+002,2.7311943535911900e+002,3.7378625402736662e+002
8.6000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222984e+001,2.6478288622838193e+001,5.9650102783812990e+001,2.1784517855876572e+001,5.9401005469311762e+001,1.3251155575299720e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772042644e-001,4.1205440795382886e-001,1.5901513589433323e+000,2.0022057668971609e+000,3.1170729072917718e+000,1.0504682939431799e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830763e+002,4.2270915527987046e+002,3.8348337280460072e+002,2.3210789882676889e+002,2.7311943535911820e+002,3.7378625402736748e+002
8.7000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222998e+001,2.6478288622837738e+001,5.9650102783812976e+001,2.1784517855876572e+001,5.9401005469311777e+001,1.3251155575299777e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523820290372e-001,4.1205440826331896e-001,1.5901513601377988e+000,2.0022057684011179e+000,3.1170729072918339e+000,1.0504682947322375e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830690e+002,4.2270915527986887e+002,3.8348337280460140e+002,2.3210789882676701e+002,2.7311943535911917e+002,3.7378625402736668e+002
8.8000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222977e+001,2.6478288622838647e+001,5.9650102783812969e+001,2.1784517855876572e+001,5.9401005469311762e+001,1.3251155575299947e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929723e+001,-2.3062296540312275e+001,6.4233523723792829e-001,4.1205440764431378e-001,1.5901513577488975e+000,2.0022057653932110e+000,3.1170729072918215e+000,1.0504682931541241e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830769e+002,4.2270915527986978e+002,3.8348337280460021e+002,2.3210789882676818e+002,2.7311943535911888e+002,3.7378625402736873e+002
8.9000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222984e+001,2.6478288622837852e+001,5.9650102783812969e+001,2.1784517855876572e+001,5.9401005469311748e+001,1.3251155575298469e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523820289939e-001,4.1205440826332784e-001,1.5901513601377786e+000,2.0022057684011063e+000,3.1170729072918371e+000,1.0504682947322342e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830775e+002,4.2270915527986955e+002,3.8348337280460112e+002,2.3210789882676818e+002,2.7311943535911990e+002,3.7378625402736867e+002
9.0000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222984e+001,2.6478288622838249e+001,5.9650102783812976e+001,2.1784517855876572e+001,5.9401005469311762e+001,1.3251155575300913e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041812e-001,4.1205440795381892e-001,1.5901513589433529e+000,2.0022057668971720e+000,3.1170729072918295e+000,1.0504682939431804e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830729e+002,4.2270915527986949e+002,3.8348337280460072e+002,2.3210789882676701e+002,2.7311943535911928e+002,3.7378625402736765e+002
9.1000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222984e+001,2.6478288622838022e+001,5.9650102783812976e+001,2.1784517855876572e+001,5.9401005469311762e+001,1.3251155575298696e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929708e+001,-2.3062296540312303e+001,6.4233523772041312e-001,4.1205440795381154e-001,1.5901513589433396e+000,2.0022057668971511e+000,3.1170729072918211e+000,1.0504682939431799e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830763e+002,4.2270915527986949e+002,3.8348337280460140e+002,2.3210789882676889e+002,2.7311943535911843e+002,3.7378625402736765e+002
9.2000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222984e+001,2.6478288622837965e+001,5.9650102783812976e+001,2.1784517855876572e+001,5.9401005469311770e+001,1.3251155575299435e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772042000e-001,4.1205440795381598e-001,1.5901513589433298e+000,2.0022057668971458e+000,3.1170729072917793e+000,1.0504682939431836e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830707e+002,4.2270915527986926e+002,3.8348337280460089e+002,2.3210789882676983e+002,2.7311943535911826e+002,3.7378625402736787e+002
9.3000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222984e+001,2.6478288622838591e+001,5.9650102783812976e+001,2.1784517855876572e+001,5.9401005469311748e+001,1.3251155575301254e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772042833e-001,4.1205440795382675e-001,1.5901513589433334e+000,2.0022057668971600e+000,3.1170729072917611e+000,1.0504682939431791e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830729e+002,4.2270915527987029e+002,3.8348337280460072e+002,2.3210789882676866e+002,2.7311943535911803e+002,3.7378625402736651e+002
9.4000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223027e+001,2.6478288622837738e+001,5.9650102783813026e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575300686e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041412e-001,4.1205440795382431e-001,1.5901513589433156e+000,2.0022057668971400e+000,3.1170729072917989e+000,1.0504682939431789e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830758e+002,4.2270915527986955e+002,3.8348337280460021e+002,2.3210789882676983e+002,2.7311943535911934e+002,3.7378625402736697e+002
9.5000000000000011e+002,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222949e+001,2.6478288622837908e+001,5.9650102783812940e+001,2.1784517855876572e+001,5.9401005469311720e+001,1.3251155575303414e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929723e+001,-2.3062296540312275e+001,6.4233523723793495e-001,4.1205440764429896e-001,1.5901513577488893e+000,2.0022057653931884e+000,3.1170729072917540e+000,1.0504682931541274e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830690e+002,4.2270915527986932e+002,3.8348337280460129e+002,2.3210789882677051e+002,2.7311943535911888e+002,3.7378625402736770e+002
9.6000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223013e+001,2.6478288622838477e+001,5.9650102783813004e+001,2.1784517855876572e+001,5.9401005469311798e+001,1.3251155575300061e+001,1.8054942843797310e+001,-2.2751949608307768e+001,1.7878960852929708e+001,-2.3062296540312303e+001,6.4233523723793717e-001,4.1205440764430784e-001,1.5901513577489061e+000,2.0022057653932142e+000,3.1170729072917833e+000,1.0504682931541257e-002,0.0000000000000000e+000,1.5828033608901933e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830826e+002,4.2270915527987091e+002,3.8348337280460197e+002,2.3210789882676934e+002,2.7311943535911973e+002,3.7378625402736975e+002
9.7000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222984e+001,2.6478288622837965e+001,5.9650102783812976e+001,2.1784517855876572e+001,5.9401005469311762e+001,1.3251155575301254e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041390e-001,4.1205440795380788e-001,1.5901513589433500e+000,2.0022057668971578e+000,3.1170729072918277e+000,1.0504682939431811e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830735e+002,4.2270915527986921e+002,3.8348337280460152e+002,2.3210789882676818e+002,2.7311943535911860e+002,3.7378625402736691e+002
9.8000000000000011e+002,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222970e+001,2.6478288622838249e+001,5.9650102783812962e+001,2.1784517855876572e+001,5.9401005469311741e+001,1.3251155575302164e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523723794894e-001,4.1205440764430767e-001,1.5901513577489041e+000,2.0022057653932119e+000,3.1170729072917229e+000,1.0504682931541283e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830616e+002,4.2270915527986955e+002,3.8348337280460072e+002,2.3210789882676866e+002,2.7311943535911831e+002,3.7378625402736662e+002
9.9000000000000011e+002,1.7363752224724553e+001,-2.3983981611408808e+001,5.9752805809222998e+001,2.6478288622837624e+001,5.9650102783812990e+001,2.1784517855876572e+001,5.9401005469311770e+001,1.3251155575298753e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772040735e-001,4.1205440795380743e-001,1.5901513589433791e+000,2.0022057668971867e+000,3.1170729072919046e+000,1.0504682939431846e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830729e+002,4.2270915527986853e+002,3.8348337280460100e+002,2.3210789882676539e+002,2.7311943535911826e+002,3.7378625402736731e+002
1.0000000000000001e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223048e+001,2.6478288622838818e+001,5.9650102783813047e+001,2.1784517855876629e+001,5.9401005469311826e+001,1.3251155575300231e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929708e+001,-2.3062296540312303e+001,6.4233523772042356e-001,4.1205440795383008e-001,1.5901513589433216e+000,2.0022057668971516e+000,3.1170729072917709e+000,1.0504682939431799e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830792e+002,4.2270915527987052e+002,3.8348337280460066e+002,2.3210789882676985e+002,2.7311943535911843e+002,3.7378625402736856e+002
1.0100000000000001e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222949e+001,2.6478288622837852e+001,5.9650102783812933e+001,2.1784517855876572e+001,5.9401005469311713e+001,1.3251155575298412e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041734e-001,4.1205440795380610e-001,1.5901513589433482e+000,2.0022057668971542e+000,3.1170729072918055e+000,1.0504682939431843e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830655e+002,4.2270915527986853e+002,3.8348337280460112e+002,2.3210789882676841e+002,2.7311943535911797e+002,3.7378625402736617e+002
1.0200000000000001e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222949e+001,2.6478288622838249e+001,5.9650102783812940e+001,2.1784517855876572e+001,5.9401005469311734e+001,1.3251155575300061e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723791397e-001,4.1205440764430279e-001,1.5901513577488964e+000,2.0022057653931991e+000,3.1170729072918726e+000,1.0504682931541266e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830820e+002,4.2270915527986915e+002,3.8348337280460072e+002,2.3210789882676914e+002,2.7311943535911797e+002,3.7378625402736736e+002
1.0300000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223069e+001,2.6478288622838591e+001,5.9650102783813047e+001,2.1784517855876629e+001,5.9401005469311833e+001,1.3251155575300629e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523820291938e-001,4.1205440826335032e-001,1.5901513601377342e+000,2.0022057684010846e+000,3.1170729072917061e+000,1.0504682947322305e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830758e+002,4.2270915527987097e+002,3.8348337280460026e+002,2.3210789882677102e+002,2.7311943535911871e+002,3.7378625402736816e+002
1.0400000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222998e+001,2.6478288622837795e+001,5.9650102783812990e+001,2.1784517855876572e+001,5.9401005469311770e+001,1.3251155575299720e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041878e-001,4.1205440795380061e-001,1.5901513589433438e+000,2.0022057668971445e+000,3.1170729072917833e+000,1.0504682939431839e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830604e+002,4.2270915527986813e+002,3.8348337280460123e+002,2.3210789882676889e+002,2.7311943535911968e+002,3.7378625402736822e+002
1.0500000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223062e+001,2.6478288622838818e+001,5.9650102783813054e+001,2.1784517855876629e+001,5.9401005469311833e+001,1.3251155575299549e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523723794328e-001,4.1205440764432349e-001,1.5901513577488979e+000,2.0022057653932213e+000,3.1170729072917647e+000,1.0504682931541200e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830798e+002,4.2270915527987131e+002,3.8348337280460066e+002,2.3210789882676798e+002,2.7311943535911774e+002,3.7378625402736617e+002
1.0600000000000002e+003,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222941e+001,2.6478288622837681e+001,5.9650102783812940e+001,2.1784517855876572e+001,5.9401005469311734e+001,1.3251155575300459e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523723792707e-001,4.1205440764429335e-001,1.5901513577489028e+000,2.0022057653931959e+000,3.1170729072918038e+000,1.0504682931541314e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830627e+002,4.2270915527986796e+002,3.8348337280460061e+002,2.3210789882676912e+002,2.7311943535911962e+002,3.7378625402736685e+002
1.0700000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222998e+001,2.6478288622837795e+001,5.9650102783812990e+001,2.1784517855876572e+001,5.9401005469311777e+001,1.3251155575300743e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723792518e-001,4.1205440764429779e-001,1.5901513577489248e+000,2.0022057653932226e+000,3.1170729072918544e+000,1.0504682931541305e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830695e+002,4.2270915527986853e+002,3.8348337280460072e+002,2.3210789882676701e+002,2.7311943535911871e+002,3.7378625402736708e+002
1.0800000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223041e+001,2.6478288622838591e+001,5.9650102783813033e+001,2.1784517855876629e+001,5.9401005469311819e+001,1.3251155575301823e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772042200e-001,4.1205440795383330e-001,1.5901513589433420e+000,2.0022057668971751e+000,3.1170729072918153e+000,1.0504682939431775e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830780e+002,4.2270915527987040e+002,3.8348337280460015e+002,2.3210789882676704e+002,2.7311943535911803e+002,3.7378625402736691e+002
1.0900000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223027e+001,2.6478288622838022e+001,5.9650102783813018e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575299265e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723791863e-001,4.1205440764430373e-001,1.5901513577488842e+000,2.0022057653931880e+000,3.1170729072918326e+000,1.0504682931541290e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830741e+002,4.2270915527986858e+002,3.8348337280460015e+002,2.3210789882677008e+002,2.7311943535911894e+002,3.7378625402736748e+002
1.1000000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223076e+001,2.6478288622838420e+001,5.9650102783813082e+001,2.1784517855876629e+001,5.9401005469311862e+001,1.3251155575299777e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041679e-001,4.1205440795383402e-001,1.5901513589433298e+000,2.0022057668971640e+000,3.1170729072918233e+000,1.0504682939431778e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830820e+002,4.2270915527987040e+002,3.8348337280460009e+002,2.3210789882676821e+002,2.7311943535911894e+002,3.7378625402736753e+002
1.1100000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222956e+001,2.6478288622837852e+001,5.9650102783812962e+001,2.1784517855876572e+001,5.9401005469311741e+001,1.3251155575300970e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523675543980e-001,4.1205440733479554e-001,1.5901513565544536e+000,2.0022057638892492e+000,3.1170729072918060e+000,1.0504682923650741e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830746e+002,4.2270915527986926e+002,3.8348337280460038e+002,2.3210789882676983e+002,2.7311943535911729e+002,3.7378625402736645e+002
1.1200000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222927e+001,2.6478288622837056e+001,5.9650102783812926e+001,2.1784517855876516e+001,5.9401005469311706e+001,1.3251155575300459e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772041390e-001,4.1205440795380988e-001,1.5901513589433300e+000,2.0022057668971400e+000,3.1170729072918002e+000,1.0504682939431863e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830633e+002,4.2270915527986796e+002,3.8348337280460026e+002,2.3210789882676957e+002,2.7311943535911865e+002,3.7378625402736651e+002
1.1300000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223013e+001,2.6478288622837965e+001,5.9650102783813004e+001,2.1784517855876572e+001,5.9401005469311791e+001,1.3251155575300402e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772040635e-001,4.1205440795381759e-001,1.5901513589433334e+000,2.0022057668971511e+000,3.1170729072918539e+000,1.0504682939431817e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830769e+002,4.2270915527986898e+002,3.8348337280460038e+002,2.3210789882676869e+002,2.7311943535911934e+002,3.7378625402736941e+002
1.1400000000000002e+003,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809222998e+001,2.6478288622837795e+001,5.9650102783812997e+001,2.1784517855876572e+001,5.9401005469311777e+001,1.3251155575300288e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523723792374e-001,4.1205440764430057e-001,1.5901513577489044e+000,2.0022057653932048e+000,3.1170729072918339e+000,1.0504682931541285e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830729e+002,4.2270915527986887e+002,3.8348337280460072e+002,2.3210789882676866e+002,2.7311943535911882e+002,3.7378625402736697e+002
1.1500000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223027e+001,2.6478288622838193e+001,5.9650102783813018e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575300970e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772041656e-001,4.1205440795382481e-001,1.5901513589433340e+000,2.0022057668971587e+000,3.1170729072918162e+000,1.0504682939431817e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830695e+002,4.2270915527986898e+002,3.8348337280459970e+002,2.3210789882676795e+002,2.7311943535911814e+002,3.7378625402736662e+002
1.1600000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223041e+001,2.6478288622838136e+001,5.9650102783813033e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575299322e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041379e-001,4.1205440795381731e-001,1.5901513589433725e+000,2.0022057668971898e+000,3.1170729072918779e+000,1.0504682939431794e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830763e+002,4.2270915527986955e+002,3.8348337280460089e+002,2.3210789882676517e+002,2.7311943535911900e+002,3.7378625402736697e+002
1.1700000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223041e+001,2.6478288622838647e+001,5.9650102783813033e+001,2.1784517855876629e+001,5.9401005469311819e+001,1.3251155575301595e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723794073e-001,4.1205440764432300e-001,1.5901513577488848e+000,2.0022057653932079e+000,3.1170729072917562e+000,1.0504682931541248e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830780e+002,4.2270915527987074e+002,3.8348337280460032e+002,2.3210789882676960e+002,2.7311943535911786e+002,3.7378625402736770e+002
1.1800000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223013e+001,2.6478288622837624e+001,5.9650102783813004e+001,2.1784517855876572e+001,5.9401005469311798e+001,1.3251155575300743e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723793040e-001,4.1205440764428319e-001,1.5901513577489008e+000,2.0022057653931840e+000,3.1170729072917691e+000,1.0504682931541314e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830604e+002,4.2270915527986796e+002,3.8348337280460157e+002,2.3210789882677028e+002,2.7311943535911900e+002,3.7378625402736708e+002
1.1900000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223048e+001,2.6478288622837965e+001,5.9650102783813047e+001,2.1784517855876629e+001,5.9401005469311833e+001,1.3251155575300970e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772042422e-001,4.1205440795382214e-001,1.5901513589433554e+000,2.0022057668971773e+000,3.1170729072918082e+000,1.0504682939431810e-002,0.0000000000000000e+000,1.5828033608901933e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830690e+002,4.2270915527986949e+002,3.8348337280460044e+002,2.3210789882676656e+002,2.7311943535911843e+002,3.7378625402736782e+002
1.2000000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223091e+001,2.6478288622837852e+001,5.9650102783813090e+001,2.1784517855876629e+001,5.9401005469311883e+001,1.3251155575300345e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523675545012e-001,4.1205440733479065e-001,1.5901513565544838e+000,2.0022057638892745e+000,3.1170729072917953e+000,1.0504682923650737e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830616e+002,4.2270915527986870e+002,3.8348337280460026e+002,2.3210789882676679e+002,2.7311943535911644e+002,3.7378625402736515e+002
1.2100000000000002e+003,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809223062e+001,2.6478288622837852e+001,5.9650102783813047e+001,2.1784517855876629e+001,5.9401005469311833e+001,1.3251155575298696e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772041801e-001,4.1205440795382436e-001,1.5901513589433340e+000,2.0022057668971582e+000,3.1170729072918082e+000,1.0504682939431851e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830678e+002,4.2270915527986875e+002,3.8348337280459964e+002,2.3210789882676841e+002,2.7311943535911769e+002,3.7378625402736708e+002
1.2200000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223048e+001,2.6478288622838306e+001,5.9650102783813047e+001,2.1784517855876629e+001,5.9401005469311833e+001,1.3251155575298753e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523675543913e-001,4.1205440733480875e-001,1.5901513565544563e+000,2.0022057638892652e+000,3.1170729072918339e+000,1.0504682923650727e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830780e+002,4.2270915527986961e+002,3.8348337280459941e+002,2.3210789882676841e+002,2.7311943535911826e+002,3.7378625402736714e+002
1.2300000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223098e+001,2.6478288622837795e+001,5.9650102783813090e+001,2.1784517855876629e+001,5.9401005469311869e+001,1.3251155575301766e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041090e-001,4.1205440795382020e-001,1.5901513589433312e+000,2.0022057668971511e+000,3.1170729072918317e+000,1.0504682939431837e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830712e+002,4.2270915527986864e+002,3.8348337280459987e+002,2.3210789882676869e+002,2.7311943535911865e+002,3.7378625402736839e+002
1.2400000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223013e+001,2.6478288622837340e+001,5.9650102783813004e+001,2.1784517855876572e+001,5.9401005469311777e+001,1.3251155575299833e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041001e-001,4.1205440795379256e-001,1.5901513589433709e+000,2.0022057668971636e+000,3.1170729072918557e+000,1.0504682939431877e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830610e+002,4.2270915527986739e+002,3.8348337280460140e+002,2.3210789882676701e+002,2.7311943535911900e+002,3.7378625402736617e+002
1.2500000000000002e+003,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809223098e+001,2.6478288622838534e+001,5.9650102783813082e+001,2.1784517855876629e+001,5.9401005469311862e+001,1.3251155575300800e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523820289806e-001,4.1205440826333550e-001,1.5901513601377550e+000,2.0022057684010903e+000,3.1170729072918189e+000,1.0504682947322369e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830763e+002,4.2270915527986921e+002,3.8348337280460015e+002,2.3210789882676985e+002,2.7311943535911831e+002,3.7378625402736719e+002
1.2600000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223041e+001,2.6478288622837567e+001,5.9650102783813026e+001,2.1784517855876629e+001,5.9401005469311819e+001,1.3251155575300686e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041545e-001,4.1205440795382231e-001,1.5901513589433245e+000,2.0022057668971467e+000,3.1170729072918029e+000,1.0504682939431860e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830672e+002,4.2270915527986847e+002,3.8348337280459958e+002,2.3210789882676937e+002,2.7311943535911837e+002,3.7378625402736787e+002
1.2700000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223062e+001,2.6478288622837511e+001,5.9650102783813054e+001,2.1784517855876629e+001,5.9401005469311833e+001,1.3251155575301254e+001,1.8054942843797310e+001,-2.2751949608307768e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772040091e-001,4.1205440795381854e-001,1.5901513589433156e+000,2.0022057668971343e+000,3.1170729072918539e+000,1.0504682939431855e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830758e+002,4.2270915527986830e+002,3.8348337280459975e+002,2.3210789882677031e+002,2.7311943535911905e+002,3.7378625402736787e+002
1.2800000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223048e+001,2.6478288622837965e+001,5.9650102783813054e+001,2.1784517855876629e+001,5.9401005469311833e+001,1.3251155575300118e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723793140e-001,4.1205440764430312e-001,1.5901513577488979e+000,2.0022057653932013e+000,3.1170729072917913e+000,1.0504682931541290e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830655e+002,4.2270915527986864e+002,3.8348337280460026e+002,2.3210789882676889e+002,2.7311943535911814e+002,3.7378625402736600e+002
1.2900000000000002e+003,1.7363752224724553e+001,-2.3983981611408808e+001,5.9752805809223126e+001,2.6478288622838591e+001,5.9650102783813118e+001,2.1784517855876686e+001,5.9401005469311912e+001,1.3251155575301141e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723794084e-001,4.1205440764431284e-001,1.5901513577488953e+000,2.0022057653932079e+000,3.1170729072917558e+000,1.0504682931541248e-002,0.0000000000000000e+000,1.5828033608901933e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830712e+002,4.2270915527987006e+002,3.8348337280460061e+002,2.3210789882676889e+002,2.7311943535911837e+002,3.7378625402736679e+002
1.3000000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222998e+001,2.6478288622837681e+001,5.9650102783812997e+001,2.1784517855876572e+001,5.9401005469311777e+001,1.3251155575300459e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723791963e-001,4.1205440764429424e-001,1.5901513577489179e+000,2.0022057653932119e+000,3.1170729072918650e+000,1.0504682931541321e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830729e+002,4.2270915527986841e+002,3.8348337280460100e+002,2.3210789882676818e+002,2.7311943535911831e+002,3.7378625402736679e+002
1.3100000000000002e+003,1.7363752224724553e+001,-2.3983981611408808e+001,5.9752805809223041e+001,2.6478288622838079e+001,5.9650102783813026e+001,2.1784517855876629e+001,5.9401005469311819e+001,1.3251155575300459e+001,1.8054942843797310e+001,-2.2751949608307768e+001,1.7878960852929708e+001,-2.3062296540312303e+001,6.4233523820290372e-001,4.1205440826334200e-001,1.5901513601377775e+000,2.0022057684011196e+000,3.1170729072918366e+000,1.0504682947322383e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830718e+002,4.2270915527986909e+002,3.8348337280459947e+002,2.3210789882676724e+002,2.7311943535911809e+002,3.7378625402736702e+002
1.3200000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222998e+001,2.6478288622836999e+001,5.9650102783812997e+001,2.1784517855876572e+001,5.9401005469311777e+001,1.3251155575300970e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723793173e-001,4.1205440764428936e-001,1.5901513577489093e+000,2.0022057653931986e+000,3.1170729072917855e+000,1.0504682931541349e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830593e+002,4.2270915527986779e+002,3.8348337280460095e+002,2.3210789882676934e+002,2.7311943535911786e+002,3.7378625402736623e+002
1.3300000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223034e+001,2.6478288622838079e+001,5.9650102783813026e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575301880e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041889e-001,4.1205440795382736e-001,1.5901513589433178e+000,2.0022057668971454e+000,3.1170729072917842e+000,1.0504682939431867e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830667e+002,4.2270915527986864e+002,3.8348337280459930e+002,2.3210789882676983e+002,2.7311943535911826e+002,3.7378625402736708e+002
1.3400000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223062e+001,2.6478288622837965e+001,5.9650102783813054e+001,2.1784517855876629e+001,5.9401005469311833e+001,1.3251155575298526e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929708e+001,-2.3062296540312303e+001,6.4233523772040979e-001,4.1205440795382714e-001,1.5901513589433576e+000,2.0022057668971849e+000,3.1170729072918899e+000,1.0504682939431846e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830741e+002,4.2270915527986881e+002,3.8348337280459941e+002,2.3210789882676585e+002,2.7311943535911911e+002,3.7378625402736805e+002
1.3500000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223076e+001,2.6478288622838647e+001,5.9650102783813068e+001,2.1784517855876629e+001,5.9401005469311855e+001,1.3251155575298810e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929723e+001,-2.3062296540312275e+001,6.4233523772042944e-001,4.1205440795383463e-001,1.5901513589433367e+000,2.0022057668971716e+000,3.1170729072917736e+000,1.0504682939431778e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830729e+002,4.2270915527987040e+002,3.8348337280460004e+002,2.3210789882676750e+002,2.7311943535911854e+002,3.7378625402736697e+002
1.3600000000000002e+003,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809223062e+001,2.6478288622838306e+001,5.9650102783813054e+001,2.1784517855876629e+001,5.9401005469311841e+001,1.3251155575299435e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772042855e-001,4.1205440795382586e-001,1.5901513589433443e+000,2.0022057668971702e+000,3.1170729072917758e+000,1.0504682939431829e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830678e+002,4.2270915527986961e+002,3.8348337280460026e+002,2.3210789882676772e+002,2.7311943535911746e+002,3.7378625402736571e+002
1.3700000000000002e+003,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809223076e+001,2.6478288622837852e+001,5.9650102783813082e+001,2.1784517855876629e+001,5.9401005469311862e+001,1.3251155575302221e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523723792785e-001,4.1205440764430301e-001,1.5901513577489153e+000,2.0022057653932182e+000,3.1170729072918348e+000,1.0504682931541271e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830684e+002,4.2270915527986875e+002,3.8348337280460032e+002,2.3210789882676701e+002,2.7311943535911774e+002,3.7378625402736600e+002
1.3800000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223034e+001,2.6478288622838136e+001,5.9650102783813018e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575298412e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929708e+001,-2.3062296540312303e+001,6.4233523820289751e-001,4.1205440826333006e-001,1.5901513601377857e+000,2.0022057684011156e+000,3.1170729072918606e+000,1.0504682947322413e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830712e+002,4.2270915527986847e+002,3.8348337280460009e+002,2.3210789882676750e+002,2.7311943535911865e+002,3.7378625402736782e+002
1.3900000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223069e+001,2.6478288622838136e+001,5.9650102783813061e+001,2.1784517855876629e+001,5.9401005469311855e+001,1.3251155575300288e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723792629e-001,4.1205440764431311e-001,1.5901513577488795e+000,2.0022057653931924e+000,3.1170729072918020e+000,1.0504682931541285e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830712e+002,4.2270915527986887e+002,3.8348337280459953e+002,2.3210789882676983e+002,2.7311943535911803e+002,3.7378625402736634e+002
1.4000000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222998e+001,2.6478288622838079e+001,5.9650102783812976e+001,2.1784517855876572e+001,5.9401005469311777e+001,1.3251155575300800e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772043144e-001,4.1205440795382287e-001,1.5901513589433589e+000,2.0022057668971818e+000,3.1170729072917798e+000,1.0504682939431829e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830650e+002,4.2270915527986955e+002,3.8348337280460049e+002,2.3210789882676656e+002,2.7311943535911911e+002,3.7378625402736708e+002
