#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.4100000000000002e+003,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809223034e+001,2.6478288622837738e+001,5.9650102783813018e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575300288e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929723e+001,-2.3062296540312275e+001,6.4233523820290195e-001,4.1205440826333067e-001,1.5901513601377644e+000,2.0022057684010952e+000,3.1170729072918073e+000,1.0504682947322383e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830707e+002,4.2270915527986887e+002,3.8348337280460032e+002,2.3210789882676934e+002,2.7311943535911695e+002,3.7378625402736617e+002
1.4200000000000002e+003,1.7363752224724568e+001,-2.3983981611408780e+001,5.9752805809223013e+001,2.6478288622838079e+001,5.9650102783813018e+001,2.1784517855876629e+001,5.9401005469311798e+001,1.3251155575301084e+001,1.8054942843797331e+001,-2.2751949608307712e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523772041567e-001,4.1205440795382375e-001,1.5901513589433534e+000,2.0022057668971769e+000,3.1170729072918486e+000,1.0504682939431867e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830712e+002,4.2270915527986887e+002,3.8348337280459987e+002,2.3210789882676701e+002,2.7311943535911820e+002,3.7378625402736782e+002
1.4300000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223034e+001,2.6478288622838079e+001,5.9650102783813033e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575298583e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523723793307e-001,4.1205440764431306e-001,1.5901513577489192e+000,2.0022057653932324e+000,3.1170729072918317e+000,1.0504682931541253e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830735e+002,4.2270915527986972e+002,3.8348337280460026e+002,2.3210789882676633e+002,2.7311943535911689e+002,3.7378625402736554e+002
1.4400000000000002e+003,1.7363752224724553e+001,-2.3983981611408808e+001,5.9752805809223041e+001,2.6478288622837852e+001,5.9650102783813033e+001,2.1784517855876629e+001,5.9401005469311819e+001,1.3251155575299777e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523723793962e-001,4.1205440764430318e-001,1.5901513577488966e+000,2.0022057653931999e+000,3.1170729072917491e+000,1.0504682931541321e-002,0.0000000000000000e+000,1.5828033608901819e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830610e+002,4.2270915527986864e+002,3.8348337280460038e+002,2.3210789882676957e+002,2.7311943535911797e+002,3.7378625402736600e+002
1.4500000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223105e+001,2.6478288622837795e+001,5.9650102783813090e+001,2.1784517855876629e+001,5.9401005469311883e+001,1.3251155575298071e+001,1.8054942843797317e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041012e-001,4.1205440795381920e-001,1.5901513589433296e+000,2.0022057668971489e+000,3.1170729072918322e+000,1.0504682939431811e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830701e+002,4.2270915527986858e+002,3.8348337280459981e+002,2.3210789882676841e+002,2.7311943535911900e+002,3.7378625402736708e+002
1.4600000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223105e+001,2.6478288622838193e+001,5.9650102783813097e+001,2.1784517855876686e+001,5.9401005469311890e+001,1.3251155575300913e+001,1.8054942843797310e+001,-2.2751949608307768e+001,1.7878960852929708e+001,-2.3062296540312303e+001,6.4233523772041512e-001,4.1205440795381887e-001,1.5901513589433600e+000,2.0022057668971787e+000,3.1170729072918544e+000,1.0504682939431803e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830758e+002,4.2270915527986955e+002,3.8348337280460078e+002,2.3210789882676636e+002,2.7311943535911871e+002,3.7378625402736816e+002
1.4700000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223034e+001,2.6478288622837681e+001,5.9650102783813026e+001,2.1784517855876629e+001,5.9401005469311805e+001,1.3251155575299549e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772042500e-001,4.1205440795381820e-001,1.5901513589433531e+000,2.0022057668971716e+000,3.1170729072917953e+000,1.0504682939431877e-002,0.0000000000000000e+000,1.5828033608901762e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830599e+002,4.2270915527986836e+002,3.8348337280459992e+002,2.3210789882676724e+002,2.7311943535911934e+002,3.7378625402736674e+002
1.4800000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809222984e+001,2.6478288622837681e+001,5.9650102783812990e+001,2.1784517855876572e+001,5.9401005469311770e+001,1.3251155575301425e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929719e+001,-2.3062296540312303e+001,6.4233523723792829e-001,4.1205440764430429e-001,1.5901513577488999e+000,2.0022057653932044e+000,3.1170729072918113e+000,1.0504682931541319e-002,0.0000000000000000e+000,1.5828033608901933e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830667e+002,4.2270915527986841e+002,3.8348337280460004e+002,2.3210789882676889e+002,2.7311943535911820e+002,3.7378625402736634e+002
1.4900000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223041e+001,2.6478288622838363e+001,5.9650102783813033e+001,2.1784517855876629e+001,5.9401005469311819e+001,1.3251155575301709e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772042300e-001,4.1205440795381809e-001,1.5901513589433711e+000,2.0022057668971893e+000,3.1170729072918326e+000,1.0504682939431829e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830712e+002,4.2270915527986955e+002,3.8348337280460095e+002,2.3210789882676585e+002,2.7311943535911939e+002,3.7378625402736827e+002
1.5000000000000002e+003,1.7363752224724561e+001,-2.3983981611408780e+001,5.9752805809223105e+001,2.6478288622837908e+001,5.9650102783813097e+001,2.1784517855876686e+001,5.9401005469311883e+001,1.3251155575300686e+001,1.8054942843797324e+001,-2.2751949608307740e+001,1.7878960852929715e+001,-2.3062296540312303e+001,6.4233523772041023e-001,4.1205440795382420e-001,1.5901513589433354e+000,2.0022057668971596e+000,3.1170729072918482e+000,1.0504682939431801e-002,0.0000000000000000e+000,1.5828033608901876e+001,1.9927914492961634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7649429787830792e+002,4.2270915527986955e+002,3.8348337280460026e+002,2.3210789882676818e+002,2.7311943535911655e+002,3.7378625402736589e+002
1.5100000000000002e+003,1.7353759350551496e+001,-2.4002056240321650e+001,6.0422970086041552e+001,3.1611529309564560e+001,6.0318605471661094e+001,2.2264208313100823e+001,6.0087863801341918e+001,1.3246068495949146e+001,1.8007950955554197e+001,-2.2834602103457655e+001,1.7843278263634069e+001,-2.3125497922711133e+001,6.3478992254743605e-001,5.2736690206569703e-001,1.5280036875622580e+000,2.0553705896279553e+000,3.2378752664813506e+000,1.0146006077220380e-002,0.0000000000000000e+000,1.5956126603064433e+001,2.0401436811633289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.8731925095665349e+002,4.3451693242345465e+002,3.8253914943653814e+002,2.3193765403699339e+002,2.7685896997400090e+002,3.8668999220415407e+002
1.5200000000000002e+003,1.7337527798104901e+001,-2.4031431624569677e+001,6.1230863674928102e+001,4.1096282182331777e+001,6.1128590218992287e+001,2.2839587533904933e+001,6.0923163536993457e+001,1.2763168694831222e+001,1.7952920374315738e+001,-2.2931593294236535e+001,1.7798460128330621e+001,-2.3205009901191573e+001,6.5493969101484129e-001,6.3373338298187265e-001,1.4939486038350929e+000,2.1276819868169654e+000,3.2486685659867129e+000,9.5670118090047922e-003,0.0000000000000000e+000,1.5992763110374369e+001,2.1434427518209247e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.0123108776384464e+002,4.5275457754340954e+002,3.8651305974938094e+002,2.3035681852587390e+002,2.8010772446530507e+002,4.0059643127107432e+002
1.5300000000000002e+003,1.7307016515031709e+001,-2.4086705210733385e+001,6.1863818751634952e+001,5.3710245941991900e+001,6.1763864439731037e+001,2.3286442096961309e+001,6.1585330205964219e+001,1.1960124104195756e+001,1.7885828190345364e+001,-2.3050143604597253e+001,1.7740928913767764e+001,-2.3307292249410352e+001,6.8269662659356956e-001,7.4452739354391384e-001,1.4626735824596750e+000,2.2072009760035889e+000,3.2330626665269930e+000,9.0002050342144271e-003,0.0000000000000000e+000,1.5794165635336412e+001,2.2404704145442224e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.1620824218036233e+002,4.7318406967499305e+002,3.9046068829494885e+002,2.2794510371667565e+002,2.8274534142226059e+002,4.1552196373343656e+002
1.5400000000000002e+003,1.7265254726253318e+001,-2.4162475953288322e+001,6.2347756529447189e+001,6.9131582084461797e+001,6.2249687444266961e+001,2.3625578956275547e+001,6.2092127680222497e+001,1.1241608893126852e+001,1.7811098653892508e+001,-2.3182573319381021e+001,1.7674526592391860e+001,-2.3425653671187348e+001,7.1771880670779642e-001,8.5774547139481361e-001,1.4255836466050043e+000,2.2833291179998181e+000,3.1813700528115403e+000,8.4834701557594348e-003,0.0000000000000000e+000,1.5488522154405928e+001,2.3294766017470749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3156694489655871e+002,4.9500552661543469e+002,3.9389767149880066e+002,2.2585515818398994e+002,2.8586128983256242e+002,4.3098004025284428e+002
1.5500000000000002e+003,1.7094903594177978e+001,-2.4246402283550253e+001,6.2580371183801056e+001,7.8452626077162677e+001,6.2483900852400645e+001,2.3788277814797823e+001,6.2344748576139430e+001,1.0449029127207723e+001,1.7643104730356040e+001,-2.3481776368596712e+001,1.7507481524397445e+001,-2.1880203421880879e+001,7.6666278213138250e-001,9.1985986581810275e-001,1.4330319941644880e+000,2.3528918599825905e+000,3.0690049325746154e+000,8.2984418644574919e-003,0.0000000000000000e+000,1.5070751551746412e+001,2.3937565136241574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759930260326422e+002,5.0718344696017118e+002,3.9633614805242155e+002,2.2364927290514689e+002,2.9414268481754442e+002,4.3959137318220473e+002
1.5600000000000002e+003,1.6495594737642033e+001,-2.5163857616513866e+001,6.3737227515006744e+001,8.2740016128927664e+001,6.3640108046645608e+001,2.4583911961848855e+001,6.3517729333451406e+001,9.6261502987433119e+000,1.7070577076957907e+001,-2.4517474827208417e+001,1.6928748777059123e+001,-2.0253133786810452e+001,8.1525616378926402e-001,1.0186259029596836e+000,1.4118278687214929e+000,2.4304537716811767e+000,2.9812148372906089e+000,8.3678104748164776e-003,0.0000000000000000e+000,1.4627875474124778e+001,2.4420565289498768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3781082781238666e+002,5.1171617358323732e+002,3.8998469961817671e+002,2.2126339875094394e+002,3.1672531024629592e+002,4.4275241975046009e+002
1.5700000000000002e+003,1.5569315736712992e+001,-2.6724391700083942e+001,6.5309528720542630e+001,8.8992899081359326e+001,6.5216789883401262e+001,2.5648913726418868e+001,6.5113004323917338e+001,8.7874978441701614e+000,1.6150801159185111e+001,-2.6236192199961579e+001,1.6008287809534298e+001,-2.0118316144588221e+001,8.6654540407579250e-001,1.1231403353647731e+000,1.3237582874468614e+000,2.4468986228116343e+000,2.8237396578444214e+000,8.1686357957430535e-003,0.0000000000000000e+000,1.4071362633602860e+001,2.4957893240773274e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798854326934008e+002,5.1838814647666118e+002,3.8089391078677050e+002,2.1884013332043816e+002,3.5155788093108430e+002,4.4475393173254508e+002
1.5800000000000002e+003,1.4506535671000901e+001,-2.8657931378906028e+001,6.6958952457971492e+001,9.6242665023005941e+001,6.6871732485612512e+001,2.6742261181861693e+001,6.6782164064790550e+001,7.8628528587858568e+000,1.5085172896778378e+001,-2.8320044385742847e+001,1.4943946813253470e+001,-2.0100377889138457e+001,9.1982596504509528e-001,1.2509075581769906e+000,1.1839975382398953e+000,2.4349050964168857e+000,2.6471367290632117e+000,7.8558174452979419e-003,0.0000000000000000e+000,1.2979112041325379e+001,2.5257519189588038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3806488154247762e+002,5.2620511801322732e+002,3.6697184065063857e+002,2.1625582077309281e+002,3.9105437434244942e+002,4.4683719253752281e+002
1.5900000000000002e+003,1.3427886313118840e+001,-3.0758050609620255e+001,6.8675124014213850e+001,1.0411301621782565e+002,6.8594657371995424e+001,2.7853901104305237e+001,6.8519950414063814e+001,6.8778326353048556e+000,1.4002039057943966e+001,-3.0552439088965258e+001,1.3861149940263944e+001,-2.0094803524610143e+001,9.7368719129775660e-001,1.3943459579697144e+000,1.0120249049432921e+000,2.4063708629130067e+000,2.4714003474829842e+000,7.4941697231442200e-003,0.0000000000000000e+000,1.1393447273919435e+001,2.5252948141838374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803593928245704e+002,5.3468178753248742e+002,3.4862435762620169e+002,2.1358272628739454e+002,4.2116106465608789e+002,4.4887412328439126e+002
1.6000000000000002e+003,1.2372704586827895e+001,-3.2991208174142031e+001,7.0008105773045301e+001,1.1177319049374330e+002,6.9933651838154745e+001,2.8698817106000888e+001,6.9869768545604714e+001,5.8565905063999821e+000,1.2941499549352910e+001,-3.2865322841284183e+001,1.2802007041413153e+001,-2.0091600024092088e+001,1.0254720114812905e+000,1.5085334532255068e+000,8.6239833239279795e-001,2.3709317856183048e+000,2.3120394892041007e+000,7.1376720039951786e-003,0.0000000000000000e+000,9.8595325310896555e+000,2.5064659310630248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3786542936539388e+002,5.4309931983810293e+002,3.3175121468825387e+002,2.1092774004412809e+002,4.3180714680123737e+002,4.5080362034733383e+002
1.6100000000000002e+003,1.1319458767914613e+001,-3.5417930529298445e+001,7.0973251737969633e+001,1.1940473872071891e+002,7.0904048251070009e+001,2.9300422316960294e+001,7.0847849513613369e+001,4.8738822902891457e+000,1.1880672118605588e+001,-3.5323415884516891e+001,1.1744235020417593e+001,-2.0091135324171006e+001,1.0771945653293507e+000,1.6010365380807177e+000,7.2531091738409359e-001,2.3263474554648114e+000,2.1596353438280986e+000,6.7786194244649932e-003,0.0000000000000000e+000,8.2716938462169765e+000,2.4568357349414327e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3754588545600586e+002,5.5164408433334904e+002,3.1545490806799461e+002,2.0845510885130687e+002,4.3390917611422981e+002,4.5267305039582567e+002
1.6200000000000002e+003,1.0256609387651297e+001,-3.8061145027255748e+001,7.1921298442597475e+001,1.2772128612548164e+002,7.1858447486038571e+001,2.9882865336193845e+001,7.1808692079489077e+001,4.0070365673421406e+000,1.0808130604195293e+001,-3.7979682011398410e+001,1.0675277849686680e+001,-2.0090919327857904e+001,1.1314013885394292e+000,1.6354997110690230e+000,6.2724976773897523e-001,2.2627494788079980e+000,1.9999528918106340e+000,6.3805471538948763e-003,0.0000000000000000e+000,7.0743798879214523e+000,2.3845657041124355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3709415639151950e+002,5.6093365977547523e+002,3.0460772539684359e+002,2.0630114563023483e+002,4.3425117266555418e+002,4.5451079880614856e+002
1.6300000000000002e+003,9.4409312038522835e+000,-4.0408847803174183e+001,8.5348025571959866e+001,1.5174085848371539e+002,8.5301304522129840e+001,3.5864011987020717e+001,8.5247245715565256e+001,4.0839050441511517e+000,1.0001860349250384e+001,-4.0108207286558951e+001,9.8561398113487364e+000,-2.0078235959935455e+001,1.3822724507811637e+000,1.5887095923591765e+000,6.7509155853207803e-001,2.2638011508912546e+000,1.6377387465198432e+000,6.0087207865660627e-003,0.0000000000000000e+000,6.8410495323958571e+000,2.2216775322778574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3647703872707405e+002,5.8222298601062437e+002,3.1782235086859578e+002,2.0547039069074773e+002,4.3405968430994693e+002,4.5589872602850960e+002
1.6400000000000002e+003,8.9923888496222038e+000,-4.1920121732732042e+001,9.2715384663113085e+001,1.6488712278265382e+002,9.2669864658924240e+001,3.8249896753075689e+001,9.2612978168721170e+001,3.5852145675609677e+000,9.5846765634552220e+000,-4.1259927564193134e+001,9.4225475487750572e+000,-2.0073080790640461e+001,1.5872952401738780e+000,1.6724513189192094e+000,6.7492182936190992e-001,2.3473731482811191e+000,1.4788509968844734e+000,6.0110678024603440e-003,0.0000000000000000e+000,6.8508434513549901e+000,2.2910917345791916e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3594027234343167e+002,5.9437753763505202e+002,3.1614888111670911e+002,2.0386902476811446e+002,4.3370529027897743e+002,4.5662091597812292e+002
1.6500000000000002e+003,8.7971219186878127e+000,-4.2661623520591831e+001,9.7218900468623517e+001,1.7263691705825727e+002,9.7172386179937092e+001,3.9498780086412978e+001,9.7111618246511881e+001,3.0078922429742079e+000,9.4301479281988208e+000,-4.1695988378163378e+001,9.2506021410468389e+000,-2.0072218133524757e+001,1.6986812479859992e+000,1.7583817286452965e+000,6.9341783017666936e-001,2.4517995588219659e+000,1.4433546974918829e+000,6.1404731368450670e-003,0.0000000000000000e+000,6.9210082036356653e+000,2.3814332969027248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3562921309735083e+002,6.0161133305419537e+002,3.1525201033452282e+002,2.0232621215524071e+002,4.3342807891743814e+002,4.5690414974829434e+002
1.6600000000000002e+003,8.7917968429980640e+000,-4.2781344569825052e+001,1.0031109300855280e+002,1.7725530205106577e+002,1.0026203465027581e+002,4.0406518543568495e+001,1.0019621888004728e+002,2.5811381733675489e+000,9.4722301225763363e+000,-4.1576711505692003e+001,9.2747988145005777e+000,-2.0074202798714651e+001,1.8090043851650417e+000,1.8509472195847620e+000,7.2802127964849983e-001,2.5789684992332620e+000,1.4256286609266422e+000,6.3747339861927564e-003,0.0000000000000000e+000,7.0897958877258702e+000,2.4851668918896280e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3551964335969183e+002,6.0578598442583416e+002,3.1542920662243267e+002,2.0122502473416176e+002,4.3320711044597874e+002,4.5686258193586178e+002
1.6700000000000002e+003,8.9376739781424206e+000,-4.2353148814569209e+001,1.0234640002788839e+002,1.7957082569951172e+002,1.0229332717968214e+002,4.1045847075361110e+001,1.0222149404862827e+002,2.3535142838247793e+000,9.6712183869507236e+000,-4.1017997502441489e+001,9.4554856583902485e+000,-2.0078163319992967e+001,1.9208732734873351e+000,1.9543878028811157e+000,7.7212674609996346e-001,2.7265145489810791e+000,1.4194140689099739e+000,6.6979828885848991e-003,0.0000000000000000e+000,7.3733999173288680e+000,2.6098492179522793e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3562281078469221e+002,6.0769311661610914e+002,3.1590559858409091e+002,2.0062809505151728e+002,4.3299577159142365e+002,4.5656181643920081e+002
1.6800000000000002e+003,9.1923997052410584e+000,-4.1605630886341913e+001,1.0362872774784348e+002,1.8009614298974850e+002,1.0357051696623566e+002,4.1475941212456007e+001,1.0349181411797942e+002,2.3196455345509435e+000,9.9824639818770233e+000,-4.0160957998521525e+001,9.7491225243840685e+000,-2.0083846104080550e+001,2.0322100857961884e+000,2.0659768027149887e+000,8.2164267985088368e-001,2.8876194825658725e+000,1.4209256723743440e+000,7.0896920569274817e-003,0.0000000000000000e+000,7.7485255164975797e+000,2.7531396529250856e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3580791915942632e+002,6.0779367561922697e+002,3.1638795783543679e+002,2.0049538122513960e+002,4.3274298260611403e+002,4.5607102034635921e+002
1.6900000000000002e+003,9.5215459824304158e+000,-4.0661711504641460e+001,1.0465043094878537e+002,1.7968475939765358e+002,1.0458631951119716e+002,4.1899913924973362e+001,1.0449971185490234e+002,2.4650470619613998e+000,1.0370587854731118e+001,-3.9119570352109236e+001,1.0120053568868352e+001,-2.0090620876494995e+001,2.1440063068592403e+000,2.1809569983926411e+000,8.7682817148385184e-001,3.0577851698764928e+000,1.4262015741716028e+000,7.5292522483545454e-003,0.0000000000000000e+000,8.2053038165724956e+000,2.9079044123210338e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3603399056425110e+002,6.0688811281745052e+002,3.1722362470453453e+002,2.0076741596541635e+002,4.3210833940356292e+002,4.5544648804836800e+002
1.7000000000000002e+003,9.9004957967123204e+000,-3.9605333500145179e+001,1.0569615753895626e+002,1.7888503173123320e+002,1.0562554482846782e+002,4.2444986205591306e+001,1.0552976503236984e+002,2.7548644470527961e+000,1.0809528301453225e+001,-3.7976096042820075e+001,1.0542561153229462e+001,-2.0098356237322889e+001,2.2324369566339390e+000,2.2953931080838652e+000,9.3882456318049701e-001,3.2342176712643624e+000,1.4487386358900387e+000,8.0024687214710170e-003,0.0000000000000000e+000,8.7499239810325093e+000,3.0713373300462251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3627550203280657e+002,6.0550646674302823e+002,3.1867084289045226e+002,2.0135397532662356e+002,4.2937107570046885e+002,4.5472822493379613e+002
1.7100000000000002e+003,1.0316671235009020e+001,-3.8483806126312146e+001,1.0676073774231632e+002,1.7783379246300984e+002,1.0668304053440643e+002,4.3126509625169490e+001,1.0657672671688825e+002,3.1392978127236688e+000,1.1286386641219401e+001,-3.6772187759328119e+001,1.1003455749745847e+001,-2.0107221416598207e+001,2.2881730389623862e+000,2.4058768532188464e+000,1.0087872120011179e+000,3.4146640652199642e+000,1.4923102436205637e+000,8.5013063460575630e-003,0.0000000000000000e+000,9.3844181216051652e+000,3.2412436457435945e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3651522804949155e+002,6.0381000185441292e+002,3.2080915995032609e+002,2.0214654847192222e+002,4.2103201715033612e+002,4.5393568404276203e+002
1.7200000000000002e+003,1.0772535606121920e+001,-3.7301664654200607e+001,1.0777402640794300e+002,1.7646572358921821e+002,1.0768859973379439e+002,4.3926586092231616e+001,1.0757036993890638e+002,3.5717907236156634e+000,1.1802778242908943e+001,-3.5510214905268100e+001,1.1505210018032180e+001,-2.0118950818268246e+001,2.3387116338710019e+000,2.5104676068984113e+000,1.0887081588033478e+000,3.5991757657017591e+000,1.5389566261935659e+000,9.0273191255435987e-003,0.0000000000000000e+000,1.0116423025957033e+001,3.4160773428577500e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3674570649162712e+002,6.0174514872256748e+002,3.2364845445651224e+002,2.0304696206850619e+002,3.9909815067186594e+002,4.5306024155370000e+002
1.7300000000000002e+003,1.1268884866875215e+001,-3.6062655483086445e+001,1.0873442081767291e+002,1.7479718828537619e+002,1.0864052037232081e+002,4.4835896101372896e+001,1.0850892940608603e+002,4.0120429888262947e+000,1.2361252886469583e+001,-3.4190549214874096e+001,1.2049448304011547e+001,-2.0134157150300666e+001,2.3858498360084992e+000,2.6093458943341425e+000,1.1810649708912915e+000,3.7904108652254340e+000,1.5887047072362066e+000,9.5872388008592917e-003,0.0000000000000000e+000,1.0952896815767701e+001,3.5950467789796107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3696405224820950e+002,5.9932741931073792e+002,3.2715876381628311e+002,2.0396740544671437e+002,3.7237760126189306e+002,4.5209518429477464e+002
1.7400000000000002e+003,1.1797020087010454e+001,-3.4785423055595459e+001,1.0979321785322718e+002,1.7308021732898959e+002,1.0968999954002024e+002,4.5892560107107386e+001,1.0954327170192585e+002,4.4266208792014368e+000,1.2956707195395449e+001,-3.2831185210183975e+001,1.2628795863378853e+001,-2.0147395181053412e+001,2.4370374382378359e+000,2.7045667468169126e+000,1.2886492616342222e+000,3.9932160084511348e+000,1.6385534115300808e+000,1.0187626494160936e-002,0.0000000000000000e+000,1.1913932945369595e+001,3.7819877769178674e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3717219968459727e+002,5.9679444221214317e+002,3.3131879404551262e+002,2.0482718558569965e+002,3.4704338083269158e+002,4.5105542638187910e+002
1.7500000000000002e+003,1.2357339286348804e+001,-3.3480329694155699e+001,1.1083075955152133e+002,1.7120452751392082e+002,1.1071754283363782e+002,4.7059887790617836e+001,1.1055394923625769e+002,4.7814576703563603e+000,1.3583734462477711e+001,-3.1448725114518311e+001,1.3240630333957501e+001,-2.0163099488047550e+001,2.4847593147898959e+000,2.7880934217063245e+000,1.4111869505937542e+000,4.1992803723000787e+000,1.6900149432200269e+000,1.0808886113718203e-002,0.0000000000000000e+000,1.3007416920050048e+001,3.9740531216972045e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3735990479435355e+002,5.9405952916866909e+002,3.3611496463414335e+002,2.0555692787189710e+002,3.2406928471930200e+002,4.4993750559864299e+002
1.7600000000000002e+003,1.2945670198175375e+001,-3.2166296689203932e+001,1.1172246750984583e+002,1.6907313037689079e+002,1.1159859419945529e+002,4.8286881189799203e+001,1.1141655756403348e+002,5.1161773594537294e+000,1.4233231938098537e+001,-3.0065515559003472e+001,1.3880210209013775e+001,-2.0218453624536409e+001,2.5259205156419342e+000,2.8564359792667755e+000,1.5477545321444082e+000,4.4041905114111835e+000,1.7435982186050332e+000,1.1445297722734081e-002,0.0000000000000000e+000,1.4227955234755484e+001,4.1664724533561412e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3751691756939016e+002,5.9105331646274226e+002,3.4148043085811832e+002,2.0624982614697441e+002,3.0384820873980095e+002,4.4870623763297345e+002
1.7700000000000002e+003,1.3567564309378689e+001,-3.0828078181105127e+001,1.1244384784295653e+002,1.6665899625029931e+002,1.1230863836418168e+002,4.9544974779266681e+001,1.1210665577527664e+002,5.5236652073305663e+000,1.4916763633281734e+001,-2.8659213784952783e+001,1.4553051169556802e+001,-2.0275175413740385e+001,2.5597449150216649e+000,2.9091367797087146e+000,1.6961132956011500e+000,4.6052500753098649e+000,1.7991050781209921e+000,1.2098805113837130e-002,0.0000000000000000e+000,1.5563400706005211e+001,4.3560929453444885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3764903500579823e+002,5.8774873829244973e+002,3.4730046655513570e+002,2.0711197028277707e+002,2.8568387535634628e+002,4.4738665532554364e+002
1.7800000000000002e+003,1.4202371844325771e+001,-2.9521197907171853e+001,1.1296153917147898e+002,1.6402708953844575e+002,1.1281450890642732e+002,5.0800234447758896e+001,1.1259118427829581e+002,6.0604383502692940e+000,1.5597436967125628e+001,-2.7305222753070069e+001,1.5236913691150889e+001,-2.0862975165497346e+001,2.5856495034233955e+000,2.9430481070330008e+000,1.8511076559613404e+000,4.7941557629943414e+000,1.8541398424832474e+000,1.2751480234870679e-002,0.0000000000000000e+000,1.6994071953726689e+001,4.5396057807645548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3773947276321906e+002,5.8423993947431427e+002,3.5343943217439858e+002,2.0827137153629073e+002,2.7102037296609558e+002,4.4542318256281015e+002
1.7900000000000002e+003,1.4767991720667979e+001,-2.8384888825375356e+001,1.1303056613705964e+002,1.6131835675092918e+002,1.1287199331200675e+002,5.1941564106428245e+001,1.1262669962581283e+002,6.7282659251015389e+000,1.6196494793672514e+001,-2.6149128108568931e+001,1.5843875445288385e+001,-2.6825739083812010e+001,2.5978351336678926e+000,2.9464737716603406e+000,2.0003617836616487e+000,4.9468355553219894e+000,1.9042145866806932e+000,1.3331379615048858e-002,0.0000000000000000e+000,1.8474738889725757e+001,4.7073914860868058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3780583885571895e+002,5.8081623265862061e+002,3.5979831427796978e+002,2.0974919397510325e+002,2.6100948539123658e+002,4.3517088018433213e+002
1.8000000000000002e+003,1.4941290455965527e+001,-2.7968322397891114e+001,1.1120976146405614e+002,1.5870599525050858e+002,1.1104302963065724e+002,5.2417658115236407e+001,1.1077960042716204e+002,7.4415485470575504e+000,1.6402330619208154e+001,-2.5759165477906805e+001,1.6031235454662482e+001,-2.6464865080271778e+001,2.5650861300244423e+000,2.8666507735372893e+000,2.1039804990825486e+000,4.9706312726198378e+000,1.9378028731426939e+000,1.3546595447255510e-002,0.0000000000000000e+000,1.9841172066242223e+001,4.8142935639247355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3790947619069323e+002,5.7837639866587574e+002,3.6676228612381544e+002,2.1144794849008863e+002,2.6200928145448978e+002,4.1726292898702712e+002
1.8100000000000002e+003,1.4987725037215144e+001,-2.7858679533200871e+001,1.0732235923873951e+002,1.5458039847976789e+002,1.0714864598976767e+002,5.1973331291874160e+001,1.0687375858380192e+002,8.1876781065537898e+000,1.6461466069147850e+001,-2.5647799796152327e+001,1.6083942119278191e+001,-2.6363908301765235e+001,2.4832770207889525e+000,2.7346113485691235e+000,2.1924060693938792e+000,4.9270174179630022e+000,1.9840788509361142e+000,1.3623395346025654e-002,0.0000000000000000e+000,2.0960014444747742e+001,4.8326681450030549e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3793529672864253e+002,5.7503945215252145e+002,3.7431039165682864e+002,2.1338090134195875e+002,2.6317511655768521e+002,4.1355110400759338e+002
1.8200000000000002e+003,1.5009673528374602e+001,-2.7810256831354366e+001,1.0308691620910108e+002,1.5004440694705733e+002,1.0290683129712185e+002,5.1095524441588054e+001,1.0262475269219274e+002,8.9804281480214172e+000,1.6490370634558086e+001,-2.5593473191593944e+001,1.6111112810856810e+001,-2.6311959977551197e+001,2.3919530427016111e+000,2.5958780811027715e+000,2.2699275882434709e+000,4.8658056693462424e+000,2.0342396286553006e+000,1.3670695747867631e-002,0.0000000000000000e+000,2.1873334882075142e+001,4.8003457758473985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794357230509820e+002,5.7142982581538070e+002,3.8154350773916434e+002,2.1550019654942210e+002,2.6500782675011243e+002,4.1374654463289238e+002
1.8300000000000002e+003,1.5016425101757326e+001,-2.7796075249141239e+001,9.9446845594765733e+001,1.4606604390585403e+002,9.9260850584451589e+001,5.0194425609831967e+001,9.8973564149065680e+001,9.7852076594454047e+000,1.6505116244738801e+001,-2.5565784975688814e+001,1.6126268395547530e+001,-2.6283010988538450e+001,2.3178833691938792e+000,2.4775783628992767e+000,2.3366404602974469e+000,4.8142188231967236e+000,2.0769892425049101e+000,1.3730197001670115e-002,0.0000000000000000e+000,2.2609619776975478e+001,4.7533431567023172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794528888480670e+002,5.6829563956592301e+002,3.8784823865842628e+002,2.1766565059991390e+002,2.6740535037193956e+002,4.1624174437254692e+002
1.8400000000000002e+003,1.5005961713113853e+001,-2.7815114628759403e+001,9.6795580972161446e+001,1.4318404820265823e+002,9.6604263743743786e+001,4.9542220849648800e+001,9.6312254541228739e+001,1.0570565916947260e+001,1.6506141124919157e+001,-2.5563861196787371e+001,1.6127904340396096e+001,-2.6279887312620360e+001,2.2712688464416022e+000,2.3911772533520423e+000,2.3906193297254106e+000,4.7817965830774529e+000,2.1053415101295010e+000,1.3807629844356952e-002,0.0000000000000000e+000,2.3210717917274337e+001,4.7183485114135635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794606733695713e+002,5.6607379191618907e+002,3.9289582579847092e+002,2.1975826658859435e+002,2.7004968826919958e+002,4.1999748001269955e+002
1.8500000000000002e+003,1.4993679950740392e+001,-2.7838867387026966e+001,9.4922952106433812e+001,1.4115088394493216e+002,9.4727334217343881e+001,4.9109971043454664e+001,9.4431161807127012e+001,1.1289803428244170e+001,1.6504052299066561e+001,-2.5567782175096795e+001,1.6126504242787920e+001,-2.6282560647263381e+001,2.2406579947218970e+000,2.3281920337346418e+000,2.4296249591495669e+000,4.7578169928842087e+000,2.1234016990061586e+000,1.3876657789952873e-002,0.0000000000000000e+000,2.3682472473970563e+001,4.6958741387242185e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794534444085258e+002,5.6452920130398388e+002,3.9675162337593810e+002,2.2166443769145073e+002,2.7246968558442279e+002,4.2359439497383806e+002
1.8600000000000002e+003,1.4981353578297684e+001,-2.7862721881777475e+001,9.3631840694789858e+001,1.3976929109735352e+002,9.3432791191787970e+001,4.8841907364734141e+001,9.3133045718589301e+001,1.1914352392929800e+001,1.6500917699561246e+001,-2.5573666871254602e+001,1.6123921090370654e+001,-2.6287493337589353e+001,2.2217350583229076e+000,2.2846087952729484e+000,2.4569641516333496e+000,4.7415729469062979e+000,2.1341756881153540e+000,1.3938202895032748e-002,0.0000000000000000e+000,2.4042320979055262e+001,4.6830191831757929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794460821145310e+002,5.6350003331894823e+002,3.9959017976909570e+002,2.2331464624899215e+002,2.7460575002988793e+002,4.2679175624078675e+002
1.8700000000000002e+003,1.4968826838494135e+001,-2.7886646309524821e+001,9.2772247240249357e+001,1.3888521880938947e+002,9.2570494131898016e+001,4.8694855276090209e+001,9.2267752898676463e+001,1.2431309094367634e+001,1.6496793645664596e+001,-2.5581410337825702e+001,1.6120061532225026e+001,-2.6294864468563702e+001,2.2113555321034335e+000,2.2560702342067627e+000,2.4760264523672566e+000,4.7320966865740193e+000,2.1399076800974042e+000,1.3992526721051309e-002,0.0000000000000000e+000,2.4313983486999746e+001,4.6776081873098178e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794423905405301e+002,5.6286405495111649e+002,4.0163011349202480e+002,2.2467662240866287e+002,2.7640539055104733e+002,4.2946862875262747e+002
1.8800000000000002e+003,1.4955742565854512e+001,-2.7911201700043165e+001,9.2226107345629245e+001,1.3837112187047973e+002,9.2022237105107834e+001,4.8634648816938977e+001,9.1717016068286910e+001,1.2842087437431644e+001,1.6491506032060560e+001,-2.5591340590832090e+001,1.6114676064260788e+001,-2.6305151969490254e+001,2.2070796768210772e+000,2.2386223972542600e+000,2.4896056621765368e+000,4.7282280594307968e+000,2.1423005744137904e+000,1.4040078141405867e-002,0.0000000000000000e+000,2.4519641838215534e+001,4.6777555958909716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794436832565782e+002,5.6252095577982334e+002,4.0307580350162516e+002,2.2575444979530977e+002,2.7785898026317182e+002,4.3159128562152051e+002
1.8900000000000002e+003,1.4941881435386914e+001,-2.7936797040585390e+001,9.1901220232406047e+001,1.3812288764475670e+002,9.1695686474016611e+001,4.8634548127606308e+001,9.1388407776352324e+001,1.3158275646593552e+001,1.6484982087049559e+001,-2.5603595865744921e+001,1.6107682328826364e+001,-2.6318515334527689e+001,2.2070249179415100e+000,2.2290168680543041e+000,2.4997258309097905e+000,4.7287426989640942e+000,2.1425869098816466e+000,1.4081608892723406e-002,0.0000000000000000e+000,2.4677330111648473e+001,4.6818433266834347e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794500202864435e+002,5.6238886275721904e+002,4.0409609344119747e+002,2.2657903200644125e+002,2.7899380388692322e+002,4.3319279135597378e+002
1.9000000000000002e+003,1.4927254682193027e+001,-2.7963483735679574e+001,9.1727074961445282e+001,1.3805782465847938e+002,9.1520214115201966e+001,4.8674091229639544e+001,9.1211195941656669e+001,1.3396644246280403e+001,1.6477344042650820e+001,-2.5617948419560122e+001,1.6099237995294647e+001,-2.6334656006252317e+001,2.2097640056734935e+000,2.2247354842001008e+000,2.5077446882882937e+000,4.7324801724883940e+000,2.1416224358519340e+000,1.4118081547013045e-002,0.0000000000000000e+000,2.4800818851891165e+001,4.6885467081786430e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794605637777209e+002,5.6240239255100994e+002,4.0482181215899578e+002,2.2719536341399220e+002,2.7985753680549971e+002,4.3433899800264220e+002
1.9100000000000002e+003,1.4908441246320971e+001,-2.7997000595286181e+001,9.1643773195324300e+001,1.3812087826641232e+002,9.1435871564800237e+001,4.8734825645900059e+001,9.1125362793981807e+001,1.3574450876304695e+001,1.6465360520014880e+001,-2.5640476129401861e+001,1.6085808068638169e+001,-2.6360338739809833e+001,2.2140520118711402e+000,2.2234741326497094e+000,2.5140496714420149e+000,4.7375238040917242e+000,2.1397527152435534e+000,1.4147167165491272e-002,0.0000000000000000e+000,2.4899250771672030e+001,4.6965788756813538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794836964632782e+002,5.6252538747061567e+002,4.0535794139184463e+002,2.2765100953523557e+002,2.8059892421821650e+002,4.3492389581763626e+002
1.9200000000000002e+003,1.4887965680345589e+001,-2.8034127885717083e+001,9.1605160981197258e+001,1.3824563487230711e+002,9.1396383729314365e+001,4.8801713394722526e+001,9.1084567177038181e+001,1.3707841491947704e+001,1.6451325561144930e+001,-2.5666875284978119e+001,1.6070277371873289e+001,-2.6390058389134367e+001,2.2190287385306484e+000,2.2238886507563116e+000,2.5196690206244350e+000,4.7435576713807466e+000,2.1376729327632500e+000,1.4172150843057773e-002,0.0000000000000000e+000,2.4978958229437694e+001,4.7047975961966472e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795014612143513e+002,5.6270050408505233e+002,4.0578087520277273e+002,2.2799071134358019e+002,2.8117009195179691e+002,4.3542823304221560e+002
1.9300000000000002e+003,1.4868456964529084e+001,-2.8069561651427591e+001,9.1597094228804011e+001,1.3840098736804475e+002,9.1387524234521095e+001,4.8872452698166683e+001,9.1074499683364635e+001,1.3811553748644997e+001,1.6438075853519766e+001,-2.5691812888943844e+001,1.6055507513055080e+001,-2.6418342244008954e+001,2.2244158349769840e+000,2.2255331472741586e+000,2.5250876588069069e+000,4.7506208060810655e+000,2.1356711867366380e+000,1.4196028716950807e-002,0.0000000000000000e+000,2.5047110430544649e+001,4.7130870445996038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795178566053039e+002,5.6289689500192014e+002,4.0612536462196573e+002,2.2825254475426433e+002,2.8159757889448542e+002,4.3580199476521886e+002
1.9400000000000002e+003,1.4850637298553098e+001,-2.8101827070156020e+001,9.1612477782897287e+001,1.3857469452646416e+002,9.1402164538264884e+001,4.8947401117643324e+001,9.1087975482769593e+001,1.3896215034758939e+001,1.6426367395060463e+001,-2.5713862306517768e+001,1.6042293775746163e+001,-2.6443662785647405e+001,2.2300831592988719e+000,2.2280521868461109e+000,2.5304260822775704e+000,4.7584782691236818e+000,2.1337671867894494e+000,1.4219715121585652e-002,0.0000000000000000e+000,2.5108578579307448e+001,4.7215705487870423e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795341450842568e+002,5.6310327110843684e+002,4.0641573076074673e+002,2.2846377738888478e+002,2.8192117539143169e+002,4.3607883833561033e+002
1.9500000000000002e+003,1.4834751639394065e+001,-2.8130427740351536e+001,9.1644973983467082e+001,1.3875777629554869e+002,9.1433946093875718e+001,4.9026192465529391e+001,9.1118599354083486e+001,1.3968764808483741e+001,1.6416464592765365e+001,-2.5732520534872492e+001,1.6030916930015092e+001,-2.6465475954648298e+001,2.2359104598872714e+000,2.2311447595715719e+000,2.5357573807374711e+000,4.7669021403090426e+000,2.1319736303525216e+000,1.4243612307318696e-002,0.0000000000000000e+000,2.5166331963341293e+001,4.7302832678379445e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795506766015421e+002,5.6331197359186660e+002,4.0667019540859224e+002,2.2864250650312121e+002,2.8216516390805879e+002,4.3627938303806275e+002
1.9600000000000002e+003,1.4820802785936239e+001,-2.8155336867899507e+001,9.1688644925377602e+001,1.3894293244381760e+002,9.1476917086279201e+001,4.9107780878117012e+001,9.1160396530888235e+001,1.4033798885164117e+001,1.6408382465919384e+001,-2.5747754617277167e+001,1.6021396924603867e+001,-2.6483737834901007e+001,2.2417813654236651e+000,2.2345584337533193e+000,2.5411261609851108e+000,4.7756845947384301e+000,2.1303079186921035e+000,1.4267861214072544e-002,0.0000000000000000e+000,2.5222169343662756e+001,4.7391776140558136e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795676610121342e+002,5.6351720168759414e+002,4.0690238743993729e+002,2.2880098016813324e+002,2.8234819022301514e+002,4.3641728695625920e+002
1.9700000000000002e+003,1.4808640626933558e+001,-2.8176823758936223e+001,9.1738085612817258e+001,1.3912428857164770e+002,9.1525663557606237e+001,4.9190775685814401e+001,9.1207940118001929e+001,1.4094489313410349e+001,1.6401977176856441e+001,-2.5759831996638013e+001,1.6013589089832088e+001,-2.6498721350640835e+001,2.2475883936643486e+000,2.2380824028823070e+000,2.5465511416523792e+000,4.7846335445346861e+000,2.1287854831524888e+000,1.4292438432514255e-002,0.0000000000000000e+000,2.5277148067717235e+001,4.7481598020784247e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795852321104400e+002,5.6371462195272557e+002,4.0712256011177107e+002,2.2894784530179427e+002,2.8248592665417453e+002,4.3650320451653397e+002
1.9800000000000002e+003,1.4798032884300575e+001,-2.8195326248754526e+001,9.1788571936009049e+001,1.3929723780012506e+002,9.1575455918566050e+001,4.9273691914654478e+001,9.1256495011998950e+001,1.4153070961067272e+001,1.6397017983200513e+001,-2.5769185133251767e+001,1.6007260177342506e+001,-2.6510870741641554e+001,2.2532373709816658e+000,2.2415446338103817e+000,2.5520317015132981e+000,4.7935763353236798e+000,2.1274173760198494e+000,1.4317228002861523e-002,0.0000000000000000e+000,2.5331841002853594e+001,4.7571166163776866e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796033786829315e+002,5.6390109154752247e+002,4.0733833838312682e+002,2.2908932949654385e+002,2.8259176344991482e+002,4.3654699723557428e+002
1.9900000000000002e+003,1.4788722388395566e+001,-2.8211336219904979e+001,9.1836222099788159e+001,1.3945835130503798e+002,9.1622409320578242e+001,4.9355139906727686e+001,9.1302176237310064e+001,1.4211113251717450e+001,1.6393246032121578e+001,-2.5776300517682017e+001,1.6002149454567885e+001,-2.6520684213609343e+001,2.2586517451573243e+000,2.2448126506573600e+000,2.5575548478363990e+000,4.8023674984937585e+000,2.1262098102508733e+000,1.4342079673307058e-002,0.0000000000000000e+000,2.5386504781922895e+001,4.7659350581885974e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796220165055144e+002,5.6407446205825408e+002,4.0755513558739915e+002,2.2922989224096702e+002,2.8267686728236504e+002,4.3655839985069696e+002
2.0000000000000002e+003,1.4780462635706867e+001,-2.8225331278660462e+001,9.1878117300152894e+001,1.3960534172488002e+002,9.1663603687710250e+001,4.9433960029784316e+001,9.1342067327477622e+001,1.4269683379691514e+001,1.6390411438762381e+001,-2.5781648477895885e+001,1.5998006352572414e+001,-2.6528641387173224e+001,2.2637754711272327e+000,2.2477935213887563e+000,2.5630996518620441e+000,4.8108931732508005e+000,2.1251635750144633e+000,1.4366842384775211e-002,0.0000000000000000e+000,2.5441193348331126e+001,4.7745163646291246e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796409994793464e+002,5.6423347210393320e+002,4.0777643991913095e+002,2.2937261371872629e+002,2.8275025908199979e+002,4.3654668140683549e+002
2.0100000000000002e+003,1.4773032376082190e+001,-2.8237743084960243e+001,9.1912318260343511e+001,1.3973700340695086e+002,9.1697099878518216e+001,4.9509289293038933e+001,9.1374235191728573e+001,1.4329449951090851e+001,1.6388288945651972e+001,-2.5785653385369017e+001,1.5994605703469080e+001,-2.6535173754878684e+001,2.2685732411437254e+000,2.2504308348615680e+000,2.5686398378132838e+000,4.8190706726748518e+000,2.1242737881565006e+000,1.4391376444182891e-002,0.0000000000000000e+000,2.5495832225488300e+001,4.7827836577346204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796601654222769e+002,5.6437766764937555e+002,4.0800410299488345e+002,2.2951944950980641e+002,2.8281900475322760e+002,4.3652007222784528e+002
2.0200000000000002e+003,1.4766238540815580e+001,-2.8248949655536848e+001,9.1937773801776032e+001,1.3985308105262942e+002,9.1721847963903500e+001,4.9580565049596942e+001,9.1397637400386429e+001,1.4390757454009645e+001,1.6386681484863477e+001,-2.5788686740643897e+001,1.5991750755524446e+001,-2.6540658666327971e+001,2.2730289993062556e+000,2.2526997089809027e+000,2.5741466043314247e+000,4.8268463133123269e+000,2.1235304586019423e+000,1.4415559456598427e-002,0.0000000000000000e+000,2.5550266462650370e+001,4.7906837444395137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796793597151833e+002,5.6450729134817425e+002,4.0823866259580382e+002,2.2967142681966044e+002,2.8288843209748944e+002,4.3648542420380727e+002
2.0300000000000002e+003,1.4759915896000905e+001,-2.8259275182245375e+001,9.1954165846001047e+001,1.3995407869454482e+002,9.1737531921404866e+001,4.9647489862384646e+001,9.1411966109560097e+001,1.4453690229258655e+001,1.6385420213483648e+001,-2.5791066974567144e+001,1.5989272904992239e+001,-2.6545419684887435e+001,2.2771421229633089e+000,2.2545997415542769e+000,2.5795903396659177e+000,4.8341900812201946e+000,2.1229197916418707e+000,1.4439283938845639e-002,0.0000000000000000e+000,2.5604293985390370e+001,4.7981851808280510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796984439210337e+002,5.6462313143414474e+002,4.0847967230534510e+002,2.2982882295636102e+002,2.8296232940183211e+002,4.3644815489536177e+002
2.0400000000000002e+003,1.4753926768201280e+001,-2.8268990290894038e+001,9.1961738938961076e+001,1.4004105042499202e+002,9.1744398842401992e+001,4.9709982306376389e+001,9.1417476664224850e+001,1.4518133325767337e+001,1.6384364501121269e+001,-2.5793059388092161e+001,1.5987031614842284e+001,-2.6549726636786943e+001,2.2809244748068593e+000,2.2561493260530203e+000,2.5849435290749541e+000,4.8410928551279744e+000,2.1224257570114857e+000,1.4462463160389025e-002,0.0000000000000000e+000,2.5657691574121941e+001,4.8052748221594356e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797172979742334e+002,5.6472635552780935e+002,4.0872600475544948e+002,2.2999133830147997e+002,2.8304313822536614e+002,4.3641235229404640e+002
