#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.0500000000000005e+003,1.4748160628536857e+001,-2.8278312731520998e+001,9.1961143798308044e+001,1.4011540965576285e+002,9.1743102196634069e+001,4.9768128556285603e+001,9.1414830403961844e+001,1.4583829558591162e+001,1.6383401700981260e+001,-2.5794876534222027e+001,1.5984914205833940e+001,-2.6553795941715492e+001,2.2843955786275529e+000,2.2573786215769358e+000,2.5901807018278076e+000,4.8475593234047434e+000,2.1220314768412916e+000,1.4485023194219945e-002,0.0000000000000000e+000,2.5710235855160875e+001,4.8119542160997753e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797358206804830e+002,5.6481835916168859e+002,4.0897610807867255e+002,2.3015825828321039e+002,2.8313215960235630e+002,4.3638093804365616e+002
2.0600000000000005e+003,1.4742533038164151e+001,-2.8287409303303406e+001,9.1953302637978837e+001,1.4017876880171514e+002,9.1734566929941096e+001,4.9822139358838740e+001,9.1404959426036825e+001,1.4650430519920008e+001,1.6382446199314309e+001,-2.5796679983791762e+001,1.5982834939555191e+001,-2.6557792328213907e+001,2.2875816712772701e+000,2.2583267725648413e+000,2.5952816962127336e+000,4.8536084687775745e+000,2.1217202995281759e+000,1.4506915879782667e-002,0.0000000000000000e+000,2.5761719722117220e+001,4.8182362984678207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797539300675328e+002,5.6490063978732701e+002,4.0922821490533522e+002,2.3032859780411479e+002,2.8322976743176991e+002,4.3635583482504438e+002
2.0700000000000005e+003,1.4736983544621776e+001,-2.8296399804948607e+001,9.1939296595644734e+001,1.4023281173639862e+002,9.1719876726395583e+001,4.9872312597891209e+001,9.1388953628634837e+001,1.4717539613414260e+001,1.6381437338850098e+001,-2.5798584229337933e+001,1.5980732954724701e+001,-2.6561832768251634e+001,2.2905118627258254e+000,2.2590366302580569e+000,2.6002305764446918e+000,4.8592672067027483e+000,2.1214765510622478e+000,1.4528109273963063e-002,0.0000000000000000e+000,2.5811963846738706e+001,4.8241424284818379e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797715633865215e+002,5.6497469919045125e+002,4.0948050599170864e+002,2.3050122331899610e+002,2.8333562042497255e+002,4.3633812756771408e+002
2.0800000000000005e+003,1.4731472670698114e+001,-2.8305362773897997e+001,9.1920273621018779e+001,1.4027919611295505e+002,9.1700181788228960e+001,4.9919000876598602e+001,9.1367968376760771e+001,1.4784746445081907e+001,1.6380336367420703e+001,-2.5800662435409379e+001,1.5978569212415252e+001,-2.6565992326003879e+001,2.2932164757971818e+000,2.2595519673574707e+000,2.6050160848716519e+000,4.8645680522291226e+000,2.1212860205611737e+000,1.4548588084741618e-002,0.0000000000000000e+000,2.5860823402494816e+001,4.8296997305694958e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797886763733317e+002,5.6504197175671743e+002,4.0973123272168618e+002,2.3067495112940156e+002,2.8344886093471740e+002,4.3632821874851476e+002
2.0900000000000005e+003,1.4725978427173864e+001,-2.8314342199221215e+001,9.1897375161543607e+001,1.4031948122293335e+002,9.1676625457951545e+001,4.9962583845941424e+001,9.1343151092054697e+001,1.4851653057806686e+001,1.6379122861923392e+001,-2.5802953181875694e+001,1.5976322912491584e+001,-2.6570311028701468e+001,2.2957254896109882e+000,2.2599151031010134e+000,2.6096314415514166e+000,4.8695465446524295e+000,2.1211362450297035e+000,1.4568351545272439e-002,0.0000000000000000e+000,2.5908190737062739e+001,4.8349387402872367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798052417368439e+002,5.6510377423758734e+002,4.0997880377829222e+002,2.3084862330167778e+002,2.8356829157491927e+002,4.3632597658288188e+002
2.1000000000000005e+003,1.4720492718113965e+001,-2.8323354496236618e+001,9.1871680532533034e+001,1.4035507804867467e+002,9.1650288560198817e+001,5.0003445342746602e+001,9.1315585625687433e+001,1.4917892891945087e+001,1.6377791014066094e+001,-2.5805467468981334e+001,1.5973987776689963e+001,-2.6574800997580184e+001,2.2980673280726305e+000,2.2601651495395592e+000,2.6140738885330759e+000,4.8742390380726350e+000,2.1210166379940740e+000,1.4587410763334641e-002,0.0000000000000000e+000,2.5953994874619582e+001,4.8398913827919330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798212470258852e+002,5.6516127353925492e+002,4.1022184074968345e+002,2.3102116347092107e+002,2.8369252541934708e+002,4.3633087436573254e+002
2.1100000000000005e+003,1.4715017924129850e+001,-2.8332395178407950e+001,9.1844167783618502e+001,1.4038721857561598e+002,9.1622150266696764e+001,5.0041955480796616e+001,9.1286253199430803e+001,1.4983143455712309e+001,1.6376346080020582e+001,-2.5808195413359641e+001,1.5971568503331287e+001,-2.6579453251870348e+001,2.3002678902809168e+000,2.2603367399957781e+000,2.6183439737989271e+000,4.8786807137947052e+000,2.1209184958013321e+000,1.4605785327172702e-002,0.0000000000000000e+000,2.5998198780299333e+001,4.8445893215141837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798366921462315e+002,5.6521546956822226e+002,4.1045920762381093e+002,2.3119161501256377e+002,2.8382010817225773e+002,4.3634211700444331e+002
2.1200000000000005e+003,1.4709563838202509e+001,-2.8341444873267733e+001,9.1815689328151080e+001,1.4041694133711934e+002,9.1593063744409079e+001,5.0078457562646236e+001,9.1256008159916149e+001,1.5047133656855010e+001,1.6374801178588697e+001,-2.5811112286730577e+001,1.5969077577579009e+001,-2.6584243832066903e+001,2.3023501431026343e+000,2.2604595108734049e+000,2.6224450487852304e+000,4.8829045596586358e+000,2.1208349104877944e+000,1.4623501609183000e-002,0.0000000000000000e+000,2.6040795190169149e+001,4.8490626882713514e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798515867851421e+002,5.6526719031732750e+002,4.1069001917974424e+002,2.3135916403500687e+002,2.8394961289472280e+002,4.3635875090086972e+002
2.1300000000000005e+003,1.4704145033784561e+001,-2.8350474511952370e+001,9.1786960183100263e+001,1.4044509020973794e+002,9.1563744428168562e+001,5.0113259495597447e+001,9.1225566373577607e+001,1.5109646754540336e+001,1.6373174529619469e+001,-2.5814183724521399e+001,1.5966532525133941e+001,-2.6589139073473461e+001,2.3043338001386982e+000,2.2605578210237320e+000,2.6263825463580703e+000,4.8869403673818024e+000,2.1207606151017084e+000,1.4640590138300541e-002,0.0000000000000000e+000,2.6081801717181804e+001,4.8533391882849457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798659479635671e+002,5.6531709664143432e+002,4.1091363341559099e+002,2.3152314972960093e+002,2.8407970921581961e+002,4.3637975446228029e+002
2.1400000000000005e+003,1.4698778682882859e+001,-2.8359449648138991e+001,9.1758556261936718e+001,1.4047232325202890e+002,9.1534768355583282e+001,5.0146629054058906e+001,9.1195503690561324e+001,1.5170519828490228e+001,1.6371487153639301e+001,-2.5817370065189039e+001,1.5963953627865724e+001,-2.6594099994370026e+001,2.3062353276652612e+000,2.2606509016601972e+000,2.6301634143604766e+000,4.8908143160206734e+000,2.1206917860251213e+000,1.4657083955409515e-002,0.0000000000000000e+000,2.6121255724804314e+001,4.8574435374871257e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798797978343077e+002,5.6536569410608888e+002,4.1112963265364323e+002,2.3168306453940673e+002,2.8420921009193290e+002,4.3640410870394271e+002
2.1500000000000005e+003,1.4693482807575489e+001,-2.8368333931316727e+001,9.1730920226159327e+001,1.4049912866104864e+002,9.1506578065438148e+001,5.0178792295339576e+001,9.1166261970673830e+001,1.5229640628024526e+001,1.6369761020621553e+001,-2.5820629843195974e+001,1.5961362086988611e+001,-2.6599085826243879e+001,2.3080684342291091e+000,2.2607535503988001e+000,2.6337959738030290e+000,4.8945495242018291e+000,2.1206258235738145e+000,1.4673019302934374e-002,0.0000000000000000e+000,2.6159209355447217e+001,4.8613971830002129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798931617946312e+002,5.6541334960712788e+002,4.1133779748496278e+002,2.3183854655190424e+002,2.8433709945634644e+002,4.3643084886683562e+002
2.1600000000000005e+003,1.4688274932178349e+001,-2.8377091802728017e+001,9.1704372529690332e+001,1.4052584507290595e+002,9.1479493691091378e+001,5.0209934312438634e+001,9.1138160299030247e+001,1.5286942552303685e+001,1.6368017611561655e+001,-2.5823922504181382e+001,1.5958778597791095e+001,-2.6604056754896135e+001,2.3098422786509842e+000,2.2608746309870833e+000,2.6372871185893541e+000,4.8981617495764374e+000,2.1205611287178914e+000,1.4688421384166012e-002,0.0000000000000000e+000,2.6195724912643129e+001,4.8652182405555152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799060668342236e+002,5.6546031058391907e+002,4.1153807674711709e+002,2.3198936626197766e+002,2.8446254434596108e+002,4.3645909943552408e+002
2.1700000000000005e+003,1.4683171067916255e+001,-2.8385690548219429e+001,9.1679125409350178e+001,1.4055268411173677e+002,9.1453726994944461e+001,5.0240201856581962e+001,9.1111409125061812e+001,1.5342398861810238e+001,1.6366276849247150e+001,-2.5827210424437112e+001,1.5956222286248520e+001,-2.6608975967439022e+001,2.3115660567694269e+000,2.2610218227008452e+000,2.6406468097414075e+000,4.9016686324422523e+000,2.1204968891491132e+000,1.4703330541731346e-002,0.0000000000000000e+000,2.6230871027082515e+001,4.8689216201829879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799185400532724e+002,5.6550672542669122e+002,4.1173055775613801e+002,2.3213541077589022e+002,2.8458489540983584e+002,4.3648809527262881e+002
2.1800000000000005e+003,1.4678185070332949e+001,-2.8394101398471975e+001,9.1655299106442868e+001,1.4057975327507484e+002,9.1429397637488421e+001,5.0269706898187223e+001,9.1086126635624538e+001,1.5396015638688255e+001,1.6364556377814250e+001,-2.5830460272857323e+001,1.5953710002612903e+001,-2.6613811013993740e+001,2.3132449830547048e+000,2.2611979634364299e+000,2.6438827803324232e+000,4.9050807437688526e+000,2.1204328895989026e+000,1.4717773740743435e-002,0.0000000000000000e+000,2.6264719010417821e+001,4.8725192427141110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799306100520062e+002,5.6555266309816432e+002,4.1191543485509646e+002,2.3227666428388414e+002,2.8470367826802374e+002,4.3651719215962112e+002
2.1900000000000005e+003,1.4673328205481546e+001,-2.8402300887701045e+001,9.1632937940380302e+001,1.4060707842529439e+002,9.1406549286481038e+001,5.0298530978402709e+001,9.1062354941824196e+001,1.5447825427566443e+001,1.6362871107321030e+001,-2.5833643873158508e+001,1.5951255868569788e+001,-2.6618534682447631e+001,2.3148828556120540e+000,2.2614037944286349e+000,2.6470028076075840e+000,4.9084066020362194e+000,2.1203693267400516e+000,1.4731778000004367e-002,0.0000000000000000e+000,2.6297340322078355e+001,4.8760203490708477e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799423007335207e+002,5.6559813233067257e+002,4.1209298214255784e+002,2.3241319008984030e+002,2.8481857604703447e+002,4.3654586726290597e+002
2.2000000000000005e+003,1.4668608992224826e+001,-2.8410270706440855e+001,9.1612026178040779e+001,1.4063462396442532e+002,9.1385165520009735e+001,5.0326729959022487e+001,9.1040076049636596e+001,1.5497880805356033e+001,1.6361233024005699e+001,-2.5836738564698123e+001,1.5948871094890810e+001,-2.6623125353130149e+001,2.3164821558601489e+000,2.2616382871225968e+000,2.6500142983246735e+000,4.9116525854472703e+000,2.1203066783924744e+000,1.4745368615980048e-002,0.0000000000000000e+000,2.6328804437469785e+001,4.8794318675525005e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799536365174652e+002,5.6564309806412371e+002,4.1226352878895591e+002,2.3254511229221507e+002,2.8492941261959078e+002,4.3657371627490824e+002
2.2100000000000005e+003,1.4664033219384701e+001,-2.8417997945580851e+001,9.1592502829275276e+001,1.4066231119937851e+002,9.1365184648559307e+001,5.0354338672537381e+001,9.1019226734529411e+001,1.5546248550835628e+001,1.6359651193311830e+001,-2.5839727199263280e+001,1.5946563990150334e+001,-2.6627566985785506e+001,2.3180440689436708e+000,2.2618988557706499e+000,2.6529238319412727e+000,4.9148226877119221e+000,2.1202455783990333e+000,1.4758567044994687e-002,0.0000000000000000e+000,2.6359177362298908e+001,4.8827587814004858e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799646391631813e+002,5.6568749621316329e+002,4.1242743723353732e+002,2.3267259898580906e+002,2.8503612946160484e+002,4.3660044389646032e+002
2.2200000000000005e+003,1.4659604095240471e+001,-2.8425474783242294e+001,9.1574274732324596e+001,1.4069003389644661e+002,9.1346512820372439e+001,5.0381375477961399e+001,9.0999711682854453e+001,1.5593004708153273e+001,1.6358131911254496e+001,-2.5842597857480371e+001,1.5944340115237605e+001,-2.6631848825623194e+001,2.3195691126844533e+000,2.2621821306036574e+000,2.6557375106546623e+000,4.9179196412583197e+000,2.1201867253555458e+000,1.4771393101116149e-002,0.0000000000000000e+000,2.6388520748219321e+001,4.8860045053323518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799753281456623e+002,5.6573124587246684e+002,4.1258508591868946e+002,2.3279584786408844e+002,2.8513876396762282e+002,4.3662585275558666e+002
2.2300000000000005e+003,1.4655322525620539e+001,-2.8432697965750378e+001,9.1557228396386620e+001,1.4071767149624952e+002,9.1329035881374594e+001,5.0407846403654560e+001,9.0981415381762318e+001,1.5638230060142746e+001,1.6356678974672338e+001,-2.5845343340299422e+001,1.5942202560477295e+001,-2.6635964872834705e+001,2.3210571457162303e+000,2.2624841069476025e+000,2.6584606595293239e+000,4.9209447664769268e+000,2.1201308100315748e+000,1.4783863471865558e-002,0.0000000000000000e+000,2.6416891237849484e+001,4.8891712326045649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799857205871058e+002,5.6577425929607614e+002,4.1273685393493867e+002,2.3291507293780558e+002,2.8523742750312618e+002,4.3664983034409767e+002
2.2400000000000005e+003,1.4651187435292654e+001,-2.8439668190994752e+001,9.1541239740024196e+001,1.4074509964613782e+002,9.1312629123576571e+001,5.0433748955692181e+001,9.0964211881523141e+001,1.5682006664740470e+001,1.6355294016400574e+001,-2.5847960537403310e+001,1.5940152282705531e+001,-2.6639913236060920e+001,2.3225075632443937e+000,2.2628004379383948e+000,2.6610978317024774e+000,4.9238982696408726e+000,2.1200784650029312e+000,1.4795991803563245e-002,0.0000000000000000e+000,2.6444340345109708e+001,4.8922602666089688e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799958313630498e+002,5.6581644968802357e+002,4.1288311017417931e+002,2.3303049420681859e+002,2.8533228525507582e+002,4.3667233521582784e+002
2.2500000000000005e+003,1.4647196137797831e+001,-2.8446389396687806e+001,9.1526182197338542e+001,1.4077219838335463e+002,9.1297165398760313e+001,5.0459075379189642e+001,9.0947972917416607e+001,1.5724414999501619e+001,1.6353976884126890e+001,-2.5850449712632297e+001,1.5938188487084881e+001,-2.6643695399066672e+001,2.3239199902767469e+000,2.2631271899649454e+000,2.6636534415902400e+000,4.9267806315551859e+000,2.1200302300289064e+000,1.4807792229135662e-002,0.0000000000000000e+000,2.6470914510495618e+001,4.8952723080710712e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800056732403243e+002,5.6585773696660760e+002,4.1302420480020947e+002,2.3314232907066875e+002,2.8542353784342924e+002,4.3669338289815022e+002
2.2600000000000005e+003,1.4643344688641614e+001,-2.8452868070215914e+001,9.1511932841220855e+001,1.4079885803057601e+002,9.1282521243577477e+001,5.0483815425925229e+001,9.0932574031399668e+001,1.5765532030480131e+001,1.6352726015976653e+001,-2.5852813795163854e+001,1.5936309001735660e+001,-2.6647315500632459e+001,2.3252935741570564e+000,2.2634602024078103e+000,2.6661308593990354e+000,4.9295910618068461e+000,2.1199865327086171e+000,1.4819274272202677e-002,0.0000000000000000e+000,2.6496655468067104e+001,4.8982077079287876e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800152571253977e+002,5.6589805176529012e+002,4.1316046415929605e+002,2.3325078636893065e+002,2.8551140603790321e+002,4.3671303255338773e+002
2.2700000000000005e+003,1.4639628253303679e+001,-2.8459112533476940e+001,9.1498377172647949e+001,1.4082498318401338e+002,9.1268581671657387e+001,5.0507958462722002e+001,9.0917899362748983e+001,1.5805429561287951e+001,1.6351538813467990e+001,-2.5855057675284627e+001,1.5934510653108427e+001,-2.6650779612469222e+001,2.3266280243958257e+000,2.2637961385022751e+000,2.6685335422380265e+000,4.9323296807403016e+000,2.1199476792260850e+000,1.4830449064570270e-002,0.0000000000000000e+000,2.6521600538983705e+001,4.9010666596914973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800245922718403e+002,5.6593733779522904e+002,4.1329218668443417e+002,2.3335606131024608e+002,2.8559611722804431e+002,4.3673137426376292e+002
2.2800000000000005e+003,1.4636041407486946e+001,-2.8465132348133949e+001,9.1485412093244420e+001,1.4085049495878712e+002,9.1255243143434328e+001,5.0531495155965615e+001,9.0903844605696207e+001,1.5844173482826761e+001,1.6350411965300339e+001,-2.5857187592769804e+001,1.5932789586624535e+001,-2.6654095122091292e+001,2.3279229219021369e+000,2.2641318220105116e+000,2.6708642344790841e+000,4.9349960564895952e+000,2.1199138554197612e+000,1.4841324776460496e-002,0.0000000000000000e+000,2.6545783196239654e+001,4.9038493619900521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800336865775637e+002,5.6597555302785997e+002,4.1341964200827215e+002,2.3345833298043630e+002,2.8567789552047191e+002,4.3674851801616671e+002
2.2900000000000005e+003,1.4632578417552143e+001,-2.8470937762182842e+001,9.1472947844919005e+001,1.4087533193824612e+002,9.1242415503702134e+001,5.0554418608887772e+001,9.0890318936741309e+001,1.5881823262682929e+001,1.6349341739582950e+001,-2.5859210584668944e+001,1.5931141557733461e+001,-2.6657270172314924e+001,2.3291781597438179e+000,2.2644646694035688e+000,2.6731254840292564e+000,4.9375901534328257e+000,2.1198851332076298e+000,1.4851909375611927e-002,0.0000000000000000e+000,2.6569233527525739e+001,4.9065561312880959e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800425468354194e+002,5.6601266983206881e+002,4.1354307066241535e+002,2.3355776261719180e+002,2.8575695380365789e+002,4.3676458394769458e+002
2.3000000000000005e+003,1.4629233436263400e+001,-2.8476539312364082e+001,9.1460908354394107e+001,1.4089944969158569e+002,9.1230022320793751e+001,5.0576725033942466e+001,9.0877245338143268e+001,1.5918432046378086e+001,1.6348324198962970e+001,-2.5861134078646671e+001,1.5929562143384540e+001,-2.6660313253807317e+001,2.3303937961523680e+000,2.2647925268328000e+000,2.6753195252414090e+000,4.9401120520742090e+000,2.1198614844541108e+000,1.4862209816078302e-002,0.0000000000000000e+000,2.6591978799405297e+001,4.9091874768799414e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800511790372127e+002,5.6604867419643858e+002,4.1366268618658745e+002,2.3365449370721720e+002,2.8583348966477729e+002,4.3677969552661000e+002
2.3100000000000005e+003,1.4626000737478252e+001,-2.8481947378937576e+001,9.1449231836037157e+001,1.4092282019714173e+002,9.1218001487034243e+001,5.0598414189750372e+001,9.0864561187547750e+001,1.5954046748746975e+001,1.6347355444403032e+001,-2.5862965432039715e+001,1.5928046982518620e+001,-2.6663232741529640e+001,2.3315704320354445e+000,2.2651140345132674e+000,2.6774487367909883e+000,4.9425627713042557e+000,2.1198427906762540e+000,1.4872234552588180e-002,0.0000000000000000e+000,2.6614043900428669e+001,4.9117441441166079e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800595883710542e+002,5.6608356470025842e+002,4.1377867557927055e+002,2.3374865202608242e+002,2.8590767883919216e+002,4.3679397008278727e+002
2.3200000000000005e+003,1.4622874769997313e+001,-2.8487172028825427e+001,9.1437869075229827e+001,1.4094542960303022e+002,9.1206303495426596e+001,5.0619489318464559e+001,9.0852216520255695e+001,1.5988708552338892e+001,1.6346431677789486e+001,-2.5864711813308105e+001,1.5926591838881288e+001,-2.6666036773393159e+001,2.3327082735048821e+000,2.2654276674169180e+000,2.6795146656464786e+000,4.9449423330633966e+000,2.1198288655416162e+000,1.4881987858926266e-002,0.0000000000000000e+000,2.6635451721488266e+001,4.9142271333582869e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800677798523907e+002,5.6611735066817482e+002,4.1389120394019540e+002,2.3384034708915337e+002,2.8597967924046878e+002,4.3680751982203333e+002
2.3300000000000005e+003,1.4619850296804362e+001,-2.8492222777394687e+001,9.1426782688695965e+001,1.4096727648558101e+002,9.1194890696657041e+001,5.0639956930738720e+001,9.0840173275091260e+001,1.6022453510339972e+001,1.6345549354789078e+001,-2.5866379912848231e+001,1.5925192747390497e+001,-2.6668732967868749e+001,2.3338085587262820e+000,2.2657331126273923e+000,2.6815197042002286e+000,4.9472528168276213e+000,2.1198194677663165e+000,1.4891479162917181e-002,0.0000000000000000e+000,2.6656223580507685e+001,4.9166376798728891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800757580190049e+002,5.6615005042098448e+002,4.1400041586557177e+002,2.3392967374092379e+002,2.8604962596629764e+002,4.3682044412168443e+002
2.3400000000000005e+003,1.4616922421577847e+001,-2.8497108504735280e+001,9.1415945414147032e+001,1.4098836970188967e+002,9.1183735582909748e+001,5.0659826566964853e+001,9.0828403565471817e+001,1.6055313305469383e+001,1.6344705221147002e+001,-2.5867975874134288e+001,1.5923846048721639e+001,-2.6671328356955513e+001,2.3348718812430547e+000,2.2660296021016983e+000,2.6834652395629575e+000,4.9494948416646558e+000,2.1198143167622590e+000,1.4900712629913259e-002,0.0000000000000000e+000,2.6676379564659953e+001,4.9189772471353251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800835273143275e+002,5.6618168954117687e+002,4.1410643929088803e+002,2.3401671430848103e+002,2.8611763497033485e+002,4.3683283017099888e+002
2.3500000000000005e+003,1.4614086634033580e+001,-2.8501837368253348e+001,9.1405338578140388e+001,1.4100872618778322e+002,9.1172819252953516e+001,5.0679110282179636e+001,9.0816888137542094e+001,1.6087315790311777e+001,1.6343896357310534e+001,-2.5869505209126686e+001,1.5922548433121374e+001,-2.6673829301371683e+001,2.3358994147366552e+000,2.2663170803400856e+000,2.6853531155176493e+000,4.9516701958577354e+000,2.1198131069423538e+000,1.4909695228480057e-002,0.0000000000000000e+000,2.6695938710346240e+001,4.9212474870170638e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800910920993010e+002,5.6621229897763305e+002,4.1420938774367073e+002,2.3410154017424708e+002,2.8618380384261769e+002,4.3684475166755948e+002
2.3600000000000005e+003,1.4611338804875119e+001,-2.8506416805736961e+001,9.1394950337854183e+001,1.4102836883873448e+002,9.1162129650089568e+001,5.0697822149655053e+001,9.0805614600198624e+001,1.6118485709704714e+001,1.6343120180241666e+001,-2.5870972794633218e+001,1.5921296939803009e+001,-2.6676241491365943e+001,2.3368923642341977e+000,2.2665956436743051e+000,2.6871850601204397e+000,4.9537807037947452e+000,2.1198155206511213e+000,1.4918433486684275e-002,0.0000000000000000e+000,2.6714919228023632e+001,4.9234502019145339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800984567239010e+002,5.6624191337196487e+002,4.1430936323542426e+002,2.3418421386776868e+002,2.8624821410430275e+002,4.3685626920263661e+002
2.3700000000000005e+003,1.4608675159619262e+001,-2.8510853580385827e+001,9.1384774096273304e+001,1.4104732474689064e+002,9.1151659973359486e+001,5.0715977821754336e+001,9.0794575828424456e+001,1.6148845400222513e+001,1.6342374425916972e+001,-2.5872382905209264e+001,1.5920088936780569e+001,-2.6678569985267330e+001,2.3378519273614806e+000,2.2668654780165411e+000,2.6889626891471812e+000,4.9558281671637223e+000,2.1198212381042079e+000,1.4926933462933256e-002,0.0000000000000000e+000,2.6733338707150722e+001,4.9255873120071271e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801056255774176e+002,5.6627056973090862e+002,4.1440645888418652e+002,2.3426479108453790e+002,2.8631093388244227e+002,4.3686743130211164e+002
2.3800000000000005e+003,1.4606092273869907e+001,-2.8515153789658285e+001,9.1374807105354037e+001,1.4106562342189693e+002,9.1141407279576796e+001,5.0733593961586564e+001,9.0783768563106833e+001,1.6178415244168775e+001,1.6341657138767221e+001,-2.5873739232961071e+001,1.5918922111153190e+001,-2.6680819227930272e+001,2.3387793625369682e+000,2.2671269085911501e+000,2.6906876213148072e+000,4.9578145299059573e+000,2.1198299460484447e+000,1.4935201367304264e-002,0.0000000000000000e+000,2.6751214145758070e+001,4.9276608062444552e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801126030866658e+002,5.6629830597966009e+002,4.1450076051406745e+002,2.3434332204757396e+002,2.8637201990109895e+002,4.3687827534709720e+002
2.3900000000000005e+003,1.4603587026977326e+001,-2.8519322951728867e+001,9.1365049199831660e+001,1.4108329552646074e+002,9.1131371214365743e+001,5.0750687861672247e+001,9.0773192137555910e+001,1.6207214213305406e+001,1.6340966631969575e+001,-2.5875044962486612e+001,1.5917794427425406e+001,-2.6682993130830596e+001,2.3396759450390165e+000,2.2673803386754545e+000,2.6923614607381223e+000,4.9597417994135764e+000,2.1198413438109127e+000,1.4943243434199904e-002,0.0000000000000000e+000,2.6768562075071316e+001,4.9296727128758675e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801193937304339e+002,5.6632516007859624e+002,4.1459234861370322e+002,2.3441985309132951e+002,2.8643152007675639e+002,4.3688882932520272e+002
2.4000000000000005e+003,1.4601156568638141e+001,-2.8523366069253768e+001,9.1355501754990058e+001,1.4110037176372373e+002,9.1121552968582847e+001,5.0767277059330922e+001,9.0762847431897242e+001,1.6235260263864575e+001,1.6340301454429198e+001,-2.5876302833193733e+001,1.5916704094077366e+001,-2.6685095136301612e+001,2.3405429136557379e+000,2.2676261845827019e+000,2.6939857597234176e+000,4.9616119443061191e+000,2.1198551478624608e+000,1.4951065703006323e-002,0.0000000000000000e+000,2.6785398602016357e+001,4.9316250667237682e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801260020327169e+002,5.6635116920819564e+002,4.1468129967329463e+002,2.3449442783166279e+002,2.8648947554815328e+002,4.3689911333279946e+002
2.4100000000000005e+003,1.4598798282737862e+001,-2.8527287699318435e+001,9.1346166850737021e+001,1.4111688203849974e+002,9.1111954441389614e+001,5.0783379015398452e+001,9.0752736035045004e+001,1.6262570652261104e+001,1.6339660354837424e+001,-2.5877515207169125e+001,1.5915649527378692e+001,-2.6687128287120430e+001,2.3413814984198482e+000,2.2678648922478808e+000,2.6955620678331651e+000,4.9634269600810459e+000,2.1198710946638828e+000,1.4958674284074446e-002,0.0000000000000000e+000,2.6801739431369640e+001,4.9335198819391735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801324325453339e+002,5.6637636918141811e+002,4.1476768721002622e+002,2.3456708810326182e+002,2.8654592251519546e+002,4.3690914114716549e+002
2.4200000000000005e+003,1.4596509751714274e+001,-2.8531092022628570e+001,9.1337046630620875e+001,1.4113285486214443e+002,9.1102577598562306e+001,5.0799010865818104e+001,9.0742859602534068e+001,1.6289162179320840e+001,1.6339042246415445e+001,-2.5878684135771095e+001,1.5914629315934727e+001,-2.6689095294715912e+001,2.3421928539287489e+000,2.2680968646030890e+000,2.6970918668701342e+000,4.9651887314732228e+000,2.1198889421700318e+000,1.4966074993989715e-002,0.0000000000000000e+000,2.6817599878641261e+001,4.9353591307015051e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801386898282766e+002,5.6640079405234655e+002,4.1485158255140573e+002,2.3463787468523040e+002,2.8660089380093126e+002,4.3691892170584481e+002
2.4300000000000005e+003,1.4594288726691055e+001,-2.8534782902520845e+001,9.1328142848067941e+001,1.4114831694222045e+002,9.1093424018619615e+001,5.0814189215915405e+001,9.0733219403321996e+001,1.6315051336893305e+001,1.6338446175326212e+001,-2.5879811419303138e+001,1.5913642189474205e+001,-2.6690998599228578e+001,2.3429781119216626e+000,2.2683225073956050e+000,2.6985766376100950e+000,4.9668991450056996e+000,2.1199084702212394e+000,1.4973273726488930e-002,0.0000000000000000e+000,2.6832994853866239e+001,4.9371447247792844e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801447784213707e+002,5.6642447585291291e+002,4.1493305528382524e+002,2.3470682774641671e+002,2.8665442004217397e+002,4.3692846041093702e+002
2.4400000000000005e+003,1.4592133088692060e+001,-2.8538363958222050e+001,9.1319456518584929e+001,1.4116329302844758e+002,9.1084494543769793e+001,5.0828930066636531e+001,9.0723815969052893e+001,1.6340254529766526e+001,1.6337871288760031e+001,-2.5880898667319116e+001,1.5912686985312261e+001,-2.6692840434077851e+001,2.3437383325469012e+000,2.2685421761273283e+000,2.7000178090385036e+000,4.9685599851658324e+000,2.1199294802532762e+000,1.4980276167965326e-002,0.0000000000000000e+000,2.6847938918523198e+001,4.9388785114758946e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801507028472406e+002,5.6644744458831838e+002,4.1501217392364879e+002,2.3477398747336323e+002,2.8670653088095179e+002,4.3693776034624369e+002
2.4500000000000005e+003,1.4590040838361229e+001,-2.8541838607042848e+001,9.1310987809925180e+001,1.4117780570248851e+002,9.1075789171632550e+001,5.0843248654299202e+001,9.0714648989728900e+001,1.6364787990924754e+001,1.6337316814769530e+001,-2.5881947336720714e+001,1.5911762630771006e+001,-2.6694622859781504e+001,2.3444745129975173e+000,2.2687561847903455e+000,2.7014167655889292e+000,4.9701729503792746e+000,2.1199517942401012e+000,1.4987087845069059e-002,0.0000000000000000e+000,2.6862446190206811e+001,4.9405622557809465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801564673476832e+002,5.6646972803788128e+002,4.1508900562910492e+002,2.3483939386228462e+002,2.8675725530217284e+002,4.3694682311581624e+002
2.4600000000000005e+003,1.4588010067585071e+001,-2.8545210028395076e+001,9.1302735925297682e+001,1.4119187571314831e+002,9.1067306937709958e+001,5.0857159455990939e+001,9.0705717195156950e+001,1.6388667899548977e+001,1.6336782040632777e+001,-2.5882958772646845e+001,1.5910868119239392e+001,-2.6696347810054846e+001,2.3451876000982446e+000,2.2689648159761306e+000,2.7027748574426260e+000,4.9717396734187567e+000,2.1199752519629902e+000,1.4993714179283022e-002,0.0000000000000000e+000,2.6876530383480201e+001,4.9421976434201952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801620769235427e+002,5.6649135222909035e+002,4.1516361656295476e+002,2.3490308704205196e+002,2.8680662255919367e+002,4.3695564963371902e+002
2.4700000000000005e+003,1.4586038937749370e+001,-2.8548481383926827e+001,9.1294699113527614e+001,1.4120552160718211e+002,9.1059045925145284e+001,5.0870676207874112e+001,9.0697018364770898e+001,1.6411910415023044e+001,1.6336266292362076e+001,-2.5883934247204877e+001,1.5910002491026546e+001,-2.6698017128681386e+001,2.3458784754999562e+000,2.2691683037916732e+000,2.7040933893039547e+000,4.9732616930956279e+000,2.1199997122765368e+000,1.5000160425952409e-002,0.0000000000000000e+000,2.6890204830564016e+001,4.9437862826163041e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801675352622578e+002,5.6651234097984809e+002,4.1523607196970539e+002,2.3496510735885437e+002,2.8685466199366181e+002,4.3696424080663496e+002
2.4800000000000005e+003,1.4584125680109112e+001,-2.8551655642610967e+001,9.1286874763995570e+001,1.4121876032858944e+002,9.1051003361086245e+001,5.0883811865663404e+001,9.0688549426971363e+001,1.6434531573422248e+001,1.6335768930417998e+001,-2.5884874967557209e+001,1.5909164828781945e+001,-2.6699632578302158e+001,2.3465479759185794e+000,2.2693668573397212e+000,2.7053736280582905e+000,4.9747404853980122e+000,2.1200250480498277e+000,1.5006431723974999e-002,0.0000000000000000e+000,2.6903482414417169e+001,4.9453296988558463e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801728467551192e+002,5.6653271658487597e+002,4.1530643580860914e+002,2.3502549508796764e+002,2.8690140355099589e+002,4.3697259774462759e+002
2.4900000000000005e+003,1.4582268577316086e+001,-2.8554735702173446e+001,9.1279259489785119e+001,1.4123160721064778e+002,9.1043175699251677e+001,5.0896578687801934e+001,9.0680306541047941e+001,1.6456547305162985e+001,1.6335289335517849e+001,-2.5885782102746646e+001,1.5908354243093877e+001,-2.6701195868151927e+001,2.3471968617313288e+000,2.2695606282469667e+000,2.7066167685532281e+000,4.9761773968001943e+000,2.1200511460848190e+000,1.5012532898181509e-002,0.0000000000000000e+000,2.6916375610923637e+001,4.9468293435915257e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801780154964655e+002,5.6655249976276878e+002,4.1537477088519330e+002,2.3508429046392575e+002,2.8694687761215454e+002,4.3698072215573802e+002
2.5000000000000005e+003,1.4580465960043428e+001,-2.8557724379688921e+001,9.1271849262181377e+001,1.4124407621195536e+002,9.1035558754879915e+001,5.0908988266832125e+001,9.0672285233320082e+001,1.6477973383140068e+001,1.6334826904663117e+001,-2.5886656791196856e+001,1.5907569868637969e+001,-2.6702708661455915e+001,2.3478258994542438e+000,2.2697497920168117e+000,2.7078240221387664e+000,4.9775738141555781e+000,2.1200779049726912e+000,1.5018468954455593e-002,0.0000000000000000e+000,2.6928896476487125e+001,4.9482865969610032e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801830454663258e+002,5.6657170987544555e+002,4.1544113865011201e+002,2.3514153352056084e+002,2.8699111496877038e+002,4.3698861645212259e+002
2.5100000000000005e+003,1.4578716201802637e+001,-2.8560624421965969e+001,9.1264639543164208e+001,1.4125618012412036e+002,9.1028147837257706e+001,5.0921051597427208e+001,9.0664480529849058e+001,1.6498825387386205e+001,1.6334381047207032e+001,-2.5887500148138486e+001,1.5906810859988324e+001,-2.6704172583480272e+001,2.3484357567812104e+000,2.2699344465879343e+000,2.7089964919338669e+000,4.9789309385218008e+000,2.1201052335133808e+000,1.5024244383488814e-002,0.0000000000000000e+000,2.6941056661156836e+001,4.9497027737839403e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801879405236059e+002,5.6659036511377553e+002,4.1550559914161636e+002,2.3519726397429363e+002,2.8703414670472171e+002,4.3699628378618422e+002
2.5200000000000005e+003,1.4577017717468172e+001,-2.8563438508217871e+001,9.1257625423383089e+001,1.4126793075608498e+002,9.1020937888012369e+001,5.0932779123799889e+001,9.0656887095542814e+001,1.6519118653360920e+001,1.6333951183407933e+001,-2.5888313268334628e+001,1.5906076390226026e+001,-2.6705589224190049e+001,2.3490271203468835e+000,2.2701147271954594e+000,2.7101353042128764e+000,4.9802500314083353e+000,2.1201330492399322e+000,1.5029863889188295e-002,0.0000000000000000e+000,2.6952867407430006e+001,4.9510791281047204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801927044072659e+002,5.6660848265159962e+002,4.1556821083460318e+002,2.3525152106322028e+002,2.8707600402872475e+002,4.3700372804473818e+002
2.5300000000000005e+003,1.4575368961342051e+001,-2.8566169253293594e+001,9.1250801744365930e+001,1.4127933911106868e+002,9.1013923603326276e+001,5.0944180802325832e+001,9.0649499356466038e+001,1.6538868239950091e+001,1.6333536743720892e+001,-2.5889097227410872e+001,1.5905365649964780e+001,-2.6706960140104428e+001,2.3496005631173547e+000,2.2702906783457881e+000,2.7112414524352060e+000,4.9815321307809945e+000,2.1201612771881959e+000,1.5035331519632645e-002,0.0000000000000000e+000,2.6964339564736235e+001,4.9524168590688646e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801973407410043e+002,5.6662607879893403e+002,4.1562903058743854e+002,2.3530434344003805e+002,2.8711671811425470e+002,4.3701095377333644e+002
2.5400000000000005e+003,1.4573768426895088e+001,-2.8568819208073620e+001,9.1244163209536381e+001,1.4129041553490572e+002,9.1007099545043047e+001,5.0955266153424816e+001,9.0642311611172957e+001,1.6558088896176798e+001,1.6333137169271630e+001,-2.5889853080949280e+001,1.5904677847669067e+001,-2.6708286853660240e+001,2.3501567046836436e+000,2.2704624089937635e+000,2.7123159794200689e+000,4.9827783884138324e+000,2.1201898488231099e+000,1.5040651674253379e-002,0.0000000000000000e+000,2.6975483599869335e+001,4.9537171158587796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802018530339910e+002,5.6664316912592381e+002,4.1568811357601396e+002,2.3535576906310848e+002,2.8715631993292044e+002,4.3701796607452940e+002
2.5500000000000005e+003,1.4572214646744028e+001,-2.8571390859046375e+001,9.1237704477935068e+001,1.4130116984271575e+002,9.1000460234410951e+001,5.0966044310305108e+001,9.0635318124516573e+001,1.6576795035985981e+001,1.6332751912731382e+001,-2.5890581862824376e+001,1.5904012210316948e+001,-2.6709570851911678e+001,2.3506960893155333e+000,2.2706299746795571e+000,2.7133598346156567e+000,4.9839898092952133e+000,2.1202187011535090e+000,1.5045828308406868e-002,0.0000000000000000e+000,2.6986309610229227e+001,4.9549810023898488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802062446859168e+002,5.6665976856929501e+002,4.1574551325967934e+002,2.3540583511118120e+002,2.8719484010300124e+002,4.3702477049152543e+002
2.5600000000000005e+003,1.4570706193063526e+001,-2.8573886627348884e+001,9.1231420241194314e+001,1.4131161142056271e+002,9.0994000229061996e+001,5.0976524060220527e+001,9.0628513204645415e+001,1.6595000718027791e+001,1.6332380439523231e+001,-2.5891284582912306e+001,1.5903367984408474e+001,-2.6710813584564249e+001,2.3512192932166367e+000,2.2707934810174089e+000,2.7143739963172560e+000,4.9851674773346648e+000,2.1202477760016158e+000,1.5050865607360834e-002,0.0000000000000000e+000,2.6996827336687204e+001,4.9562095813654935e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802105189886782e+002,5.6667589151689708e+002,4.1580128136112995e+002,2.3545457791373795e+002,2.8723230875490799e+002,4.3703137288597350e+002
2.5700000000000005e+003,1.4569241677799265e+001,-2.8576308867727874e+001,9.1225305282353006e+001,1.4132174930737199e+002,9.0987714181780134e+001,5.0986713881344315e+001,9.0621891261670939e+001,1.6612719633919767e+001,1.6332022228976200e+001,-2.5891962224899231e+001,1.5902744436877736e+001,-2.6712016462195294e+001,2.3517268221957988e+000,2.2709529844740843e+000,2.7153593525911428e+000,4.9863123370652271e+000,2.1202770194241887e+000,1.5055767321855448e-002,0.0000000000000000e+000,2.7007046178445705e+001,4.9574038779698355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802146791334206e+002,5.6669155187755712e+002,4.1585546787554853e+002,2.3550203290651592e+002,2.8726875542366264e+002,4.3703777932215002e+002
2.5800000000000005e+003,1.4567819753049436e+001,-2.8578659867521139e+001,9.1219354519632972e+001,1.4133159225475464e+002,9.0981596884226633e+001,5.0996621971820218e+001,9.0615446851287615e+001,1.6629965100424840e+001,1.6331676775487782e+001,-2.5892615744073765e+001,1.5902140856046881e+001,-2.6713180854394182e+001,2.3522191971023791e+000,2.2711085744497175e+000,2.7163167992690598e+000,4.9874253737187768e+000,2.1203063812516372e+000,1.5060537307690013e-002,0.0000000000000000e+000,2.7016975206504526e+001,4.9585648828530452e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802187282135577e+002,5.6670676313173453e+002,4.1590812108792949e+002,2.3554823459954437e+002,2.8730420896119836e+002,4.3704399596038002e+002
2.5900000000000005e+003,1.4566439111095862e+001,-2.8580941846157913e+001,9.1213563035650395e+001,1.4134114877161556e+002,9.0975643296067631e+001,5.1006256274613804e+001,9.0609174703715382e+001,1.6646750058173950e+001,1.6331343589426787e+001,-2.5893246065611208e+001,1.5901556552294890e+001,-2.6714308088453805e+001,2.3526968571442306e+000,2.2712602793124774e+000,2.7172471280914006e+000,4.9885074074038780e+000,2.1203358147292586e+000,1.5065178901619273e-002,0.0000000000000000e+000,2.7026623178077045e+001,4.9596935547445014e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802226692296659e+002,5.6672153837114899e+002,4.1595928761099691e+002,2.3559321656491468e+002,2.8733869747557316e+002,4.3705002896528850e+002
2.6000000000000005e+003,1.4565098484370921e+001,-2.8583156954791292e+001,9.1207926095147755e+001,1.4135042715357810e+002,9.0969848562619831e+001,5.1015624496258454e+001,9.0603069741171481e+001,1.6663087073476333e+001,1.6331022197857376e+001,-2.5893854083196260e+001,1.5900990858573689e+001,-2.6715399448357118e+001,2.3531602752823981e+000,2.2714081771807009e+000,2.7181511599540413e+000,4.9895593371347422e+000,2.1203652762393990e+000,1.5069695656601760e-002,0.0000000000000000e+000,2.7035998549702867e+001,4.9607908225169240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802265050940571e+002,5.6673589032581242e+002,4.1600901242860431e+002,2.3563701143445891e+002,2.8737224828928879e+002,4.3705588443022350e+002
2.6100000000000005e+003,1.4563796645129347e+001,-2.8585307276625059e+001,9.1202439152776051e+001,1.4135943550165229e+002,9.0964208022527416e+001,5.1024734121948825e+001,9.0597127085340105e+001,1.6678988344071797e+001,1.6330712144986624e+001,-2.5894440658169060e+001,1.5900443130644360e+001,-2.6716456174304767e+001,2.3536099508814674e+000,2.2715523880701061e+000,2.7190297366947558e+000,4.9905821247648614e+000,2.1203947250884978e+000,1.5074091292751605e-002,0.0000000000000000e+000,2.7045109490377797e+001,4.9618575869139192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802302386340415e+002,5.6674983138308062e+002,4.1605733894989595e+002,2.3567965090960894e+002,2.8740488791738892e+002,4.3706156831799279e+002
2.6200000000000005e+003,1.4562532403344084e+001,-2.8587394830537562e+001,9.1197097840428341e+001,1.4136818172531190e+002,9.0958717194885452e+001,5.1033592432071657e+001,9.0591342044118619e+001,1.6694465717016556e+001,1.6330412991368778e+001,-2.5895006621023867e+001,1.5899912745997796e+001,-2.6717479464781434e+001,2.3540462551855752e+000,2.2716929235734531e+000,2.7198835437968869e+000,4.9915764673703400e+000,2.1204241235169961e+000,1.5078368709132520e-002,0.0000000000000000e+000,2.7053963898604763e+001,4.9628947227115930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802338725959567e+002,5.6676337359834520e+002,4.1610430912026567e+002,2.3572116580652417e+002,2.8743664213256881e+002,4.3706708650606299e+002
2.6300000000000005e+003,1.4561304612851377e+001,-2.8589421503854624e+001,9.1191898016865366e+001,1.4137667364104709e+002,9.0953371829169953e+001,5.1042206490839874e+001,9.0585710161938351e+001,1.6709530664640624e+001,1.6330124318515349e+001,-2.5895552762680893e+001,1.5899399108328931e+001,-2.6718470467908702e+001,2.3544696662133235e+000,2.2718299156249202e+000,2.7207133783137487e+000,4.9925432939386685e+000,2.1204534361099414e+000,1.5082531476001170e-002,0.0000000000000000e+000,2.7062569397265747e+001,4.9639030766340852e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802374102879264e+002,5.6677652879001232e+002,4.1614996326685849e+002,2.3576158598133063e+002,2.8746753566268166e+002,4.3707244431882765e+002
2.6400000000000005e+003,1.4560112157446193e+001,-2.8591389353575380e+001,9.1186835668932986e+001,1.4138491861897393e+002,9.0948167805674686e+001,5.1050583189511713e+001,9.0580227119077207e+001,1.6724194346717695e+001,1.6329845719528066e+001,-2.5896079852201723e+001,1.5898901638678595e+001,-2.6719430298521331e+001,2.3548805550117375e+000,2.2719634013530503e+000,2.7215199096463243e+000,4.9934833109993750e+000,2.1204826293087660e+000,1.5086582487520228e-002,0.0000000000000000e+000,2.7070933370349849e+001,4.9648834740655104e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802408523985935e+002,5.6678930815823344e+002,4.1619434052839142e+002,2.3580094050571614e+002,2.8749759275001514e+002,4.3707764740894851e+002
2.6500000000000005e+003,1.4558953964516880e+001,-2.8593300030992509e+001,9.1181906977093774e+001,1.4139292420583251e+002,9.0943101201554839e+001,5.1058729214144819e+001,9.0574888798333248e+001,1.6738467578426480e+001,1.6329576809216945e+001,-2.5896588617641356e+001,1.5898419783644577e+001,-2.6720360022311951e+001,2.3552793476157454e+000,2.2720934913648687e+000,2.7223038600622589e+000,4.9943973514271276e+000,2.1205116736929601e+000,1.5090524977506542e-002,0.0000000000000000e+000,2.7079062950006858e+001,4.9658367141141809e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802442033574056e+002,5.6680172301482162e+002,4.1623747857988121e+002,2.3583925756901255e+002,2.8752683668434128e+002,4.3708270074809462e+002
2.6600000000000005e+003,1.4557828992955345e+001,-2.8595155353298992e+001,9.1177108260865893e+001,1.4140069753335302e+002,9.0938168235760259e+001,5.1066651073502328e+001,9.0569691229216687e+001,1.6752360871819576e+001,1.6329317215846881e+001,-2.5897079761657807e+001,1.5897953008717513e+001,-2.6721260668676535e+001,2.3556663966020159e+000,2.2722202336969635e+000,2.7230658609951006e+000,4.9952860946920641e+000,2.1205405408412785e+000,1.5094361711068210e-002,0.0000000000000000e+000,2.7086965042814256e+001,4.9667635736685952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802474649835324e+002,5.6681378408642070e+002,4.1627941388971226e+002,2.3587656459278810e+002,2.8755529007628627e+002,4.3708760928974738e+002
2.6700000000000005e+003,1.4556736237234103e+001,-2.8596957020900533e+001,9.1172435985787189e+001,1.4140824560307908e+002,9.0933365276079485e+001,5.1074355094389716e+001,9.0564630595077375e+001,1.6765884434652889e+001,1.6329066584252541e+001,-2.5897553955614143e+001,1.5897500800390210e+001,-2.6722133226633076e+001,2.3560420859449107e+000,2.2723437198275587e+000,2.7238065729862115e+000,4.9961502928137698e+000,2.1205692048620688e+000,1.5098095651014380e-002,0.0000000000000000e+000,2.7094646330898286e+001,4.9676648068658551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802506396683799e+002,5.6682550186040396e+002,4.1632018169607653e+002,2.3591288822372329e+002,2.8758297481542695e+002,4.3709237771021935e+002
2.6800000000000005e+003,1.4555674725085510e+001,-2.8598706677026030e+001,9.1167886746843692e+001,1.4141557522450933e+002,9.0928688822446247e+001,5.1081847426604554e+001,9.0559703216216036e+001,1.6779048183142891e+001,1.6328824574334671e+001,-2.5898011842418924e+001,1.5897062664707816e+001,-2.6722978647723238e+001,2.3564067706111018e+000,2.2724640246215819e+000,2.7245266167166826e+000,4.9969906413382645e+000,2.1205976419947068e+000,1.5101729572447015e-002,0.0000000000000000e+000,2.7102113281884670e+001,4.9685411458410670e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802537297363762e+002,5.6683688651788475e+002,4.1635981607903420e+002,2.3594825436708567e+002,2.8760991211441154e+002,4.3709701047863848e+002
