#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.6900000000000005e+003,1.4554643516273019e+001,-2.8600405909594315e+001,9.1163457256749410e+001,1.4142269301360733e+002,9.0924135495119955e+001,5.1089134046169875e+001,9.0554905537896616e+001,1.6791861753931755e+001,1.6328590860438517e+001,-2.5898454037698116e+001,1.5896638126484641e+001,-2.6723797848067051e+001,2.3567607841228022e+000,2.2725812130481424e+000,2.7252265821265942e+000,4.9978077951747366e+000,2.1206258305231200e+000,1.5105266111627075e-002,0.0000000000000000e+000,2.7109372157464179e+001,4.9693933012677860e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802567374502047e+002,5.6684794793822016e+002,4.1639835001297382e+002,2.3598268821745683e+002,2.8763612253638587e+002,4.3710151186167576e+002
2.7000000000000005e+003,1.4553641703205795e+001,-2.8602056250378467e+001,9.1159144343701612e+001,1.4142960537972652e+002,9.0919702032570143e+001,5.1096220746671747e+001,9.0550234128517445e+001,1.6804334493104079e+001,1.6328365131128528e+001,-2.5898881130217717e+001,1.5896226729274787e+001,-2.6724591707027116e+001,2.3571044748223011e+000,2.2726953749612480e+000,2.7259070701928390e+000,4.9986024451540869e+000,2.1206537506280561e+000,1.5108707996464193e-002,0.0000000000000000e+000,2.7116429008969078e+001,4.9702219614436899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802596650067773e+002,5.6685869568430087e+002,4.1643581534978688e+002,2.3601621422765467e+002,2.8766162598216386e+002,4.3710588592847313e+002
2.7100000000000005e+003,1.4552668402887905e+001,-2.8603659188352907e+001,9.1154944912945638e+001,1.4143631857240246e+002,9.0915385252136929e+001,5.1103113188536895e+001,9.0545685638476584e+001,1.6816475549395079e+001,1.6328147086871446e+001,-2.5899293686263832e+001,1.5895828031684276e+001,-2.6725361074872609e+001,2.3574381589882103e+000,2.2728065780034568e+000,2.7265686408645338e+000,4.9993752188679910e+000,2.1206813844964971e+000,1.5112057754528984e-002,0.0000000000000000e+000,2.7123289731161321e+001,4.9710277983734045e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802625145596875e+002,5.6686913908031909e+002,4.1647224311012525e+002,2.3604885635808620e+002,2.8768644188351345e+002,4.3711013660185404e+002
2.7200000000000005e+003,1.4551722765977091e+001,-2.8605216155094695e+001,9.1150855984121350e+001,1.4144283861551389e+002,9.0911182088528989e+001,5.1109816836203208e+001,9.0541256841042923e+001,1.6828293760466863e+001,1.6327936441842187e+001,-2.5899692246222656e+001,1.5895441610899809e+001,-2.6726106766127401e+001,2.3577621608725332e+000,2.2729149077219035e+000,2.7272118568633661e+000,5.0001267645852696e+000,2.1207087159015567e+000,1.5115317957084462e-002,0.0000000000000000e+000,2.7129960000861161e+001,4.9718114601189939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802652881888656e+002,5.6687928711149004e+002,4.1650766316185280e+002,2.3608063776903680e+002,2.8771058899028026e+002,4.3711426761451207e+002
2.7300000000000005e+003,1.4550803968966916e+001,-2.8606728537567221e+001,9.1146874654470963e+001,1.4144917135312062e+002,9.0907089556143902e+001,5.1116337004417062e+001,9.0536944592874065e+001,1.6839797741633504e+001,1.6327732921670869e+001,-2.5900077328840439e+001,1.5895067059108126e+001,-2.6726829566471679e+001,2.3580767582495032e+000,2.2730204133675560e+000,2.7278372227494878e+000,5.0008576361170434e+000,2.1207357303455145e+000,1.5118490878316276e-002,0.0000000000000000e+000,2.7136445327868387e+001,4.9725735767054630e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802679879242379e+002,5.6688914849975811e+002,4.1654210449501289e+002,2.3611158105818669e+002,2.8773408554411469e+002,4.3711828256257246e+002
2.7400000000000005e+003,1.4549911214835882e+001,-2.8608197677293333e+001,9.1142998101781259e+001,1.4145532244334083e+002,9.0903104752148550e+001,5.1122678852745139e+001,9.0532745837431762e+001,1.6850995874737407e+001,1.6327536263293961e+001,-2.5900449431502153e+001,1.5894703983533081e+001,-2.6727530232663128e+001,2.3583822686156228e+000,2.2731231908626857e+000,2.7284452843462801e+000,5.0015684752089662e+000,2.1207624148840387e+000,1.5121579045541032e-002,0.0000000000000000e+000,2.7142751050796676e+001,4.9733147593597039e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802706157411626e+002,5.6689873169486270e+002,4.1657559520119264e+002,2.3614170822886425e+002,2.8775694926897154e+002,4.3712218490483656e+002
2.7500000000000005e+003,1.4549043732035384e+001,-2.8609624872100909e+001,9.1139223579881119e+001,1.4146129736246888e+002,9.0899224851911171e+001,5.1128847389514362e+001,9.0528657600300619e+001,1.6861896315172885e+001,1.6327346214379727e+001,-2.5900809031316442e+001,1.5894352005753793e+001,-2.6728209493845895e+001,2.3586789469079164e+000,2.2732232838267343e+000,2.7290365106011718e+000,5.0022597944279061e+000,2.1207887580399878e+000,1.5124584583193228e-002,0.0000000000000000e+000,2.7148882342932268e+001,4.9740356010622065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802731735620898e+002,5.6690804488186427e+002,4.1660816250672849e+002,2.3617104070744699e+002,2.8777919738893269e+002,4.3712597797468885e+002
2.7600000000000005e+003,1.4548200773537474e+001,-2.8611011377837258e+001,9.1135548415028168e+001,1.4146710140991462e+002,9.0895447105324394e+001,5.1134847476068671e+001,9.0524676985405748e+001,1.6872506998990900e+001,1.6327162532813766e+001,-2.5901156586086472e+001,1.5894010761082775e+001,-2.6728868052744502e+001,2.3589670775752292e+000,2.2733207719679900e+000,2.7296114002378200e+000,5.0029321722058100e+000,2.1208147497116832e+000,1.5127509802810786e-002,0.0000000000000000e+000,2.7154844218050187e+001,4.9747366771038173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802756632577933e+002,5.6691709598920693e+002,4.1663983280438367e+002,2.3619959936089643e+002,2.8780084664631596e+002,4.3712966498859271e+002
2.7700000000000005e+003,1.4547381616068803e+001,-2.8612358409702324e+001,9.1131970003564533e+001,1.4147273971268089e+002,9.0891768834417988e+001,5.1140683830189630e+001,9.0520801172559771e+001,1.6882835647837510e+001,1.6326984986245368e+001,-2.5901492535166255e+001,1.5893679898034652e+001,-2.6729506586683016e+001,2.3592469196928714e+000,2.2734157178693613e+000,2.7301704183490618e+000,5.0035861362184235e+000,2.1208403810779561e+000,1.5130356850584089e-002,0.0000000000000000e+000,2.7160641535033506e+001,4.9754185455253491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802780866484977e+002,5.6692589269554196e+002,4.1667063167824489e+002,2.3622740450851248e+002,2.8782191331511478e+002,4.3713324905332865e+002
2.7800000000000005e+003,1.4546585559061279e+001,-2.8613667144066000e+001,9.1128485808699750e+001,1.4147821723233506e+002,9.0888187430062018e+001,5.1146361031763263e+001,9.0517027414029343e+001,1.6892889777413302e+001,1.6326813351584651e+001,-2.5901817300410215e+001,1.5893359077689512e+001,-2.6730125748808490e+001,2.3595187414430003e+000,2.2735081998599433e+000,2.7307140364618934e+000,5.0042222363218372e+000,2.1208656445175880e+000,1.5133127928293428e-002,0.0000000000000000e+000,2.7166279004489809e+001,4.9760817478152887e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802804455059692e+002,5.6693444244006150e+002,4.1670058393885154e+002,2.3625447594313081e+002,2.8784241322102582e+002,4.3713673317374116e+002
2.7900000000000005e+003,1.4545811923988387e+001,-2.8614938719658483e+001,9.1125093359067094e+001,1.4148353876951700e+002,9.0884700350486341e+001,5.1151883525997675e+001,9.0513353032997017e+001,1.6902676701558676e+001,1.6326647414615309e+001,-2.5902131286904080e+001,1.5893047973236662e+001,-2.6730726168966157e+001,2.3597827551036379e+000,2.2735982491053814e+000,2.7312426573646640e+000,5.0048409064700454e+000,2.1208905335229642e+000,1.5135824875802895e-002,0.0000000000000000e+000,2.7171761192818678e+001,4.9767268093195071e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802827415541293e+002,5.6694275242887318e+002,4.1672971364430703e+002,2.3628083294068549e+002,2.8786236175195137e+002,4.3714012025769642e+002
2.8000000000000005e+003,1.4545060053532772e+001,-2.8616174239039879e+001,9.1121790246742009e+001,1.4148870897012995e+002,9.0881305119239840e+001,5.1157255628048745e+001,9.0509775421420528e+001,1.6912203538461995e+001,1.6326486969579410e+001,-2.5902434883748896e+001,1.5892746269456280e+001,-2.6731308454695181e+001,2.3600392281304354e+000,2.2736859563450498e+000,2.7317567437745121e+000,5.0054427001195618e+000,2.1209150426218759e+000,1.5138449883148492e-002,0.0000000000000000e+000,2.7177092527474144e+001,4.9773542398046175e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802849764703723e+002,5.6695082964371522e+002,4.1675804412767474e+002,2.3630649427544100e+002,2.8788177387250460e+002,4.3714341312136105e+002
2.8100000000000005e+003,1.4544329310884272e+001,-2.8617374769771999e+001,9.1118574125778480e+001,1.4149373233067729e+002,9.0877999323679589e+001,5.1162481526878707e+001,9.0506292038444030e+001,1.6921477215657319e+001,1.6326331818815056e+001,-2.5902728464744996e+001,1.5892453662272560e+001,-2.6731873192086624e+001,2.3602883734520366e+000,2.2737713659280545e+000,2.7322566914555542e+000,5.0060280573836087e+000,2.1209391673027009e+000,1.5141004786526212e-002,0.0000000000000000e+000,2.7182277301423710e+001,4.9779645339357899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802871518872513e+002,5.6695868084934625e+002,4.1678559801989923e+002,2.3633147823209262e+002,2.8790066413552501e+002,4.3714661449299359e+002
2.8200000000000005e+003,1.4543619080098575e+001,-2.8618541344568484e+001,9.1115442715654567e+001,1.4149861319597312e+002,9.0874780618503962e+001,5.1167565281857719e+001,9.0502900414123715e+001,1.6930504461095609e+001,1.6326181772598410e+001,-2.5903012388689575e+001,1.5892169858721507e+001,-2.6732420945841397e+001,2.3605303881713886e+000,2.2738545130515417e+000,2.7327428737921702e+000,5.0065973868437119e+000,2.1209629039014950e+000,1.5143491314636808e-002,0.0000000000000000e+000,2.7187319670063857e+001,4.9785581708721963e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802892693829313e+002,5.6696631258900084e+002,4.1681239723305066e+002,2.3635580258034585e+002,2.8791904666939877e+002,4.3714972701508259e+002
2.8300000000000005e+003,1.4542928759899009e+001,-2.8619674975615169e+001,9.1112393746709884e+001,1.4150335577043143e+002,9.0871646670562129e+001,5.1172510844846613e+001,9.0499598093147583e+001,1.6939291858327294e+001,1.6326036646365132e+001,-2.5903287004633000e+001,1.5891894573456588e+001,-2.6732952266010727e+001,2.3607655664158602e+000,2.2739355307196383e+000,2.7332157747072046e+000,5.0071513054268433e+000,2.1209862498243544e+000,1.5145911819261598e-002,0.0000000000000000e+000,2.7192223678125458e+001,4.9791356176705619e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802913304515647e+002,5.6697373122699980e+002,4.1683846318537599e+002,2.3637948472814793e+002,2.8793693535286747e+002,4.3715275342347087e+002
2.8400000000000005e+003,1.4542257774784494e+001,-2.8620776607579018e+001,9.1109425135633600e+001,1.4150796418043564e+002,9.0868595335278911e+001,5.1177322065532280e+001,9.0496382812415035e+001,1.6947845797694413e+001,1.6325896268814333e+001,-2.5903552636542997e+001,1.5891627536993042e+001,-2.6733467672080508e+001,2.3609940473005935e+000,2.2740144113771477e+000,2.7336756907354127e+000,5.0076901021125604e+000,2.1210092028135463e+000,1.5148267646536945e-002,0.0000000000000000e+000,2.7196993254249037e+001,4.9796973265373538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802933368027527e+002,5.6698094293297095e+002,4.1686381637843641e+002,2.3640254156326901e+002,2.8795434336992372e+002,4.3715569575736612e+002
2.8500000000000005e+003,1.4541605562340315e+001,-2.8621847200186266e+001,9.1106534726252377e+001,1.4151244235204979e+002,9.0865624396648457e+001,5.1182002654510654e+001,9.0493252240777935e+001,1.6956172465589759e+001,1.6325760468856632e+001,-2.5903809608000870e+001,1.5891368483875199e+001,-2.6733967675805815e+001,2.3612160405175819e+000,2.2740912166880034e+000,2.7341230006980166e+000,5.0082142173860200e+000,2.1210317613665763e+000,1.5150560588272768e-002,0.0000000000000000e+000,2.7201632174838096e+001,4.9802437364283207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802952896850331e+002,5.6698795366833099e+002,4.1688847692367148e+002,2.3642498946602890e+002,2.8797128387997151e+002,4.3715855679759989e+002
2.8600000000000005e+003,1.4540971576095119e+001,-2.8622887661341849e+001,9.1103720449768275e+001,1.4151679411487936e+002,9.0862731727344283e+001,5.1186556237104071e+001,9.0490204137776743e+001,1.6964277941188527e+001,1.6325629084242589e+001,-2.5904058225873484e+001,1.5891117158817883e+001,-2.6734452769354533e+001,2.3614317423068232e+000,2.2741660020945886e+000,2.7345580639551277e+000,5.0087240660497159e+000,2.1210539251737250e+000,1.5152792354442671e-002,0.0000000000000000e+000,2.7206144143684810e+001,4.9807752743926187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802971905968894e+002,5.6699476922938743e+002,4.1691246433805020e+002,2.3644684453739490e+002,2.8798776953783880e+002,4.3716133878347318e+002
2.8700000000000005e+003,1.4540355289601033e+001,-2.8623898871002837e+001,9.1100980309412279e+001,1.4152102316984372e+002,9.0859915274035529e+001,5.1190986317153659e+001,9.0487236340729112e+001,1.6972168099113730e+001,1.6325501959349385e+001,-2.5904298784500327e+001,1.5890873316541818e+001,-2.6734923425621901e+001,2.3616413445722229e+000,2.2742388238597027e+000,2.7349812302024201e+000,5.0092200540621228e+000,2.1210756940611870e+000,1.5154964613796612e-002,0.0000000000000000e+000,2.7210532728186706e+001,4.9812923532574985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802990409206365e+002,5.6700139521595861e+002,4.1693579745208751e+002,2.3646812234365620e+002,2.8800381263979608e+002,4.3716404398347100e+002
2.8800000000000005e+003,1.4539756191329960e+001,-2.8624881683612585e+001,9.1098312355718789e+001,1.4152513311085391e+002,9.0857173032052785e+001,5.1195296306523517e+001,9.0484346738139024e+001,1.6979848669866158e+001,1.6325378944287575e+001,-2.5904531567382946e+001,1.5890636719749248e+001,-2.6735380102135281e+001,2.3618450279257841e+000,2.2743097316994252e+000,2.7353928332444495e+000,5.0097025649438747e+000,2.1210970684827224e+000,1.5157078958311242e-002,0.0000000000000000e+000,2.7214801397742121e+001,4.9817953748788398e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803008420065203e+002,5.6700783707100527e+002,4.1695849458524032e+002,2.3648883807899625e+002,2.8801942516650467e+002,4.3716667459852039e+002
2.8900000000000005e+003,1.4539173785345334e+001,-2.8625836927273184e+001,9.1095714690307275e+001,1.4152912742018907e+002,9.0854503049283096e+001,5.1199489519403073e+001,9.0481533273828788e+001,1.6987325229845567e+001,1.6325259894895982e+001,-2.5904756847193624e+001,1.5890407139282335e+001,-2.6735823240745702e+001,2.3620429684330446e+000,2.2743787753450144e+000,2.7357931984878796e+000,5.0101719738328940e+000,2.1211180494132127e+000,1.5159136944729970e-002,0.0000000000000000e+000,2.7218953518906687e+001,4.9822847294723260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803025951674886e+002,5.6701410007301615e+002,4.1698057351821478e+002,2.3650900653768360e+002,2.8803461876648777e+002,4.3716923276020975e+002
2.9000000000000005e+003,1.4538607590779225e+001,-2.8626765404552799e+001,9.1093185464611622e+001,1.4153300947247425e+002,9.0851903424856431e+001,5.1203569175416931e+001,9.0478793945547068e+001,1.6994603206411398e+001,1.6325144672511549e+001,-2.5904974886210312e+001,1.5890184353821425e+001,-2.6736253268207975e+001,2.3622353312498738e+000,2.2744459982432379e+000,2.7361826356256316e+000,5.0106286338688690e+000,2.1211386382988833e+000,1.5161140053641671e-002,0.0000000000000000e+000,2.7222992358898011e+001,4.9827607959945794e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803043016811881e+002,5.6702018934160424e+002,4.1700205151054308e+002,2.3652864212676744e+002,2.8804940476847992e+002,4.3717172053500087e+002
2.9100000000000005e+003,1.4538057141414317e+001,-2.8627667893223247e+001,9.1090722878994526e+001,1.4153678253789411e+002,9.0849372308231210e+001,5.1207538402020305e+001,9.0476126804004508e+001,1.7001687881041391e+001,1.6325033143759747e+001,-2.5905185936712314e+001,1.5889968149623144e+001,-2.6736670596683979e+001,2.3624222871912655e+000,2.2745114533566340e+000,2.7365614578772477e+000,5.0110729112338817e+000,2.1211588370137049e+000,1.5163089795605237e-002,0.0000000000000000e+000,2.7226921088279994e+001,4.9832239424346994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803059627907396e+002,5.6702610984194939e+002,4.1702294531436991e+002,2.3654775887378091e+002,2.8806379418903009e+002,4.3717413992657384e+002
2.9200000000000005e+003,1.4537521985094338e+001,-2.8628545147234831e+001,9.1088325181005530e+001,1.4154044978651086e+002,9.0846907897400527e+001,5.1211400238112901e+001,9.0473529950985451e+001,1.7008584394716877e+001,1.6324925180314160e+001,-2.5905390241434759e+001,1.5889758320194286e+001,-2.6737075624370078e+001,2.3626039923378790e+000,2.2745751833426757e+000,2.7369299584751050e+000,5.0115051418177803e+000,2.1211786478269348e+000,1.5164987580328814e-002,0.0000000000000000e+000,2.7230742784861491e+001,4.9836745262485067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803075797062621e+002,5.6703186639105161e+002,4.1704327119476346e+002,2.3656637044046943e+002,2.8807779774413478e+002,4.3717649287845273e+002
2.9300000000000005e+003,1.4537001681221559e+001,-2.8629397900813871e+001,9.1085990627651029e+001,1.4154401423457307e+002,9.0844508401006337e+001,5.1215157635552202e+001,9.0471001501322974e+001,1.7015297756165126e+001,1.6324820656787413e+001,-2.5905588037558914e+001,1.5889554664321082e+001,-2.6737468739299146e+001,2.3627805991476176e+000,2.2746372302860949e+000,2.7372884262272459e+000,5.0119256565133412e+000,2.1211980741340999e+000,1.5166834796521311e-002,0.0000000000000000e+000,2.7234460435045150e+001,4.9841128952392808e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803091536124731e+002,5.6703746361178708e+002,4.1706304503317835e+002,2.3658449015005439e+002,2.8809142596533621e+002,4.3717878158758776e+002
2.9400000000000005e+003,1.4536495809316214e+001,-2.8630226854936978e+001,9.1083717646624450e+001,1.4154747901638871e+002,9.0842172200074785e+001,5.1218813461180503e+001,9.0468539744903353e+001,1.7021832829183779e+001,1.6324719459064799e+001,-2.5905779540941523e+001,1.5889356993327288e+001,-2.6737850305328635e+001,2.3629522600402613e+000,2.2746976429163630e+000,2.7376371372581780e+000,5.0123347801745410e+000,2.1212171167982623e+000,1.5168632794513479e-002,0.0000000000000000e+000,2.7238076945378225e+001,4.9845393845434160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803106856370016e+002,5.6704290618144364e+002,4.1708228192932745e+002,2.3660213092663548e+002,2.8810468870710554e+002,4.3718100701316854e+002
2.9500000000000005e+003,1.4536003953906958e+001,-2.8631032700996400e+001,9.1081504564180491e+001,1.4155084689132570e+002,9.0839897574988271e+001,5.1222370513043529e+001,9.0466142873164557e+001,1.7028194350176022e+001,1.6324621469386710e+001,-2.5905964974343533e+001,1.5889165118257910e+001,-2.6738220686877952e+001,2.3631191194947312e+000,2.2747564615596643e+000,2.7379763689860801e+000,5.0127328305457439e+000,2.1212357807919298e+000,1.5170382908290958e-002,0.0000000000000000e+000,2.7241595122770946e+001,4.9849543245414282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803121769087079e+002,5.6704819837049718e+002,4.1710099695104861e+002,2.3661930538545775e+002,2.8811759606199951e+002,4.3718317172055743e+002
2.9600000000000005e+003,1.4535525715140750e+001,-2.8631816104491463e+001,9.1079349806119083e+001,1.4155412068439585e+002,9.0837682907063211e+001,5.1225831491307019e+001,9.0463809180753501e+001,1.7034386932911218e+001,1.6324526578260297e+001,-2.5906144544888633e+001,1.5888978859446809e+001,-2.6738580230458524e+001,2.3632813145287144e+000,2.2748137250899814e+000,2.7383063803851049e+000,5.0131201054750862e+000,2.1212540693551767e+000,1.5172086395857385e-002,0.0000000000000000e+000,2.7245017704076929e+001,4.9853580321287041e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803136285131058e+002,5.6705334447705809e+002,4.1711920452178464e+002,2.3663602581191535e+002,2.8813015755189684e+002,4.3718527719208447e+002
2.9700000000000005e+003,1.4535060704917173e+001,-2.8632577711343686e+001,9.1077251840156634e+001,1.4155730311222550e+002,9.0835526620710723e+001,5.1229199028507423e+001,9.0461537007697160e+001,1.7040415070377776e+001,1.6324434679769492e+001,-2.5906318452937683e+001,1.5888798042967204e+001,-2.6738929271524086e+001,2.3634389823008588e+000,2.2748694752662706e+000,2.7386274289471153e+000,5.0134969042133859e+000,2.1212719861854179e+000,1.5173744512688299e-002,0.0000000000000000e+000,2.7248347344054423e+001,4.9857508165104207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803150415041841e+002,5.6705834864386043e+002,4.1713691867882955e+002,2.3665230417533158e+002,2.8814238251121020e+002,4.3718732509928088e+002
2.9800000000000005e+003,1.4534608548146799e+001,-2.8633318145371220e+001,9.1075209180793394e+001,1.4156039679896998e+002,9.0833427188456980e+001,5.1232475673290708e+001,9.0459324744689098e+001,1.7046283114785126e+001,1.6324345672204565e+001,-2.5906486890897156e+001,1.5888622501241752e+001,-2.6739268133291432e+001,2.3635922482009453e+000,2.2749237458484184e+000,2.7389397557278414e+000,5.0138635015762603e+000,2.1212895351948191e+000,1.5175358430231918e-002,0.0000000000000000e+000,2.7251586610246761e+001,4.9861329769422127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803164169061012e+002,5.6706321487524588e+002,4.1715415300317966e+002,2.3666815207476643e+002,2.8815427997919392e+002,4.3718931705904629e+002
2.9900000000000005e+003,1.4534168876601491e+001,-2.8634038018448365e+001,9.1073220361849863e+001,1.4156340431864953e+002,9.0831383102721560e+001,5.1235663933072999e+001,9.0457170803352597e+001,1.7051995356994269e+001,1.6324259456763578e+001,-2.5906650045675974e+001,1.5888452070579062e+001,-2.6739597131494605e+001,2.3637412582985999e+000,2.2749765925805692e+000,2.7392436246039087e+000,5.0142202171844783e+000,2.1213067206829863e+000,1.5176929452221748e-002,0.0000000000000000e+000,2.7254738026428697e+001,4.9865048077895096e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803177557305844e+002,5.6706794710352654e+002,4.1717092084782792e+002,2.3668358095293823e+002,2.8816585885357142e+002,4.3719125465532022e+002
3.0000000000000005e+003,1.4533741337312755e+001,-2.8634737917385991e+001,9.1071283975284501e+001,1.4156632813799132e+002,9.0829392915703551e+001,5.1238766214552697e+001,9.0455073658278678e+001,1.7057555918183937e+001,1.6324175939167816e+001,-2.5906808095628037e+001,1.5888286594408925e+001,-2.6739916568138483e+001,2.3638861122512060e+000,2.2750280302295978e+000,2.7395392419940774e+000,5.0145672722236752e+000,2.1213235469487737e+000,1.5178458571789104e-002,0.0000000000000000e+000,2.7257804013368684e+001,4.9868665914783151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803190589442875e+002,5.6707254909852907e+002,4.1718723502203932e+002,2.3669860180299668e+002,2.8817712768357893e+002,4.3719313940664301e+002
3.0100000000000005e+003,1.4533325586354929e+001,-2.8635418413370616e+001,9.1069398643228723e+001,1.4156917065904429e+002,9.0827455210649987e+001,5.1241784866665569e+001,9.0453031816751221e+001,1.7062968827769225e+001,1.6324095028326433e+001,-2.5906961213079114e+001,1.5888125920775343e+001,-2.6740226736337064e+001,2.3640269477808684e+000,2.2750781126446844e+000,2.7398268565346204e+000,5.0149049691793053e+000,2.1213400185166407e+000,1.5179947022014698e-002,0.0000000000000000e+000,2.7260786932133385e+001,4.9872186036270307e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803203274960879e+002,5.6707702453456488e+002,4.1720310802186196e+002,2.3671322537858330e+002,2.8818809481734894e+002,4.3719497279140364e+002
3.0200000000000005e+003,1.4532921289983248e+001,-2.8636080060518111e+001,9.1067563024020984e+001,1.4157193421158593e+002,9.0825568608047007e+001,5.1244722172674415e+001,9.0451043825266240e+001,1.7068238007990715e+001,1.6324016636497660e+001,-2.5907109564021198e+001,1.5887969902733996e+001,-2.6740527919545030e+001,2.3641638776308405e+000,2.2751268722522058e+000,2.7401066856412704e+000,5.0152335578934757e+000,2.1213561400486785e+000,1.5181395869127853e-002,0.0000000000000000e+000,2.7263689076135279e+001,4.9875611120768156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803215623088170e+002,5.6708137697796985e+002,4.1721855198710108e+002,2.3672746215171790e+002,2.8819876837740924e+002,4.3719675624517851e+002
3.0300000000000005e+003,1.4532528124319919e+001,-2.8636723396358974e+001,9.1065775811215630e+001,1.4157462105550121e+002,9.0823731764601646e+001,5.1247580351949921e+001,9.0449108268463362e+001,1.7073367276566728e+001,1.6323940679155402e+001,-2.5907253308364858e+001,1.5887818398172907e+001,-2.6740820391903014e+001,2.3642970035282498e+000,2.2751743334010497e+000,2.7403789317430003e+000,5.0155532651440495e+000,2.1213719163283291e+000,1.5182806102148005e-002,0.0000000000000000e+000,2.7266512673095235e+001,4.9878943771142360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803227642805859e+002,5.6708560989056286e+002,4.1723357871174363e+002,2.3674132231947488e+002,2.8820915626521275e+002,4.3719849116151465e+002
3.0400000000000005e+003,1.4532145775025551e+001,-2.8637348942302594e+001,9.1064035732585054e+001,1.4157723338298865e+002,9.0821943372215301e+001,5.1250361561945738e+001,9.0447223768045703e+001,1.7078360349686534e+001,1.6323867074856992e+001,-2.5907392600189070e+001,1.5887671269631445e+001,-2.6741104418586104e+001,2.3644264428061841e+000,2.2752205378872485e+000,2.7406438132043904e+000,5.0158643510916390e+000,2.1213873522487914e+000,1.5184178803937569e-002,0.0000000000000000e+000,2.7269259887162548e+001,4.9882186517082062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803239342865407e+002,5.6708972663289353e+002,4.1724819965500802e+002,2.3675481581170888e+002,2.8821926616725113e+002,4.3720017889311629e+002
3.0500000000000005e+003,1.4531773937026227e+001,-2.8637957204529641e+001,9.1062341549302701e+001,1.4157977332077360e+002,9.0820202157144251e+001,5.1253067899831251e+001,9.0445388981899285e+001,1.7083220844419486e+001,1.6323795745128699e+001,-2.5907527587957759e+001,1.5887528384148624e+001,-2.6741380256095681e+001,2.3645523042854917e+000,2.2752655216473170e+000,2.7409015364039466e+000,5.0161670580512636e+000,2.1214024527856759e+000,1.5185514996248085e-002,0.0000000000000000e+000,2.7271932820663324e+001,4.9885341817072685e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803250731745595e+002,5.6709373046740325e+002,4.1726242595060080e+002,2.3676795229717868e+002,2.8822910556194358e+002,4.3720182075367200e+002
3.0600000000000005e+003,1.4531412314205300e+001,-2.8638548673692100e+001,9.1060692055039411e+001,1.4158224293201459e+002,9.0818506879067627e+001,5.1255701404333195e+001,9.0443602603109269e+001,1.7087952281605851e+001,1.6323726614341158e+001,-2.5907658414755190e+001,1.5887389613089253e+001,-2.6741648152594308e+001,2.3646746869620308e+000,2.2753093134275142e+000,2.7411522942939217e+000,5.0164616077214355e+000,2.1214172230034043e+000,1.5186815631514489e-002,0.0000000000000000e+000,2.7274533516110580e+001,4.9888412060587541e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803261817754918e+002,5.6709762456125384e+002,4.1727626841691699e+002,2.3678074119093966e+002,2.8823868172283835e+002,4.3720341801790534e+002
3.0700000000000005e+003,1.4531060619130871e+001,-2.8639123826177865e+001,9.1059086075102641e+001,1.4158464421848447e+002,9.0816856330203279e+001,5.1258264057447718e+001,9.0441863359032169e+001,1.7092558088371391e+001,1.6323659609602132e+001,-2.5907785218488755e+001,1.5887254832000405e+001,-2.6741908348181994e+001,2.3647936850849898e+000,2.2753519395687936e+000,2.7413962723143768e+000,5.0167482118831703e+000,2.1214316680242953e+000,1.5188081625373185e-002,0.0000000000000000e+000,2.7277063957970427e+001,4.9891399570144586e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803272608944621e+002,5.6710141198947258e+002,4.1728973756657547e+002,2.3679319166083022e+002,2.8824800172723951e+002,4.3720497192411517e+002
3.0800000000000005e+003,1.4530718572775996e+001,-2.8639683124259335e+001,9.1057522465573257e+001,1.4158697912248516e+002,9.0815249334419519e+001,5.1260757786096235e+001,9.0440170010361825e+001,1.7097041600688442e+001,1.6323594660644964e+001,-2.5907908132099834e+001,1.5887123920456158e+001,-2.6742161075195156e+001,2.3649094020747983e+000,2.2753934373261471e+000,2.7416336645891826e+000,5.0170271019153301e+000,2.1214457930243578e+000,1.5189313946174017e-002,0.0000000000000000e+000,2.7279526074459568e+001,4.9894306603280597e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803283113153850e+002,5.6710509573776460e+002,4.1730284361568715e+002,2.3680531263406155e+002,2.8825707246013218e+002,4.3720648367453606e+002
3.0900000000000005e+003,1.4530385904266435e+001,-2.8640227016345904e+001,9.1056000112550180e+001,1.4158924952884303e+002,9.0813684746457682e+001,5.1263184463664004e+001,9.0438521350309969e+001,1.7101406065752769e+001,1.6323531699727976e+001,-2.5908027283753995e+001,1.5886996761919429e+001,-2.6742406558472794e+001,2.3650219302085786e+000,2.2754338352502037e+000,2.7418646504214732e+000,5.0172984856716774e+000,2.1214596032220245e+000,1.5190513484558488e-002,0.0000000000000000e+000,2.7281921739168411e+001,4.9897135354395630e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803293338034075e+002,5.6710867870537493e+002,4.1731559649237170e+002,2.3681711280328227e+002,2.8826590061954766e+002,4.3720795443672768e+002
3.1000000000000005e+003,1.4530062350628603e+001,-2.8640755937878851e+001,9.1054517931334601e+001,1.4159145726639326e+002,9.0812161451092749e+001,5.1265545911564971e+001,9.0436916203724863e+001,1.7105654644364961e+001,1.6323470661536341e+001,-2.5908142797026471e+001,1.5886873243607713e+001,-2.6742645015614869e+001,2.3651313569436287e+000,2.2754731591906272e+000,2.7420894016716550e+000,5.0175625608622827e+000,2.1214731038644263e+000,1.5191681094131425e-002,0.0000000000000000e+000,2.7284252772728792e+001,4.9899887956619636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803303291003084e+002,5.6711216370734621e+002,4.1732800584547226e+002,2.3682860063277798e+002,2.8827449272211413e+002,4.3720938534460032e+002
3.1100000000000005e+003,1.4529747656538976e+001,-2.8641270311327503e+001,9.1053074865660847e+001,1.4159360411009220e+002,9.0810678362342244e+001,5.1267843900760511e+001,9.0435353426258075e+001,1.7109790413279939e+001,1.6323411483085732e+001,-2.5908254791084374e+001,1.5886753256357114e+001,-2.6742876657244381e+001,2.3652377737658399e+000,2.2755114407458299e+000,2.7423080930643668e+000,5.0178195338101972e+000,2.1214863002213176e+000,1.5192817648371507e-002,0.0000000000000000e+000,2.7286520944409006e+001,4.9902566483625264e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803312979298039e+002,5.6711555347752835e+002,4.1734008105291605e+002,2.3683978436447981e+002,2.8828285510771252e+002,4.3721077749937422e+002
3.1200000000000005e+003,1.4529441574090646e+001,-2.8641770546768953e+001,9.1051669886952197e+001,1.4159569178254412e+002,9.0809234422700300e+001,5.1270080153202457e+001,9.0433831903558101e+001,1.7113816367458696e+001,1.6323354103632315e+001,-2.5908363380856855e+001,1.5886636694498044e+001,-2.6743101687246593e+001,2.3653412634887552e+000,2.2755487049735801e+000,2.7425208875080198e+000,5.0180695924816003e+000,2.1214991975746491e+000,1.5193923959125177e-002,0.0000000000000000e+000,2.7288727973638686e+001,4.9905172951346970e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803322409961453e+002,5.6711885067085234e+002,4.1735183122970727e+002,2.3685067202383178e+002,2.8829099394462605e+002,4.3721213197078464e+002
3.1300000000000005e+003,1.4529143862567951e+001,-2.8642257042266635e+001,9.1050301993597230e+001,1.4159772195563102e+002,9.0807828602393798e+001,5.1272256343218544e+001,9.0432350550489190e+001,1.7117735422229941e+001,1.6323298464586973e+001,-2.5908468677197305e+001,1.5886523455734809e+001,-2.6743320303001099e+001,2.3654419053038778e+000,2.2755849751864630e+000,2.7427279419933370e+000,5.0183129171798004e+000,2.1215118012104042e+000,1.5195000809112093e-002,0.0000000000000000e+000,2.7290875531476502e+001,4.9907709319638002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803331589846192e+002,5.6712205786571815e+002,4.1736326523558898e+002,2.3686127142532305e+002,2.8829891523403796e+002,4.3721344979781924e+002
3.1400000000000005e+003,1.4528854288226073e+001,-2.8642730184268544e+001,9.1048970210251980e+001,1.4159969625207788e+002,9.0806459898663334e+001,5.1274374098880799e+001,9.0430908310372558e+001,1.7121550415391482e+001,1.6323244509431998e+001,-2.5908570787040901e+001,1.5886413441029172e+001,-2.6743532695606007e+001,2.3655397912303853e+000,2.2756202887140842e+000,2.7429294267101931e+000,5.0185497154242773e+000,2.1215241164106504e+000,1.5196049057670240e-002,0.0000000000000000e+000,2.7292965242036985e+001,4.9910177493892320e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803340525617256e+002,5.6712517756629484e+002,4.1737439168254832e+002,2.3687159017798925e+002,2.8830662481476645e+002,4.3721473198980522e+002
3.1500000000000005e+003,1.4528572624070520e+001,-2.8643190347744365e+001,9.1047673587123427e+001,1.4160161624715539e+002,9.0805127335027166e+001,5.1276435003360291e+001,9.0429504154213873e+001,1.7125264109367436e+001,1.6323192183639321e+001,-2.5908669813559072e+001,1.5886306554483211e+001,-2.6743739050103784e+001,2.3656349906038030e+000,2.2756546626846283e+000,2.7431254839183197e+000,5.0187801466029480e+000,2.1215361484494943e+000,1.5197069412738439e-002,0.0000000000000000e+000,2.7294998683916845e+001,4.9912579326663661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803349223785330e+002,5.6712821220499131e+002,4.1738521894228131e+002,2.3688163569096145e+002,2.8831412836758250e+002,4.3721597952730417e+002
3.1600000000000005e+003,1.4528298649657879e+001,-2.8643637897005732e+001,9.1046411199308778e+001,1.4160348346990253e+002,9.0803829960600851e+001,5.1278440596198664e+001,9.0428137079985504e+001,1.7128879193197690e+001,1.6323141434596561e+001,-2.5908765856299539e+001,1.5886202703237009e+001,-2.6743939545678160e+001,2.3657275804735503e+000,2.2756881232027983e+000,2.7433162632275727e+000,5.0190043864303711e+000,2.1215479025804447e+000,1.5198062626169646e-002,0.0000000000000000e+000,2.7296977391524422e+001,4.9914916619171208e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803357690654684e+002,5.6713116414431363e+002,4.1739575515315209e+002,2.3689141517867154e+002,2.8832143141992879e+002,4.3721719336295217e+002
3.1700000000000005e+003,1.4528032153740316e+001,-2.8644072715001130e+001,9.1045182130523571e+001,1.4160530008028746e+002,9.0802566833994732e+001,5.1280392380120986e+001,9.0426806096664151e+001,1.7132398284140436e+001,1.6323092214481850e+001,-2.5908859005745455e+001,1.5886101797786875e+001,-2.6744134355039449e+001,2.3658176244323923e+000,2.2757206917504367e+000,2.7435018919397289e+000,5.0192225836901656e+000,2.1215593847367584e+000,1.5199029324449501e-002,0.0000000000000000e+000,2.7298902854184746e+001,4.9917191129928085e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803365986184610e+002,5.6713403651532553e+002,4.1740600828593978e+002,2.3690093566748843e+002,2.8832853980472777e+002,4.3721837424940821e+002
3.1800000000000005e+003,1.4527772919348010e+001,-2.8644496558095540e+001,9.1043985517213372e+001,1.4160706545225668e+002,9.0801337066477501e+001,5.1282291775694887e+001,9.0425510266668240e+001,1.7135823923130147e+001,1.6323044464488724e+001,-2.5908949373169833e+001,1.5886003748977625e+001,-2.6744323650230882e+001,2.3659052191465442e+000,2.2757523956324106e+000,2.7436825559566080e+000,5.0194349515890186e+000,2.1215705984196971e+000,1.5199970478239512e-002,0.0000000000000000e+000,2.7300776520523868e+001,4.9919404522556590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803373954912058e+002,5.6713682900680112e+002,4.1741598587158524e+002,2.3691020397651499e+002,2.8833545739084121e+002,4.3721952366835882e+002
3.1900000000000005e+003,1.4527520754278976e+001,-2.8644908344795880e+001,9.1042820542983733e+001,1.4160878311097315e+002,9.0800139818277614e+001,5.1284140257659999e+001,9.0424248703171003e+001,1.7139158610197171e+001,1.6322998148265551e+001,-2.5909037027351076e+001,1.5885908475469430e+001,-2.6744507588212684e+001,2.3659904123511994e+000,2.2757832582224338e+000,2.7438583476663001e+000,5.0196416058887339e+000,2.1215815498172170e+000,1.5200886525086813e-002,0.0000000000000000e+000,2.7302599810767788e+001,4.9921558513833816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803381764160167e+002,5.6713954637015001e+002,4.1742569550582112e+002,2.3691922681151385e+002,2.8834219065146505e+002,4.3722064186420346e+002
3.2000000000000005e+003,1.4527275458833270e+001,-2.8645308871047149e+001,9.1041686335965608e+001,1.4161045367658443e+002,9.0798974193939699e+001,5.1285939174602390e+001,9.0423020464693010e+001,1.7142404741689290e+001,1.6322953216140974e+001,-2.5909122062276509e+001,1.5885815894207960e+001,-2.6744686329260134e+001,2.3660732768374397e+000,2.2758132997867033e+000,2.7440294135360279e+000,5.0198427133227312e+000,2.1215922441896620e+000,1.5201778207528329e-002,0.0000000000000000e+000,2.7304374086307575e+001,4.9923654686186865e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803389365754765e+002,5.6714218982554598e+002,4.1743514445767846e+002,2.3692801061611834e+002,2.8834874404060344e+002,4.3722172987343714e+002
3.2100000000000005e+003,1.4527036842633542e+001,-2.8645698450861516e+001,9.1040582085900681e+001,1.4161207846238239e+002,9.0797839360548735e+001,5.1287689859797808e+001,9.0421824673612250e+001,1.7145564666747134e+001,1.6322909623903321e+001,-2.5909204561602110e+001,1.5885725925969822e+001,-2.6744860026257157e+001,2.3661538810031288e+000,2.2758425453261726e+000,2.7441958854799382e+000,5.0200384308061103e+000,2.1216026865834565e+000,1.5202646194839060e-002,0.0000000000000000e+000,2.7306100677255586e+001,4.9925694598942016e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803396765214330e+002,5.6714476141014973e+002,4.1744433977573931e+002,2.3693656170145064e+002,2.8835512238595692e+002,4.3722278854944648e+002
3.2200000000000005e+003,1.4526804720046082e+001,-2.8646077390439984e+001,9.1039507006561351e+001,1.4161365875830188e+002,9.0796734509686573e+001,5.1289393622499176e+001,9.0420660477690419e+001,1.7148640686034696e+001,1.6322867329037784e+001,-2.5909284605773649e+001,1.5885638493967742e+001,-2.6745028827389007e+001,2.3662322804033571e+000,2.2758710085176825e+000,2.7443578793304417e+000,5.0202288878481243e+000,2.1216128819746962e+000,1.5203491069393959e-002,0.0000000000000000e+000,2.7307780884748354e+001,4.9927679781629593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803403967918769e+002,5.6714726311975369e+002,4.1745328835239104e+002,2.3694488624893671e+002,2.8836133041268403e+002,4.3722381869860124e+002
3.2300000000000005e+003,1.4526578911528745e+001,-2.8646445985642117e+001,9.1038460330210668e+001,1.4161519580593966e+002,9.0795658852123864e+001,5.1291051727173794e+001,9.0419527045304534e+001,1.7151635021472941e+001,1.6322826290437270e+001,-2.5909362272573730e+001,1.5885553523945697e+001,-2.6745192875958139e+001,2.3663085434001747e+000,2.2758987166300879e+000,2.7445155245261836e+000,5.0204142411562716e+000,2.1216228353477451e+000,1.5204313489642672e-002,0.0000000000000000e+000,2.7309415964875313e+001,4.9929611712737881e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803410979106002e+002,5.6714969688108465e+002,4.1746199686224116e+002,2.3695299023094705e+002,2.8836737266936234e+002,4.3722482110496969e+002
3.2400000000000005e+003,1.4526359242405240e+001,-2.8646804524404928e+001,9.1037441309854074e+001,1.4161669081336089e+002,9.0794611619913312e+001,5.1292665405973366e+001,9.0418423567132791e+001,1.7154549840871027e+001,1.6322786468424194e+001,-2.5909437637080600e+001,1.5885470943906515e+001,-2.6745352310909965e+001,2.3663827255212309e+000,2.2759256857824748e+000,2.7446689343344914e+000,5.0205946201169667e+000,2.1216325516452992e+000,1.5205114027191387e-002,0.0000000000000000e+000,2.7311007141965263e+001,4.9931491832068787e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803417803861362e+002,5.6715206456877058e+002,4.1747047180251940e+002,2.3696087947547829e+002,2.8837325359769386e+002,4.3722579652566355e+002
3.2500000000000005e+003,1.4526145543778865e+001,-2.8647153285097147e+001,9.1036449221641746e+001,1.4161814494862676e+002,9.0793592068908296e+001,5.1294235851536314e+001,9.0417349258944157e+001,1.7157387243781670e+001,1.6322747824819540e+001,-2.5909510771537299e+001,1.5885390684380514e+001,-2.6745507266313894e+001,2.3664548849944764e+000,2.2759519359756752e+000,2.7448182236445287e+000,5.0207701596202039e+000,2.1216420357119645e+000,1.5205893264876667e-002,0.0000000000000000e+000,2.7312555600463270e+001,4.9933321533262983e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803424447107329e+002,5.6715436799615657e+002,4.1747871946107296e+002,2.3696855962819768e+002,2.8837897749647493e+002,4.3722674569200478e+002
3.2600000000000005e+003,1.4525937648884724e+001,-2.8647492542124269e+001,9.1035483348370477e+001,1.4161955936413528e+002,9.0792599461805437e+001,5.1295764243366364e+001,9.0416303343719790e+001,1.7160149309129849e+001,1.6322710322248149e+001,-2.5909581746666333e+001,1.5885312677028875e+001,-2.6745657874059589e+001,2.3665250802832438e+000,2.2759774880066042e+000,2.7449635072245586e+000,5.0209409952311628e+000,2.1216512924638931e+000,1.5206651786291030e-002,0.0000000000000000e+000,2.7314062511274358e+001,4.9935102194417198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803430913756483e+002,5.6715660895380552e+002,4.1748674605483234e+002,2.3697603628115459e+002,2.8838454861960935e+002,4.3722766932823600e+002
3.2700000000000005e+003,1.4525735398783937e+001,-2.8647822557435603e+001,9.1034543005545558e+001,1.4162093515795635e+002,9.0791633094935477e+001,5.1297251706150348e+001,9.0415285079898766e+001,1.7162838020197398e+001,1.6322673925189907e+001,-2.5909650629680357e+001,1.5885236856797290e+001,-2.6745804259698701e+001,2.3665933694660417e+000,2.2760023639806772e+000,2.7451048972374683e+000,5.0211072612181455e+000,2.1216603266115901e+000,1.5207390163262497e-002,0.0000000000000000e+000,2.7315528990790085e+001,4.9936835129510939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803437208442790e+002,5.6715878914842710e+002,4.1749455751195819e+002,2.3698331476966302e+002,2.8838997102368967e+002,4.3722856812137815e+002
3.2800000000000005e+003,1.4525538637580500e+001,-2.8648143587639566e+001,9.1033627520000962e+001,1.4162227340638242e+002,9.0790692276282428e+001,5.1298699344402564e+001,9.0414293738201081e+001,1.7165455326354220e+001,1.6322638599026259e+001,-2.5909717486086464e+001,1.5885163160054914e+001,-2.6745946546037743e+001,2.3666597998323735e+000,2.2760265763635172e+000,2.7452424926259953e+000,5.0212690689895130e+000,2.1216691428760317e+000,1.5208108895874801e-002,0.0000000000000000e+000,2.7316956134956797e+001,4.9938521628785679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803443335749392e+002,5.6716091025400681e+002,4.1750215965281342e+002,2.3699040033929074e+002,2.8839524869545005e+002,4.3722944274953966e+002
3.2900000000000005e+003,1.4525347214017721e+001,-2.8648455881683105e+001,9.1032736237073365e+001,1.4162357515322174e+002,9.0789776332858935e+001,5.1300108230869171e+001,9.0413328609404317e+001,1.7168003122640414e+001,1.6322604310363378e+001,-2.5909782379074642e+001,1.5885091525215717e+001,-2.6746084851938321e+001,2.3667244248686155e+000,2.2760501446202412e+000,2.7453763983117714e+000,5.0214265429320122e+000,2.1216777459043494e+000,1.5208808519226855e-002,0.0000000000000000e+000,2.7318345007982316e+001,4.9940162945275347e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803449300126351e+002,5.6716297389491945e+002,4.1750955812978066e+002,2.3699729809040358e+002,2.8840038550814461e+002,4.3723029386909951e+002
3.3000000000000005e+003,1.4525160981108359e+001,-2.8648759681407228e+001,9.1031868519219913e+001,1.4162484141244187e+002,9.0788884609282903e+001,5.1301479409113995e+001,9.0412389002839504e+001,1.7170483253887596e+001,1.6322571026925544e+001,-2.5909845369719392e+001,1.5885021892571126e+001,-2.6746219292639950e+001,2.3667872902474083e+000,2.2760730816610204e+000,2.7455067090457117e+000,5.0215797907067321e+000,2.1216861402791332e+000,1.5209489513790272e-002,0.0000000000000000e+000,2.7319696644831538e+001,4.9941760297794247e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803455105907830e+002,5.6716498164990423e+002,4.1751675844048418e+002,2.3700401298927150e+002,2.8840538523137457e+002,4.3723112211885314e+002
3.3100000000000005e+003,1.4524979796019407e+001,-2.8649055221783584e+001,9.1031023745604458e+001,1.4162607316888278e+002,9.0788016467351753e+001,5.1302813894219923e+001,9.0411474245943268e+001,1.7172897515944726e+001,1.6322538717518228e+001,-2.5909906517049677e+001,1.5884954204233363e+001,-2.6746349979869450e+001,2.3668484515208412e+000,2.2760954108277418e+000,2.7456335299572476e+000,5.0217289407849890e+000,2.1216943305171183e+000,1.5210152419187845e-002,0.0000000000000000e+000,2.7321012051974094e+001,4.9943314871787095e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803460757309421e+002,5.6716693505315186e+002,4.1752376593168981e+002,2.3701054987123877e+002,2.8841025153327996e+002,4.3723192811983330e+002
3.3200000000000005e+003,1.4524803519944514e+001,-2.8649342731082896e+001,9.1030201311643708e+001,1.4162727137930528e+002,9.0787171285575596e+001,5.1304112673651844e+001,9.0410583683764685e+001,1.7175247657038426e+001,1.6322507351988506e+001,-2.5909965878123785e+001,1.5884888404074498e+001,-2.6746477021958270e+001,2.3669079538552653e+000,2.2761171463738243e+000,2.7457569530752433e+000,5.0218740994490680e+000,2.1217023210680175e+000,1.5210797704048880e-002,0.0000000000000000e+000,2.7322292208242516e+001,4.9944827820336457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803466258437504e+002,5.6716883559583846e+002,4.1753058580385306e+002,2.3701691344435773e+002,2.8841498798343571e+002,4.3723271247589372e+002
