#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.3300000000000005e+003,1.4524632017994811e+001,-2.8649622431107531e+001,9.1029400628628267e+001,1.4162843697309535e+002,9.0786348458787231e+001,5.1305376707947971e+001,9.0409716678555498e+001,1.7177535378938046e+001,1.6322476901188477e+001,-2.5910023508098391e+001,1.5884824437672169e+001,-2.6746600523947308e+001,2.3669658396058875e+000,2.2761383007206408e+000,2.7458770661375458e+000,5.0220153668581862e+000,2.1217101163126117e+000,1.5211425814753340e-002,0.0000000000000000e+000,2.7323538065551020e+001,4.9946300264978447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803471613285654e+002,5.6717068472719143e+002,4.1753722311486530e+002,2.3702310829241654e+002,2.8841959805531974e+002,4.3723347577415063e+002
3.3400000000000005e+003,1.4524465159659728e+001,-2.8649894536402769e+001,9.1028621125963582e+001,1.4162957084913728e+002,9.0785547400444841e+001,5.1306606927264340e+001,9.0408872612196490e+001,1.7179762330590563e+001,1.6322447337046015e+001,-2.5910079460094778e+001,1.5884762252472356e+001,-2.6746720587272364e+001,2.3670221560742823e+000,2.2761588920046050e+000,2.7459939614425637e+000,5.0221528534471691e+000,2.1217177205372821e+000,1.5212037224531429e-002,0.0000000000000000e+000,2.7324750545512131e+001,4.9947733291684187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803476825724459e+002,5.6717248384948095e+002,4.1754368276201080e+002,2.3702913885764249e+002,2.8842408511358531e+002,4.3723421858258291e+002
3.3500000000000005e+003,1.4524302816940704e+001,-2.8650159257302192e+001,9.1027862242693146e+001,1.4163067388867091e+002,9.0784767533919180e+001,5.1307804244905356e+001,9.0408050877013324e+001,1.7181930132335367e+001,1.6322418632198907e+001,-2.5910133785891134e+001,1.5884701797067827e+001,-2.6746837311157151e+001,2.3670769473198616e+000,2.2761789358261999e+000,2.7461077269104002e+000,5.0222866627366001e+000,2.1217251380117226e+000,1.5212632383479354e-002,0.0000000000000000e+000,2.7325930552778289e+001,4.9949127966658921e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803481899560461e+002,5.6717423433823296e+002,4.1754996955299504e+002,2.3703500950619710e+002,2.8842845246326561e+002,4.3723494145979441e+002
3.3600000000000005e+003,1.4524144865371721e+001,-2.8650416798318020e+001,9.1027123432287638e+001,1.4163174694827745e+002,9.0784008297415028e+001,5.1308969549874405e+001,9.0407250880965933e+001,1.7184040362566805e+001,1.6322390760188711e+001,-2.5910186535555653e+001,1.5884643021585894e+001,-2.6746950791864577e+001,2.3671302557713712e+000,2.2761984469979932e+000,2.7462184476325624e+000,5.0224168946305561e+000,2.1217323729377591e+000,1.5213211727384679e-002,0.0000000000000000e+000,2.7327078967740022e+001,4.9950485327633203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803486838496855e+002,5.6717593753112408e+002,4.1755608816685725e+002,2.3704072449192680e+002,2.8843270332217526e+002,4.3723564494773780e+002
3.3700000000000005e+003,1.4523991185221371e+001,-2.8650667356139678e+001,9.1026404168343689e+001,1.4163279085180250e+002,9.0783269149827319e+001,5.1310103697937166e+001,9.0406472053815790e+001,1.7186094541267892e+001,1.6322363695648374e+001,-2.5910237757091409e+001,1.5884585878118655e+001,-2.6747061121865926e+001,2.3671821150625747e+000,2.2762174328890410e+000,2.7463261971837247e+000,5.0225436300727662e+000,2.1217394293890224e+000,1.5213775629782392e-002,0.0000000000000000e+000,2.7328196637707890e+001,4.9951806373461352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803491646101361e+002,5.6717759471509044e+002,4.1756204310716925e+002,2.3704628791175716e+002,2.8843684078893023e+002,4.3723632956892192e+002
3.3800000000000005e+003,1.4523841659502185e+001,-2.8650911122912049e+001,9.1025703935425980e+001,1.4163380640388675e+002,9.0782549561330299e+001,5.1311207526078249e+001,9.0405713837213185e+001,1.7188094156123270e+001,1.6322337413931923e+001,-2.5910287497137176e+001,1.5884530319966114e+001,-2.6747168391302012e+001,2.3672325784654000e+000,2.2762359203666729e+000,2.7464310712121232e+000,5.0226669915787960e+000,2.1217463113974326e+000,1.5214324587576900e-002,0.0000000000000000e+000,2.7329284391222302e+001,4.9953092081015313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803496325864336e+002,5.6717920714772038e+002,4.1756783877811756e+002,2.3705170377632504e+002,2.8844086789481730e+002,4.3723699583361218e+002
3.3900000000000005e+003,1.4523696174494757e+001,-2.8651148285352861e+001,9.1025022231597859e+001,1.4163479438636375e+002,9.0781849015977514e+001,5.1312281848636360e+001,9.0404975687435481e+001,1.7190040655453288e+001,1.6322311891198567e+001,-2.5910335800808326e+001,1.5884476301825144e+001,-2.6747272687618334e+001,2.3672816710245876e+000,2.2762539098702956e+000,2.7465331317423076e+000,5.0227870416126033e+000,2.1217530229255233e+000,1.5214858912590702e-002,0.0000000000000000e+000,2.7330343034239377e+001,4.9954343400652760e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803500881185960e+002,5.6718077605151916e+002,4.1757347946419196e+002,2.3705697599076981e+002,2.8844478759005813e+002,4.3723764423825418e+002
3.4000000000000005e+003,1.4523554619669302e+001,-2.8651379024914661e+001,9.1024358568153559e+001,1.4163575555898274e+002,9.0781167011425637e+001,5.1313327457806452e+001,9.0404257075095074e+001,1.7191935449040159e+001,1.6322287104387886e+001,-2.5910382711743523e+001,1.5884423779751364e+001,-2.6747374095638463e+001,2.3673294375973848e+000,2.2762714215852347e+000,2.7466324629213150e+000,5.0229038845065492e+000,2.1217595678632377e+000,1.5215379040340326e-002,0.0000000000000000e+000,2.7331373350645606e+001,4.9955561256824524e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803505315374150e+002,5.6718230261493579e+002,4.1757896933285406e+002,2.3706210835691610e+002,2.8844860274537257e+002,4.3723827526555442e+002
3.4100000000000005e+003,1.4523416887844814e+001,-2.8651603517516008e+001,9.1023712470472390e+001,1.4163669065819170e+002,9.0780503059812460e+001,5.1314345122392126e+001,9.0403557486066290e+001,1.7193779905690008e+001,1.6322263031231873e+001,-2.5910428272082186e+001,1.5884372711205767e+001,-2.6747472697474052e+001,2.3673759151007951e+000,2.2762884687845979e+000,2.7467291387702804e+000,5.0230176075548787e+000,2.1217659500185526e+000,1.5215885351380671e-002,0.0000000000000000e+000,2.7332376101028160e+001,4.9956746546594673e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803509631641271e+002,5.6718378799041977e+002,4.1758431242799054e+002,2.3706710456659945e+002,2.8845231614743278e+002,4.3723888938379650e+002
3.4200000000000005e+003,1.4523282874533109e+001,-2.8651821934616549e+001,9.1023083474885695e+001,1.4163760040164914e+002,9.0779856684537776e+001,5.1315335592592646e+001,9.0402876418092831e+001,1.7195575362185082e+001,1.6322239650147271e+001,-2.5910472522668016e+001,1.5884323054816923e+001,-2.6747568572983766e+001,2.3674211373509486e+000,2.2763050623504624e+000,2.7468232289944940e+000,5.0231282913449569e+000,2.1217721731443357e+000,1.5216378203380031e-002,0.0000000000000000e+000,2.7333352027486512e+001,4.9957900145338328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803513833123645e+002,5.6718523330160963e+002,4.1758951269545224e+002,2.3707196822587937e+002,2.8845593051632818e+002,4.3723948704969183e+002
3.4300000000000005e+003,1.4523152477446006e+001,-2.8652034444038009e+001,9.1022471126785248e+001,1.4163848549179744e+002,9.0779227418315102e+001,5.1316299603506025e+001,9.0402213378729400e+001,1.7197323128842640e+001,1.6322216940098542e+001,-2.5910515503308460e+001,1.5884274770159278e+001,-2.6747661800201342e+001,2.3674651361980450e+000,2.2763212117609961e+000,2.7469148004396642e+000,5.0232360122006607e+000,2.1217782409533457e+000,1.5216857938961598e-002,0.0000000000000000e+000,2.7334301856940158e+001,4.9959022910646638e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803517922894940e+002,5.6718663964869654e+002,4.1759457400072529e+002,2.3707670287002364e+002,2.8845944851803108e+002,4.3724006871096481e+002
3.4400000000000005e+003,1.4523025600048577e+001,-2.8652241203035686e+001,9.1021874997119312e+001,1.4163934659271445e+002,9.0778614820126322e+001,5.1317237848871059e+001,9.0401567903211159e+001,1.7199024442726625e+001,1.6322194881264473e+001,-2.5910557251513012e+001,1.5884227819089995e+001,-2.6747752452754298e+001,2.3675079465048308e+000,2.2763369306106811e+000,2.7470039217532007e+000,5.0233408523638818e+000,2.1217841569570552e+000,1.5217324912404477e-002,0.0000000000000000e+000,2.7335226275498428e+001,4.9960115651841022e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803521903986507e+002,5.6718800807139974e+002,4.1759949999169686e+002,2.3708131183669684e+002,2.8846287266528077e+002,4.3724063478384255e+002
3.4500000000000005e+003,1.4522902143033749e+001,-2.8652442377344812e+001,9.1021294641904589e+001,1.4164018438172189e+002,9.0778018433628461e+001,5.1318151044392607e+001,9.0400939510653899e+001,1.7200680581293568e+001,1.6322173453478534e+001,-2.5910597805444951e+001,1.5884182162603725e+001,-2.6747840605936659e+001,2.3675496032515775e+000,2.2763522320002449e+000,2.7470906627712162e+000,5.0234428947714616e+000,2.1217899248540757e+000,1.5217779484118560e-002,0.0000000000000000e+000,2.7336125990418111e+001,4.9961179203865072e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803525779058100e+002,5.6718933963348184e+002,4.1760429443185626e+002,2.3708579857389552e+002,2.8846620556552034e+002,4.3724118572129203e+002
3.4600000000000005e+003,1.4522782014782937e+001,-2.8652638115001736e+001,9.1020729652854342e+001,1.4164099949141433e+002,9.0777437839144682e+001,5.1319039849295791e+001,9.0400327758769791e+001,1.7202292721662161e+001,1.6322152638111131e+001,-2.5910637200359020e+001,1.5884137764618218e+001,-2.6747926329399661e+001,2.3675901312792478e+000,2.2763671209836298e+000,2.7471750791097724e+000,5.0235422000934022e+000,2.1217955480238042e+000,1.5218221937997553e-002,0.0000000000000000e+000,2.7337001653622281e+001,4.9962214335654721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803529551127241e+002,5.6719063532510756e+002,4.1760896078664575e+002,2.3709016625845584e+002,2.8846944960076127e+002,4.3724172190415402e+002
3.4700000000000005e+003,1.4522665124602833e+001,-2.8652828564903643e+001,9.1020179624361276e+001,1.4164179254257397e+002,9.0776872619769264e+001,5.1319904917505653e+001,9.0399732208214502e+001,1.7203862031713186e+001,1.6322132416827031e+001,-2.5910675470953095e+001,1.5884094589552072e+001,-2.6748009691828486e+001,2.3676295744774247e+000,2.2763816210872196e+000,2.7472572484181708e+000,5.0236388695053904e+000,2.1218010298820462e+000,1.5218652680299061e-002,0.0000000000000000e+000,2.7337853911279694e+001,4.9963221809939114e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803533222908203e+002,5.6719189612053242e+002,4.1761350249347669e+002,2.3709441804294801e+002,2.8847260714783101e+002,4.3724224373903593e+002
3.4800000000000005e+003,1.4522551384302625e+001,-2.8653013871733464e+001,9.1019644161436915e+001,1.4164256413986215e+002,9.0776322369512073e+001,5.1320746885242500e+001,9.0399152431145282e+001,1.7205389648466223e+001,1.6322112771880839e+001,-2.5910712650808904e+001,1.5884052602859331e+001,-2.6748090759910156e+001,2.3676679471208368e+000,2.2763957279037221e+000,2.7473372132517455e+000,5.0237329411554672e+000,2.1218063737630497e+000,1.5219071923734898e-002,0.0000000000000000e+000,2.7338683392088910e+001,4.9964202368768099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803536797052908e+002,5.6719312296865144e+002,4.1761792289659121e+002,2.3709855699707558e+002,2.8847568051691485e+002,4.3724275161151985e+002
3.4900000000000005e+003,1.4522440708141575e+001,-2.8653194176049368e+001,9.1019122879507975e+001,1.4164331487099656e+002,9.0775786693090097e+001,5.1321566371499728e+001,9.0398588011003753e+001,1.7206876678731760e+001,1.6322093686091737e+001,-2.5910748772439973e+001,1.5884011771009929e+001,-2.6748169598371021e+001,2.3677052932351406e+000,2.2764094661542291e+000,2.7474150500071564e+000,5.0238245161613850e+000,2.1218115829343889e+000,1.5219480069280544e-002,0.0000000000000000e+000,2.7339490707642597e+001,4.9965156734058041e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803540276151682e+002,5.6719431679209868e+002,4.1762222524943144e+002,2.3710258610928619e+002,2.8847867195573741e+002,4.3724324589705611e+002
3.5000000000000005e+003,1.4522333012746540e+001,-2.8653369614470478e+001,9.1018615404081459e+001,1.4164404530728069e+002,9.0775265205584432e+001,5.1322363978628118e+001,9.0398038542154325e+001,1.7208324200030120e+001,1.6322075142822364e+001,-2.5910783867331332e+001,1.5883972061454461e+001,-2.6748246270044945e+001,2.3677416233901507e+000,2.2764228288980752e+000,2.7474907956036283e+000,5.0239136245017040e+000,2.1218166605984758e+000,1.5219877299980788e-002,0.0000000000000000e+000,2.7340276453002218e+001,4.9966085608267861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803543662730277e+002,5.6719547848807372e+002,4.1762641271768484e+002,2.3710650828934254e+002,2.8848158365201436e+002,4.3724372696135345e+002
3.5100000000000005e+003,1.4522228217060267e+001,-2.8653540319790380e+001,9.1018121370560976e+001,1.4164475600401556e+002,9.0774757532249339e+001,5.1323140292663140e+001,9.0397503629682276e+001,1.7209733261199915e+001,1.6322057125963578e+001,-2.5910817965968590e+001,1.5883933442600030e+001,-2.6748320835919714e+001,2.3677769804015112e+000,2.2764358406892047e+000,2.7475645237302637e+000,5.0240003644194680e+000,2.1218216098914571e+000,1.5220264003307624e-002,0.0000000000000000e+000,2.7341041207036767e+001,4.9966989674798981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803546959247888e+002,5.6719660892894353e+002,4.1763048838106761e+002,2.3711032636987181e+002,2.8848441773474934e+002,4.3724419516023556e+002
3.5200000000000005e+003,1.4522126242640613e+001,-2.8653706420496860e+001,9.1017640425671658e+001,1.4164544749843225e+002,9.0774263309978807e+001,5.1323895881087708e+001,9.0396982890940947e+001,1.7211104878263825e+001,1.6322039619980469e+001,-2.5910851097750680e+001,1.5883895883915910e+001,-2.6748393354933057e+001,2.3678113863650685e+000,2.2764485067093019e+000,2.7476362832921657e+000,5.0240847900014671e+000,2.1218264338673363e+000,1.5220640430217668e-002,0.0000000000000000e+000,2.7341785530227014e+001,4.9967869595380762e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803550168087276e+002,5.6719770895896465e+002,4.1763445522163511e+002,2.3711404309513483e+002,2.8848717626587131e+002,4.3724465083806825e+002
3.5300000000000005e+003,1.4522027012604152e+001,-2.8653868042498686e+001,9.1017172222627948e+001,1.4164612031695657e+002,9.0773782182337840e+001,5.1324631300558792e+001,9.0396475950312478e+001,1.7212440048352391e+001,1.6322022609716985e+001,-2.5910883291359681e+001,1.5883859355533904e+001,-2.6748463884744211e+001,2.3678448650555586e+000,2.2764608340927532e+000,2.7477061247209451e+000,5.0241669588136979e+000,2.1218311355443515e+000,1.5221006840671498e-002,0.0000000000000000e+000,2.7342509972272239e+001,4.9968726019080236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803553291586354e+002,5.6719877940572144e+002,4.1763831616422908e+002,2.3711766115874681e+002,2.8848986126844011e+002,4.3724509433262347e+002
3.5400000000000005e+003,1.4521930452051038e+001,-2.8654025308435223e+001,9.1016716423070534e+001,1.4164677497226796e+002,9.0773313801554764e+001,5.1325347093792800e+001,9.0395982441310835e+001,1.7213739744143595e+001,1.6322006080475990e+001,-2.5910914574609308e+001,1.5883823828409817e+001,-2.6748532481422075e+001,2.3678774408053531e+000,2.2764728309300932e+000,2.7477740985437098e+000,5.0242469294738026e+000,2.1218357178845269e+000,1.5221363495793748e-002,0.0000000000000000e+000,2.7343215069047005e+001,4.9969559578694202e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803556332025585e+002,5.6719982107550629e+002,4.1764207406032131e+002,2.3712118318855241e+002,2.8849247471501747e+002,4.3724552597309287e+002
3.5500000000000005e+003,1.4521836490416030e+001,-2.8654178334290634e+001,9.1016272707945305e+001,1.4164741194657188e+002,9.0772857839704983e+001,5.1326043772241974e+001,9.0395502018373151e+001,1.7215004882394851e+001,1.6321990018420660e+001,-2.5910944973685133e+001,1.5883789275194665e+001,-2.6748599197763127e+001,2.3679091405621375e+000,2.2764845086978811e+000,2.7478402570540270e+000,5.0243247657519081e+000,2.1218401836816856e+000,1.5221710667573192e-002,0.0000000000000000e+000,2.7343901325529430e+001,4.9970370870581121e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803559291502603e+002,5.6720083472711042e+002,4.1764573159750779e+002,2.3712461166137928e+002,2.8849501846779151e+002,4.3724594607333222e+002
3.5600000000000005e+003,1.4521745053909198e+001,-2.8654327239556295e+001,9.1015840743146640e+001,1.4164803174618521e+002,9.0772413953384131e+001,5.1326721871400650e+001,9.0395034319598622e+001,1.7216236423742032e+001,1.6321974409217898e+001,-2.5910974515712155e+001,1.5883755667373718e+001,-2.6748664088815218e+001,2.3679399901213354e+000,2.2764958771971089e+000,2.7479046522117190e+000,5.0244005294088279e+000,2.1218445359129956e+000,1.5222048625711802e-002,0.0000000000000000e+000,2.7344569270329885e+001,4.9971160518899524e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803562172417912e+002,5.6720182115676096e+002,4.1764929158778796e+002,2.3712794917332542e+002,2.8849749446710337e+002,4.3724635494945852e+002
3.5700000000000005e+003,1.4521656075260836e+001,-2.8654472135522212e+001,9.1015420223482820e+001,1.4164863483086503e+002,9.0771981828920659e+001,5.1327381879639120e+001,9.0394579014449221e+001,1.7217435244577359e+001,1.6321959239808574e+001,-2.5911003225404329e+001,1.5883722978981313e+001,-2.6748727204705091e+001,2.3679700097868572e+000,2.2765069421993869e+000,2.7479673276627454e+000,5.0244742698621323e+000,2.1218487772631835e+000,1.5222377595370123e-002,0.0000000000000000e+000,2.7345219385520693e+001,4.9971929093111726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803564976687545e+002,5.6720278108842285e+002,4.1765275659738768e+002,2.3713119809272033e+002,2.8849990449319586e+002,4.3724675289943838e+002
3.5800000000000005e+003,1.4521569488539525e+001,-2.8654613129744178e+001,9.1015010849818594e+001,1.4164922165057561e+002,9.0771561158864543e+001,5.1328024275839311e+001,9.0394135778932636e+001,1.7218602204125261e+001,1.6321944497408719e+001,-2.5911031126955038e+001,1.5883691184577655e+001,-2.6748788594544550e+001,2.3679992227376272e+000,2.2765177125637344e+000,2.7480283300632817e+000,5.0245460426270157e+000,2.1218529104153054e+000,1.5222697818777324e-002,0.0000000000000000e+000,2.7345852143680702e+001,4.9972677151429139e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803567706365436e+002,5.6720371523086476e+002,4.1765612914164797e+002,2.3713436074172833e+002,2.8850225028853407e+002,4.3724714021975973e+002
3.5900000000000005e+003,1.4521485228395880e+001,-2.8654750329089552e+001,9.1014612325096820e+001,1.4164979265251054e+002,9.0771151637902193e+001,5.1328649534980116e+001,9.0393704291307884e+001,1.7219738155400705e+001,1.6321930169434108e+001,-2.5911058244179685e+001,1.5883660259007161e+001,-2.6748848306897230e+001,2.3680276485042837e+000,2.2765281937744333e+000,2.7480877016514862e+000,5.0246158954259190e+000,2.1218569380301009e+000,1.5223009514026432e-002,0.0000000000000000e+000,2.7346468013595540e+001,4.9973405247540825e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803570363457118e+002,5.6720462428835356e+002,4.1765941171544887e+002,2.3713743942610574e+002,2.8850453358039238e+002,4.3724751719457583e+002
3.6000000000000005e+003,1.4521403232318583e+001,-2.8654883835940439e+001,9.1014224364881926e+001,1.4165034826392480e+002,9.0770752973695764e+001,5.1329258111669560e+001,9.0393284243512241e+001,1.7220843915047453e+001,1.6321916243875616e+001,-2.5911084599805321e+001,1.5883630178232371e+001,-2.6748906388168336e+001,2.3680553138063627e+000,2.2765383988021513e+000,2.7481454921847255e+000,5.0246838909868767e+000,2.1218608626630027e+000,1.5223312941596250e-002,0.0000000000000000e+000,2.7347067443886260e+001,4.9974113911375468e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803572949863241e+002,5.6720550893407983e+002,4.1766260670668572e+002,2.3714043635336662e+002,2.8850675602219872e+002,4.3724788409850765e+002
3.6100000000000005e+003,1.4521323438259870e+001,-2.8655013752273874e+001,9.1013846686457157e+001,1.4165088890913927e+002,9.0770364875673010e+001,5.1329850457497287e+001,9.0392875329337812e+001,1.7221920294588756e+001,1.6321902708867707e+001,-2.5911110216287398e+001,1.5883600918439761e+001,-2.6748962884331149e+001,2.3680822353609083e+000,2.2765483311040882e+000,2.7482017396891809e+000,5.0247500707932691e+000,2.1218646868601971e+000,1.5223608297206360e-002,0.0000000000000000e+000,2.7347650880111701e+001,4.9974803669301707e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803575467428925e+002,5.6720636983672057e+002,4.1766571648702484e+002,2.3714335371751667e+002,2.8850891925739700e+002,4.3724824120504297e+002
3.6200000000000005e+003,1.4521245787071900e+001,-2.8655140173388361e+001,9.1013479020054234e+001,1.4165141499141873e+002,9.0769987066573378e+001,5.1330427003215675e+001,9.0392477256610832e+001,1.7222968068320199e+001,1.6321889553121537e+001,-2.5911135114989918e+001,1.5883572456939357e+001,-2.6749017839189946e+001,2.3681084269382313e+000,2.2765579919354901e+000,2.7482564779960499e+000,5.0248144699315400e+000,2.1218684131064935e+000,1.5223895754078712e-002,0.0000000000000000e+000,2.7348218747255999e+001,4.9975475023376703e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803577918134829e+002,5.6720720763233919e+002,4.1766874331872447e+002,2.3714619361197478e+002,2.8851102485390140e+002,4.3724858877753110e+002
3.6300000000000005e+003,1.4521170220746750e+001,-2.8655263194999009e+001,9.1013121100842625e+001,1.4165192690743419e+002,9.0769619274211905e+001,5.1330988171360048e+001,9.0392089738506101e+001,1.7223987996041444e+001,1.6321876765613450e+001,-2.5911159316775183e+001,1.5883544771525665e+001,-2.6749071295614016e+001,2.3681339254446785e+000,2.2765674049893194e+000,2.7483097673702233e+000,5.0248771723595427e+000,2.1218720437932967e+000,1.5224175632217795e-002,0.0000000000000000e+000,2.7348771462172010e+001,4.9976128466078592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803580303662943e+002,5.6720802294631108e+002,4.1767168942086300e+002,2.3714895809121523e+002,2.8851307434957391e+002,4.3724892706878717e+002
3.6400000000000005e+003,1.4521096683171493e+001,-2.8655382909046040e+001,9.1012772672331607e+001,1.4165242504041981e+002,9.0769261234976639e+001,5.1331534370985764e+001,9.0391712497233627e+001,1.7224980813576451e+001,1.6321864335707620e+001,-2.5911182841771478e+001,1.5883517840734184e+001,-2.6749123295042295e+001,2.3681587354993727e+000,2.2765765633218895e+000,2.7483616300868907e+000,5.0249381934087802e+000,2.1218755812621546e+000,1.5224448041702421e-002,0.0000000000000000e+000,2.7349309428377012e+001,4.9976764474156255e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803582625715075e+002,5.6720881638315507e+002,4.1767455694163385e+002,2.3715164914499988e+002,2.8851506923317152e+002,4.3724925632644943e+002
3.6500000000000005e+003,1.4521025120976917e+001,-2.8655499402033684e+001,9.1012433490531677e+001,1.4165290975427087e+002,9.0768912698102710e+001,5.1332065991219338e+001,9.0391345268537137e+001,1.7225947220951639e+001,1.6321852253297649e+001,-2.5911205709105189e+001,1.5883491644159559e+001,-2.6749173876868952e+001,2.3681828764601720e+000,2.2765854747392438e+000,2.7484121047418641e+000,5.0249975794811075e+000,2.1218790277684105e+000,1.5224713183696387e-002,0.0000000000000000e+000,2.7349833029706758e+001,4.9977383501126837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803584886018348e+002,5.6720958851711487e+002,4.1767734792442116e+002,2.3715426866634735e+002,2.8851701092144094e+002,4.3724957678848807e+002
3.6600000000000005e+003,1.4520955477318743e+001,-2.8655612768436356e+001,9.1012103294528131e+001,1.4165338143794622e+002,9.0768573395437940e+001,5.1332583447200591e+001,9.0390987769851094e+001,1.7226887965829235e+001,1.6321840507745261e+001,-2.5911227938909434e+001,1.5883466160168034e+001,-2.6749223082860510e+001,2.3682063728323537e+000,2.2765941512644581e+000,2.7484612369252859e+000,5.0250553881897435e+000,2.1218823856891418e+000,1.5224971297490604e-002,0.0000000000000000e+000,2.7350342675587001e+001,4.9977986030768250e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803587086142841e+002,5.6721033996202721e+002,4.1768006454931174e+002,2.3715681867768961e+002,2.8851890092599376e+002,4.3724988870110383e+002
3.6700000000000005e+003,1.4520887702236344e+001,-2.8655723088505084e+001,9.1011781855482312e+001,1.4165384043145986e+002,9.0768243091790950e+001,5.1333087103653838e+001,9.0390639753330859e+001,1.7227803704786254e+001,1.6321829089647860e+001,-2.5911249548978702e+001,1.5883441369702908e+001,-2.6749270949807766e+001,2.3682292374152882e+000,2.2766025951142854e+000,2.7485090566548305e+000,5.0251116517691159e+000,2.1218856571729425e+000,1.5225222537663310e-002,0.0000000000000000e+000,2.7350838725726248e+001,4.9978572488117720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803589227789689e+002,5.6721107125489334e+002,4.1768270873128802e+002,2.3715930095476972e+002,2.8852074057528284e+002,4.3725019229045910e+002
3.6800000000000005e+003,1.4520821744641724e+001,-2.8655830446075072e+001,9.1011468938902851e+001,1.4165428708369308e+002,9.0767921546161276e+001,5.1333577333841561e+001,9.0390300965010638e+001,1.7228695110086676e+001,1.6321817989455990e+001,-2.5911270557385507e+001,1.5883417253329755e+001,-2.6749317515231212e+001,2.3682514927424756e+000,2.2766108176126960e+000,2.7485556055471214e+000,5.0251664231598170e+000,2.1218888443898281e+000,1.5225467122878228e-002,0.0000000000000000e+000,2.7351321548188594e+001,4.9979143308143080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803591312493944e+002,5.6721178294654135e+002,4.1768528243006165e+002,2.3716171731611766e+002,2.8852253122890431e+002,4.3725048777978668e+002
3.6900000000000005e+003,1.4520757556132420e+001,-2.8655934920297739e+001,9.1011164322401513e+001,1.4165472172475091e+002,9.0767608529993339e+001,5.1334054491523148e+001,9.0389971164049157e+001,1.7229562819081139e+001,1.6321807198138323e+001,-2.5911290981221839e+001,1.5883393792647809e+001,-2.6749362814655854e+001,2.3682731483022796e+000,2.2766188180905158e+000,2.7486009092918691e+000,5.0252197273823853e+000,2.1218919494082700e+000,1.5225705184219064e-002,0.0000000000000000e+000,2.7351791491833467e+001,4.9979698903076780e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803593341741680e+002,5.6721247555842433e+002,4.1768778750324282e+002,2.3716406948585325e+002,2.8852427417484614e+002,4.3725077538293345e+002
3.7000000000000005e+003,1.4520695088713552e+001,-2.8656036589576900e+001,9.1010867785208234e+001,1.4165514468194482e+002,9.0767303816393436e+001,5.1334518927717397e+001,9.0389650111352424e+001,1.7230407464407165e+001,1.6321796706776002e+001,-2.5911310837366841e+001,1.5883370969440731e+001,-2.6749406883250742e+001,2.3682942263045570e+000,2.2766266082016768e+000,2.7486450082411213e+000,5.0252716164427982e+000,2.1218949742930127e+000,1.5225936934161593e-002,0.0000000000000000e+000,2.7352248902770327e+001,4.9980239681940361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803595317015970e+002,5.6721314960771474e+002,4.1769022579382874e+002,2.3716635917553620e+002,2.8852597069191660e+002,4.3725105531211784e+002
3.7100000000000005e+003,1.4520634296875198e+001,-2.8656135389146954e+001,9.1010579110362855e+001,1.4165555643899467e+002,9.0767007182500762e+001,5.1334970983601522e+001,9.0389337572265504e+001,1.7231229659153314e+001,1.6321786507534995e+001,-2.5911330140646555e+001,1.5883348766246984e+001,-2.6749449754727863e+001,2.3683147341801503e+000,2.2766341879351923e+000,2.7486879244286211e+000,5.0253221123638134e+000,2.1218979216896403e+000,1.5226162483187113e-002,0.0000000000000000e+000,2.7352694115917075e+001,4.9980766042388552e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803597255809802e+002,5.6721380580122309e+002,4.1769259909867571e+002,2.3716858804442938e+002,2.8852762209807588e+002,4.3725132770082143e+002
3.7200000000000005e+003,1.4520575132214740e+001,-2.8656231815147521e+001,9.1010298089954560e+001,1.4165595679711845e+002,9.0766718414486093e+001,5.1335410984656392e+001,9.0389033321316006e+001,1.7232030002136526e+001,1.6321776589593011e+001,-2.5911348911542717e+001,1.5883327165293537e+001,-2.6749491463400858e+001,2.3683346950105877e+000,2.2766415635818351e+000,2.7487297008784086e+000,5.0253712644602437e+000,2.1219007917450528e+000,1.5226382061473611e-002,0.0000000000000000e+000,2.7353127459139500e+001,4.9981278364146760e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803599111389252e+002,5.6721444400472649e+002,4.1769490913489796e+002,2.3717075771265351e+002,2.8852922936787940e+002,4.3725159295687075e+002
3.7300000000000005e+003,1.4520517554246975e+001,-2.8656325517147366e+001,9.1010024533335482e+001,1.4165634657299370e+002,9.0766437316276907e+001,5.1335839261869012e+001,9.0388737151406431e+001,1.7232809071182658e+001,1.6321766947393783e+001,-2.5911367160570535e+001,1.5883306150748803e+001,-2.6749532039835003e+001,2.3683541212821839e+000,2.2766487451662565e+000,2.7487703624737083e+000,5.0254191076399648e+000,2.1219035880155008e+000,1.5226595795878492e-002,0.0000000000000000e+000,2.7353549248289710e+001,4.9981777031182901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803600933176756e+002,5.6721506531917203e+002,4.1769715759468278e+002,2.3717286974186274e+002,2.8853079390671223e+002,4.3725185110522591e+002
3.7400000000000005e+003,1.4520461521452519e+001,-2.8656416702771111e+001,9.1009758242975280e+001,1.4165672586226634e+002,9.0766163685084535e+001,5.1336256105433563e+001,9.0388448849390187e+001,1.7233567398553362e+001,1.6321757572735642e+001,-2.5911384903252014e+001,1.5883285707108644e+001,-2.6749571513963417e+001,2.3683730246810613e+000,2.2766557333762800e+000,2.7488099364208547e+000,5.0254656697971347e+000,2.1219063118124701e+000,1.5226803827099294e-002,0.0000000000000000e+000,2.7353959774526061e+001,4.9982262382901752e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803602706289672e+002,5.6721566996563206e+002,4.1769934603923502e+002,2.3717492557426718e+002,2.8853231670804195e+002,4.3725210231817766e+002
3.7500000000000005e+003,1.4520406987430722e+001,-2.8656505450960452e+001,9.1009499005036474e+001,1.4165709498666115e+002,9.0765897301156897e+001,5.1336661855969851e+001,9.0388168183689956e+001,1.7234305598821550e+001,1.6321748457054806e+001,-2.5911402155794519e+001,1.5883265816893237e+001,-2.6749609919534294e+001,2.3683914267140582e+000,2.2766625394551570e+000,2.7488484615873472e+000,5.0255110010425046e+000,2.1219089650290508e+000,1.5227006360185348e-002,0.0000000000000000e+000,2.7354359372953013e+001,4.9982734816096354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803604431798317e+002,5.6721625845075619e+002,4.1770147625377518e+002,2.3717692687321741e+002,2.8853379904215183e+002,4.3725234689374639e+002
3.7600000000000005e+003,1.4520353914182488e+001,-2.8656591805630939e+001,9.1009246646844488e+001,1.4165745419386894e+002,9.0765637986927786e+001,5.1337056789952271e+001,9.0387894967020557e+001,1.7235024174683758e+001,1.6321739593379608e+001,-2.5911418931392177e+001,1.5883246465545266e+001,-2.6749647284653093e+001,2.3684093345656083e+000,2.2766691632299803e+000,2.7488859584078980e+000,5.0255551216378782e+000,2.1219115497869034e+000,1.5227203500937977e-002,0.0000000000000000e+000,2.7354748318369332e+001,4.9983194652551958e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803606112976917e+002,5.6721683116884981e+002,4.1770354968615732e+002,2.3717887499861078e+002,2.8853524182393727e+002,4.3725258486868273e+002
3.7700000000000005e+003,1.4520302262384357e+001,-2.8656675852582367e+001,9.1009000983980059e+001,1.4165780376253917e+002,9.0765385552946015e+001,5.1337441199021612e+001,9.0387628999870955e+001,1.7235723648889234e+001,1.6321730974610357e+001,-2.5911435243481492e+001,1.5883227638514059e+001,-2.6749683637412488e+001,2.3684267610617478e+000,2.2766756084525328e+000,2.7489224532325562e+000,5.0255980616850895e+000,2.1219140673077650e+000,1.5227395385497864e-002,0.0000000000000000e+000,2.7355126895640069e+001,4.9983642232387240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803607748547626e+002,5.6721738855831381e+002,4.1770556786829786e+002,2.3718077136563718e+002,2.8853664621472871e+002,4.3725281652717558e+002
3.7800000000000005e+003,1.4520251993914789e+001,-2.8656757645993338e+001,9.1008761840187674e+001,1.4165814394792585e+002,9.0765139818063872e+001,5.1337815361627634e+001,9.0387370091348743e+001,1.7236404525724083e+001,1.6321722593773504e+001,-2.5911451105260255e+001,1.5883209321352732e+001,-2.6749719005705060e+001,2.3684437211681955e+000,2.2766818820676540e+000,2.7489579753313791e+000,5.0256398573990335e+000,2.1219165194772796e+000,1.5227582167740417e-002,0.0000000000000000e+000,2.7355495380230536e+001,4.9984077879831943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803609340625127e+002,5.6721793102459128e+002,4.1770753226340139e+002,2.3718261733928182e+002,2.8853801319903056e+002,4.3725304201134122e+002
3.7900000000000005e+003,1.4520203071338326e+001,-2.8656837247106324e+001,9.1008529042071132e+001,1.4165847500520266e+002,9.0764900604077582e+001,5.1338179552686199e+001,9.0387118053663940e+001,1.7237067301942091e+001,1.6321714444083241e+001,-2.5911466529570930e+001,1.5883191499985420e+001,-2.6749753416707108e+001,2.3684602252304341e+000,2.2766879864887937e+000,2.7489925481577040e+000,5.0256805346464972e+000,2.1219189079510654e+000,1.5227763969330973e-002,0.0000000000000000e+000,2.7355854043073919e+001,4.9984501915206863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803610890355628e+002,5.6721845897151820e+002,4.1770944431420611e+002,2.3718441426421117e+002,2.8853934377786959e+002,4.3725326148374569e+002
3.8000000000000005e+003,1.4520155458241369e+001,-2.8656914715347511e+001,9.1008302420812740e+001,1.4165879718245890e+002,9.0764667737489404e+001,5.1338534039833235e+001,9.0386872703985560e+001,1.7237712461072420e+001,1.6321706518957878e+001,-2.5911481528869757e+001,1.5883174160738292e+001,-2.6749786896818790e+001,2.3684762914815800e+000,2.2766939319190942e+000,2.7490262040335582e+000,5.0257201359526524e+000,2.1219212343514133e+000,1.5227940961278937e-002,0.0000000000000000e+000,2.7356203147863482e+001,4.9984914650268365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803612398871837e+002,5.6721897279183963e+002,4.1771130542510963e+002,2.3718616344933736e+002,2.8854063892695370e+002,4.3725347510643945e+002
3.8100000000000005e+003,1.4520109119610845e+001,-2.8656990107862953e+001,9.1008081813974982e+001,1.4165911071812172e+002,9.0764441051360649e+001,5.1338879080428001e+001,9.0386633866398753e+001,1.7238340468096055e+001,1.6321698812077141e+001,-2.5911496115118155e+001,1.5883157290469295e+001,-2.6749819471413645e+001,2.3684919272468377e+000,2.2766997183600841e+000,2.7490589622004760e+000,5.0257586805605605e+000,2.1219235002428571e+000,1.5228113242444894e-002,0.0000000000000000e+000,2.7356542948174933e+001,4.9985316384807845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803613867261845e+002,5.6721947286310626e+002,4.1771311694671454e+002,2.3718786615345797e+002,2.8854189958422705e+002,4.3725368303433009e+002
3.8200000000000005e+003,1.4520064021305103e+001,-2.8657063480371448e+001,9.1007867062981390e+001,1.4165941584460751e+002,9.0764220382722087e+001,5.1339214925527813e+001,9.0386401369172660e+001,1.7238951776795886e+001,1.6321691317295326e+001,-2.5911510299947281e+001,1.5883140876377553e+001,-2.6749851165206593e+001,2.3685071451719364e+000,2.2767053511048623e+000,2.7490908478186844e+000,5.0257961989235467e+000,2.1219257071562310e+000,1.5228280944699633e-002,0.0000000000000000e+000,2.7356873691385488e+001,4.9985707411276337e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803615296586895e+002,5.6721995955347143e+002,4.1771488019667811e+002,2.3718952360509678e+002,2.8854312666518615e+002,4.3725388541888373e+002
3.8300000000000005e+003,1.4520020129638644e+001,-2.8657134887830040e+001,9.1007658011177753e+001,1.4165971279112375e+002,9.0764005570582199e+001,5.1339541822954914e+001,9.0386175042664476e+001,1.7239546835255453e+001,1.6321684028569724e+001,-2.5911524094793293e+001,1.5883124905849389e+001,-2.6749882002551175e+001,2.3685219542454159e+000,2.2767108320261200e+000,2.7491218816778602e+000,5.0258327137039807e+000,2.1219278566092723e+000,1.5228444175834462e-002,0.0000000000000000e+000,2.7357195621679296e+001,4.9986088018351893e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803616687896903e+002,5.6722043322614206e+002,4.1771659647576934e+002,2.3719113701745152e+002,2.8854432107326983e+002,4.3725408240944455e+002
3.8400000000000005e+003,1.4519977412335741e+001,-2.8657204382886391e+001,9.1007454508413346e+001,1.4166000177727130e+002,9.0763796460632392e+001,5.1339860010202017e+001,9.0385954724271642e+001,1.7240126072947248e+001,1.6321676940115779e+001,-2.5911537510603864e+001,1.5883109366803579e+001,-2.6749912006773002e+001,2.3685363664429113e+000,2.2767161661525077e+000,2.7491520876041093e+000,5.0258682537566166e+000,2.1219299500579378e+000,1.5228603060787136e-002,0.0000000000000000e+000,2.7357508973063034e+001,4.9986458482675346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803618042198082e+002,5.6722089422913268e+002,4.1771826703052022e+002,2.3719270755336544e+002,2.8854548367466026e+002,4.3725427414926224e+002
3.8500000000000005e+003,1.4519935837977835e+001,-2.8657272016803290e+001,9.1007256408382432e+001,1.4166028301674214e+002,9.0763592902517829e+001,5.1340169718538220e+001,9.0385740255561416e+001,1.7240689908197567e+001,1.6321670046317386e+001,-2.5911550558007832e+001,1.5883094247491364e+001,-2.6749941200555867e+001,2.3685503965356483e+000,2.2767213613733008e+000,2.7491814924142055e+000,5.0259028537875068e+000,2.1219319889239534e+000,1.5228757741268192e-002,0.0000000000000000e+000,2.7357813973410430e+001,4.9986819073634251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803619360468917e+002,5.6722134290119709e+002,4.1771989307488286e+002,2.3719423634555963e+002,2.8854661531280186e+002,4.3725446077775479e+002
3.8600000000000005e+003,1.4519895375689542e+001,-2.8657337839930051e+001,9.1007063567180737e+001,1.4166055671951574e+002,9.0763394748351317e+001,5.1340471175336120e+001,9.0385531480700777e+001,1.7241238752412755e+001,1.6321663341670810e+001,-2.5911563247421384e+001,1.5883079536379316e+001,-2.6749969606167809e+001,2.3685640480993211e+000,2.2767264149286932e+000,2.7492101097720267e+000,5.0259365247007199e+000,2.1219339746095680e+000,1.5228908286279029e-002,0.0000000000000000e+000,2.7358110846751174e+001,4.9987170056079094e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803620643674418e+002,5.6722177957527060e+002,4.1772147580234798e+002,2.3719572450807988e+002,2.8854771681704659e+002,4.3725464243227469e+002
3.8700000000000005e+003,1.4519855997150172e+001,-2.8657401898508937e+001,9.1006875852756437e+001,1.4166082307823905e+002,9.0763201862429199e+001,5.1340764589028197e+001,9.0385328256701698e+001,1.7241772982780333e+001,1.6321656821120477e+001,-2.5911575588412546e+001,1.5883065222881067e+001,-2.6749997244048387e+001,2.3685773394573140e+000,2.2767313387435562e+000,2.7492379696641600e+000,5.0259693084077162e+000,2.1219359083960758e+000,1.5229054855770974e-002,0.0000000000000000e+000,2.7358399798494020e+001,4.9987511672820915e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803621892691734e+002,5.6722220455682850e+002,4.1772301630741458e+002,2.3719717306230012e+002,2.8854878894726841e+002,4.3725481923713079e+002
3.8800000000000005e+003,1.4519817670129781e+001,-2.8657464245035385e+001,9.1006693114670597e+001,1.4166108231168187e+002,9.0763014090146541e+001,5.1341050197519223e+001,9.0385130420642597e+001,1.7242293029924895e+001,1.6321650478975922e+001,-2.5911587591750930e+001,1.5883051295005622e+001,-2.6750024137349413e+001,2.3685902698842658e+000,2.2767361256637373e+000,2.7492650812230925e+000,5.0260012068868303e+000,2.1219377917702968e+000,1.5229197493464809e-002,0.0000000000000000e+000,2.7358681062936114e+001,4.9987844200879579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803623108535913e+002,5.6722261819300275e+002,4.1772451583792224e+002,2.3719858317450618e+002,2.8854983257297624e+002,4.3725499134105115e+002
3.8900000000000005e+003,1.4519780367948179e+001,-2.8657524922987250e+001,9.1006515228314257e+001,1.4166133460146602e+002,9.0762831303448195e+001,5.1341328197272105e+001,9.0384937837594904e+001,1.7242799249534244e+001,1.6321644310500208e+001,-2.5911599266401595e+001,1.5883037742795576e+001,-2.6750050305296185e+001,2.3686028569694253e+000,2.2767407872422751e+000,2.7492914730883129e+000,5.0260322603305880e+000,2.1219396259452648e+000,1.5229336352235267e-002,0.0000000000000000e+000,2.7358954833685630e+001,4.9988167869160520e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803624292043747e+002,5.6722302077184077e+002,4.1772597542566524e+002,2.3719995580795623e+002,2.8855084840917760e+002,4.3725515885505746e+002
3.9000000000000005e+003,1.4519744062954288e+001,-2.8657583977551695e+001,9.1006342064445732e+001,1.4166158013550728e+002,9.0762653369519640e+001,5.1341598792210164e+001,9.0384750367613279e+001,1.7243292010866583e+001,1.6321638310803092e+001,-2.5911610621619644e+001,1.5883024555955842e+001,-2.6750075767766020e+001,2.3686151028014546e+000,2.2767453199396774e+000,2.7493171562273435e+000,5.0260624761670210e+000,2.1219414121874416e+000,1.5229471486913341e-002,0.0000000000000000e+000,2.7359221311643239e+001,4.9988482915147699e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803625444067819e+002,5.6722341259153052e+002,4.1772739614105285e+002,2.3720129196272813e+002,2.8855183720028680e+002,4.3725532190714586e+002
3.9100000000000005e+003,1.4519708728508643e+001,-2.8657641452123386e+001,9.1006173498528256e+001,1.4166181909478200e+002,9.0762480160378416e+001,5.1341862178819213e+001,9.0384567875839366e+001,1.7243771669779960e+001,1.6321632475183453e+001,-2.5911621666302324e+001,1.5883011724572370e+001,-2.6750100543900714e+001,2.3686270312550373e+000,2.2767497413665452e+000,2.7493421665897122e+000,5.0260919079562569e+000,2.1219431517224301e+000,1.5229603090952759e-002,0.0000000000000000e+000,2.7359480690390569e+001,4.9988789567706704e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803626565446530e+002,5.6722379393928429e+002,4.1772877901541784e+002,2.3720259260265595e+002,2.8855279966366777e+002,4.3725548061432050e+002
3.9200000000000005e+003,1.4519674340230402e+001,-2.8657697388798084e+001,9.1006009416116285e+001,1.4166205164206519e+002,9.0762311558424301e+001,5.1342118537230306e+001,9.0384390238376682e+001,1.7244238552361708e+001,1.6321626799335046e+001,-2.5911632408599559e+001,1.5882999239598671e+001,-2.6750124651166857e+001,2.3686386353924331e+000,2.2767540399073116e+000,2.7493665037083481e+000,5.0261205436156597e+000,2.1219448456657206e+000,1.5229731156460207e-002,0.0000000000000000e+000,2.7359733147277552e+001,4.9989088036667283e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803627656670693e+002,5.6722416507470928e+002,4.1773012499498344e+002,2.3720385861095005e+002,2.8855373646421441e+002,4.3725563509810928e+002
3.9300000000000005e+003,1.4519640869362519e+001,-2.8657751827504882e+001,9.1005849683592814e+001,1.4166227798101755e+002,9.0762147426322187e+001,5.1342368078856964e+001,9.0384217310468742e+001,1.7244693042300298e+001,1.6321621278229753e+001,-2.5911642858027506e+001,1.5882987090284125e+001,-2.6750148110321703e+001,2.3686499308175781e+000,2.2767582249746678e+000,2.7493901944733534e+000,5.0261484194480213e+000,2.1219464953663136e+000,1.5229855826586192e-002,0.0000000000000000e+000,2.7359978890953926e+001,4.9989378568165591e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803628719444856e+002,5.6722452631757744e+002,4.1773143518796769e+002,2.3720509102692546e+002,2.8855464835072524e+002,4.3725578544978788e+002
3.9400000000000005e+003,1.4519608293024987e+001,-2.8657804812302913e+001,9.1005694192862293e+001,1.4166249825904157e+002,9.0761987653004724e+001,5.1342610973718308e+001,9.0384048975116244e+001,1.7245135446960830e+001,1.6321615907851491e+001,-2.5911653022186897e+001,1.5882975268214514e+001,-2.6750170937611159e+001,2.3686609224034467e+000,2.2767622965017056e+000,2.7494132517597838e+000,5.0261755482614898e+000,2.1219481018674049e+000,1.5229977167553092e-002,0.0000000000000000e+000,2.7360218088434522e+001,4.9989661360296907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803629753703348e+002,5.6722487790531716e+002,4.1773271048747858e+002,2.3720629068316606e+002,2.8855553596529012e+002,4.3725593180503301e+002
3.9500000000000005e+003,1.4519576587179202e+001,-2.8657856380307720e+001,9.1005542831449574e+001,1.4166271264187600e+002,9.0761832122885764e+001,5.1342847398923936e+001,9.0383885110523110e+001,1.7245566087561201e+001,1.6321610683986414e+001,-2.5911662909052779e+001,1.5882963764442065e+001,-2.6750193150311475e+001,2.3686716222622834e+000,2.2767662613662680e+000,2.7494356970377023e+000,5.0262019584039699e+000,2.1219496662874353e+000,1.5230095293265428e-002,0.0000000000000000e+000,2.7360450914379555e+001,4.9989936619302739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803630760438597e+002,5.6722522010012608e+002,4.1773395182335912e+002,2.3720745844984287e+002,2.8855639994788288e+002,4.3725607426245165e+002
3.9600000000000005e+003,1.4519545728461246e+001,-2.8657906569512789e+001,9.1005395489786849e+001,1.4166292128818600e+002,9.0761680723368698e+001,5.1343077527069966e+001,9.0383725598046567e+001,1.7245985277013460e+001,1.6321605602552808e+001,-2.5911672526350230e+001,1.5882952570303713e+001,-2.6750214765149224e+001,2.3686820338716821e+000,2.2767701182355946e+000,2.7494575415912537e+000,5.0262276598268478e+000,2.1219511897134322e+000,1.5230210261317443e-002,0.0000000000000000e+000,2.7360677538816333e+001,4.9990204546204609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803631740392677e+002,5.6722555315400371e+002,4.1773516010156732e+002,2.3720859517458908e+002,2.8855724092813580e+002,4.3725621292475432e+002
