#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.9700000000000005e+003,1.4519515694229732e+001,-2.8657955416808960e+001,9.1005252061630443e+001,1.4166312435171204e+002,9.0761533345273179e+001,5.1343301525488869e+001,9.0383570322643791e+001,1.7246393318670755e+001,1.6321600659602190e+001,-2.5911681881552056e+001,1.5882941677411324e+001,-2.6750235798320176e+001,2.3686921710435511e+000,2.2767738758533898e+000,2.7494788084801738e+000,5.0262526843335635e+000,2.1219526731999108e+000,1.5230322194690202e-002,0.0000000000000000e+000,2.7360898126571840e+001,4.9990465335879833e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803632694276808e+002,5.6722587731116687e+002,4.1773633620039845e+002,2.3720970167925000e+002,2.8855805951686040e+002,4.3725634789297976e+002
3.9800000000000005e+003,1.4519486462611759e+001,-2.8658002957857178e+001,9.1005112444295847e+001,1.4166332198093323e+002,9.0761389883076944e+001,5.1343519555865100e+001,9.0383419173126967e+001,1.7246790505696765e+001,1.6321595851325824e+001,-2.5911690981866627e+001,1.5882931077665774e+001,-2.6750256265462070e+001,2.3687020339614655e+000,2.2767775300178110e+000,2.7494995047106183e+000,5.0262770347284293e+000,2.1219541177673502e+000,1.5230431127603536e-002,0.0000000000000000e+000,2.7361112836908944e+001,4.9990719176627238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803633622775425e+002,5.6722619280751462e+002,4.1773748096853103e+002,2.3721077875801757e+002,2.8855885630417919e+002,4.3725647926455611e+002
3.9900000000000005e+003,1.4519458011644693e+001,-2.8658049228429036e+001,9.1004976534588636e+001,1.4166351432494366e+002,9.0761250230733850e+001,5.1343731780622022e+001,9.0383272037756726e+001,1.7247177132639820e+001,1.6321591173909344e+001,-2.5911699834513001e+001,1.5882920762942973e+001,-2.6750276182260961e+001,2.3687116404360902e+000,2.2767810934545052e+000,2.7495196577838974e+000,5.0263007512384021e+000,2.1219555244440973e+000,1.5230537207807144e-002,0.0000000000000000e+000,2.7361321829811175e+001,4.9990966257600519e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803634526579737e+002,5.6722649987996635e+002,4.1773859525849105e+002,2.3721182720893734e+002,2.8855963188295988e+002,4.3725660713737113e+002
4.0000000000000005e+003,1.4519430320451152e+001,-2.8658094262561292e+001,9.1004844234398533e+001,1.4166370152544988e+002,9.0761114287422188e+001,5.1343938354181034e+001,9.0383128810296753e+001,1.7247553479592625e+001,1.6321586623731250e+001,-2.5911708446345187e+001,1.5882910725523733e+001,-2.6750295563621080e+001,2.3687209821402080e+000,2.2767845539828189e+000,2.7495392645248171e+000,5.0263238185076364e+000,2.1219568942080325e+000,1.5230640413360242e-002,0.0000000000000000e+000,2.7361525257374751e+001,4.9991206758636963e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803635406343159e+002,5.6722679875371648e+002,4.1773967988078749e+002,2.3721284779085548e+002,2.8856038681701381e+002,4.3725673160478749e+002
4.0100000000000005e+003,1.4519403370375727e+001,-2.8658138090767522e+001,9.1004715456082621e+001,1.4166388370893935e+002,9.0760981963077612e+001,5.1344139414511346e+001,9.0382989395848625e+001,1.7247919796746942e+001,1.6321582197549393e+001,-2.5911716823499290e+001,1.5882900958506189e+001,-2.6750314422868570e+001,2.3687300767438053e+000,2.2767879248505563e+000,2.7495583512431434e+000,5.0263462760936992e+000,2.1219582279308109e+000,1.5230740886097192e-002,0.0000000000000000e+000,2.7361723255507002e+001,4.9991440840407677e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803636262638202e+002,5.6722708962981233e+002,4.1774073555961496e+002,2.3721384118161563e+002,2.8856112161028523e+002,4.3725685275006083e+002
4.0200000000000005e+003,1.4519377138400793e+001,-2.8658180750180293e+001,9.1004590091150277e+001,1.4166406103194555e+002,9.0760853146214217e+001,5.1344335132032995e+001,9.0382853676944734e+001,1.7248276393436640e+001,1.6321577891405514e+001,-2.5911724973466676e+001,1.5882891453404048e+001,-2.6750332776389030e+001,2.3687389277819650e+000,2.2767912048626147e+000,2.7495769292175214e+000,5.0263681340801361e+000,2.1219595267033995e+000,1.5230838683741624e-002,0.0000000000000000e+000,2.7361915992052445e+001,4.9991668701382082e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637096230347e+002,5.6722737275706470e+002,4.1774176318961469e+002,2.3721480821945954e+002,2.8856183688360954e+002,4.3725697067511362e+002
4.0300000000000005e+003,1.4519351606993437e+001,-2.8658222269722955e+001,9.1004468057165894e+001,1.4166423361304737e+002,9.0760727752117944e+001,5.1344525636532353e+001,9.0382721564321230e+001,1.7248623505100284e+001,1.6321573702263919e+001,-2.5911732901992735e+001,1.5882882203742108e+001,-2.6750350636684772e+001,2.3687475469822217e+000,2.2767944017769457e+000,2.7495950175193453e+000,5.0263894192962910e+000,2.1219607913472665e+000,1.5230933908293422e-002,0.0000000000000000e+000,2.7362103594849373e+001,4.9991890492692107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637907629474e+002,5.6722764832409143e+002,4.1774276345191663e+002,2.3721574954227327e+002,2.8856253311218683e+002,4.3725708545894236e+002
4.0400000000000005e+003,1.4519326756830736e+001,-2.8658262680745111e+001,9.1004349263133321e+001,1.4166440158364429e+002,9.0760605687274193e+001,5.1344711071082600e+001,9.0382592959443457e+001,1.7248961391366663e+001,1.6321569626795672e+001,-2.5911740615377767e+001,1.5882873202393268e+001,-2.6750368017516962e+001,2.3687562798661004e+000,2.2767978438413157e+000,2.7496130232417815e+000,5.0264108670830971e+000,2.1219620227739204e+000,1.5231028810783063e-002,0.0000000000000000e+000,2.7362286204799432e+001,4.9992106380949792e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638697458018e+002,5.6722791653971763e+002,4.1774373709745839e+002,2.3721666585358111e+002,2.8856321081792458e+002,4.3725719718777458e+002
4.0500000000000005e+003,1.4519302570227286e+001,-2.8658302011958881e+001,9.1004233625744661e+001,1.4166456506400948e+002,9.0760486866087021e+001,5.1344891566533931e+001,9.0382467772123263e+001,1.7249290289750377e+001,1.6321565661954565e+001,-2.5911748119387028e+001,1.5882864442838031e+001,-2.6750384931473661e+001,2.3687642938662825e+000,2.2768007272753636e+000,2.7496299854551611e+000,5.0264307127305248e+000,2.1219632218140267e+000,1.5231118064641376e-002,0.0000000000000000e+000,2.7362463950793767e+001,4.9992316518550751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803639466283062e+002,5.6722817759509110e+002,4.1774468481323851e+002,2.3721755779697881e+002,2.8856387047763002e+002,4.3725730594038788e+002
4.0600000000000005e+003,1.4519279029392990e+001,-2.8658340292692117e+001,9.1004121061043250e+001,1.4166472417305710e+002,9.0760371202272836e+001,5.1345067254986475e+001,9.0382345911442385e+001,1.7249610440013896e+001,1.6321561804689701e+001,-2.5911755419794673e+001,1.5882855918519635e+001,-2.6750401391214751e+001,2.3687720674813315e+000,2.2768035084414167e+000,2.7496464651965793e+000,5.0264499736379964e+000,2.1219643893312714e+000,1.5231204773982446e-002,0.0000000000000000e+000,2.7362636962933095e+001,4.9992521059289004e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640214624244e+002,5.6722843168003715e+002,4.1774560729239619e+002,2.3721842602217552e+002,2.8856451257637030e+002,4.3725741179601334e+002
4.0700000000000005e+003,1.4519256116980003e+001,-2.8658377550933608e+001,9.1004011487305675e+001,1.4166487903034027e+002,9.0760258611851512e+001,5.1345238264723321e+001,9.0382227288917306e+001,1.7249922075058748e+001,1.6321558052018634e+001,-2.5911762522245283e+001,1.5882847623050402e+001,-2.6750417409073805e+001,2.3687797374475248e+000,2.2768063153029554e+000,2.7496626265436013e+000,5.0264689418465567e+000,2.1219655261247805e+000,1.5231289844113906e-002,0.0000000000000000e+000,2.7362805367559304e+001,4.9992720152571962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640943058377e+002,5.6722867898398920e+002,4.1774650520848184e+002,2.3721927116032921e+002,2.8856513757998158e+002,4.3725751483330259e+002
4.0800000000000005e+003,1.4519233816175376e+001,-2.8658413813930480e+001,9.1003904825178040e+001,1.4166502974925208e+002,9.0760149013279289e+001,5.1345404720391912e+001,9.0382111818627834e+001,1.7250225421221955e+001,1.6321554401064365e+001,-2.5911769432183860e+001,1.5882839550242849e+001,-2.6750432996997802e+001,2.3687872185215757e+000,2.2768090625707558e+000,2.7496783758192391e+000,5.0264874383899949e+000,2.1219666330043614e+000,1.5231372752678366e-002,0.0000000000000000e+000,2.7362969287442013e+001,4.9992913943552367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641652130352e+002,5.6722891968758654e+002,4.1774737921577389e+002,2.3722009382478896e+002,2.8856574594406061e+002,4.3725761512565140e+002
4.0900000000000005e+003,1.4519212110583664e+001,-2.8658449108626371e+001,9.1003800997255922e+001,1.4166517644090703e+002,9.0760042327014517e+001,5.1345566743552524e+001,9.0381999416764017e+001,1.7250520699248909e+001,1.6321550849022170e+001,-2.5911776154918670e+001,1.5882831694068088e+001,-2.6750448166627535e+001,2.3687945429758739e+000,2.2768117779832879e+000,2.7496937556038428e+000,5.0265055335871303e+000,2.1219677107464214e+000,1.5231453732185214e-002,0.0000000000000000e+000,2.7363128842302217e+001,4.9993102573781584e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803642342329078e+002,5.6722915396765211e+002,4.1774822995235525e+002,2.3722089461380304e+002,2.8856633811291465e+002,4.3725771274718585e+002
4.1000000000000009e+003,1.4519190984255808e+001,-2.8658483460919001e+001,9.1003699928222403e+001,1.4166531921346876e+002,9.0759938475661585e+001,5.1345724452467948e+001,9.0381890001777208e+001,1.7250808123916670e+001,1.6321547393167904e+001,-2.5911782695605467e+001,1.5882824048661856e+001,-2.6750462929285987e+001,2.3688016851806974e+000,2.2768144337212926e+000,2.7497087411325420e+000,5.0265231748538346e+000,2.1219687601118875e+000,1.5231532642192441e-002,0.0000000000000000e+000,2.7363284148610944e+001,4.9993286180968255e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643014165340e+002,5.6722938199629425e+002,4.1774905803898264e+002,2.3722167410943302e+002,2.8856691451829397e+002,4.3725780776917793e+002
4.1100000000000009e+003,1.4519170421694572e+001,-2.8658516896064043e+001,9.1003601544864551e+001,1.4166545817202297e+002,9.0759837383986849e+001,5.1345877962068187e+001,9.0381783494396757e+001,1.7251087903983262e+001,1.6321544030858316e+001,-2.5911789059246843e+001,1.5882816608329810e+001,-2.6750477295967983e+001,2.3688086360640979e+000,2.2768170179693965e+000,2.7497233267190451e+000,5.0265403446884420e+000,2.1219697818394936e+000,1.5231609448039292e-002,0.0000000000000000e+000,2.7363435319559301e+001,4.9993464898946399e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643668125727e+002,5.6722960394074755e+002,4.1774986407895096e+002,2.3722243287745002e+002,2.8856747557989553e+002,4.3725790026078812e+002
4.1200000000000009e+003,1.4519150407817570e+001,-2.8658549438561977e+001,9.1003505775900479e+001,1.4166559341872505e+002,9.0759738978740856e+001,5.1346027384245929e+001,9.0381679817442802e+001,1.7251360242698979e+001,1.6321540759524034e+001,-2.5911795250705637e+001,1.5882809367532305e+001,-2.6750491277369747e+001,2.3688153993074561e+000,2.2768195312550663e+000,2.7497375213584450e+000,5.0265570526135113e+000,2.1219707766519371e+000,1.5231684196480149e-002,0.0000000000000000e+000,2.7363582465340244e+001,4.9993638858003521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644304691915e+002,5.6722981996363615e+002,4.1775064865957177e+002,2.3722317146871228e+002,2.8856802170640100e+002,4.3725799028967276e+002
4.1300000000000009e+003,1.4519130927947819e+001,-2.8658581112370911e+001,9.1003412551936776e+001,1.4166572505313025e+002,9.0759643188615058e+001,5.1346172827890882e+001,9.0381578895780919e+001,1.7251625337893074e+001,1.6321537576668458e+001,-2.5911801274706932e+001,1.5882802320881973e+001,-2.6750504883893427e+001,2.3688219787330702e+000,2.2768219743201543e+000,2.7497513340771875e+000,5.0265733083973423e+000,2.1219717452493967e+000,1.5231756934530230e-002,0.0000000000000000e+000,2.7363725693193430e+001,4.9993808184937848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644924320548e+002,5.6723003022340845e+002,4.1775141235243763e+002,2.3722389041939451e+002,2.8856855329538564e+002,4.3725807792124010e+002
4.1400000000000009e+003,1.4519111967801514e+001,-2.8658611940731305e+001,9.1003321805411559e+001,1.4166585317201668e+002,9.0759549944183178e+001,5.1346314399005166e+001,9.0381480656260109e+001,1.7251883382159178e+001,1.6321534479864759e+001,-2.5911807135843787e+001,1.5882795463137816e+001,-2.6750518125658658e+001,2.3688283846001839e+000,2.2768243541737379e+000,2.7497647812573520e+000,5.0265891354310899e+000,2.1219726883167556e+000,1.5231827750034179e-002,0.0000000000000000e+000,2.7363865107513107e+001,4.9993973003179917e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645527463755e+002,5.6723023487414650e+002,4.1775215571397291e+002,2.3722459025150360e+002,2.8856907073401624e+002,4.3725816321941460e+002
4.1500000000000009e+003,1.4519093513480382e+001,-2.8658641946266584e+001,9.1003233470560318e+001,1.4166597786955981e+002,9.0759459177865892e+001,5.1346452200751060e+001,9.0381385027675506e+001,1.7252134562959156e+001,1.6321531466754529e+001,-2.5911812838579721e+001,1.5882788789202683e+001,-2.6750531012507253e+001,2.3688346209882098e+000,2.2768266719621288e+000,2.7497778719877455e+000,5.0266045439498743e+000,2.1219736065208803e+000,1.5231896690520172e-002,0.0000000000000000e+000,2.7364000809894662e+001,4.9994133432851982e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646114560485e+002,5.6723043406579939e+002,4.1775287928569441e+002,2.3722527147312854e+002,2.8856957439908444e+002,4.3725824624643639e+002
4.1600000000000009e+003,1.4519075551459018e+001,-2.8658671151001187e+001,9.1003147483361758e+001,1.4166609923741390e+002,9.0759370823875543e+001,5.1346586333540017e+001,9.0381291940710042e+001,1.7252379062775731e+001,1.6321528535045665e+001,-2.5911818387252850e+001,1.5882782294118520e+001,-2.6750543554012495e+001,2.3688406870546381e+000,2.2768289241754580e+000,2.7497906095278841e+000,5.0266195337033421e+000,2.1219745005111865e+000,1.5231963771307101e-002,0.0000000000000000e+000,2.7364132899225467e+001,4.9994289590876747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646686037325e+002,5.6723062794430939e+002,4.1775358359469061e+002,2.3722593457889229e+002,2.8857006465730268e+002,4.3725832706275730e+002
4.1700000000000009e+003,1.4519058068573301e+001,-2.8658699576363887e+001,9.1003063781479867e+001,1.4166621736477106e+002,9.0759284818156146e+001,5.1346716895122995e+001,9.0381201327871594e+001,1.7252617059264423e+001,1.6321525682509876e+001,-2.5911823786080447e+001,1.5882775973061827e+001,-2.6750555759487867e+001,2.3688465909104326e+000,2.2768311159820014e+000,2.7498030074196840e+000,5.0266341234016849e+000,2.1219753709208198e+000,1.5232029064746633e-002,0.0000000000000000e+000,2.7364261471770192e+001,4.9994441591072530e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647242310092e+002,5.6723081665171480e+002,4.1775426915407689e+002,2.3722658005033873e+002,2.8857054186570696e+002,4.3725840572732119e+002
4.1800000000000009e+003,1.4519041052014456e+001,-2.8658727243212752e+001,9.1002982304240106e+001,1.4166633233840076e+002,9.0759201098359256e+001,5.1346843980627284e+001,9.0381113123467273e+001,1.7252848725340129e+001,1.6321522906981556e+001,-2.5911829039161177e+001,1.5882769821341290e+001,-2.6750567637991651e+001,2.3688523407857418e+000,2.2768332527356483e+000,2.7498150792334384e+000,5.0266483319690867e+000,2.1219762183664690e+000,1.5232092643423810e-002,0.0000000000000000e+000,2.7364386621211111e+001,4.9994589544205724e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647783782714e+002,5.6723100032621653e+002,4.1775493646321007e+002,2.3722720835615820e+002,2.8857100637174449e+002,4.3725848229745651e+002
4.1900000000000009e+003,1.4519024489318603e+001,-2.8658754171825848e+001,9.1002902992580673e+001,1.4166644424274097e+002,9.0759119603793948e+001,5.1346967682636944e+001,9.0381027263550578e+001,1.7253074229301205e+001,1.6321520206355949e+001,-2.5911834150478512e+001,1.5882763834393952e+001,-2.6750579198334293e+001,2.3688579298850541e+000,2.2768353254175802e+000,2.7498268209905996e+000,5.0266621464081798e+000,2.1219770434489891e+000,1.5232154482789084e-002,0.0000000000000000e+000,2.7364508438724897e+001,4.9994733558079872e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648310849792e+002,5.6723117910230656e+002,4.1775558600809313e+002,2.3722781995256580e+002,2.8857145851360661e+002,4.3725855682895627e+002
4.2000000000000009e+003,1.4519008368353290e+001,-2.8658780381960781e+001,9.1002825788992169e+001,1.4166655315997559e+002,9.0759040275364327e+001,5.1347088091290800e+001,9.0380943685855911e+001,1.7253293735028137e+001,1.6321517578586487e+001,-2.5911839123905850e+001,1.5882758007779930e+001,-2.6750590449088577e+001,2.3688633780218669e+000,2.2768373506503807e+000,2.7498382594981603e+000,5.0266756101485406e+000,2.1219778467537016e+000,1.5232214728893315e-002,0.0000000000000000e+000,2.7364627013078120e+001,4.9994873737649755e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648823893792e+002,5.6723135311090095e+002,4.1775621826189251e+002,2.3722841528376657e+002,2.8857189862052940e+002,4.3725862937611720e+002
4.2100000000000009e+003,1.4518992677315133e+001,-2.8658805892831992e+001,9.1002750637504889e+001,1.4166665917003871e+002,9.0758963055556961e+001,5.1347205294294497e+001,9.0380862329785145e+001,1.7253507401982574e+001,1.6321515021684437e+001,-2.5911843963207076e+001,1.5882752337181646e+001,-2.6750601398591186e+001,2.3688686760993347e+000,2.2768393173353578e+000,2.7498493879016812e+000,5.0266887052370386e+000,2.1219786288508686e+000,1.5232273341396247e-002,0.0000000000000000e+000,2.7364742430644583e+001,4.9995010185039064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649323287686e+002,5.6723152247935104e+002,4.1775683368502206e+002,2.3722899478204582e+002,2.8857232701287205e+002,4.3725869999180134e+002
4.2200000000000009e+003,1.4518977404714622e+001,-2.8658830723134912e+001,9.1002677483621994e+001,1.4166676235075556e+002,9.0758887888371916e+001,5.1347319377041231e+001,9.0380783136334614e+001,1.7253715385439591e+001,1.6321512533715861e+001,-2.5911848672042453e+001,1.5882746818397807e+001,-2.6750612054954274e+001,2.3688738327912753e+000,2.2768412315171296e+000,2.7498602198778732e+000,5.0267014513950024e+000,2.1219793902961785e+000,1.5232330393751823e-002,0.0000000000000000e+000,2.7364854775514743e+001,4.9995142999673874e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649809395057e+002,5.6723168733164687e+002,4.1775743272572845e+002,2.3722955886830192e+002,2.8857274400257052e+002,4.3725876872747466e+002
4.2300000000000009e+003,1.4518962539371465e+001,-2.8658854891071059e+001,9.1002606274292575e+001,1.4166686277783487e+002,9.0758814719295358e+001,5.1347430422637956e+001,9.0380706048066941e+001,1.7253917836521225e+001,1.6321510112801096e+001,-2.5911853253969383e+001,1.5882741447342026e+001,-2.6750622426068077e+001,2.3688788493050894e+000,2.2768430921253802e+000,2.7498707603407255e+000,5.0267138524661057e+000,2.1219801316309157e+000,1.5232385910938027e-002,0.0000000000000000e+000,2.7364964129531756e+001,4.9995272278320954e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650282569004e+002,5.6723184778842744e+002,4.1775801582028964e+002,2.3723010795221848e+002,2.8857314989321929e+002,4.3725883563323902e+002
4.2400000000000009e+003,1.4518948070405294e+001,-2.8658878414346049e+001,9.1002536957876316e+001,1.4166696052495047e+002,9.0758743495262650e+001,5.1347538511971095e+001,9.0380631009071664e+001,1.7254114902345975e+001,1.6321507757112599e+001,-2.5911857712446789e+001,1.5882736220038819e+001,-2.6750632519608786e+001,2.3688837408284775e+000,2.2768449115874878e+000,2.7498810303391963e+000,5.0267259419266841e+000,2.1219808533823068e+000,1.5232440007376741e-002,0.0000000000000000e+000,2.7365070572351613e+001,4.9995398115161947e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650743153946e+002,5.6723200396709706e+002,4.1775858339331762e+002,2.3723064243261214e+002,2.8857354498030725e+002,4.3725890075780092e+002
4.2500000000000009e+003,1.4518933987265635e+001,-2.8658901310133018e+001,9.1002469484280226e+001,1.4166705566354415e+002,9.0758674164799856e+001,5.1347643723491217e+001,9.0380557965114477e+001,1.7254306725592073e+001,1.6321505464880151e+001,-2.5911862050824993e+001,1.5882731132634758e+001,-2.6750642343016892e+001,2.3688884898559883e+000,2.2768466709733053e+000,2.7498910128689626e+000,5.0267376838422679e+000,2.1219815560621251e+000,1.5232492586764250e-002,0.0000000000000000e+000,2.7365174181231168e+001,4.9995520601540363e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651191483084e+002,5.6723215598151126e+002,4.1775913585664392e+002,2.3723116269627056e+002,2.8857392955037142e+002,4.3725896414845545e+002
4.2600000000000009e+003,1.4518920279661364e+001,-2.8658923595186138e+001,9.1002403804635790e+001,1.4166714826329257e+002,9.0758606677690395e+001,5.1347746133732926e+001,9.0380486863285725e+001,1.7254493445471439e+001,1.6321503234378547e+001,-2.5911866272369139e+001,1.5882726181372389e+001,-2.6750651903547549e+001,2.3688931395325485e+000,2.2768484096985877e+000,2.7499007612497843e+000,5.0267491709483725e+000,2.1219822401698947e+000,1.5232543942401124e-002,0.0000000000000000e+000,2.7365275031533315e+001,4.9995639826562808e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651627881607e+002,5.6723230394271934e+002,4.1775967361202453e+002,2.3723166912058866e+002,2.8857430388309331e+002,4.3725902585126289e+002
4.2700000000000009e+003,1.4518906937506708e+001,-2.8658945285906896e+001,9.1002339871019927e+001,1.4166723839247089e+002,9.0758540984690853e+001,5.1347845817712653e+001,9.0380417651701634e+001,1.7254675198445454e+001,1.6321501063918838e+001,-2.5911870380275815e+001,1.5882721362570637e+001,-2.6750661208308458e+001,2.3688976195166029e+000,2.2768500581435380e+000,2.7499101969996453e+000,5.0267602551431834e+000,2.1219829061962345e+000,1.5232593637539860e-002,0.0000000000000000e+000,2.7365373197139945e+001,4.9995755877581416e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652052669742e+002,5.6723244795955577e+002,4.1776019705329048e+002,2.3723216207554066e+002,2.8857466825240255e+002,4.3725908591144002e+002
4.2800000000000009e+003,1.4518893950953622e+001,-2.8658966398319166e+001,9.1002277636640784e+001,1.4166732611775137e+002,9.0758477037718478e+001,5.1347942848691048e+001,9.0380350279700949e+001,1.7254852117800112e+001,1.6321498951853812e+001,-2.5911874377662514e+001,1.5882716672636908e+001,-2.6750670264236504e+001,2.3689020033830408e+000,2.2768516850604850e+000,2.7499194086254595e+000,5.0267710936859444e+000,2.1219835546203210e+000,1.5232642160486564e-002,0.0000000000000000e+000,2.7365468750190985e+001,4.9995868839893205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652466159531e+002,5.6723258813829887e+002,4.1776070656501327e+002,2.3723264192244301e+002,2.8857502292612139e+002,4.3725914437331244e+002
4.2900000000000009e+003,1.4518881310597477e+001,-2.8658986947744779e+001,9.1002217056800021e+001,1.4166741150279728e+002,9.0758414790842764e+001,5.1348037296642701e+001,9.0380284698890151e+001,1.7255024330834829e+001,1.6321496896611425e+001,-2.5911878267504591e+001,1.5882712108140817e+001,-2.6750679077955340e+001,2.3689062714918157e+000,2.2768532696963848e+000,2.7499283762874684e+000,5.0267816459838528e+000,2.1219841858995308e+000,1.5232689399472246e-002,0.0000000000000000e+000,2.7365561759591571e+001,4.9995978794966788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652868646657e+002,5.6723272458043630e+002,4.1776120251452528e+002,2.3723310900644503e+002,2.8857536815972696e+002,4.3725920127881886e+002
4.3000000000000009e+003,1.4518869007192320e+001,-2.8659006949210777e+001,9.1002158087534141e+001,1.4166749461018475e+002,9.0758354198888441e+001,5.1348129230364179e+001,9.0380220861672058e+001,1.7255191962733136e+001,1.6321494896647593e+001,-2.5911882052724366e+001,1.5882707665711230e+001,-2.6750687655974247e+001,2.3689104257042755e+000,2.2768548119969143e+000,2.7499371050578487e+000,5.0267919170547630e+000,2.1219848004849324e+000,1.5232735380754706e-002,0.0000000000000000e+000,2.7365652293094342e+001,4.9996085822907844e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653260425710e+002,5.6723285738574043e+002,4.1776168526300199e+002,2.3723356366691851e+002,2.8857570420464873e+002,4.3725925666950258e+002
4.3100000000000009e+003,1.4518857031708594e+001,-2.8659026417420534e+001,9.1002100685899805e+001,1.4166757550103932e+002,9.0758295217728417e+001,5.1348218717059581e+001,9.0380158721553300e+001,1.7255355135780860e+001,1.6321492950455912e+001,-2.5911885736172934e+001,1.5882703342057100e+001,-2.6750696004647835e+001,2.3689144679556922e+000,2.2768563120213750e+000,2.7499456000262867e+000,5.0268019120476612e+000,2.1219853988167214e+000,1.5232780130734890e-002,0.0000000000000000e+000,2.7365740416876633e+001,4.9996190001961054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653641781835e+002,5.6723298665166874e+002,4.1776215516323902e+002,2.3723400623540317e+002,2.8857603130637580e+002,4.3725931058583285e+002
4.3200000000000009e+003,1.4518845375426531e+001,-2.8659045366557422e+001,9.1002044810419036e+001,1.4166765423436584e+002,9.0758237804741398e+001,5.1348305821631925e+001,9.0380098233627677e+001,1.7255513968074808e+001,1.6321491056582637e+001,-2.5911889320601688e+001,1.5882699134001063e+001,-2.6750704130111274e+001,2.3689184028101828e+000,2.2768577724178352e+000,2.7499538692377303e+000,5.0268116416555655e+000,2.1219859813205879e+000,1.5232823692246603e-002,0.0000000000000000e+000,2.7365826194849660e+001,4.9996291407690137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654012991325e+002,5.6723311247231175e+002,4.1776261255595421e+002,2.3723443703210586e+002,2.8857634970205055e+002,4.3725936306690818e+002
4.3300000000000009e+003,1.4518834031423236e+001,-2.8659063807237686e+001,9.1001990428197217e+001,1.4166773085711628e+002,9.0758181926126525e+001,5.1348390595524506e+001,9.0380039362283156e+001,1.7255668553232226e+001,1.6321489213866897e+001,-2.5911892808207682e+001,1.5882695039011985e+001,-2.6750712037251816e+001,2.3689222291375094e+000,2.2768591907326075e+000,2.7499619135691122e+000,5.0268211043017192e+000,2.1219865483435107e+000,1.5232866068766325e-002,0.0000000000000000e+000,2.7365909677683476e+001,4.9996390100008000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654374348685e+002,5.6723323492247971e+002,4.1776305771130404e+002,2.3723485631080257e+002,2.8857665957901162e+002,4.3725941414398517e+002
4.3400000000000009e+003,1.4518822988201940e+001,-2.8659081760037793e+001,9.1001937484411513e+001,1.4166780544674214e+002,9.0758127525548943e+001,5.1348473124543034e+001,9.0379982048162049e+001,1.7255819047444788e+001,1.6321487420412023e+001,-2.5911896202580635e+001,1.5882691052925757e+001,-2.6750719734109992e+001,2.3689259619128813e+000,2.2768605790294858e+000,2.7499697540039119e+000,5.0268303330333977e+000,2.1219871004217827e+000,1.5232907374271961e-002,0.0000000000000000e+000,2.7365990949860759e+001,4.9996486178786654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654726001588e+002,5.6723335412587505e+002,4.1776349107956963e+002,2.3723526449502748e+002,2.8857696125257121e+002,4.3725946386777048e+002
4.3500000000000009e+003,1.4518812239371558e+001,-2.8659099233566252e+001,9.1001885948713650e+001,1.4166787804685924e+002,9.0758074571824935e+001,5.1348553456123625e+001,9.0379926258410862e+001,1.7255965537039174e+001,1.6321485675143911e+001,-2.5911899505753439e+001,1.5882687173398608e+001,-2.6750727225211307e+001,2.3689295850327547e+000,2.2768619205925971e+000,2.7499773738875364e+000,5.0268392944801334e+000,2.1219876378936897e+000,1.5232947515234426e-002,0.0000000000000000e+000,2.7366070058096739e+001,4.9996579699272615e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655068359882e+002,5.6723347015188335e+002,4.1776391290989102e+002,2.3723566181880756e+002,2.8857725489437178e+002,4.3725951226881762e+002
4.3600000000000009e+003,1.4518801776917201e+001,-2.8659116241506354e+001,9.1001835782920807e+001,1.4166794871166297e+002,9.0758023025719098e+001,5.1348631649974436e+001,9.0379871951690419e+001,1.7256108130706991e+001,1.6321483976734388e+001,-2.5911902720239823e+001,1.5882683397517726e+001,-2.6750734516180131e+001,2.3689331209741438e+000,2.2768632354146403e+000,2.7499848018265163e+000,5.0268480372411570e+000,2.1219881611406723e+000,1.5232986648532398e-002,0.0000000000000000e+000,2.7366147061195875e+001,4.9996670730991923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655401602674e+002,5.6723358308697050e+002,4.1776432351573590e+002,2.3723604857685777e+002,2.8857754072302492e+002,4.3725955938081125e+002
4.3700000000000009e+003,1.4518791593361104e+001,-2.8659132795899922e+001,9.1001786951422233e+001,1.4166801749163517e+002,9.0757972850639405e+001,5.1348707761805372e+001,9.0379819089446826e+001,1.7256246929844565e+001,1.6321482323940341e+001,-2.5911905848392536e+001,1.5882679722562417e+001,-2.6750741612269763e+001,2.3689365684113191e+000,2.2768645207331404e+000,2.7499920386468633e+000,5.0268565593800041e+000,2.1219886705329416e+000,1.5233024777264558e-002,0.0000000000000000e+000,2.7366222014009963e+001,4.9996759338792970e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655725981815e+002,5.6723369301169919e+002,4.1776472318954126e+002,2.3723642504410307e+002,2.8857781894209944e+002,4.3725960523870060e+002
4.3800000000000009e+003,1.4518781681175382e+001,-2.8659148909032155e+001,9.1001739418352031e+001,1.4166808443767917e+002,9.0757924009731724e+001,5.1348781847679675e+001,9.0379767632850971e+001,1.7256382036521870e+001,1.6321480715513136e+001,-2.5911908892574758e+001,1.5882676145794191e+001,-2.6750748518768035e+001,2.3689399032963969e+000,2.2768657519335807e+000,2.7499990588067385e+000,5.0268648107403191e+000,2.1219891664391319e+000,1.5233061758461872e-002,0.0000000000000000e+000,2.7366294971752950e+001,4.9996845587954908e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656041731085e+002,5.6723380000728059e+002,4.1776511222566666e+002,2.3723679149729236e+002,2.8857808975656695e+002,4.3725964987611326e+002
4.3900000000000009e+003,1.4518772033043907e+001,-2.8659164592763091e+001,9.1001693148845632e+001,1.4166814959931565e+002,9.0757876467170817e+001,5.1348853962108365e+001,9.0379717544156748e+001,1.7256513549988767e+001,1.6321479150240457e+001,-2.5911911855081001e+001,1.5882672664552432e+001,-2.6750755240812225e+001,2.3689431596873520e+000,2.2768669602930403e+000,2.7500059041518736e+000,5.0268728644449139e+000,2.1219896492190844e+000,1.5233097822481632e-002,0.0000000000000000e+000,2.7366365988104803e+001,4.9996929541947907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656349087834e+002,5.6723390415271183e+002,4.1776549091028215e+002,2.3723714820553684e+002,2.8857835336535749e+002,4.3725969332547709e+002
4.4000000000000009e+003,1.4518762642000159e+001,-2.8659179858509930e+001,9.1001648109707560e+001,1.4166821302371727e+002,9.0757830188846597e+001,5.1348924156992439e+001,9.0379668787425814e+001,1.7256641564718905e+001,1.6321477626967717e+001,-2.5911914738096442e+001,1.5882669276305359e+001,-2.6750761783291011e+001,2.3689463301327143e+000,2.2768681372588748e+000,2.7500125682273651e+000,5.0268807054862403e+000,2.1219901192124611e+000,1.5233132932194228e-002,0.0000000000000000e+000,2.7366435114170429e+001,4.9997011261190323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656648262807e+002,5.6723400552322926e+002,4.1776585951585980e+002,2.3723749542501716e+002,2.8857860995836387e+002,4.3725973561858706e+002
4.4100000000000009e+003,1.4518753501183571e+001,-2.8659194717404830e+001,9.1001604268235781e+001,1.4166827475727212e+002,9.0757785141155821e+001,5.1348992483449479e+001,9.0379621327253815e+001,1.7256766173803044e+001,1.6321476144559366e+001,-2.5911917543770272e+001,1.5882665978558983e+001,-2.6750768151020026e+001,2.3689494173057124e+000,2.2768692840338471e+000,2.7500190563030533e+000,5.0268883403369005e+000,2.1219905767570815e+000,1.5233167115443631e-002,0.0000000000000000e+000,2.7366502400288653e+001,4.9997090805200514e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656939476866e+002,5.6723410419285199e+002,4.1776621831076773e+002,2.3723783340812724e+002,2.8857885972228405e+002,4.3725977678587412e+002
4.4200000000000009e+003,1.4518744603917979e+001,-2.8659209180297040e+001,9.1001561592595195e+001,1.4166833484512591e+002,9.0757741291386679e+001,5.1349058991230436e+001,9.0379575129175564e+001,1.7256887467823219e+001,1.6321474701910823e+001,-2.5911920274193022e+001,1.5882662768887418e+001,-2.6750774348683365e+001,2.3689524201581258e+000,2.2768703982801224e+000,2.7500253692710279e+000,5.0268957675511503e+000,2.1219910221816987e+000,1.5233200375858087e-002,0.0000000000000000e+000,2.7366567895453215e+001,4.9997168231901355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657222943440e+002,5.6723420023362121e+002,4.1776656755621241e+002,2.3723816240050206e+002,2.8857910283893386e+002,4.3725981685742556e+002
4.4300000000000009e+003,1.4518735943685320e+001,-2.8659223257802466e+001,9.1001520051703650e+001,1.4166839333137665e+002,9.0757698607600545e+001,5.1349123728916084e+001,9.0379530159540579e+001,1.7257005535245639e+001,1.6321473297944816e+001,-2.5911922931403609e+001,1.5882659644922995e+001,-2.6750780380852802e+001,2.3689553427432770e+000,2.2768714825940601e+000,2.7500315138944385e+000,5.0269029964884986e+000,2.1219914558065449e+000,1.5233232749621458e-002,0.0000000000000000e+000,2.7366631647501947e+001,4.9997243597854663e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657498867500e+002,5.6723429371589862e+002,4.1776690750723981e+002,2.3723848264202030e+002,2.8857933948580791e+002,4.3725985586244542e+002
4.4400000000000009e+003,1.4518727516752101e+001,-2.8659236559469861e+001,9.1001479603521602e+001,1.4166845079000643e+002,9.0757657047091129e+001,5.1349186746245095e+001,9.0379486374163747e+001,1.7257120459098473e+001,1.6321471933849001e+001,-2.5911925513154216e+001,1.5882656604656429e+001,-2.6750786251408073e+001,2.3689581836169480e+000,2.2768725403670533e+000,2.7500374870818161e+000,5.0269100274488689e+000,2.1219918790519698e+000,1.5233264214644774e-002,0.0000000000000000e+000,2.7366693699648749e+001,4.9997316961643776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657813219445e+002,5.6723438536503261e+002,4.1776723844991898e+002,2.3723879435991114e+002,2.8857957016900423e+002,4.3725989366320630e+002
4.4500000000000009e+003,1.4518719311137403e+001,-2.8659250294654072e+001,9.1001440239282928e+001,1.4166850562691070e+002,9.0757616600056949e+001,5.1349248053981398e+001,9.0379443761695271e+001,1.7257232300105386e+001,1.6321470602045377e+001,-2.5911928033787262e+001,1.5882653645565373e+001,-2.6750791965219577e+001,2.3689588706645313e+000,2.2768715609248584e+000,2.7500408958137239e+000,5.0269124567385823e+000,2.1219922890972152e+000,1.5233281523670102e-002,0.0000000000000000e+000,2.7366754087330378e+001,4.9997388336884740e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658028790170e+002,5.6723447323248024e+002,4.1776756044767012e+002,2.3723909771686607e+002,2.8857979399221591e+002,4.3725993076752411e+002
4.4600000000000009e+003,1.4518711324780659e+001,-2.8659263276420404e+001,9.1001401939362296e+001,1.4166855957392607e+002,9.0757577246079720e+001,5.1349307762682088e+001,9.0379402299498310e+001,1.7257341196154186e+001,1.6321469307825620e+001,-2.5911930483287506e+001,1.5882650765135335e+001,-2.6750797527142538e+001,2.3689634058985525e+000,2.2768743296378458e+000,2.7500486980247745e+000,5.0269230276626207e+000,2.1219926889313423e+000,1.5233323211915581e-002,0.0000000000000000e+000,2.7366812884710214e+001,4.9997457846315228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658283282618e+002,5.6723455945045828e+002,4.1776787395028697e+002,2.3723939308186604e+002,2.8858001226571645e+002,4.3725996680820367e+002
4.4700000000000009e+003,1.4518703551300160e+001,-2.8659275912131278e+001,9.1001364653512809e+001,1.4166861208080940e+002,9.0757538934200170e+001,5.1349365882817779e+001,9.0379361935456856e+001,1.7257447191576262e+001,1.6321468048559346e+001,-2.5911932866633293e+001,1.5882647961780984e+001,-2.6750802940238117e+001,2.3689662374759006e+000,2.2768755031366505e+000,2.7500544554582413e+000,5.0269299585948914e+000,2.1219930782766294e+000,1.5233353612704732e-002,0.0000000000000000e+000,2.7366870116291977e+001,4.9997525507053808e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658530994886e+002,5.6723464337118764e+002,4.1776817912278216e+002,2.3723968058095909e+002,2.8858022470615145e+002,4.3726000181247542e+002
4.4800000000000009e+003,1.4518695984833892e+001,-2.8659288211274145e+001,9.1001328355353692e+001,1.4166866318388151e+002,9.0757501637305921e+001,5.1349422454201147e+001,9.0379322640990196e+001,1.7257550365218151e+001,1.6321466822970642e+001,-2.5911935186239475e+001,1.5882645233189880e+001,-2.6750808208971421e+001,2.3689688029288911e+000,2.2768764620768289e+000,2.7500598384693840e+000,5.0269363005462129e+000,2.1219934573773722e+000,1.5233381978814060e-002,0.0000000000000000e+000,2.7366925824244277e+001,4.9997591365229880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658772118541e+002,5.6723472505303289e+002,4.1776847617649241e+002,2.3723996042772106e+002,2.8858043148498547e+002,4.3726003587663570e+002
4.4900000000000009e+003,1.4518688619904875e+001,-2.8659300182777315e+001,9.1001293020045111e+001,1.4166871292193025e+002,9.0757465329830026e+001,5.1349477518707658e+001,9.0379284389077569e+001,1.7257650794614847e+001,1.6321465630185404e+001,-2.5911937443760422e+001,1.5882642577407198e+001,-2.6750813337116995e+001,2.3689712896226900e+000,2.2768773854518063e+000,2.7500650661651873e+000,5.0269424516169936e+000,2.1219938264501481e+000,1.5233409523514506e-002,0.0000000000000000e+000,2.7366980049369488e+001,4.9997655469410233e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659006825086e+002,5.6723480455656579e+002,4.1776876532633395e+002,2.3724023283200640e+002,2.8858063276278898e+002,4.3726006903838311e+002
4.5000000000000009e+003,1.4518681451155805e+001,-2.8659311835357016e+001,9.1001258622925661e+001,1.4166876133264265e+002,9.0757429986405000e+001,5.1349531116936191e+001,9.0379247152938476e+001,1.7257748552801274e+001,1.6321464469338430e+001,-2.5911939640833651e+001,1.5882639992503117e+001,-2.6750818328401181e+001,2.3689737146507475e+000,2.2768782886232635e+000,2.7500701600525845e+000,5.0269484486758476e+000,2.1219941857467841e+000,1.5233436364932884e-002,0.0000000000000000e+000,2.7367032831236259e+001,4.9997717866741823e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659235284391e+002,5.6723488194092135e+002,4.1776904678211247e+002,2.3724049799168984e+002,2.8858082868687973e+002,4.3726010132215640e+002
4.5100000000000009e+003,1.4518674473360457e+001,-2.8659323177490506e+001,9.1001225139681651e+001,1.4166880845212984e+002,9.0757395582030441e+001,5.1349583288202325e+001,9.0379210906198495e+001,1.7257843710629402e+001,1.6321463339573359e+001,-2.5911941779079910e+001,1.5882637476584014e+001,-2.6750823186480375e+001,2.3689760724346844e+000,2.2768791651916729e+000,2.7500751152962075e+000,5.0269542804878800e+000,2.1219945355216243e+000,1.5233462475253822e-002,0.0000000000000000e+000,2.7367084208292056e+001,4.9997778602920960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659457664895e+002,5.6723495726311717e+002,4.1776932074808479e+002,2.3724075609880697e+002,2.8858101939894937e+002,4.3726013275010848e+002
4.5200000000000009e+003,1.4518667681428187e+001,-2.8659334217455608e+001,9.1001192546429309e+001,1.4166885431535644e+002,9.0757362092153585e+001,5.1349634070666298e+001,9.0379175622966727e+001,1.7257936337098840e+001,1.6321462240053581e+001,-2.5911943860082602e+001,1.5882635027803522e+001,-2.6750827914919768e+001,2.3689783713158552e+000,2.2768800221626702e+000,2.7500799431798422e+000,5.0269599653425123e+000,2.1219948760234035e+000,1.5233487915976162e-002,0.0000000000000000e+000,2.7367134217937519e+001,4.9997837722327915e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659674128477e+002,5.6723503057854180e+002,4.1776958742321648e+002,2.3724100734040508e+002,2.8858120503701366e+002,4.3726016334398474e+002
4.5300000000000009e+003,1.4518661070402802e+001,-2.8659344963326305e+001,9.1001160819762063e+001,1.4166889895616146e+002,9.0757329492716423e+001,5.1349683501414177e+001,9.0379141277882425e+001,1.7258026499414541e+001,1.6321461169964692e+001,-2.5911945885383119e+001,1.5882632644364305e+001,-2.6750832517189821e+001,2.3689806032765239e+000,2.2768808508441589e+000,2.7500846359585180e+000,5.0269654868026770e+000,2.1219952074955399e+000,1.5233512643218141e-002,0.0000000000000000e+000,2.7367182896577447e+001,4.9997895268106845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659884831006e+002,5.6723510194095411e+002,4.1776984700135807e+002,2.3724125189871526e+002,2.8858138573560262e+002,4.3726019312515666e+002
4.5400000000000009e+003,1.4518654635463861e+001,-2.8659355422922602e+001,9.1001129936817577e+001,1.4166894240734979e+002,9.0757297760222798e+001,5.1349731616472980e+001,9.0379107846181398e+001,1.7258114263010782e+001,1.6321460128514786e+001,-2.5911947856480253e+001,1.5882630324518635e+001,-2.6750836996665299e+001,2.3689827767421239e+000,2.2768816583754581e+000,2.7500892049353833e+000,5.0269708633108419e+000,2.1219955301760534e+000,1.5233536718644440e-002,0.0000000000000000e+000,2.7367230279621140e+001,4.9997951282186477e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660089928047e+002,5.6723517140255865e+002,4.1777009967113560e+002,2.3724148995114007e+002,2.8858156162573721e+002,4.3726022211473753e+002
4.5500000000000009e+003,1.4518648371914505e+001,-2.8659365603893605e+001,9.1001099875251825e+001,1.4166898470081975e+002,9.0757266871710726e+001,5.1349778450925953e+001,9.0379075303666411e+001,1.7258199691664629e+001,1.6321459114932960e+001,-2.5911949774833033e+001,1.5882628066564344e+001,-2.6750841356632890e+001,2.3689849014408186e+000,2.2768824531711682e+000,2.7500936628877333e+000,5.0269761160589015e+000,2.1219958442966398e+000,1.5233560212109941e-002,0.0000000000000000e+000,2.7367276401573633e+001,4.9998005805401760e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660289567324e+002,5.6723523901417832e+002,4.1777034561643160e+002,2.3724172167062920e+002,2.8858173283518539e+002,4.3726025033343370e+002
4.5600000000000009e+003,1.4518642275187595e+001,-2.8659375513669687e+001,9.1001070613295127e+001,1.4166902586747381e+002,9.0757236804809807e+001,5.1349824038872214e+001,9.0379043626765053e+001,1.7258282847420958e+001,1.6321458128469782e+001,-2.5911951641859872e+001,1.5882625868846471e+001,-2.6750845600288187e+001,2.3689869505573284e+000,2.2768832085491981e+000,2.7500979801322778e+000,5.0269811886814759e+000,2.1219961500838269e+000,1.5233582958297059e-002,0.0000000000000000e+000,2.7367321295988461e+001,4.9998058877443611e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660483894038e+002,5.6723530482511183e+002,4.1777058501610060e+002,2.3724194722544735e+002,2.8858189948834166e+002,4.3726027780143698e+002
4.5700000000000009e+003,1.4518636340836160e+001,-2.8659385159451546e+001,9.1001042129712005e+001,1.4166906593742459e+002,9.0757207537698960e+001,5.1349868413507181e+001,9.0379012792485966e+001,1.7258363790733256e+001,1.6321457168396226e+001,-2.5911953458940530e+001,1.5882623729754126e+001,-2.6750849730741720e+001,2.3689889603950940e+000,2.2768839585161862e+000,2.7501022002208146e+000,5.0269861587370013e+000,2.1219964477582933e+000,1.5233605197583096e-002,0.0000000000000000e+000,2.7367364995544222e+001,4.9998110536960098e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660673052724e+002,5.6723536888341175e+002,4.1777081804436102e+002,2.3724216677951566e+002,2.8858206170635611e+002,4.3726030453858345e+002
4.5800000000000009e+003,1.4518630564531549e+001,-2.8659394548336024e+001,9.1001014403821401e+001,1.4166910493995829e+002,9.0757179049127558e+001,5.1349911607143497e+001,9.0378982778439024e+001,1.7258442580453391e+001,1.6321456234002913e+001,-2.5911955227417621e+001,1.5882621647719850e+001,-2.6750853751020088e+001,2.3689909080061917e+000,2.2768846801528371e+000,2.7501062978827342e+000,5.0269909780355713e+000,2.1219967375334616e+000,1.5233626789143353e-002,0.0000000000000000e+000,2.7367407532054187e+001,4.9998160821563658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660857174316e+002,5.6723543123582681e+002,4.1777104487082022e+002,2.3724238049244184e+002,2.8858221960724711e+002,4.3726033056414923e+002
4.5900000000000009e+003,1.4518624942063489e+001,-2.8659403687132880e+001,9.1000987415487572e+001,1.4166914290351065e+002,9.0757151318405562e+001,5.1349953651198177e+001,9.0378953562825970e+001,1.7258519273829108e+001,1.6321455324600063e+001,-2.5911956948596639e+001,1.5882619621218984e+001,-2.6750857664067297e+001,2.3689928007581562e+000,2.2768853797022279e+000,2.7501102830057782e+000,5.0269956627080061e+000,2.1219970196191400e+000,1.5233647786929032e-002,0.0000000000000000e+000,2.7367448936456526e+001,4.9998209767835135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661036397153e+002,5.6723549192777477e+002,4.1777126566045422e+002,2.3724258851948323e+002,2.8858237330580920e+002,4.3726035589710438e+002
4.6000000000000009e+003,1.4518619469328488e+001,-2.8659412582504359e+001,9.1000961145075593e+001,1.4166917985581262e+002,9.0757124325357609e+001,5.1349994576297831e+001,9.0378925124390847e+001,1.7258593926683261e+001,1.6321454439515765e+001,-2.5911958623749285e+001,1.5882617648765851e+001,-2.6750861472752035e+001,2.3689946498403782e+000,2.2768860671012292e+000,2.7501141698797862e+000,5.0270002369810154e+000,2.1219972942191880e+000,1.5233668269298180e-002,0.0000000000000000e+000,2.7367489238916221e+001,4.9998257411432405e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661210852607e+002,5.6723555100354929e+002,4.1777148057410136e+002,2.3724279101202487e+002,2.8858252291396167e+002,4.3726038055579590e+002
