#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4.6100000000000009e+003,1.4518614142338745e+001,-2.8659421240953634e+001,9.1000935573502503e+001,1.4166921582380184e+002,9.0757098050375589e+001,5.1350034412208743e+001,9.0378897442475477e+001,1.7258666593260727e+001,1.6321453578097376e+001,-2.5911960254110767e+001,1.5882615728917127e+001,-2.6750865179861279e+001,2.3689964513441457e+000,2.2768867377980242e+000,2.7501179552306980e+000,5.0270046930287222e+000,2.1219975615313600e+000,1.5233688217339026e-002,0.0000000000000000e+000,2.7367528468745661e+001,4.9998303787006591e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661380665420e+002,5.6723560850618037e+002,4.1777168976807297e+002,2.3724298811718148e+002,2.8858266854053733e+002,4.3726040455814558e+002
4.6200000000000009e+003,1.4518608957209866e+001,-2.8659429668790352e+001,9.1000910682176112e+001,1.4166925083370865e+002,9.0757072474355837e+001,5.1350073187918497e+001,9.0378870496953283e+001,1.7258737326408209e+001,1.6321452739709315e+001,-2.5911961840884004e+001,1.5882613860266892e+001,-2.6750868788109727e+001,2.3689982026574161e+000,2.2768873885084755e+000,2.7501216372574668e+000,5.0270090257659419e+000,2.1219978217488347e+000,1.5233707620321732e-002,0.0000000000000000e+000,2.7367566654496954e+001,4.9998348928310065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661545959949e+002,5.6723566447757526e+002,4.1777189339461756e+002,2.3724317997827166e+002,2.8858281029147037e+002,4.3726042792161570e+002
4.6300000000000009e+003,1.4518603910160504e+001,-2.8659437872168041e+001,9.1000886452992702e+001,1.4166928491108882e+002,9.0757047578696543e+001,5.1350110931654683e+001,9.0378844268226587e+001,1.7258806177581278e+001,1.6321451923733214e+001,-2.5911963385239375e+001,1.5882612041446865e+001,-2.6750872300139406e+001,2.3689999049887622e+000,2.2768880196405239e+000,2.7501252185613110e+000,5.0270132382018353e+000,2.1219980750593073e+000,1.5233726491921598e-002,0.0000000000000000e+000,2.7367603823971649e+001,4.9998392868206565e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661706855968e+002,5.6723571895855548e+002,4.1777209160198248e+002,2.3724336673484675e+002,2.8858294827000185e+002,4.3726045066325258e+002
4.6400000000000009e+003,1.4518598997512221e+001,-2.8659445857063872e+001,9.1000862868346900e+001,1.4166931808077214e+002,9.0757023345307999e+001,5.1350147670871763e+001,9.0378818737236713e+001,1.7258873196822890e+001,1.6321451129567500e+001,-2.5911964888315424e+001,1.5882610271126019e+001,-2.6750875718520462e+001,2.3690015658897363e+000,2.2768886377195114e+000,2.7501287090749660e+000,5.0270173467944774e+000,2.1219983216458780e+000,1.5233744886445851e-002,0.0000000000000000e+000,2.7367640004209250e+001,4.9998435638659430e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661863470711e+002,5.6723577198879400e+002,4.1777228453434924e+002,2.3724354852263625e+002,2.8858308257645865e+002,4.3726047279958237e+002
4.6500000000000009e+003,1.4518594215682825e+001,-2.8659453629297900e+001,9.1000839911085293e+001,1.4166935036697691e+002,9.0756999756564568e+001,5.1350183432316271e+001,9.0378793885414439e+001,1.7258938432897480e+001,1.6321450356626837e+001,-2.5911966351219945e+001,1.5882608548008426e+001,-2.6750879045755198e+001,2.3690031841145416e+000,2.2768892408342234e+000,2.7501321084876320e+000,5.0270213493218554e+000,2.1219985616865249e+000,1.5233762801478602e-002,0.0000000000000000e+000,2.7367675221550371e+001,4.9998477270807143e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662015918758e+002,5.6723582360697424e+002,4.1777247233218435e+002,2.3724372547387685e+002,2.8858321330865078e+002,4.3726049434675389e+002
4.6600000000000009e+003,1.4518589561187657e+001,-2.8659461194546964e+001,9.1000817564521441e+001,1.4166938179321835e+002,9.0756976795321108e+001,5.1350218241998505e+001,9.0378769694696786e+001,1.7259001933221896e+001,1.6321449604341915e+001,-2.5911967775030490e+001,1.5882606870833662e+001,-2.6750882284277395e+001,2.3690047609741436e+000,2.2768898295503810e+000,2.7501354194262797e+000,5.0270252489766607e+000,2.1219987953546910e+000,1.5233780250895454e-002,0.0000000000000000e+000,2.7367709501615650e+001,4.9998517794934912e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662164309634e+002,5.6723587385067572e+002,4.1777265513209511e+002,2.3724389771716361e+002,2.8858334056166882e+002,4.3726051532038025e+002
4.6700000000000009e+003,1.4518585030632357e+001,-2.8659468558306543e+001,9.1000795812406864e+001,1.4166941238242367e+002,9.0756954444881856e+001,5.1350252125264035e+001,9.0378746147493374e+001,1.7259063743995569e+001,1.6321448872158307e+001,-2.5911969160796360e+001,1.5882605238373865e+001,-2.6750885436457963e+001,2.3690062763642743e+000,2.2768903838697523e+000,2.7501386196288689e+000,5.0270290034986207e+000,2.1219990228196552e+000,1.5233797110725193e-002,0.0000000000000000e+000,2.7367742869362303e+001,4.9998557240547996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662308754122e+002,5.6723592275652493e+002,4.1777283306717021e+002,2.3724406537781567e+002,2.8858346442813297e+002,4.3726053573581095e+002
4.6800000000000009e+003,1.4518580620715628e+001,-2.8659475725990745e+001,9.1000774638935198e+001,1.4166944215692286e+002,9.0756932689005069e+001,5.1350285106761987e+001,9.0378723226692699e+001,1.7259123910161918e+001,1.6321448159537095e+001,-2.5911970509537554e+001,1.5882603649435440e+001,-2.6750888504601676e+001,2.3690077732913304e+000,2.2768909444679135e+000,2.7501417600658655e+000,5.0270327045337790e+000,2.1219992442445972e+000,1.5233813662668429e-002,0.0000000000000000e+000,2.7367775349069689e+001,4.9998595636346067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662449351833e+002,5.6723597036018668e+002,4.1777300626685525e+002,2.3724422857770125e+002,2.8858358499820469e+002,4.3726055560784249e+002
4.6900000000000009e+003,1.4518576328222464e+001,-2.8659482702792047e+001,9.1000754028712848e+001,1.4166947113841161e+002,9.0756911511874094e+001,5.1350317210497906e+001,9.0378700915631214e+001,1.7259182475475654e+001,1.6321447465953440e+001,-2.5911971822247381e+001,1.5882602102855618e+001,-2.6750891490953677e+001,2.3690092140514203e+000,2.2768914744673281e+000,2.7501447979882552e+000,5.0270362724555833e+000,2.1219994597903953e+000,1.5233829669304163e-002,0.0000000000000000e+000,2.7367806964375404e+001,4.9998633010273295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662586209219e+002,5.6723601669632922e+002,4.1777317485720749e+002,2.3724438743550371e+002,2.8858370235957341e+002,4.3726057495101912e+002
4.7000000000000009e+003,1.4518572150024342e+001,-2.8659489493796769e+001,9.1000733966754979e+001,1.4166949934802784e+002,9.0756890898091257e+001,5.1350348459837335e+001,9.0378679198086544e+001,1.7259239482527789e+001,1.6321446790896918e+001,-2.5911973099891924e+001,1.5882600597503368e+001,-2.6750894397697977e+001,2.3690106341399151e+000,2.2768920073598822e+000,2.7501477755946264e+000,5.0270397829545086e+000,2.1219996696129684e+000,1.5233845363775656e-002,0.0000000000000000e+000,2.7367837738290746e+001,4.9998669389534484e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662719425552e+002,5.6723606179872434e+002,4.1777333896092586e+002,2.3724454206673107e+002,2.8858381659770549e+002,4.3726059377942579e+002
4.7100000000000009e+003,1.4518568083076392e+001,-2.8659496103956144e+001,9.1000714438482660e+001,1.4166952680634478e+002,9.0756870832676825e+001,5.1350378877518381e+001,9.0378658058276443e+001,1.7259294972783209e+001,1.6321446133870939e+001,-2.5911974343411003e+001,1.5882599132277843e+001,-2.6750897226960177e+001,2.3690120009591285e+000,2.2768925112090135e+000,2.7501506560080502e+000,5.0270431672170641e+000,2.1219998738637851e+000,1.5233860541225044e-002,0.0000000000000000e+000,2.7367867693208325e+001,4.9998704800601274e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662849097952e+002,5.6723610570023880e+002,4.1777349869741039e+002,2.3724469258383581e+002,2.8858392779568140e+002,4.3726061210669741e+002
4.7200000000000009e+003,1.4518564124403712e+001,-2.8659502538130653e+001,9.1000695429650548e+001,1.4166955353346657e+002,9.0756851300993119e+001,5.1350408485757669e+001,9.0378637480779389e+001,1.7259348986737336e+001,1.6321445494390485e+001,-2.5911975553722613e+001,1.5882597706103857e+001,-2.6750899980816399e+001,2.3690133361816965e+000,2.2768930062516173e+000,2.7501534653310094e+000,5.0270464715826266e+000,2.1220000726906276e+000,1.5233875345665008e-002,0.0000000000000000e+000,2.7367896851006606e+001,4.9998739269336909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662975318292e+002,5.6723614843298742e+002,4.1777365418331931e+002,2.3724483909664471e+002,2.8858403603473238e+002,4.3726062994626238e+002
4.7300000000000009e+003,1.4518560271144564e+001,-2.8659508800940358e+001,9.1000676926549403e+001,1.4166957954872225e+002,9.0756832288953746e+001,5.1350437305932246e+001,9.0378617450754462e+001,1.7259401563361337e+001,1.6321444871988930e+001,-2.5911976731709927e+001,1.5882596317946938e+001,-2.6750902661264121e+001,2.3690146350258927e+000,2.2768934873224693e+000,2.7501561989212262e+000,5.0270496862436955e+000,2.1220002662367476e+000,1.5233889750828556e-002,0.0000000000000000e+000,2.7367925232736923e+001,4.9998772820629881e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663098181374e+002,5.6723619002785699e+002,4.1777380553090791e+002,2.3724498171086890e+002,2.8858414139298782e+002,4.3726064731100848e+002
4.7400000000000009e+003,1.4518556520478207e+001,-2.8659514896992050e+001,9.1000658915669405e+001,1.4166960487115631e+002,9.0756813782677114e+001,5.1350465359104703e+001,9.0378597953576659e+001,1.7259452741063342e+001,1.6321444266206697e+001,-2.5911977878242709e+001,1.5882594966787781e+001,-2.6750905270271573e+001,2.3690159002946416e+000,2.2768939565534665e+000,2.7501588609270549e+000,5.0270528174805218e+000,2.1220004546424920e+000,1.5233903779149812e-002,0.0000000000000000e+000,2.7367952859145248e+001,4.9998805479004830e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663217774454e+002,5.6723623051527727e+002,4.1777395285078376e+002,2.3724512053065877e+002,2.8858424394746851e+002,4.3726066421362833e+002
4.7500000000000009e+003,1.4518552869673279e+001,-2.8659520830717497e+001,9.1000641383931352e+001,1.4166962951923449e+002,9.0756795768723890e+001,5.1350492665684044e+001,9.0378578975086356e+001,1.7259502557037536e+001,1.6321443676598896e+001,-2.5911978994163036e+001,1.5882593651639402e+001,-2.6750907809744518e+001,2.3690171373444637e+000,2.2768944185488342e+000,2.7501614584334537e+000,5.0270558769822884e+000,2.1220006380440699e+000,1.5233917469346745e-002,0.0000000000000000e+000,2.7367979750323116e+001,4.9998837268214800e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663334185586e+002,5.6723626992474476e+002,4.1777409625009170e+002,2.3724525565690547e+002,2.8858434377273028e+002,4.3726068066643188e+002
4.7600000000000009e+003,1.4518549316069173e+001,-2.8659526606452232e+001,9.1000624318585849e+001,1.4166965351093347e+002,9.0756778233993913e+001,5.1350519245543353e+001,9.0378560501482212e+001,1.7259551047523644e+001,1.6321443102732147e+001,-2.5911980080291102e+001,1.5882592371540483e+001,-2.6750910281539205e+001,2.3690183364183874e+000,2.2768948634008752e+000,2.7501639809576748e+000,5.0270588443585495e+000,2.1220008165739799e+000,1.5233930762838974e-002,0.0000000000000000e+000,2.7368005925843931e+001,4.9998868211398701e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663447498502e+002,5.6723630828498392e+002,4.1777423583320154e+002,2.3724538718789248e+002,2.8858444094141345e+002,4.3726069668138990e+002
4.7700000000000009e+003,1.4518545857076493e+001,-2.8659532228397694e+001,9.1000607707227687e+001,1.4166967686373340e+002,9.0756761165740627e+001,5.1350545118025195e+001,9.0378542519334744e+001,1.7259598247785163e+001,1.6321442544185025e+001,-2.5911981137424505e+001,1.5882591125555532e+001,-2.6750912687462005e+001,2.3690195079678626e+000,2.2768953006391368e+000,2.7501664414547378e+000,5.0270617420938741e+000,2.1220009903616504e+000,1.5233943730888847e-002,0.0000000000000000e+000,2.7368031404755811e+001,4.9998898331077214e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663557796119e+002,5.6723634562392749e+002,4.1777437170167724e+002,2.3724551521926753e+002,2.8858453552425044e+002,4.3726071227006605e+002
4.7800000000000009e+003,1.4518542490501449e+001,-2.8659537700166226e+001,9.1000591539219215e+001,1.4166969959278896e+002,9.0756744553037095e+001,5.1350570299395827e+001,9.0378525017139950e+001,1.7259644187604295e+001,1.6321442000601355e+001,-2.5911982166237408e+001,1.5882589912889005e+001,-2.6750915029049054e+001,2.3690206398835327e+000,2.2768957181859588e+000,2.7501688265515325e+000,5.0270645447374918e+000,2.1220011595106389e+000,1.5233956298984629e-002,0.0000000000000000e+000,2.7368056203127821e+001,4.9998927646225411e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663665143608e+002,5.6723638196573336e+002,4.1777450394145950e+002,2.3724563983182330e+002,2.8858462757919835e+002,4.3726072743877467e+002
4.7900000000000009e+003,1.4518539214456220e+001,-2.8659543024802304e+001,9.1000575805868436e+001,1.4166972171028664e+002,9.0756728386947628e+001,5.1350594803984109e+001,9.0378507985464466e+001,1.7259688892810345e+001,1.6321441471666983e+001,-2.5911983167324337e+001,1.5882588732863177e+001,-2.6750917307608972e+001,2.3690215372276673e+000,2.2768959283123027e+000,2.7501709105605454e+000,5.0270668388728481e+000,2.1220013241229294e+000,1.5233967216644002e-002,0.0000000000000000e+000,2.7368080334947763e+001,4.9998956173429292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663769603315e+002,5.6723641732989984e+002,4.1777463262652589e+002,2.3724576109555511e+002,2.8858471716342967e+002,4.3726074220580068e+002
4.8000000000000009e+003,1.4518536024415932e+001,-2.8659548208810094e+001,9.1000560485195109e+001,1.4166974324606849e+002,9.0756712644880565e+001,5.1350618665630577e+001,9.0378491400515784e+001,1.7259732425290679e+001,1.6321440956655849e+001,-2.5911984142059509e+001,1.5882587583845426e+001,-2.6750919526294240e+001,2.3690228228236587e+000,2.2768965287369771e+000,2.7501734179997168e+000,5.0270699467366935e+000,2.1220014844537824e+000,1.5233980496287323e-002,0.0000000000000000e+000,2.7368103833625185e+001,4.9998983952130686e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663871418320e+002,5.6723645176453488e+002,4.1777475793527731e+002,2.3724587917834558e+002,2.8858480439615454e+002,4.3726075658562570e+002
4.8100000000000009e+003,1.4518532919291946e+001,-2.8659553256069984e+001,9.1000545572056254e+001,1.4166976420971253e+002,9.0756697321563124e+001,5.1350641892238457e+001,9.0378475256743229e+001,1.7259774799426907e+001,1.6321440455388462e+001,-2.5911985090782593e+001,1.5882586465440466e+001,-2.6750921685868150e+001,2.3690238757320792e+000,2.2768969224025022e+000,2.7501756282485488e+000,5.0270725506510505e+000,2.1220016404847661e+000,1.5233992145972671e-002,0.0000000000000000e+000,2.7368126706919156e+001,4.9999010991567786e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663970378881e+002,5.6723648528407841e+002,4.1777487990938789e+002,2.3724599411922435e+002,2.8858488930588948e+002,4.3726077057951733e+002
4.8200000000000009e+003,1.4518529896832726e+001,-2.8659558168567827e+001,9.1000531055654292e+001,1.4166978461489185e+002,9.0756682405896882e+001,5.1350664500709058e+001,9.0378459542451651e+001,1.7259816046077844e+001,1.6321439967497152e+001,-2.5911986014189495e+001,1.5882585376833601e+001,-2.6750923787903815e+001,2.3690248969410708e+000,2.2768973020717280e+000,2.7501777754313550e+000,5.0270750775030830e+000,2.1220017923805430e+000,1.5234003462161437e-002,0.0000000000000000e+000,2.7368148971497249e+001,4.9999037311392328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664066750633e+002,5.6723651791095426e+002,4.1777499863749887e+002,2.3724610600186904e+002,2.8858497195683509e+002,4.3726078420076266e+002
4.8300000000000009e+003,1.4518526954837043e+001,-2.8659562950183670e+001,9.1000516925433516e+001,1.4166980447667373e+002,9.0756667887035391e+001,5.1350686507509351e+001,9.0378444246213348e+001,1.7259856195250563e+001,1.6321439492623206e+001,-2.5911986912959122e+001,1.5882584317230872e+001,-2.6750925833934303e+001,2.3690258945232516e+000,2.2768976750574099e+000,2.7501798696071096e+000,5.0270775446645199e+000,2.1220019402431145e+000,1.5234014500145412e-002,0.0000000000000000e+000,2.7368170643566202e+001,4.9999062930771345e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664160568303e+002,5.6723654966916888e+002,4.1777511420606908e+002,2.3724621490766953e+002,2.8858505240833523e+002,4.3726079746046611e+002
4.8400000000000009e+003,1.4518524091164014e+001,-2.8659567604472471e+001,9.1000503171136231e+001,1.4166982380957995e+002,9.0756653754438744e+001,5.1350707928635074e+001,9.0378429356923988e+001,1.7259895276109773e+001,1.6321439030419739e+001,-2.5911987787748018e+001,1.5882583285859408e+001,-2.6750927825451981e+001,2.3690268589046721e+000,2.2768980317301470e+000,2.7501819003376258e+000,5.0270799320677728e+000,2.1220020841773235e+000,1.5234025201693582e-002,0.0000000000000000e+000,2.7368191738876419e+001,4.9999087868327990e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664251892235e+002,5.6723658058190415e+002,4.1777522669908257e+002,2.3724632091573875e+002,2.8858513071881151e+002,4.3726081036709627e+002
4.8500000000000009e+003,1.4518521304038117e+001,-2.8659572135236317e+001,9.1000489783979290e+001,1.4166984262474068e+002,9.0756639999088520e+001,5.1350728777467111e+001,9.0378414865095252e+001,1.7259933312979626e+001,1.6321438580597828e+001,-2.5911988639102958e+001,1.5882582282090858e+001,-2.6750929763670143e+001,2.3690278046006430e+000,2.2768983856604086e+000,2.7501838850527545e+000,5.0270822707131630e+000,2.1220022242670975e+000,1.5234035662952871e-002,0.0000000000000000e+000,2.7368212270533832e+001,4.9999112139672661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664340672321e+002,5.6723661066741124e+002,4.1777533618729962e+002,2.3724642409207377e+002,2.8858520694114173e+002,4.3726082293590167e+002
4.8600000000000009e+003,1.4518518590799454e+001,-2.8659576544056563e+001,9.1000476751943438e+001,1.4166986094245669e+002,9.0756626608618134e+001,5.1350749073485190e+001,9.0378400757664693e+001,1.7259970341682674e+001,1.6321438142721437e+001,-2.5911989467849253e+001,1.5882581304927022e+001,-2.6750931650516264e+001,2.3690287205994718e+000,2.2768987258148199e+000,2.7501858117736360e+000,5.0270845375884559e+000,2.1220023606621261e+000,1.5234045817228210e-002,0.0000000000000000e+000,2.7368232257972522e+001,4.9999135767376231e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664427310690e+002,5.6723663995687787e+002,4.1777544277182864e+002,2.3724652453374341e+002,2.8858528113607883e+002,4.3726083516115074e+002
4.8700000000000009e+003,1.4518515949798191e+001,-2.8659580836447276e+001,9.1000464066548020e+001,1.4166987877202456e+002,9.0756613574324874e+001,5.1350768829496872e+001,9.0378387025486830e+001,1.7260006385168310e+001,1.6321437716534096e+001,-2.5911990274472316e+001,1.5882580353810658e+001,-2.6750933487066305e+001,2.3690296101142336e+000,2.2768990548717984e+000,2.7501876847781719e+000,5.0270867396499703e+000,2.1220024934207413e+000,1.5234055687744896e-002,0.0000000000000000e+000,2.7368251713491361e+001,4.9999158766477251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664511532293e+002,5.6723666846614844e+002,4.1777554652056830e+002,2.3724662230306183e+002,2.8858535335847779e+002,4.3726084706167529e+002
4.8800000000000009e+003,1.4518513379098220e+001,-2.8659585014556995e+001,9.1000451718601013e+001,1.4166989612677440e+002,9.0756600886763280e+001,5.1350788059781280e+001,9.0378373658608751e+001,1.7260041469623104e+001,1.6321437301712081e+001,-2.5911991059584778e+001,1.5882579428031001e+001,-2.6750935274692750e+001,2.3690304775057895e+000,2.2768993766647063e+000,2.7501895097499163e+000,5.0270888864146226e+000,2.1220026226540334e+000,1.5234065305644541e-002,0.0000000000000000e+000,2.7368270651289038e+001,4.9999181153534153e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664593514810e+002,5.6723669621638544e+002,4.1777564750858795e+002,2.3724671747105467e+002,2.8858542366005923e+002,4.3726085864825433e+002
4.8900000000000009e+003,1.4518510876832554e+001,-2.8659589081436138e+001,9.1000439699165625e+001,1.4166991301942335e+002,9.0756588536750442e+001,5.1350806778279093e+001,9.0378360647354782e+001,1.7260075620512794e+001,1.6321436897954101e+001,-2.5911991823756949e+001,1.5882578526913422e+001,-2.6750937014698223e+001,2.3690313221262027e+000,2.2768996901989618e+000,2.7501912865237377e+000,5.0270909767226994e+000,2.1220027484528536e+000,1.5234074669664513e-002,0.0000000000000000e+000,2.7368289085093181e+001,4.9999202944786248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664673315245e+002,5.6723672322786501e+002,4.1777574580907020e+002,2.3724681010678100e+002,2.8858549209064620e+002,4.3726086992650187e+002
4.9000000000000009e+003,1.4518508441178659e+001,-2.8659593040007678e+001,9.1000427999501255e+001,1.4166992946230567e+002,9.0756576515304957e+001,5.1350824998617384e+001,9.0378347982262525e+001,1.7260108862681761e+001,1.6321436504964673e+001,-2.5911992567548054e+001,1.5882577649800005e+001,-2.6750938708353146e+001,2.3690321433391923e+000,2.2768999945007704e+000,2.7501930149406406e+000,5.0270930094414110e+000,2.1220028709089762e+000,1.5234083778573220e-002,0.0000000000000000e+000,2.7368307028323898e+001,4.9999224156099672e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664750996745e+002,5.6723674952029216e+002,4.1777584149356619e+002,2.3724690027763339e+002,2.8858555870021149e+002,4.3726088090466817e+002
4.9100000000000009e+003,1.4518506071339701e+001,-2.8659596898947314e+001,9.1000416613809975e+001,1.4166994546127086e+002,9.0756564816525866e+001,5.1350842727204622e+001,9.0378335657222109e+001,1.7260141207335153e+001,1.6321436122626171e+001,-2.5911993291180664e+001,1.5882576796489657e+001,-2.6750940356045788e+001,2.3690329031466870e+000,2.2769002526653899e+000,2.7501946510419115e+000,5.0270949037073009e+000,2.1220029899247166e+000,1.5234092388267418e-002,0.0000000000000000e+000,2.7368324486777965e+001,4.9999244795203140e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664825731056e+002,5.6723677510387847e+002,4.1777593459992096e+002,2.3724698801430210e+002,2.8858562354382360e+002,4.3726089162704261e+002
4.9200000000000009e+003,1.4518503764471864e+001,-2.8659600641097484e+001,9.1000405533495027e+001,1.4166996103162455e+002,9.0756553431435236e+001,5.1350859983430212e+001,9.0378323662503831e+001,1.7260172692225694e+001,1.6321435750426669e+001,-2.5911993995623760e+001,1.5882575965695432e+001,-2.6750941960261173e+001,2.3690337212399744e+000,2.2769005798379505e+000,2.7501963350359064e+000,5.0270969148738569e+000,2.1220031060776239e+000,1.5234101276187262e-002,0.0000000000000000e+000,2.7368341481536845e+001,4.9999264883867340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664900127330e+002,5.6723680000189324e+002,4.1777602522044810e+002,2.3724707341842779e+002,2.8858568660536019e+002,4.3726090198990636e+002
4.9300000000000009e+003,1.4518501518151419e+001,-2.8659604291982276e+001,9.1000394743404399e+001,1.4166997619814953e+002,9.0756542344568814e+001,5.1350876787977029e+001,9.0378311982005940e+001,1.7260203351354164e+001,1.6321435388037351e+001,-2.5911994681499607e+001,1.5882575156800206e+001,-2.6750943522190937e+001,2.3690344824956822e+000,2.2769008642124966e+000,2.7501979335641602e+000,5.0270987977766568e+000,2.1220032189995020e+000,1.5234109701898651e-002,0.0000000000000000e+000,2.7368358030268496e+001,4.9999284446987645e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664971766887e+002,5.6723682425266179e+002,4.1777611346831429e+002,2.3724715658274067e+002,2.8858574803345761e+002,4.3726091211460562e+002
4.9400000000000009e+003,1.4518499331632707e+001,-2.8659607845457799e+001,9.1000384240204312e+001,1.4166999095935364e+002,9.0756531552488369e+001,5.1350893145297391e+001,9.0378300612086008e+001,1.7260233194580906e+001,1.6321435035321226e+001,-2.5911995349067496e+001,1.5882574369460874e+001,-2.6750945042497563e+001,2.3690352229736620e+000,2.2769011405318085e+000,2.7501994890142032e+000,5.0271006295460117e+000,2.1220033289483520e+000,1.5234117900374700e-002,0.0000000000000000e+000,2.7368374138666411e+001,4.9999303489432521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665041524209e+002,5.6723684785610624e+002,4.1777619936816160e+002,2.3724723753397762e+002,2.8858580783109022e+002,4.3726092196601178e+002
4.9500000000000009e+003,1.4518497203314192e+001,-2.8659611304467148e+001,9.1000374016291687e+001,1.4167000532740394e+002,9.0756521047382364e+001,5.1350909067246334e+001,9.0378289544515880e+001,1.7260262243709576e+001,1.6321434692003368e+001,-2.5911995998847800e+001,1.5882573603089577e+001,-2.6750946522316184e+001,2.3690359358479562e+000,2.2769014019068372e+000,2.7502009939097585e+000,5.0271023958165957e+000,2.1220034359745705e+000,1.5234125829938961e-002,0.0000000000000000e+000,2.7368389818392416e+001,4.9999322025029642e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665109410935e+002,5.6723687083112964e+002,4.1777628298222646e+002,2.3724731633125467e+002,2.8858586603780401e+002,4.3726093155936991e+002
4.9600000000000009e+003,1.4518495131648566e+001,-2.8659614671433701e+001,9.1000364064290025e+001,1.4167001931281840e+002,9.0756510821669465e+001,5.1350924565422588e+001,9.0378278771304920e+001,1.7260290519904572e+001,1.6321434357839120e+001,-2.5911996631303509e+001,1.5882572857129404e+001,-2.6750947962722165e+001,2.3690366395002389e+000,2.2769016656980603e+000,2.7502024700801315e+000,5.0271041357781918e+000,2.1220035401557515e+000,1.5234133611227999e-002,0.0000000000000000e+000,2.7368405080841512e+001,4.9999340067298817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665175486992e+002,5.6723689319449386e+002,4.1777636437125199e+002,2.3724739303197265e+002,2.8858592269550036e+002,4.3726094089658267e+002
4.9700000000000009e+003,1.4518493115128804e+001,-2.8659617948785581e+001,9.1000354377012911e+001,1.4167003292582712e+002,9.0756500867964505e+001,5.1350939651121223e+001,9.0378268284670014e+001,1.7260318043714449e+001,1.6321434032583799e+001,-2.5911997246897783e+001,1.5882572131037367e+001,-2.6750949364763954e+001,2.3690373170059935e+000,2.2769019153395162e+000,2.7502038983563866e+000,5.0271058136959024e+000,2.1220036415674510e+000,1.5234141137770739e-002,0.0000000000000000e+000,2.7368419937115902e+001,4.9999357629383496e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665239802893e+002,5.6723691496250751e+002,4.1777644359439842e+002,2.3724746769186632e+002,2.8858597784561260e+002,4.3726094998573956e+002
4.9800000000000009e+003,1.4518491152286135e+001,-2.8659621138889150e+001,9.1000344947440425e+001,1.4167004617638378e+002,9.0756491179053413e+001,5.1350954335334336e+001,9.0378258077009477e+001,1.7260344835153603e+001,1.6321433715999451e+001,-2.5911997846080936e+001,1.5882571424283517e+001,-2.6750950729464876e+001,2.3690379817293503e+000,2.2769021633837254e+000,2.7502052947197813e+000,5.0271074581035062e+000,2.1220037402835636e+000,1.5234148497807968e-002,0.0000000000000000e+000,2.7368434398031468e+001,4.9999374724080781e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665302407882e+002,5.6723693615105458e+002,4.1777652070930230e+002,2.3724754036520847e+002,2.8858603152818546e+002,4.3726095883318885e+002
4.9900000000000009e+003,1.4518489241691677e+001,-2.8659624244068198e+001,9.1000335768739063e+001,1.4167005907415881e+002,9.0756481747914393e+001,5.1350968628753776e+001,9.0378248140924171e+001,1.7260370913701934e+001,1.6321433407854705e+001,-2.5911998429290890e+001,1.5882570736352525e+001,-2.6750952057820001e+001,2.3690386293878758e+000,2.2769024054303983e+000,2.7502066546523007e+000,5.0271090600826991e+000,2.1220038363754452e+000,1.5234155666039868e-002,0.0000000000000000e+000,2.7368448474106174e+001,4.9999391363831478e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665363347511e+002,5.6723695677557316e+002,4.1777659577203610e+002,2.3724761110483274e+002,2.8858608378220384e+002,4.3726096744518890e+002
5.0000000000000009e+003,1.4518487381954085e+001,-2.8659627266592167e+001,9.1000326834243765e+001,1.4167007162857078e+002,9.0756472567698708e+001,5.1350982541784333e+001,9.0378238469198223e+001,1.7260396298318369e+001,1.6321433107924054e+001,-2.5911998996954452e+001,1.5882570066742629e+001,-2.6750953350798170e+001,2.3690392519278434e+000,2.2769026334618516e+000,2.7502079692461137e+000,5.0271106027079657e+000,2.1220039299125477e+000,1.5234162592855024e-002,0.0000000000000000e+000,2.7368462175584455e+001,4.9999407560752331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665422664841e+002,5.6723697685110471e+002,4.1777666883721088e+002,2.3724767996216835e+002,2.8858613464569288e+002,4.3726097582817755e+002
5.0100000000000009e+003,1.4518485571719472e+001,-2.8659630208660190e+001,9.1000318137466948e+001,1.4167008384875732e+002,9.0756463631740019e+001,5.1350996084553401e+001,9.0378229054807989e+001,1.7260421007466562e+001,1.6321432815988217e+001,-2.5911999549486637e+001,1.5882569414965529e+001,-2.6750954609342273e+001,2.3690398665373018e+000,2.2769028637281417e+000,2.7502092588853899e+000,5.0271121226135316e+000,2.1220040209628852e+000,1.5234169390906915e-002,0.0000000000000000e+000,2.7368475512433292e+001,4.9999423326626356e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665480403731e+002,5.6723699639225288e+002,4.1777673995797716e+002,2.3724774698728356e+002,2.8858618415561904e+002,4.3726098398804834e+002
5.0200000000000009e+003,1.4518483809669577e+001,-2.8659633072409974e+001,9.1000309672083787e+001,1.4167009574363237e+002,9.0756454933539487e+001,5.1351009266913422e+001,9.0378219890906351e+001,1.7260445059112669e+001,1.6321432531833796e+001,-2.5912000087291347e+001,1.5882568780545880e+001,-2.6750955834370188e+001,2.3690404626645027e+000,2.2769030858255932e+000,2.7502105117394380e+000,5.0271135975650312e+000,2.1220041095925164e+000,1.5234175994408867e-002,0.0000000000000000e+000,2.7368488494358928e+001,4.9999438672930921e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665536606348e+002,5.6723701541326284e+002,4.1777680918607700e+002,2.3724781222891966e+002,2.8858623234803855e+002,4.3726099193075356e+002
5.0300000000000009e+003,1.4518482094521719e+001,-2.8659635859929239e+001,9.1000301431946838e+001,1.4167010732186526e+002,9.0756446466780531e+001,5.1351022098460930e+001,9.0378210970838154e+001,1.7260468470749458e+001,1.6321432255252954e+001,-2.5912000610761936e+001,1.5882568163021180e+001,-2.6750957026774984e+001,2.3690410398619477e+000,2.2769032990685556e+000,2.7502117276962141e+000,5.0271150267647702e+000,2.1220041958655633e+000,1.5234182402494724e-002,0.0000000000000000e+000,2.7368501130804134e+001,4.9999453610830471e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665591313427e+002,5.6723703392798552e+002,4.1777687657187471e+002,2.3724787573453116e+002,2.8858627925794059e+002,4.3726099966219499e+002
5.0400000000000009e+003,1.4518480425026853e+001,-2.8659638573249367e+001,9.1000293411062231e+001,1.4167011859188602e+002,9.0756438225304251e+001,5.1351034588530808e+001,9.0378202288114920e+001,1.7260491259414664e+001,1.6321431986043610e+001,-2.5912001120280848e+001,1.5882567561941043e+001,-2.6750958187426278e+001,2.3690416027394603e+000,2.2769035076389517e+000,2.7502129125044736e+000,5.0271164201434253e+000,2.1220042798447603e+000,1.5234188646768320e-002,0.0000000000000000e+000,2.7368513430966118e+001,4.9999468151197163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665644564609e+002,5.6723705194989816e+002,4.1777694216440204e+002,2.3724793755030430e+002,2.8858632491950118e+002,4.3726100718780685e+002
5.0500000000000009e+003,1.4518478799969580e+001,-2.8659641214346124e+001,9.1000285603595628e+001,1.4167012956189325e+002,9.0756430203115812e+001,5.1351046746213626e+001,9.0378193836420479e+001,1.7260513441672970e+001,1.6321431724008875e+001,-2.5912001616220778e+001,1.5882566976867317e+001,-2.6750959317170128e+001,2.3690421546569507e+000,2.2769037145239501e+000,2.7502140704513822e+000,5.0271177849753323e+000,2.1220043615911446e+000,1.5234194750744150e-002,0.0000000000000000e+000,2.7368525403794536e+001,4.9999482304611433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665696398599e+002,5.6723706949211123e+002,4.1777700601138611e+002,2.3724799772120119e+002,2.8858636936592364e+002,4.3726101451323467e+002
5.0600000000000009e+003,1.4518477218167190e+001,-2.8659643785140219e+001,9.1000278003871259e+001,1.4167014023989765e+002,9.0756422394383421e+001,5.1351058580352969e+001,9.0378185609611080e+001,1.7260535033664894e+001,1.6321431468957481e+001,-2.5912002098943674e+001,1.5882566407373604e+001,-2.6750960416829912e+001,2.3690426863715426e+000,2.2769039106044713e+000,2.7502151911824169e+000,5.0271191017868881e+000,2.1220044411637389e+000,1.5234200656838823e-002,0.0000000000000000e+000,2.7368537057998651e+001,4.9999496081368875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665746853301e+002,5.6723708656742065e+002,4.1777706815927786e+002,2.3724805629098461e+002,2.8858641262954842e+002,4.3726102164368183e+002
5.0700000000000009e+003,1.4518475678491663e+001,-2.8659646287463403e+001,9.1000270606475908e+001,1.4167015063349322e+002,9.0756414793544891e+001,5.1351070099381900e+001,9.0378177601826522e+001,1.7260556050774767e+001,1.6321431220706820e+001,-2.5912002568795174e+001,1.5882565853053235e+001,-2.6750961487190864e+001,2.3690432075808117e+000,2.2769041049765519e+000,2.7502162863144459e+000,5.0271203912909979e+000,2.1220045186193657e+000,1.5234206429186069e-002,0.0000000000000000e+000,2.7368548401883515e+001,4.9999509491286858e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665795964872e+002,5.6723710318797612e+002,4.1777712865235458e+002,2.3724811330138010e+002,2.8858645474118606e+002,4.3726102858423610e+002
5.0800000000000009e+003,1.4518474179773921e+001,-2.8659648723216293e+001,9.1000263405797284e+001,1.4167016075058706e+002,9.0756407394833559e+001,5.1351081312041117e+001,9.0378169806991451e+001,1.7260576508942108e+001,1.6321430979067699e+001,-2.5912003026133362e+001,1.5882565313484768e+001,-2.6750962529066754e+001,2.3690437140922525e+000,2.2769042933778874e+000,2.7502173513520227e+000,5.0271216447299096e+000,2.1220045940166004e+000,1.5234212042659503e-002,0.0000000000000000e+000,2.7368559444058633e+001,4.9999522544543993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665843770597e+002,5.6723711936641223e+002,4.1777718753652823e+002,2.3724816879563474e+002,2.8858649573281349e+002,4.3726103534021144e+002
5.0900000000000009e+003,1.4518472720946798e+001,-2.8659651094146199e+001,9.1000256396712729e+001,1.4167017059836922e+002,9.0756400192985922e+001,5.1351092226309504e+001,9.0378162219560522e+001,1.7260596422727815e+001,1.6321430743867502e+001,-2.5912003471284919e+001,1.5882564788283609e+001,-2.6750963543200243e+001,2.3690442030104490e+000,2.2769044728129066e+000,2.7502183832730021e+000,5.0271228560859083e+000,2.1220046674087891e+000,1.5234217480314543e-002,0.0000000000000000e+000,2.7368570192380332e+001,4.9999535250425936e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665890302801e+002,5.6723713511423023e+002,4.1777724485369714e+002,2.3724822281322815e+002,2.8858653563358547e+002,4.3726104191642099e+002
5.1000000000000009e+003,1.4518471300949276e+001,-2.8659653401961009e+001,9.1000249574130706e+001,1.4167018018401717e+002,9.0756393182770211e+001,5.1351102850125528e+001,9.0378154834021785e+001,1.7260615806595638e+001,1.6321430514934615e+001,-2.5912003904574647e+001,1.5882564277067242e+001,-2.6750964530329895e+001,2.3690446827949065e+000,2.2769046512010225e+000,2.7502193922357998e+000,5.0271240434368227e+000,2.1220047388494243e+000,1.5234222798217031e-002,0.0000000000000000e+000,2.7368580654664640e+001,4.9999547618173949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665935597490e+002,5.6723715044290009e+002,4.1777730064554089e+002,2.3724827539341726e+002,2.8858657447251579e+002,4.3726104831757556e+002
5.1100000000000009e+003,1.4518469918746849e+001,-2.8659655648339566e+001,9.1000242933082959e+001,1.4167018951451035e+002,9.0756386359081631e+001,5.1351113191220463e+001,9.0378147644997284e+001,1.7260634674670257e+001,1.6321430292101631e+001,-2.5912004326319419e+001,1.5882563779462778e+001,-2.6750965491175776e+001,2.3690451543456441e+000,2.2769048292014835e+000,2.7502203796141167e+000,5.0271252088156002e+000,2.1220048083904701e+000,1.5234228003779613e-002,0.0000000000000000e+000,2.7368590838528917e+001,4.9999559656791462e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665979687793e+002,5.6723716536358199e+002,4.1777735495267154e+002,2.3724832657448351e+002,2.8858661227789020e+002,4.3726105454840450e+002
5.1200000000000009e+003,1.4518468574835920e+001,-2.8659657832538926e+001,9.1000236475435912e+001,1.4167019858487504e+002,9.0756379723850571e+001,5.1351123245765052e+001,9.0378140654548588e+001,1.7260653020142456e+001,1.6321430075444582e+001,-2.5912004736375309e+001,1.5882563295650819e+001,-2.6750966425389151e+001,2.3690456026650932e+000,2.2769049924916782e+000,2.7502213278916825e+000,5.0271263203833607e+000,2.1220048760260335e+000,1.5234232999996482e-002,0.0000000000000000e+000,2.7368600740238321e+001,4.9999571361921653e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666022550703e+002,5.6723717986920053e+002,4.1777740775647231e+002,2.3724837633806629e+002,2.8858664903533884e+002,4.3726106060967243e+002
5.1300000000000009e+003,1.4518467265187002e+001,-2.8659659960981855e+001,9.1000230183195256e+001,1.4167020742678909e+002,9.0756373258556280e+001,5.1351133044103165e+001,9.0378133843092144e+001,1.7260670898019498e+001,1.6321429864317377e+001,-2.5912005135965131e+001,1.5882562824170954e+001,-2.6750967335789937e+001,2.3690460453626065e+000,2.2769051572136227e+000,2.7502222586423839e+000,5.0271274158560066e+000,2.1220049419033362e+000,1.5234237905811470e-002,0.0000000000000000e+000,2.7368610389638604e+001,4.9999582768617074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666064328871e+002,5.6723719400802327e+002,4.1777745921255695e+002,2.3724842483314472e+002,2.8858668485762519e+002,4.3726106651254742e+002
5.1400000000000009e+003,1.4518465990403307e+001,-2.8659662032761219e+001,9.1000224058276373e+001,1.4167021603241108e+002,9.0756366965187496e+001,5.1351142581732120e+001,9.0378127212772284e+001,1.7260688300119341e+001,1.6321429658822222e+001,-2.5912005524895477e+001,1.5882562365252824e+001,-2.6750968221934784e+001,2.3690464775204210e+000,2.2769053187434580e+000,2.7502231660992700e+000,5.0271284848427280e+000,2.1220050060412521e+000,1.5234242689208742e-002,0.0000000000000000e+000,2.7368619782207929e+001,4.9999593871848674e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666104995301e+002,5.6723720776943583e+002,4.1777750929973007e+002,2.3724847203768059e+002,2.8858671972548927e+002,4.3726107225807664e+002
5.1500000000000009e+003,1.4518464749548103e+001,-2.8659664049414488e+001,9.1000218096251118e+001,1.4167022440880174e+002,9.0756360839194741e+001,5.1351151865525196e+001,9.0378120758794537e+001,1.7260705239097319e+001,1.6321429458799805e+001,-2.5912005903467843e+001,1.5882561918552526e+001,-2.6750969084487679e+001,2.3690468950451109e+000,2.2769054729636662e+000,2.7502240457794125e+000,5.0271295187430791e+000,2.1220050684760099e+000,1.5234247325203006e-002,0.0000000000000000e+000,2.7368628924813834e+001,4.9999604679589936e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666144577477e+002,5.6723722116441479e+002,4.1777755805412556e+002,2.3724851798599315e+002,2.8858675366519623e+002,4.3726107785143120e+002
5.1600000000000009e+003,1.4518463541734683e+001,-2.8659666012369911e+001,9.1000212292898524e+001,1.4167023256205431e+002,9.0756354876239811e+001,5.1351160902121819e+001,9.0378114476586290e+001,1.7260721727127304e+001,1.6321429264108250e+001,-2.5912006271950759e+001,1.5882561483750871e+001,-2.6750969924065004e+001,2.3690473051974599e+000,2.2769056266770504e+000,2.7502249063878441e+000,5.0271305330648950e+000,2.1220051292499980e+000,1.5234251861866223e-002,0.0000000000000000e+000,2.7368637823998313e+001,4.9999615199561219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666183105321e+002,5.6723723420264457e+002,4.1777760551050574e+002,2.3724856271109539e+002,2.8858678670139193e+002,4.3726108329590687e+002
5.1700000000000009e+003,1.4518462366052493e+001,-2.8659667923100471e+001,9.1000206643864800e+001,1.4167024049837545e+002,9.0756349071848661e+001,5.1351169698343426e+001,9.0378108361432766e+001,1.7260737776629867e+001,1.6321429074600637e+001,-2.5912006630622301e+001,1.5882561060520000e+001,-2.6750970741299824e+001,2.3690477000914085e+000,2.2769057721231123e+000,2.7502257390584095e+000,5.0271315111815218e+000,2.1220051884086386e+000,1.5234256249911446e-002,0.0000000000000000e+000,2.7368646486473892e+001,4.9999625439702129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666220608801e+002,5.6723724689401547e+002,4.1777765170463118e+002,2.3724860624667545e+002,2.8858681885892202e+002,4.3726108859575078e+002
5.1800000000000009e+003,1.4518461222529043e+001,-2.8659669781011701e+001,9.1000201149220430e+001,1.4167024821677921e+002,9.0756343426094077e+001,5.1351178254052343e+001,9.0378102413411767e+001,1.7260753387351713e+001,1.6321428890280217e+001,-2.5912006979476303e+001,1.5882560648868870e+001,-2.6750971536174831e+001,2.3690480822291771e+000,2.2769059117236559e+000,2.7502265467270548e+000,5.0271324584507102e+000,2.1220052459722072e+000,1.5234260505600436e-002,0.0000000000000000e+000,2.7368654912098521e+001,4.9999635399860665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666257150678e+002,5.6723725923728341e+002,4.1777769663582882e+002,2.3724864859204530e+002,2.8858685013711238e+002,4.3726109375270147e+002
5.1900000000000009e+003,1.4518460108565622e+001,-2.8659671592428651e+001,9.1000195796681467e+001,1.4167025573745906e+002,9.0756337926352700e+001,5.1351186588492624e+001,9.0378096619220344e+001,1.7260768594389390e+001,1.6321428710731084e+001,-2.5912007319299903e+001,1.5882560247864118e+001,-2.6750972310492301e+001,2.3690484684681961e+000,2.2769060611184702e+000,2.7502273496533269e+000,5.0271334107717971e+000,2.1220053019946414e+000,1.5234264740677628e-002,0.0000000000000000e+000,2.7368663119830160e+001,4.9999645102421141e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666292570955e+002,5.6723727126364201e+002,4.1777774040497110e+002,2.3724868984240385e+002,2.8858688060608068e+002,4.3726109877176543e+002
5.2000000000000009e+003,1.4518459024257149e+001,-2.8659673354332710e+001,9.1000190586576210e+001,1.4167026305670339e+002,9.0756332572962535e+001,5.1351194701138638e+001,9.0378090979215685e+001,1.7260783396769114e+001,1.6321428535964333e+001,-2.5912007650072155e+001,1.5882559857536151e+001,-2.6750973064193516e+001,2.3690488284399036e+000,2.2769061912020048e+000,2.7502281127164214e+000,5.0271343039184266e+000,2.1220053565670742e+000,1.5234268760606576e-002,0.0000000000000000e+000,2.7368671109141815e+001,4.9999654546770159e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666327197317e+002,5.6723728296837328e+002,4.1777778300932528e+002,2.3724872999510521e+002,2.8858691026544147e+002,4.3726110366000802e+002
5.2100000000000009e+003,1.4518457968809527e+001,-2.8659675069561303e+001,9.1000185515092483e+001,1.4167027018123628e+002,9.0756327362006459e+001,5.1351202597892097e+001,9.0378085489271754e+001,1.7260797805250661e+001,1.6321428365852618e+001,-2.5912007972034075e+001,1.5882559477600955e+001,-2.6750973797826873e+001,2.3690491858935925e+000,2.2769063246061179e+000,2.7502288636642560e+000,5.0271351882703739e+000,2.1220054096826049e+000,1.5234272718933226e-002,0.0000000000000000e+000,2.7368678885839472e+001,4.9999663739789469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666360876417e+002,5.6723729436171584e+002,4.1777782447994275e+002,2.3724876907933549e+002,2.8858693913473792e+002,4.3726110841874009e+002
5.2200000000000009e+003,1.4518456941819631e+001,-2.8659676738620277e+001,9.1000180580304090e+001,1.4167027711362454e+002,9.0756322291505654e+001,5.1351210281741373e+001,9.0378080147303706e+001,1.7260811825299186e+001,1.6321428200331990e+001,-2.5912008285306655e+001,1.5882559107912824e+001,-2.6750974511673775e+001,2.3690495318533817e+000,2.2769064526281695e+000,2.7502295922111770e+000,5.0271360448393470e+000,2.1220054613659602e+000,1.5234276558607786e-002,0.0000000000000000e+000,2.7368686452881434e+001,4.9999672684963741e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666393638611e+002,5.6723730544782916e+002,4.1777786483253755e+002,2.3724880710992312e+002,2.8858696722579089e+002,4.3726111304831119e+002
5.2300000000000009e+003,1.4518455942521202e+001,-2.8659678362663641e+001,9.1000175778552489e+001,1.4167028385921196e+002,9.0756317357699743e+001,5.1351217758449991e+001,9.0378074949348985e+001,1.7260825467408836e+001,1.6321428039277567e+001,-2.5912008590126277e+001,1.5882558748195489e+001,-2.6750975206267640e+001,2.3690498799282276e+000,2.2769065881960890e+000,2.7502303143975824e+000,5.0271369025936714e+000,2.1220055116551504e+000,1.5234280368339282e-002,0.0000000000000000e+000,2.7368693815922541e+001,4.9999681388993679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666425518753e+002,5.6723731623518006e+002,4.1777790409727027e+002,2.3724884411533230e+002,2.8858699455951546e+002,4.3726111755322506e+002
5.2400000000000009e+003,1.4518454969822740e+001,-2.8659679943500521e+001,9.1000171104593434e+001,1.4167029042522665e+002,9.0756312555202513e+001,5.1351225036143148e+001,9.0378069889733638e+001,1.7260838746429386e+001,1.6321427882513557e+001,-2.5912008886825646e+001,1.5882558398056148e+001,-2.6750975882366930e+001,2.3690501994608599e+000,2.2769067016286173e+000,2.7502309949822830e+000,5.0271376966109003e+000,2.1220055606060853e+000,1.5234283952709208e-002,0.0000000000000000e+000,2.7368700982974133e+001,4.9999689861333422e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666456547450e+002,5.6723732673538098e+002,4.1777794231687665e+002,2.3724888013583518e+002,2.8858702116583379e+002,4.3726112193837849e+002
