#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.2500000000000009e+003,1.4518454022983104e+001,-2.8659681482322071e+001,9.1000166554874468e+001,1.4167029681667992e+002,9.0756307880360851e+001,5.1351232120423731e+001,9.0378064964608313e+001,1.7260851672492151e+001,1.6321427729920316e+001,-2.5912009175631226e+001,1.5882558057227572e+001,-2.6750976540487670e+001,2.3690505267739983e+000,2.2769068276856737e+000,2.7502316763710404e+000,5.0271385040567136e+000,2.1220056082561936e+000,1.5234287546460615e-002,0.0000000000000000e+000,2.7368707959522396e+001,4.9999698108476423e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666486750336e+002,5.6723733695643864e+002,4.1777797952067408e+002,2.3724891519892296e+002,2.8858704706484701e+002,4.3726112620678475e+002
5.2600000000000009e+003,1.4518453101343239e+001,-2.8659682983405190e+001,9.1000162124336626e+001,1.4167030303333644e+002,9.0756303328026007e+001,5.1351239015921408e+001,9.0378060168648389e+001,1.7260864254717717e+001,1.6321427581379876e+001,-2.5912009456766270e+001,1.5882557725507521e+001,-2.6750977181020374e+001,2.3690508313182446e+000,2.2769069367840697e+000,2.7502323233992376e+000,5.0271392601833078e+000,2.1220056546384805e+000,1.5234290954427554e-002,0.0000000000000000e+000,2.7368714750236620e+001,4.9999706136198313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666515777167e+002,5.6723734690072047e+002,4.1777801573819397e+002,2.3724894932962997e+002,2.8858707228582347e+002,4.3726113038471334e+002
5.2700000000000009e+003,1.4518452204175492e+001,-2.8659684440277232e+001,9.1000157814481099e+001,1.4167030909307238e+002,9.0756298899616482e+001,5.1351245728262938e+001,9.0378055503087481e+001,1.7260876502642645e+001,1.6321427436793254e+001,-2.5912009730418134e+001,1.5882557402530729e+001,-2.6750977804670356e+001,2.3690511356962216e+000,2.2769070507509772e+000,2.7502329622247133e+000,5.0271400129756909e+000,2.1220056997622825e+000,1.5234294322206824e-002,0.0000000000000000e+000,2.7368721360896984e+001,4.9999713950080491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666544536674e+002,5.6723735658934197e+002,4.1777805098619626e+002,2.3724898255302730e+002,2.8858709682169007e+002,4.3726113440992629e+002
5.2800000000000009e+003,1.4518451330896552e+001,-2.8659685858452320e+001,9.1000153618706094e+001,1.4167031498886570e+002,9.0756294588436887e+001,5.1351252262438379e+001,9.0378050961063238e+001,1.7260888424689597e+001,1.6321427296073857e+001,-2.5912009996750669e+001,1.5882557088182699e+001,-2.6750978411658707e+001,2.3690514344862281e+000,2.2769071640677900e+000,2.7502335870856389e+000,5.0271407511534285e+000,2.1220057437223416e+000,1.5234297616933628e-002,0.0000000000000000e+000,2.7368727795510495e+001,4.9999721556855491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666572519444e+002,5.6723736601716746e+002,4.1777808529936777e+002,2.3724901489256237e+002,2.8858712070435030e+002,4.3726113833780988e+002
5.2900000000000009e+003,1.4518450480865784e+001,-2.8659687238009099e+001,9.1000149534119117e+001,1.4167032072576740e+002,9.0756290391516671e+001,5.1351258622660623e+001,9.0378046539442153e+001,1.7260900029323125e+001,1.6321427159085882e+001,-2.5912010256020949e+001,1.5882556782204146e+001,-2.6750979002486076e+001,2.3690517186379516e+000,2.2769072679553277e+000,2.7502341876467473e+000,5.0271414556020755e+000,2.1220057865568043e+000,1.5234300781386831e-002,0.0000000000000000e+000,2.7368734058867062e+001,4.9999728961155938e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666599857303e+002,5.6723737519190388e+002,4.1777811870031366e+002,2.3724904637118087e+002,2.8858714395328042e+002,4.3726114217844844e+002
5.3000000000000009e+003,1.4518449653396871e+001,-2.8659688582138017e+001,9.1000145558154728e+001,1.4167032631147799e+002,9.0756286306203890e+001,5.1351264813973955e+001,9.0378042235394744e+001,1.7260911325859979e+001,1.6321427025736703e+001,-2.5912010508404279e+001,1.5882556484353476e+001,-2.6750979577618949e+001,2.3690519981196232e+000,2.2769073718259554e+000,2.7502347755297136e+000,5.0271421473556686e+000,2.1220058282156065e+000,1.5234303879971302e-002,0.0000000000000000e+000,2.7368740155926560e+001,4.9999736168706420e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666626331875e+002,5.6723738412433556e+002,4.1777815121383617e+002,2.3724907701403134e+002,2.8858716658898123e+002,4.3726114591500414e+002
5.3100000000000009e+003,1.4518448847947584e+001,-2.8659689891849865e+001,9.1000141687841904e+001,1.4167033174921301e+002,9.0756282329451153e+001,5.1351270840458312e+001,9.0378038045727891e+001,1.7260922321893702e+001,1.6321426895946498e+001,-2.5912010754051693e+001,1.5882556194434162e+001,-2.6750980137436841e+001,2.3690522676787413e+000,2.2769074705159009e+000,2.7502353448321033e+000,5.0271428153480038e+000,2.1220058687323635e+000,1.5234306879851573e-002,0.0000000000000000e+000,2.7368746090778302e+001,4.9999743184422414e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666651945770e+002,5.6723739281996143e+002,4.1777818286225283e+002,2.3724910684176908e+002,2.8858718862120310e+002,4.3726114954556374e+002
5.3200000000000009e+003,1.4518448063914544e+001,-2.8659691166365576e+001,9.1000137920356835e+001,1.4167033704195671e+002,9.0756278458355240e+001,5.1351276706715907e+001,9.0378033967376766e+001,1.7260933025652662e+001,1.6321426769608149e+001,-2.5912010993165950e+001,1.5882555912224321e+001,-2.6750980682368180e+001,2.3690525421861754e+000,2.2769075782343342e+000,2.7502359130839631e+000,5.0271434913182969e+000,2.1220059081843829e+000,1.5234309878003022e-002,0.0000000000000000e+000,2.7368751867844708e+001,4.9999750013630376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666676921654e+002,5.6723740128392160e+002,4.1777821366939207e+002,2.3724913587670144e+002,2.8858721006749204e+002,4.3726115308085349e+002
5.3300000000000009e+003,1.4518447300744073e+001,-2.8659692407088102e+001,9.1000134252995593e+001,1.4167034219368611e+002,9.0756274690138554e+001,5.1351282416880395e+001,9.0378029997417002e+001,1.7260943444639906e+001,1.6321426646636500e+001,-2.5912011225908230e+001,1.5882555637525615e+001,-2.6750981212795949e+001,2.3690527924509532e+000,2.2769076668017587e+000,2.7502364465563942e+000,5.0271441133581529e+000,2.1220059465864480e+000,1.5234312687467121e-002,0.0000000000000000e+000,2.7368757491214296e+001,4.9999756661131585e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666701218992e+002,5.6723740952251069e+002,4.1777824365709478e+002,2.3724916413918891e+002,2.8858723094218135e+002,4.3726115651796164e+002
5.3400000000000009e+003,1.4518446557866174e+001,-2.8659693614518517e+001,9.1000130683115614e+001,1.4167034720824273e+002,9.0756271022084846e+001,5.1351287975221112e+001,9.0378026132984516e+001,1.7260953586649237e+001,1.6321426526934435e+001,-2.5912011452462338e+001,1.5882555370132108e+001,-2.6750981729117768e+001,2.3690530359255106e+000,2.2769077528904922e+000,2.7502369656994512e+000,5.0271447185899429e+000,2.1220059839757890e+000,1.5234315421433569e-002,0.0000000000000000e+000,2.7368762965073245e+001,4.9999763131892621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666724905048e+002,5.6723741754182151e+002,4.1777827284753158e+002,2.3724919165035033e+002,2.8858725126251733e+002,4.3726115986633067e+002
5.3500000000000009e+003,1.4518445835462249e+001,-2.8659694785496782e+001,9.1000127212574540e+001,1.4167035208793993e+002,9.0756267456077936e+001,5.1351293380215509e+001,9.0378022376013561e+001,1.7260963448945290e+001,1.6321426410541193e+001,-2.5912011672754005e+001,1.5882555110073865e+001,-2.6750982231275628e+001,2.3690532840502123e+000,2.2769078476116209e+000,2.7502374836720462e+000,5.0271453312836671e+000,2.1220060203496529e+000,1.5234318153015751e-002,0.0000000000000000e+000,2.7368768288072715e+001,4.9999769424003944e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666748305443e+002,5.6723742534371468e+002,4.1777830123051046e+002,2.3724921840263113e+002,2.8858727101207751e+002,4.3726116309839330e+002
5.3600000000000009e+003,1.4518445131579231e+001,-2.8659695931015477e+001,9.1000123829373393e+001,1.4167035683637943e+002,9.0756263979853216e+001,5.1351298647166004e+001,9.0378018713714155e+001,1.7260973058855427e+001,1.6321426297125193e+001,-2.5912011887410813e+001,1.5882554856747767e+001,-2.6750982720434109e+001,2.3690535196791926e+000,2.2769079338704770e+000,2.7502379813784641e+000,5.0271459152489406e+000,2.1220060557896114e+000,1.5234320775486846e-002,0.0000000000000000e+000,2.7368773474616376e+001,4.9999775555718145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666770578485e+002,5.6723743293890504e+002,4.1777832889179905e+002,2.3724924447053615e+002,2.8858729027143960e+002,4.3726116628960085e+002
5.3700000000000009e+003,1.4518444446385967e+001,-2.8659697045174056e+001,9.1000120536389005e+001,1.4167036146091738e+002,9.0756260596318754e+001,5.1351303773850987e+001,9.0378015149049006e+001,1.7260982413406680e+001,1.6321426186713712e+001,-2.5912012096381090e+001,1.5882554610125181e+001,-2.6750983196648491e+001,2.3690537505246123e+000,2.2769080192951954e+000,2.7502384675086304e+000,5.0271464868038258e+000,2.1220060902757463e+000,1.5234323337564899e-002,0.0000000000000000e+000,2.7368778523463845e+001,4.9999781523932995e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666792369285e+002,5.6723744033489481e+002,4.1777835581613709e+002,2.3724926984570391e+002,2.8858730901760629e+002,4.3726116938755939e+002
5.3800000000000009e+003,1.4518443779442784e+001,-2.8659698133280159e+001,9.1000117329803615e+001,1.4167036595868694e+002,9.0756257301590637e+001,5.1351308763927932e+001,9.0378011678012072e+001,1.7260991519095626e+001,1.6321426079250344e+001,-2.5912012299771618e+001,1.5882554370108418e+001,-2.6750983660107408e+001,2.3690539763894338e+000,2.2769081034726613e+000,2.7502389420882740e+000,5.0271470455609357e+000,2.1220061238210279e+000,1.5234325838970973e-002,0.0000000000000000e+000,2.7368783437763113e+001,4.9999787333350127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666813160788e+002,5.6723744753017638e+002,4.1777838202639833e+002,2.3724929454601374e+002,2.8858732727307938e+002,4.3726117241003203e+002
5.3900000000000009e+003,1.4518443130190779e+001,-2.8659699187148618e+001,9.1000114210707551e+001,1.4167037034445451e+002,9.0756254096696807e+001,5.1351313621419251e+001,9.0378008301490922e+001,1.7261000382935435e+001,1.6321425974639762e+001,-2.5912012497762845e+001,1.5882554136389395e+001,-2.6750984111405728e+001,2.3690541996738039e+000,2.2769081888590681e+000,2.7502394078825962e+000,5.0271475967416643e+000,2.1220061564796002e+000,1.5234328295570169e-002,0.0000000000000000e+000,2.7368788221820182e+001,4.9999792987973592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666834022118e+002,5.6723745454226969e+002,4.1777840753452296e+002,2.3724931858989851e+002,2.8858734502859721e+002,4.3726117531780977e+002
5.4000000000000009e+003,1.4518442498223292e+001,-2.8659700213549343e+001,9.1000111174131533e+001,1.4167037461107230e+002,9.0756250976601308e+001,5.1351318350094743e+001,9.0378005014331194e+001,1.7261009011016313e+001,1.6321425872828367e+001,-2.5912012690456180e+001,1.5882553908920212e+001,-2.6750984550635991e+001,2.3690544112949499e+000,2.2769082664373741e+000,2.7502398547342333e+000,5.0271481211716074e+000,2.1220061882933772e+000,1.5234330650323990e-002,0.0000000000000000e+000,2.7368792878511726e+001,4.9999798492898833e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666854260081e+002,5.6723746136502871e+002,4.1777843236666894e+002,2.3724934199434307e+002,2.8858736231180330e+002,4.3726117815617499e+002
5.4100000000000009e+003,1.4518441882836848e+001,-2.8659701212274030e+001,9.1000108217024604e+001,1.4167037876463854e+002,9.0756247938168187e+001,5.1351322954757450e+001,9.0378001813218489e+001,1.7261017412605895e+001,1.6321425773672456e+001,-2.5912012878123619e+001,1.5882553687419852e+001,-2.6750984978340767e+001,2.3690546122781275e+000,2.2769083371025438e+000,2.7502402840202884e+000,5.0271486211228318e+000,2.1220062193030791e+000,1.5234332910857870e-002,0.0000000000000000e+000,2.7368797413028233e+001,4.9999803853396827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666874053312e+002,5.6723746800752610e+002,4.1777845654797363e+002,2.3724936478445264e+002,2.8858737914541456e+002,4.3726118093774465e+002
5.4200000000000009e+003,1.4518441283808293e+001,-2.8659702185983548e+001,9.1000105338448989e+001,1.4167038280863301e+002,9.0756244980427965e+001,5.1351327436917700e+001,9.0377998697122877e+001,1.7261025590843474e+001,1.6321425677155361e+001,-2.5912013060796710e+001,1.5882553471811351e+001,-2.6750985394668703e+001,2.3690548215542626e+000,2.2769084189630857e+000,2.7502407176614296e+000,5.0271491366245158e+000,2.1220062494486136e+000,1.5234335198649045e-002,0.0000000000000000e+000,2.7368801826999970e+001,4.9999809071312427e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666893143225e+002,5.6723747447451910e+002,4.1777848008630332e+002,2.3724938696871743e+002,2.8858739553058859e+002,4.3726118364220622e+002
5.4300000000000009e+003,1.4518440700931514e+001,-2.8659703133278384e+001,9.1000102537418186e+001,1.4167038674318735e+002,9.0756242102366173e+001,5.1351331798231911e+001,9.0377995664974463e+001,1.7261033548653813e+001,1.6321425583244384e+001,-2.5912013238537327e+001,1.5882553262018151e+001,-2.6750985799767648e+001,2.3690550238519781e+000,2.2769084973363660e+000,2.7502411380754523e+000,5.0271496354118188e+000,2.1220062787895477e+000,1.5234337416256303e-002,0.0000000000000000e+000,2.7368806121987006e+001,4.9999814148528287e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666911736946e+002,5.6723748076668699e+002,4.1777850299015989e+002,2.3724940855506378e+002,2.8858741147498733e+002,4.3726118627174321e+002
5.4400000000000009e+003,1.4518440133563830e+001,-2.8659704055346424e+001,9.1000099810884251e+001,1.4167039057299456e+002,9.0756239300850979e+001,5.1351336043483514e+001,9.0377992713472011e+001,1.7261041294767722e+001,1.6321425491834479e+001,-2.5912013411544280e+001,1.5882553057807971e+001,-2.6750986194086067e+001,2.3690552101273314e+000,2.2769085633998549e+000,2.7502415349527030e+000,5.0271500983525579e+000,2.1220063073508362e+000,1.5234339506454865e-002,0.0000000000000000e+000,2.7368810302688985e+001,4.9999819090641381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666929838482e+002,5.6723748689138051e+002,4.1777852528460278e+002,2.3724942956716706e+002,2.8858742699483469e+002,4.3726118883010520e+002
5.4500000000000009e+003,1.4518439581280214e+001,-2.8659704952891190e+001,9.1000097156819024e+001,1.4167039430097230e+002,9.0756236573796969e+001,5.1351340175867620e+001,9.0377989840416376e+001,1.7261048834975952e+001,1.6321425402854281e+001,-2.5912013579952657e+001,1.5882552859027829e+001,-2.6750986577919406e+001,2.3690553915864396e+000,2.2769086278378925e+000,2.7502419214365523e+000,5.0271505492744453e+000,2.1220063351528520e+000,1.5234341541963410e-002,0.0000000000000000e+000,2.7368814372250768e+001,4.9999823901361822e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666947459664e+002,5.6723749285324072e+002,4.1777854698635929e+002,2.3724945002073488e+002,2.8858744210228264e+002,4.3726119132199659e+002
5.4600000000000009e+003,1.4518439043686792e+001,-2.8659705826581614e+001,9.1000094573313845e+001,1.4167039792974441e+002,9.0756233919245162e+001,5.1351344198332924e+001,9.0377987043747794e+001,1.7261056174634007e+001,1.6321425316243076e+001,-2.5912013743877367e+001,1.5882552665535748e+001,-2.6750986951541790e+001,2.3690555756599436e+000,2.2769086977128152e+000,2.7502423062802208e+000,5.0271510039930360e+000,2.1220063622157244e+000,1.5234343571185903e-002,0.0000000000000000e+000,2.7368818333575518e+001,4.9999828584126078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666964610056e+002,5.6723749865648313e+002,4.1777856811094000e+002,2.3724946993030005e+002,2.8858745680765321e+002,4.3726119374618787e+002
5.4700000000000009e+003,1.4518438520393026e+001,-2.8659706677011911e+001,9.1000092058526576e+001,1.4167040146199054e+002,9.0756231335300455e+001,5.1351348113811412e+001,9.0377984321465348e+001,1.7261063319101652e+001,1.6321425231937887e+001,-2.5912013903437582e+001,1.5882552477191194e+001,-2.6750987315224592e+001,2.3690557546423645e+000,2.2769087655427613e+000,2.7502426806616920e+000,5.0271514462044529e+000,2.1220063885593770e+000,1.5234345545189185e-002,0.0000000000000000e+000,2.7368822189537468e+001,4.9999833142337877e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666981306594e+002,5.6723750430536154e+002,4.1777858867365063e+002,2.3724948931039089e+002,2.8858747112177082e+002,4.3726119610476189e+002
5.4800000000000009e+003,1.4518438011014332e+001,-2.8659707504828077e+001,9.1000089610609436e+001,1.4167040490035959e+002,9.0756228820064592e+001,5.1351351925174640e+001,9.0377981671570026e+001,1.7261070273600069e+001,1.6321425149874955e+001,-2.5912014058753982e+001,1.5882552293855449e+001,-2.6750987669235684e+001,2.3690559309243260e+000,2.2769088335477368e+000,2.7502430474766180e+000,5.0271518810243547e+000,2.1220064142018500e+000,1.5234347479935059e-002,0.0000000000000000e+000,2.7368825942965429e+001,4.9999837579333189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666997559162e+002,5.6723750980409102e+002,4.1777860868957850e+002,2.3724950817517029e+002,2.8858748505529775e+002,4.3726119840045493e+002
5.4900000000000009e+003,1.4518437515181494e+001,-2.8659708310640042e+001,9.1000087227760176e+001,1.4167040824724779e+002,9.0756226371686594e+001,5.1351355635182586e+001,9.0377979092113563e+001,1.7261077043171156e+001,1.6321425069995247e+001,-2.5912014209938320e+001,1.5882552115395923e+001,-2.6750988013831034e+001,2.3690560968058829e+000,2.2769088942533959e+000,2.7502433979068668e+000,5.0271522921602632e+000,2.1220064391629223e+000,1.5234349326503234e-002,0.0000000000000000e+000,2.7368829596592036e+001,4.9999841898351065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667013378305e+002,5.6723751515655340e+002,4.1777862817329037e+002,2.3724952653832511e+002,2.8858749861838589e+002,4.3726120063512559e+002
5.5000000000000009e+003,1.4518437032534449e+001,-2.8659709095029115e+001,9.1000084908292095e+001,1.4167041150515274e+002,9.0756223988432438e+001,5.1351359246536788e+001,9.0377976581265798e+001,1.7261083632730447e+001,1.6321424992240722e+001,-2.5912014357100446e+001,1.5882551941682825e+001,-2.6750988349261348e+001,2.3690562559469344e+000,2.2769089511066261e+000,2.7502437363134598e+000,5.0271526874200863e+000,2.1220064634601448e+000,1.5234351108987666e-002,0.0000000000000000e+000,2.7368833153055618e+001,4.9999846102519996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667028776078e+002,5.6723752036669475e+002,4.1777864713885248e+002,2.3724954441317587e+002,2.8858751182082807e+002,4.3726120281031825e+002
5.5100000000000009e+003,1.4518436562720858e+001,-2.8659709858588656e+001,9.1000082650486590e+001,1.4167041467634374e+002,9.0756221668537322e+001,5.1351362761858013e+001,9.0377974137170881e+001,1.7261090047078596e+001,1.6321424916554818e+001,-2.5912014500347368e+001,1.5882551772589306e+001,-2.6750988675771481e+001,2.3690564170530966e+000,2.2769090124036762e+000,2.7502440729169395e+000,5.0271530853206157e+000,2.1220064871118449e+000,1.5234352883933527e-002,0.0000000000000000e+000,2.7368836614954773e+001,4.9999850194889120e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667043761334e+002,5.6723752543820001e+002,4.1777866560011967e+002,2.3724956181275726e+002,2.8858752467222519e+002,4.3726120492711880e+002
5.5200000000000009e+003,1.4518436105404287e+001,-2.8659710601800498e+001,9.1000080452734593e+001,1.4167041776325595e+002,9.0756219410346404e+001,5.1351366183696143e+001,9.0377971758082012e+001,1.7261096290838566e+001,1.6321424842882802e+001,-2.5912014639782711e+001,1.5882551607994028e+001,-2.6750988993595769e+001,2.3690565661314462e+000,2.2769090646290628e+000,2.7502443915788968e+000,5.0271534562079596e+000,2.1220065101345620e+000,1.5234354561879002e-002,0.0000000000000000e+000,2.7368839984782312e+001,4.9999854178425267e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667058352346e+002,5.6723753037489644e+002,4.1777868357041262e+002,2.3724957874959887e+002,2.8858753718191241e+002,4.3726120698755994e+002
5.5300000000000009e+003,1.4518435661527592e+001,-2.8659711293974937e+001,9.1000078315647144e+001,1.4167042080371971e+002,9.0756217214584382e+001,5.1351369506748199e+001,9.0377969444942195e+001,1.7261102353683214e+001,1.6321424771525869e+001,-2.5912014774836422e+001,1.5882551448221269e+001,-2.6750989302108053e+001,2.3690567161462983e+000,2.2769091207578396e+000,2.7502447068398506e+000,5.0271538275976901e+000,2.1220065325304960e+000,1.5234356222812388e-002,0.0000000000000000e+000,2.7368843256581954e+001,4.9999858047305622e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667075890354e+002,5.6723753522281447e+002,4.1777870102880195e+002,2.3724959519618719e+002,2.8858754937949374e+002,4.3726120900405783e+002
5.5400000000000009e+003,1.4518435228580412e+001,-2.8659712027303101e+001,9.1000076235637238e+001,1.4167042367471726e+002,9.0756215077363180e+001,5.1351372743107277e+001,9.0377967193309772e+001,1.7261108261807180e+001,1.6321424701599323e+001,-2.5912014907182908e+001,1.5882551292408932e+001,-2.6750989602972993e+001,2.3690568660169582e+000,2.2769091782364170e+000,2.7502450190786991e+000,5.0271541973151166e+000,2.1220065543496882e+000,1.5234357870252690e-002,0.0000000000000000e+000,2.7368846445238148e+001,4.9999861815074155e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667086266984e+002,5.6723753983311428e+002,4.1777871802859210e+002,2.3724961122265611e+002,2.8858756116755563e+002,4.3726121094959115e+002
5.5500000000000009e+003,1.4518434806733884e+001,-2.8659712712556484e+001,9.1000074210374677e+001,1.4167042652603510e+002,9.0756212996358897e+001,5.1351375900017160e+001,9.0377965000788592e+001,1.7261114021630476e+001,1.6321424633623685e+001,-2.5912015035837015e+001,1.5882551140570188e+001,-2.6750989896165123e+001,2.3690570124510897e+000,2.2769092350188149e+000,2.7502453232327468e+000,5.0271545582515618e+000,2.1220065755405071e+000,1.5234359474932395e-002,0.0000000000000000e+000,2.7368849553954135e+001,4.9999865489813544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667099762538e+002,5.6723754439054153e+002,4.1777873460169616e+002,2.3724962684641579e+002,2.8858757271467528e+002,4.3726121286083065e+002
5.5600000000000009e+003,1.4518434396123721e+001,-2.8659713379683780e+001,9.1000072238289462e+001,1.4167042930025849e+002,9.0756210970007587e+001,5.1351378972946975e+001,9.0377962865884328e+001,1.7261119627780431e+001,1.6321424567498585e+001,-2.5912015160988688e+001,1.5882550992790451e+001,-2.6750990181519569e+001,2.3690571438595636e+000,2.2769092795709320e+000,2.7502456064442322e+000,5.0271548860151647e+000,2.1220065961875219e+000,1.5234360965497776e-002,0.0000000000000000e+000,2.7368852579777922e+001,4.9999869067002464e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667112883903e+002,5.6723754882557569e+002,4.1777875073567924e+002,2.3724964205347800e+002,2.8858758394437479e+002,4.3726121470098667e+002
5.5700000000000009e+003,1.4518433996419137e+001,-2.8659714029349203e+001,9.1000070318064459e+001,1.4167043199984653e+002,9.0756208996957980e+001,5.1351381964000836e+001,9.0377960787167339e+001,1.7261125084664400e+001,1.6321424503118273e+001,-2.5912015282838098e+001,1.5882550848933136e+001,-2.6750990459300027e+001,2.3690572841140360e+000,2.2769093347869229e+000,2.7502458964854806e+000,5.0271552312724035e+000,2.1220066162952342e+000,1.5234362495868427e-002,0.0000000000000000e+000,2.7368855525089998e+001,4.9999872548984115e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667125627294e+002,5.6723755314192022e+002,4.1777876644149723e+002,2.3724965685575975e+002,2.8858759487558245e+002,4.3726121649667255e+002
5.5800000000000009e+003,1.4518433607345345e+001,-2.8659714662186957e+001,9.1000068448544781e+001,1.4167043462682699e+002,9.0756207076017319e+001,5.1351384875413032e+001,9.0377958763367616e+001,1.7261130396619023e+001,1.6321424440448126e+001,-2.5912015401450759e+001,1.5882550708904933e+001,-2.6750990729686663e+001,2.3690574091526542e+000,2.2769093774844351e+000,2.7502461654909585e+000,5.0271555429753931e+000,2.1220066358685106e+000,1.5234363911744877e-002,0.0000000000000000e+000,2.7368858392112656e+001,4.9999875938287289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667137979340e+002,5.6723755734266831e+002,4.1777878173018212e+002,2.3724967126494855e+002,2.8858760551729353e+002,4.3726121824705541e+002
5.5900000000000009e+003,1.4518433228613903e+001,-2.8659715278106290e+001,9.1000066628499880e+001,1.4167043718361651e+002,9.0756205205917013e+001,5.1351387709331618e+001,9.0377956793139944e+001,1.7261135567464407e+001,1.6321424379443958e+001,-2.5912015516910287e+001,1.5882550572599106e+001,-2.6750990992885619e+001,2.3690575365358679e+000,2.2769094244963490e+000,2.7502464339358061e+000,5.0271558584321552e+000,2.1220066549261891e+000,1.5234365326497403e-002,0.0000000000000000e+000,2.7368861182918977e+001,4.9999879237437938e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667150014348e+002,5.6723756143142589e+002,4.1777879661264609e+002,2.3724968529139838e+002,2.8858761587647876e+002,4.3726121995130239e+002
5.6000000000000009e+003,1.4518432859960102e+001,-2.8659715877091799e+001,9.1000064856746818e+001,1.4167043967179688e+002,9.0756203385441324e+001,5.1351390467831038e+001,9.0377954875203130e+001,1.7261140600794533e+001,1.6321424320062516e+001,-2.5912015629298594e+001,1.5882550439919680e+001,-2.6750991249082205e+001,2.3690576636358713e+000,2.2769094732522968e+000,2.7502466988732293e+000,5.0271561721255260e+000,2.1220066734931993e+000,1.5234366723738353e-002,0.0000000000000000e+000,2.7368863899472217e+001,4.9999882448764652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667161792089e+002,5.6723756541075295e+002,4.1777881109939767e+002,2.3724969894485270e+002,2.8858762596021990e+002,4.3726122161097055e+002
5.6100000000000009e+003,1.4518432501111880e+001,-2.8659716459843708e+001,9.1000063132104273e+001,1.4167044209363348e+002,9.0756201613372724e+001,5.1351393152931109e+001,9.0377953008265692e+001,1.7261145500271539e+001,1.6321424262259114e+001,-2.5912015738700205e+001,1.5882550310768824e+001,-2.6750991498465311e+001,2.3690577865888853e+000,2.2769095199819267e+000,2.7502469558829592e+000,5.0271564758648859e+000,2.1220066915730635e+000,1.5234368078947000e-002,0.0000000000000000e+000,2.7368866543759452e+001,4.9999885574629957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667173291439e+002,5.6723756928404578e+002,4.1777882520075940e+002,2.3724971223521155e+002,2.8858763577650257e+002,4.3726122322851779e+002
5.6200000000000009e+003,1.4518432151673112e+001,-2.8659717027233143e+001,9.1000061452651082e+001,1.4167044445182773e+002,9.0756199887737750e+001,5.1351395767609461e+001,9.0377951190250073e+001,1.7261150271307201e+001,1.6321424205970537e+001,-2.5912015845234805e+001,1.5882550185004597e+001,-2.6750991741309036e+001,2.3690579027378162e+000,2.2769095620473232e+000,2.7502472020020807e+000,5.0271567640494039e+000,2.1220067091816284e+000,1.5234369375629199e-002,0.0000000000000000e+000,2.7368869118734779e+001,4.9999888618492434e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667184498710e+002,5.6723757305562333e+002,4.1777883893238800e+002,2.3724972517716293e+002,2.8858764533705704e+002,4.3726122480550271e+002
5.6300000000000009e+003,1.4518431811652697e+001,-2.8659717579832602e+001,9.1000059818419004e+001,1.4167044674684564e+002,9.0756198208566744e+001,5.1351398311796629e+001,9.0377949421186301e+001,1.7261154913765722e+001,1.6321424151201988e+001,-2.5912015948892503e+001,1.5882550062631411e+001,-2.6750991977604855e+001,2.3690580184142309e+000,2.2769096055220475e+000,2.7502474445509963e+000,5.0271570500730434e+000,2.1220067263013069e+000,1.5234370654332318e-002,0.0000000000000000e+000,2.7368871624299629e+001,4.9999891580329290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667195345935e+002,5.6723757672603892e+002,4.1777885229395713e+002,2.3724973777035279e+002,2.8858765463899039e+002,4.3726122633676363e+002
5.6400000000000009e+003,1.4518431480679997e+001,-2.8659718117764470e+001,9.1000058227700393e+001,1.4167044898081855e+002,9.0756196574106411e+001,5.1351400788299600e+001,9.0377947699227633e+001,1.7261159432701447e+001,1.6321424097888997e+001,-2.5912016049795341e+001,1.5882549943514894e+001,-2.6750992207612200e+001,2.3690581334730689e+000,2.2769096502040820e+000,2.7502476835003922e+000,5.0271573337044746e+000,2.1220067429643859e+000,1.5234371914824350e-002,0.0000000000000000e+000,2.7368874063185160e+001,4.9999894463344560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667205900126e+002,5.6723758029880253e+002,4.1777886529996141e+002,2.3724975002845059e+002,2.8858766369329516e+002,4.3726122782970293e+002
5.6500000000000009e+003,1.4518431158508848e+001,-2.8659718641368045e+001,9.1000056679289074e+001,1.4167045115538514e+002,9.0756194983115833e+001,5.1351403198943558e+001,9.0377946023064126e+001,1.7261163831469389e+001,1.6321424045993641e+001,-2.5912016148015084e+001,1.5882549827566194e+001,-2.6750992431502681e+001,2.3690582352114697e+000,2.2769096838372791e+000,2.7502479041839738e+000,5.0271575880212529e+000,2.1220067591848424e+000,1.5234373075819306e-002,0.0000000000000000e+000,2.7368876437216215e+001,4.9999897269697385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667216176274e+002,5.6723758377655554e+002,4.1777887796008224e+002,2.3724976196059993e+002,2.8858767250684451e+002,4.3726122928329562e+002
5.6600000000000009e+003,1.4518430844906142e+001,-2.8659719151040321e+001,9.1000055172061124e+001,1.4167045327211031e+002,9.0756193434440760e+001,5.1351405545475075e+001,9.0377944391481009e+001,1.7261168113259998e+001,1.6321423995478270e+001,-2.5912016243623015e+001,1.5882549714701279e+001,-2.6750992649438558e+001,2.3690583424696747e+000,2.2769097244822105e+000,2.7502481285477876e+000,5.0271578530299976e+000,2.1220067749742841e+000,1.5234374258836244e-002,0.0000000000000000e+000,2.7368878748112365e+001,4.9999900001419007e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667226179749e+002,5.6723758716180407e+002,4.1777889028348909e+002,2.3724977357542423e+002,2.8858768108582711e+002,4.3726123069862581e+002
5.6700000000000009e+003,1.4518430539642793e+001,-2.8659719647148791e+001,9.1000053704922095e+001,1.4167045533255191e+002,9.0756191926957158e+001,5.1351407829607012e+001,9.0377942803294459e+001,1.7261172281183292e+001,1.6321423946306336e+001,-2.5912016336688282e+001,1.5882549604837854e+001,-2.6750992861578737e+001,2.3690584438151796e+000,2.2769097611053568e+000,2.7502483433922915e+000,5.0271581044976479e+000,2.1220067903440198e+000,1.5234375390714316e-002,0.0000000000000000e+000,2.7368880997556403e+001,4.9999902660501164e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667235918408e+002,5.6723759045703298e+002,4.1777890227916498e+002,2.3724978488137342e+002,2.8858768943650870e+002,4.3726123207624636e+002
5.6800000000000009e+003,1.4518430242496978e+001,-2.8659720130057707e+001,9.1000052276795415e+001,1.4167045733821539e+002,9.0756190459558539e+001,5.1351410053011534e+001,9.0377941257338975e+001,1.7261176338271866e+001,1.6321423898442379e+001,-2.5912016427278019e+001,1.5882549497896033e+001,-2.6750993068077435e+001,2.3690585530460222e+000,2.2769098069230860e+000,2.7502485648073227e+000,5.0271583717304082e+000,2.1220068053053094e+000,1.5234376560531849e-002,0.0000000000000000e+000,2.7368883187190477e+001,4.9999905248878974e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667245399055e+002,5.6723759366465265e+002,4.1777891395589819e+002,2.3724979588667091e+002,2.8858769756513868e+002,4.3726123341703999e+002
5.6900000000000009e+003,1.4518429953251866e+001,-2.8659720600137291e+001,9.1000050886675822e+001,1.4167045929057736e+002,9.0756189031211477e+001,5.1351412217304812e+001,9.0377939752524071e+001,1.7261180287489537e+001,1.6321423851851332e+001,-2.5912016515458561e+001,1.5882549393797721e+001,-2.6750993269085484e+001,2.3690586448588937e+000,2.2769098375739061e+000,2.7502487634843931e+000,5.0271586010582991e+000,2.1220068198682047e+000,1.5234377605909469e-002,0.0000000000000000e+000,2.7368885318590344e+001,4.9999907768434923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667254626333e+002,5.6723759678699912e+002,4.1777892532209563e+002,2.3724980659934835e+002,2.8858770547761031e+002,4.3726123472194058e+002
5.7000000000000009e+003,1.4518429671699048e+001,-2.8659721057707600e+001,9.1000049533515380e+001,1.4167046119099984e+002,9.0756187640839528e+001,5.1351414324038217e+001,9.0377938287716830e+001,1.7261184131680011e+001,1.6321423806499574e+001,-2.5912016601293573e+001,1.5882549292467933e+001,-2.6750993464747665e+001,2.3690587456690873e+000,2.2769098784039628e+000,2.7502489701585255e+000,5.0271588485624878e+000,2.1220068340444129e+000,1.5234378697050691e-002,0.0000000000000000e+000,2.7368887393316413e+001,4.9999910220995275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667263609145e+002,5.6723759982629326e+002,4.1777893638603348e+002,2.3724981702713492e+002,2.8858771317967540e+002,4.3726123599210064e+002
5.7100000000000009e+003,1.4518429397632472e+001,-2.8659721503114298e+001,9.1000048216335259e+001,1.4167046304088848e+002,9.0756186287437743e+001,5.1351416374749135e+001,9.0377936861859396e+001,1.7261187873655899e+001,1.6321423762353859e+001,-2.5912016684845980e+001,1.5882549193832610e+001,-2.6750993655206997e+001,2.3690588326993716e+000,2.2769099074811385e+000,2.7502491584517355e+000,5.0271590659328744e+000,2.1220068478437866e+000,1.5234379687804533e-002,0.0000000000000000e+000,2.7368889412876797e+001,4.9999912608344061e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667272352766e+002,5.6723760278477062e+002,4.1777894715576218e+002,2.3724982717765292e+002,2.8858772067694315e+002,4.3726123722848638e+002
5.7200000000000009e+003,1.4518429130853567e+001,-2.8659721936665164e+001,9.1000046934183999e+001,1.4167046484161222e+002,9.0756184970027974e+001,5.1351418370947499e+001,9.0377935473920388e+001,1.7261191516130623e+001,1.6321423719382032e+001,-2.5912016766176606e+001,1.5882549097820121e+001,-2.6750993840601780e+001,2.3690589260634933e+000,2.2769099440963436e+000,2.7502493517781983e+000,5.0271592958745419e+000,2.1220068612762772e+000,1.5234380707824605e-002,0.0000000000000000e+000,2.7368891378742148e+001,4.9999914932217109e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667280865380e+002,5.6723760566460862e+002,4.1777895763916649e+002,2.3724983705826693e+002,2.8858772797488797e+002,4.3726123843210172e+002
5.7300000000000009e+003,1.4518428871168728e+001,-2.8659722358693699e+001,9.1000045686136019e+001,1.4167046659447169e+002,9.0756183687658933e+001,5.1351420314060988e+001,9.0377934122898040e+001,1.7261195061745298e+001,1.6321423677553135e+001,-2.5912016845344084e+001,1.5882549004361058e+001,-2.6750994021066020e+001,2.3690590105569180e+000,2.2769099735986438e+000,2.7502495325469645e+000,5.0271595061456082e+000,2.1220068743512743e+000,1.5234381659639177e-002,0.0000000000000000e+000,2.7368893292327982e+001,4.9999917194296074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667289150707e+002,5.6723760846788571e+002,4.1777896784376918e+002,2.3724984667613634e+002,2.8858773507878334e+002,4.3726123960383831e+002
5.7400000000000009e+003,1.4518428618389013e+001,-2.8659722769520585e+001,9.1000044471273256e+001,1.4167046830072030e+002,9.0756182439388255e+001,5.1351422205516315e+001,9.0377932807799823e+001,1.7261198513084935e+001,1.6321423636836496e+001,-2.5912016922406451e+001,1.5882548913387229e+001,-2.6750994196731426e+001,2.3690591012505453e+000,2.2769100104340931e+000,2.7502497183151706e+000,5.0271597287492638e+000,2.1220068870783333e+000,1.5234382640461511e-002,0.0000000000000000e+000,2.7368895155034068e+001,4.9999919396228506e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667297213673e+002,5.6723761119662197e+002,4.1777897777705886e+002,2.3724985603826983e+002,2.8858774199373778e+002,4.3726124074448677e+002
5.7500000000000009e+003,1.4518428372331384e+001,-2.8659723169404657e+001,9.1000043288719681e+001,1.4167046996159763e+002,9.0756181224314389e+001,5.1351424046676755e+001,9.0377931527674747e+001,1.7261201872651839e+001,1.6321423597202600e+001,-2.5912016997419528e+001,1.5882548824832734e+001,-2.6750994367725241e+001,2.3690591766350431e+000,2.2769100338947021e+000,2.7502498841712382e+000,5.0271599180659408e+000,2.1220068994673245e+000,1.5234383512267661e-002,0.0000000000000000e+000,2.7368896968207707e+001,4.9999921539613695e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667305063931e+002,5.6723761385279522e+002,4.1777898744620683e+002,2.3724986515146034e+002,2.8858774872481655e+002,4.3726124185512896e+002
5.7600000000000009e+003,1.4518428132816517e+001,-2.8659723558653525e+001,9.1000042137622671e+001,1.4167047157832218e+002,9.0756180041561748e+001,5.1351425838875969e+001,9.0377930281600513e+001,1.7261205142885387e+001,1.6321423558622318e+001,-2.5912017070438509e+001,1.5882548738633181e+001,-2.6750994534171781e+001,2.3690592644001178e+000,2.2769100705578129e+000,2.7502500623159758e+000,5.0271601328737887e+000,2.1220069115268601e+000,1.5234384453396154e-002,0.0000000000000000e+000,2.7368898733163178e+001,4.9999923626001646e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667312705795e+002,5.6723761643834575e+002,4.1777899685820063e+002,2.3724987402233370e+002,2.8858775527689085e+002,4.3726124293678555e+002
5.7700000000000009e+003,1.4518427899671753e+001,-2.8659723937567776e+001,9.1000041017120225e+001,1.4167047315202296e+002,9.0756178890245764e+001,5.1351427583402085e+001,9.0377929068646793e+001,1.7261208326144356e+001,1.6321423521069100e+001,-2.5912017141513616e+001,1.5882548654726149e+001,-2.6750994696191611e+001,2.3690593379947602e+000,2.2769100948693470e+000,2.7502502219826876e+000,5.0271603168520347e+000,2.1220069232656567e+000,1.5234385293380802e-002,0.0000000000000000e+000,2.7368900451185425e+001,4.9999925656900984e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667320142443e+002,5.6723761895511063e+002,4.1777900601989472e+002,2.3724988265725759e+002,2.8858776165445448e+002,4.3726124398845923e+002
5.7800000000000009e+003,1.4518427672726920e+001,-2.8659724306396072e+001,9.1000039926425387e+001,1.4167047468388040e+002,9.0756177769557041e+001,5.1351429281547155e+001,9.0377927887960382e+001,1.7261211424747785e+001,1.6321423484515492e+001,-2.5912017210696831e+001,1.5882548573050430e+001,-2.6750994853902881e+001,2.3690594099738491e+000,2.2769101188627654e+000,2.7502503778001843e+000,5.0271604966629493e+000,2.1220069346924659e+000,1.5234386113226186e-002,0.0000000000000000e+000,2.7368902123518069e+001,4.9999927633795892e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667327382584e+002,5.6723762140495000e+002,4.1777901493796554e+002,2.3724989106257206e+002,2.8858776786231368e+002,4.3726124501124849e+002
5.7900000000000009e+003,1.4518427451847442e+001,-2.8659724665364735e+001,9.1000038864879130e+001,1.4167047617479255e+002,9.0756176678818179e+001,5.1351430934308667e+001,9.0377926738826162e+001,1.7261214440537117e+001,1.6321423448941093e+001,-2.5912017278026724e+001,1.5882548493557541e+001,-2.6750995007399240e+001,2.3690594878591678e+000,2.2769101497401305e+000,2.7502505385433973e+000,5.0271606882835282e+000,2.1220069458139226e+000,1.5234386961511158e-002,0.0000000000000000e+000,2.7368903751157688e+001,4.9999929557856319e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667334429338e+002,5.6723762378930860e+002,4.1777902361769560e+002,2.3724989924322918e+002,2.8858777390413786e+002,4.3726124600400021e+002
5.8000000000000009e+003,1.4518427237352636e+001,-2.8659725014887670e+001,9.1000037833774883e+001,1.4167047762102209e+002,9.0756175619364370e+001,5.1351432539339726e+001,9.0377925622664620e+001,1.7261217369258077e+001,1.6321423414394655e+001,-2.5912017343411037e+001,1.5882548416372602e+001,-2.6750995156439075e+001,2.3690595641788459e+000,2.2769101803628962e+000,2.7502506954651729e+000,5.0271608758280690e+000,2.1220069566172195e+000,1.5234387789807456e-002,0.0000000000000000e+000,2.7368905331767451e+001,4.9999931426389821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667341164737e+002,5.6723762610292965e+002,4.1777903204729853e+002,2.3724990718773418e+002,2.8858777977429378e+002,4.3726124697135839e+002
5.8100000000000009e+003,1.4518427028017831e+001,-2.8659725354906556e+001,9.1000036827902193e+001,1.4167047903492795e+002,9.0756174585825789e+001,5.1351434105684859e+001,9.0377924533782817e+001,1.7261220227443744e+001,1.6321423380679320e+001,-2.5912017407222379e+001,1.5882548341032010e+001,-2.6750995301917584e+001,2.3690596347644002e+000,2.2769102065322104e+000,2.7502508440300013e+000,5.0271610505622117e+000,2.1220069671492912e+000,1.5234388572887744e-002,0.0000000000000000e+000,2.7368906874376535e+001,4.9999933249781236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667347864894e+002,5.6723762836369269e+002,4.1777904027277515e+002,2.3724991494085646e+002,2.8858778550224179e+002,4.3726124791246724e+002
5.8200000000000009e+003,1.4518426824249000e+001,-2.8659725685778170e+001,9.1000035848675040e+001,1.4167048041074321e+002,9.0756173579667347e+001,5.1351435630388039e+001,9.0377923473753398e+001,1.7261223009600656e+001,1.6321423347864293e+001,-2.5912017469329726e+001,1.5882548267694826e+001,-2.6750995443527614e+001,2.3690597047624373e+000,2.2769102332441165e+000,2.7502509901611507e+000,5.0271612234052672e+000,2.1220069774093671e+000,1.5234389343517004e-002,0.0000000000000000e+000,2.7368908375913293e+001,4.9999935024772867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667354399067e+002,5.6723763056378800e+002,4.1777904827981507e+002,2.3724992248774515e+002,2.8858779107492069e+002,4.3726124882514830e+002
5.8300000000000009e+003,1.4518426625900569e+001,-2.8659726007895443e+001,9.1000034895412909e+001,1.4167048174975406e+002,9.0756172600189970e+001,5.1351437114550095e+001,9.0377922441837498e+001,1.7261225717732827e+001,1.6321423315918320e+001,-2.5912017529792280e+001,1.5882548196309573e+001,-2.6750995581368556e+001,2.3690597678224021e+000,2.2769102543633264e+000,2.7502511265213121e+000,5.0271613808846389e+000,2.1220069873988519e+000,1.5234390061030202e-002,0.0000000000000000e+000,2.7368909837502827e+001,4.9999936752597534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667360754298e+002,5.6723763270514974e+002,4.1777905607413010e+002,2.3724992983385511e+002,2.8858779649990805e+002,4.3726124971730576e+002
5.8400000000000009e+003,1.4518426432827402e+001,-2.8659726321553393e+001,9.1000033967492030e+001,1.4167048305305445e+002,9.0756171646751326e+001,5.1351438559254404e+001,9.0377921437354843e+001,1.7261228353860531e+001,1.6321423284820398e+001,-2.5912017588649775e+001,1.5882548126823917e+001,-2.6750995715541507e+001,2.3690598302050372e+000,2.2769102758790321e+000,2.7502512604162770e+000,5.0271615362953090e+000,2.1220069971218156e+000,1.5234390765891552e-002,0.0000000000000000e+000,2.7368911260229822e+001,4.9999938434469925e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667366927777e+002,5.6723763478944522e+002,4.1777906366122971e+002,2.3724993698464181e+002,2.8858780178138261e+002,4.3726125058793377e+002
5.8500000000000009e+003,1.4518426244880958e+001,-2.8659726627032001e+001,9.1000033064246509e+001,1.4167048432223129e+002,9.0756170718667818e+001,5.1351439965542170e+001,9.0377920459586520e+001,1.7261230919863181e+001,1.6321423254545248e+001,-2.5912017645950044e+001,1.5882548059181346e+001,-2.6750995846155575e+001,2.3690598969202949e+000,2.2769103025754553e+000,2.7502513976883542e+000,5.0271617002638092e+000,2.1220070065763070e+000,1.5234391490433909e-002,0.0000000000000000e+000,2.7368912645114222e+001,4.9999940071590629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667372920273e+002,5.6723763681896958e+002,4.1777907104657299e+002,2.3724994394521732e+002,2.8858780692269249e+002,4.3726125143746566e+002
5.8600000000000009e+003,1.4518426061941801e+001,-2.8659726925162005e+001,9.1000032185042770e+001,1.4167048555758919e+002,9.0756169815285176e+001,5.1351441334408378e+001,9.0377919507838229e+001,1.7261233417685332e+001,1.6321423225084352e+001,-2.5912017701709232e+001,1.5882547993347691e+001,-2.6750995973276702e+001,2.3690599565676425e+000,2.2769103234618808e+000,2.7502515251445656e+000,5.0271618486064469e+000,2.1220070157658371e+000,1.5234392161580486e-002,0.0000000000000000e+000,2.7368913993201318e+001,4.9999941665160065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667378661561e+002,5.6723763879442788e+002,4.1777907823537873e+002,2.3724995072083260e+002,2.8858781192663758e+002,4.3726125225870641e+002
5.8700000000000009e+003,1.4518425883871162e+001,-2.8659727214550230e+001,9.1000031329187891e+001,1.4167048675932506e+002,9.0756168935894138e+001,5.1351442666893661e+001,9.0377918581367652e+001,1.7261235849076115e+001,1.6321423196405622e+001,-2.5912017755988018e+001,1.5882547929262607e+001,-2.6750996097021442e+001,2.3690600166237985e+000,2.2769103457267494e+000,2.7502516515696938e+000,5.0271619972964432e+000,2.1220070247358134e+000,1.5234392827928803e-002,0.0000000000000000e+000,2.7368915305425162e+001,4.9999943216387237e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667384343407e+002,5.6723764071642631e+002,4.1777908523316802e+002,2.3724995731625285e+002,2.8858781679737490e+002,4.3726125305998778e+002
5.8800000000000009e+003,1.4518425710533773e+001,-2.8659727495873597e+001,9.1000030496098631e+001,1.4167048792897015e+002,9.0756168079895403e+001,5.1351443963951112e+001,9.0377917679542250e+001,1.7261238215801711e+001,1.6321423168486753e+001,-2.5912017808828693e+001,1.5882547866880211e+001,-2.6750996217478388e+001,2.3690600783268367e+000,2.2769103705249201e+000,2.7502517784116205e+000,5.0271621489365401e+000,2.1220070334759109e+000,1.5234393497486082e-002,0.0000000000000000e+000,2.7368916582754139e+001,4.9999944726356603e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667389917632e+002,5.6723764258714698e+002,4.1777909204487258e+002,2.3724996373625592e+002,2.8858782153909220e+002,4.3726125384229675e+002
