#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.8900000000000009e+003,1.4518425541803843e+001,-2.8659727769828862e+001,9.1000029685165870e+001,1.4167048906770145e+002,9.0756167246662443e+001,5.1351445226517455e+001,9.0377916801700891e+001,1.7261240519597436e+001,1.6321423141310376e+001,-2.5912017860264058e+001,1.5882547806156268e+001,-2.6750996334732946e+001,2.3690601315568718e+000,2.2769103880946222e+000,2.7502518939410794e+000,5.0271622820357020e+000,2.1220070419791366e+000,1.5234394105262275e-002,0.0000000000000000e+000,2.7368917826122015e+001,4.9999946196166150e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667395330768e+002,5.6723764440835225e+002,4.1777909867543531e+002,2.3724996998556603e+002,2.8858782615495875e+002,4.3726125460349368e+002
5.9000000000000009e+003,1.4518425377557884e+001,-2.8659728036639081e+001,9.1000028895793548e+001,1.4167049017634611e+002,9.0756166435582401e+001,5.1351446455506789e+001,9.0377915947198360e+001,1.7261242762147162e+001,1.6321423114857033e+001,-2.5912017910330974e+001,1.5882547747045930e+001,-2.6750996448871746e+001,2.3690601926700063e+000,2.2769104141310041e+000,2.7502520171845086e+000,5.0271624313155128e+000,2.1220070502513235e+000,1.5234394756626895e-002,0.0000000000000000e+000,2.7368919036428906e+001,4.9999947626896528e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667400584328e+002,5.6723764618136761e+002,4.1777910512967549e+002,2.3724997606872864e+002,2.8858783064823240e+002,4.3726125534337183e+002
5.9100000000000009e+003,1.4518425217682159e+001,-2.8659728296496922e+001,9.1000028127418389e+001,1.4167049125549323e+002,9.0756165646077363e+001,5.1351447651814283e+001,9.0377915115425779e+001,1.7261244945056092e+001,1.6321423089107643e+001,-2.5912017959065565e+001,1.5882547689509535e+001,-2.6750996559971327e+001,2.3690602464840005e+000,2.2769104340189896e+000,2.7502521305603587e+000,5.0271625645793483e+000,2.1220070583009969e+000,1.5234395354165641e-002,0.0000000000000000e+000,2.7368920214555658e+001,4.9999949019569726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667405681449e+002,5.6723764790721168e+002,4.1777911141226645e+002,2.3724998199011716e+002,2.8858783502197451e+002,4.3726125606409090e+002
5.9200000000000009e+003,1.4518425062058260e+001,-2.8659728549348614e+001,9.1000027379476336e+001,1.4167049230588037e+002,9.0756164877567073e+001,5.1351448816312825e+001,9.0377914305771938e+001,1.7261247069919307e+001,1.6321423064042524e+001,-2.5912018006505065e+001,1.5882547633502810e+001,-2.6750996668117210e+001,2.3690602954750046e+000,2.2769104501200208e+000,2.7502522369877189e+000,5.0271626871077402e+000,2.1220070661391830e+000,1.5234395914024371e-002,0.0000000000000000e+000,2.7368921361351511e+001,4.9999950375210858e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667410653856e+002,5.6723764958708489e+002,4.1777911752780193e+002,2.3724998775404364e+002,2.8858783927938396e+002,4.3726125676622252e+002
5.9300000000000009e+003,1.4518424910572303e+001,-2.8659728795468368e+001,9.1000026651420939e+001,1.4167049332833722e+002,9.0756164129491239e+001,5.1351449949840003e+001,9.0377913517646803e+001,1.7261249138276526e+001,1.6321423039643598e+001,-2.5912018052683720e+001,1.5882547578985337e+001,-2.6750996773387413e+001,2.3690602904103386e+000,2.2769104150923263e+000,2.7502522793437651e+000,5.0271626944360914e+000,2.1220070737690468e+000,1.5234396119765077e-002,0.0000000000000000e+000,2.7368922477650983e+001,4.9999951694803144e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667415494937e+002,5.6723765122228997e+002,4.1777912348069691e+002,2.3724999336469625e+002,2.8858784342367494e+002,4.3726125745006152e+002
5.9400000000000009e+003,1.4518424763114863e+001,-2.8659729035048457e+001,9.1000025942745125e+001,1.4167049432364723e+002,9.0756163401311198e+001,5.1351451053226981e+001,9.0377912750480874e+001,1.7261251151635520e+001,1.6321423015893338e+001,-2.5912018097634643e+001,1.5882547525917781e+001,-2.6750996875857936e+001,2.3690613690714368e+000,2.2769114224381712e+000,2.7502535785179809e+000,5.0271650009561526e+000,2.1220070811954401e+000,1.5234403288131637e-002,0.0000000000000000e+000,2.7368923564264605e+001,4.9999952979304169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667420206801e+002,5.6723765281405326e+002,4.1777912927529417e+002,2.3724999882615040e+002,2.8858784745777723e+002,4.3726125811606431e+002
5.9500000000000009e+003,1.4518424619578395e+001,-2.8659729268292466e+001,9.1000025252895099e+001,1.4167049529248254e+002,9.0756162692493675e+001,5.1351452127270193e+001,9.0377912003715792e+001,1.7261253111451481e+001,1.6321422992774483e+001,-2.5912018141390547e+001,1.5882547474261385e+001,-2.6750996975603556e+001,2.3690612065865340e+000,2.2769112376953542e+000,2.7502534355910968e+000,5.0271646732864514e+000,2.1220070884237940e+000,1.5234402469055587e-002,0.0000000000000000e+000,2.7368924621983240e+001,4.9999954229646903e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667424789404e+002,5.6723765436348890e+002,4.1777913491579409e+002,2.3725000414237093e+002,2.8858785138456147e+002,4.3726125876449601e+002
5.9600000000000009e+003,1.4518424479859135e+001,-2.8659729495344408e+001,9.1000024581391131e+001,1.4167049623555988e+002,9.0756162002525897e+001,5.1351453172752485e+001,9.0377911276809456e+001,1.7261255019154646e+001,1.6321422970270529e+001,-2.5912018183982667e+001,1.5882547423978778e+001,-2.6750997072696492e+001,2.3690610946334703e+000,2.2769111022785737e+000,2.7502533501110085e+000,5.0271644523895826e+000,2.1220070954596304e+000,1.5234401968921304e-002,0.0000000000000000e+000,2.7368925651574273e+001,4.9999955446740728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667429248890e+002,5.6723765587172863e+002,4.1777914040630048e+002,2.3725000931722863e+002,2.8858785520681903e+002,4.3726125939570971e+002
5.9700000000000009e+003,1.4518424343855235e+001,-2.8659729716363444e+001,9.1000023927744039e+001,1.4167049715357240e+002,9.0756161330905357e+001,5.1351454190431070e+001,9.0377910569232469e+001,1.7261256876123070e+001,1.6321422948365107e+001,-2.5912018225441983e+001,1.5882547375033415e+001,-2.6750997167207288e+001,2.3690610243467205e+000,2.2769110076470573e+000,2.7502533118180610e+000,5.0271643194651183e+000,2.1220071023081317e+000,1.5234401730877456e-002,0.0000000000000000e+000,2.7368926653785536e+001,4.9999956631469047e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667433589158e+002,5.6723765733987716e+002,4.1777914575079660e+002,2.3725001435446609e+002,2.8858785892739184e+002,4.3726126001005957e+002
5.9800000000000009e+003,1.4518424211467689e+001,-2.8659729931513880e+001,9.1000023291476140e+001,1.4167049804717288e+002,9.0756160677141665e+001,5.1351455181049403e+001,9.0377909880468394e+001,1.7261258683720314e+001,1.6321422927042310e+001,-2.5912018265798565e+001,1.5882547327389513e+001,-2.6750997259205008e+001,2.3690609742467883e+000,2.2769109331370503e+000,2.7502532958084660e+000,5.0271642289455158e+000,2.1220071089744055e+000,1.5234401616957214e-002,0.0000000000000000e+000,2.7368927629348264e+001,4.9999957784696278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667437813107e+002,5.6723765876898540e+002,4.1777915095318446e+002,2.3725001925777249e+002,2.8858786254900735e+002,4.3726126060789682e+002
5.9900000000000009e+003,1.4518424082600637e+001,-2.8659730140941718e+001,9.1000022672127031e+001,1.4167049891702152e+002,9.0756160040761571e+001,5.1351456145327859e+001,9.0377909210018672e+001,1.7261260443247636e+001,1.6321422906286717e+001,-2.5912018305081659e+001,1.5882547281012629e+001,-2.6750997348756215e+001,2.3690609531302220e+000,2.2769108871838419e+000,2.7502533123248036e+000,5.0271641995086451e+000,2.1220071154633198e+000,1.5234401683877701e-002,0.0000000000000000e+000,2.7368928578970554e+001,4.9999958907260464e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667441924790e+002,5.6723766016010518e+002,4.1777915601724430e+002,2.3725002403069911e+002,2.8858786607430807e+002,4.3726126118973832e+002
6.0000000000000009e+003,1.4518423957160397e+001,-2.8659730344802227e+001,9.1000022069246938e+001,1.4167049976373670e+002,9.0756159421303281e+001,5.1351457083965215e+001,9.0377908557396580e+001,1.7261262155988504e+001,1.6321422886083152e+001,-2.5912018343319914e+001,1.5882547235869055e+001,-2.6750997435925939e+001,2.3690609269053127e+000,2.2769108370032112e+000,2.7502533218199079e+000,5.0271641588231191e+000,2.1220071217797121e+000,1.5234401712558259e-002,0.0000000000000000e+000,2.7368929503340439e+001,4.9999959999972475e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667445926845e+002,5.6723766151422910e+002,4.1777916094664380e+002,2.3725002867669872e+002,2.8858786950587188e+002,4.3726126175606618e+002
6.0100000000000009e+003,1.4518423835055906e+001,-2.8659730543237998e+001,9.1000021482397770e+001,1.4167050058794030e+002,9.0756158818316621e+001,5.1351457997639955e+001,9.0377907922128060e+001,1.7261263823183583e+001,1.6321422866416935e+001,-2.5912018380541213e+001,1.5882547191925989e+001,-2.6750997520777560e+001,2.3690609245532559e+000,2.2769108104312021e+000,2.7502533579668698e+000,5.0271641683980715e+000,2.1220071279281538e+000,1.5234401889507695e-002,0.0000000000000000e+000,2.7368930403129696e+001,4.9999961063628461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667449823195e+002,5.6723766283235045e+002,4.1777916574495470e+002,2.3725003319915803e+002,2.8858787284618256e+002,4.3726126230723202e+002
6.0200000000000009e+003,1.4518423716197990e+001,-2.8659730736407909e+001,9.1000020911163020e+001,1.4167050139020921e+002,9.0756158231361994e+001,5.1351458887024592e+001,9.0377907303748998e+001,1.7261265446054438e+001,1.6321422847273634e+001,-2.5912018416772781e+001,1.5882547149151391e+001,-2.6750997603372952e+001,2.3690616915534704e+000,2.2769115239317239e+000,2.7502542862251294e+000,5.0271658101568537e+000,2.1220071339131650e+000,1.5234407008722264e-002,0.0000000000000000e+000,2.7368931278993784e+001,4.9999962099002232e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667453614588e+002,5.6723766411539361e+002,4.1777917041569742e+002,2.3725003760137085e+002,2.8858787609768575e+002,4.3726126284383520e+002
6.0300000000000009e+003,1.4518423600500576e+001,-2.8659730924437497e+001,9.1000020355105619e+001,1.4167050217115059e+002,9.0756157660015830e+001,5.1351459752757194e+001,9.0377906701814908e+001,1.7261267025768120e+001,1.6321422828639367e+001,-2.5912018452040911e+001,1.5882547107514204e+001,-2.6750997683772056e+001,2.3690615501615881e+000,2.2769113650037642e+000,2.7502541589204581e+000,5.0271655239242223e+000,2.1220071397390798e+000,1.5234406281489673e-002,0.0000000000000000e+000,2.7368932131568215e+001,4.9999963106845200e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667457305642e+002,5.6723766536433345e+002,4.1777917496223029e+002,2.3725004188652181e+002,2.8858787926273556e+002,4.3726126336623702e+002
6.0400000000000009e+003,1.4518423487879952e+001,-2.8659731107465035e+001,9.1000019813835053e+001,1.4167050293133462e+002,9.0756157103862492e+001,5.1351460595469575e+001,9.0377906115887029e+001,1.7261268563478723e+001,1.6321422810500675e+001,-2.5912018486371124e+001,1.5882547066984300e+001,-2.6750997762033052e+001,2.3690614502121643e+000,2.2769112465188139e+000,2.7502540787466545e+000,5.0271653252654680e+000,2.1220071454099485e+000,1.5234405815915245e-002,0.0000000000000000e+000,2.7368932961472183e+001,4.9999964087889055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667460898680e+002,5.6723766658007219e+002,4.1777917938786771e+002,2.3725004605773881e+002,2.8858788234359514e+002,4.3726126387474301e+002
6.0500000000000009e+003,1.4518423378253647e+001,-2.8659731285632660e+001,9.1000019286956359e+001,1.4167050367129769e+002,9.0756156562496429e+001,5.1351461415775532e+001,9.0377905545537942e+001,1.7261270060301797e+001,1.6321422792844054e+001,-2.5912018519788944e+001,1.5882547027532027e+001,-2.6750997838213209e+001,2.3690613752776368e+000,2.2769111526719028e+000,2.7502540266595905e+000,5.0271651793314938e+000,2.1220071509301217e+000,1.5234405506490994e-002,0.0000000000000000e+000,2.7368933769309706e+001,4.9999965042847521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667464395727e+002,5.6723766776347543e+002,4.1777918369583205e+002,2.3725005011803822e+002,2.8858788534257661e+002,4.3726126436996833e+002
6.0600000000000009e+003,1.4518423271542407e+001,-2.8659731459056587e+001,9.1000018774084751e+001,1.4167050439157600e+002,9.0756156035522508e+001,5.1351462214268906e+001,9.0377904990351766e+001,1.7261271517325440e+001,1.6321422775656728e+001,-2.5912018552318528e+001,1.5882546989128933e+001,-2.6750997912367438e+001,2.3690613265914191e+000,2.2769110846327032e+000,2.7502540041165191e+000,5.0271650887492223e+000,2.1220071563036553e+000,1.5234405361274633e-002,0.0000000000000000e+000,2.7368934555668375e+001,4.9999965972414145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667467800199e+002,5.6723766891540254e+002,4.1777918788925513e+002,2.3725005407038117e+002,2.8858788826182729e+002,4.3726126485232561e+002
6.0700000000000009e+003,1.4518423167668843e+001,-2.8659731627870144e+001,9.1000018274855080e+001,1.4167050509271718e+002,9.0756155522564953e+001,5.1351462991533197e+001,9.0377904449932345e+001,1.7261272935605291e+001,1.6321422758926030e+001,-2.5912018583983894e+001,1.5882546951747086e+001,-2.6750997984549713e+001,2.3690613016041442e+000,2.2769110399355323e+000,2.7502540081817881e+000,5.0271650481173200e+000,2.1220071615341123e+000,1.5234405363990124e-002,0.0000000000000000e+000,2.7368935321115998e+001,4.9999966877262978e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667471113937e+002,5.6723767003671583e+002,4.1777919197117126e+002,2.3725005791762823e+002,2.8858789110343469e+002,4.3726126532240670e+002
6.0800000000000009e+003,1.4518423066557801e+001,-2.8659731792185681e+001,9.1000017788901573e+001,1.4167050577521763e+002,9.0756155023249121e+001,5.1351463748124104e+001,9.0377903923884773e+001,1.7261274316169761e+001,1.6321422742640781e+001,-2.5912018614806158e+001,1.5882546915359278e+001,-2.6750998054812555e+001,2.3690612397400423e+000,2.2769109603462767e+000,2.7502539685569687e+000,5.0271649289032450e+000,2.1220071666255773e+000,1.5234405125221732e-002,0.0000000000000000e+000,2.7368936066206345e+001,4.9999967758047717e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667474340671e+002,5.6723767112821531e+002,4.1777919594452237e+002,2.3725006166256009e+002,2.8858789386928748e+002,4.3726126577933798e+002
6.0900000000000009e+003,1.4518422968135349e+001,-2.8659731952140646e+001,9.1000017315871517e+001,1.4167050643956617e+002,9.0756154537211700e+001,5.1351464484592611e+001,9.0377903411826367e+001,1.7261275660015372e+001,1.6321422726789681e+001,-2.5912018644806750e+001,1.5882546879938937e+001,-2.6750998123207296e+001,2.3690612128758128e+000,2.2769109149306219e+000,2.7502539687072400e+000,5.0271648836378624e+000,2.1220071715814246e+000,1.5234405107290657e-002,0.0000000000000000e+000,2.7368936791480564e+001,4.9999968615407624e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667477480377e+002,5.6723767219068657e+002,4.1777919981220350e+002,2.3725006530789233e+002,2.8858789656135502e+002,4.3726126622280339e+002
6.1000000000000009e+003,1.4518422872725147e+001,-2.8659732107196589e+001,9.1000016857323985e+001,1.4167050708355526e+002,9.0756154066054151e+001,5.1351465198510368e+001,9.0377902915444679e+001,1.7261276962711918e+001,1.6321422711430674e+001,-2.5912018673875991e+001,1.5882546845602270e+001,-2.6750998189509488e+001,2.3690612577060057e+000,2.2769109390208366e+000,2.7502540511289442e+000,5.0271649901497808e+000,2.1220071763858286e+000,1.5234405545658249e-002,0.0000000000000000e+000,2.7368937494548675e+001,4.9999969446516332e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667480524751e+002,5.6723767322060371e+002,4.1777920356146115e+002,2.3725006884161272e+002,2.8858789917079139e+002,4.3726126664419928e+002
6.1100000000000009e+003,1.4518422779455083e+001,-2.8659732258777666e+001,9.1000016409058020e+001,1.4167050771313751e+002,9.0756153605461449e+001,5.1351465896428522e+001,9.0377902430193117e+001,1.7261278236211297e+001,1.6321422696409268e+001,-2.5912018702306256e+001,1.5882546812036379e+001,-2.6750998254323349e+001,2.3690612477816453e+000,2.2769109109119761e+000,2.7502540693042064e+000,5.0271649802161829e+000,2.1220071810821892e+000,1.5234405628554664e-002,0.0000000000000000e+000,2.7368938181856208e+001,4.9999970258995120e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667483500357e+002,5.6723767422746937e+002,4.1777920722668006e+002,2.3725007229612146e+002,2.8858790172234097e+002,4.3726126706479482e+002
6.1200000000000009e+003,1.4518422688665936e+001,-2.8659732406331869e+001,9.1000015972709662e+001,1.4167050832596328e+002,9.0756153157114241e+001,5.1351466575784059e+001,9.0377901957842795e+001,1.7261279475845924e+001,1.6321422681787336e+001,-2.5912018729980474e+001,1.5882546779363539e+001,-2.6750998317412808e+001,2.3690612210646806e+000,2.2769108671575737e+000,2.7502540671952485e+000,5.0271649343528217e+000,2.1220071856537173e+000,1.5234405599564941e-002,0.0000000000000000e+000,2.7368938850886991e+001,4.9999971049868520e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667486396120e+002,5.6723767520754279e+002,4.1777921079442535e+002,2.3725007565876970e+002,2.8858790420610404e+002,4.3726126747438582e+002
6.1300000000000009e+003,1.4518422600290679e+001,-2.8659732549950576e+001,9.1000015547963912e+001,1.4167050892248739e+002,9.0756152720688291e+001,5.1351467237073734e+001,9.0377901498052097e+001,1.7261280682514382e+001,1.6321422667553588e+001,-2.5912018756919963e+001,1.5882546747559424e+001,-2.6750998378824789e+001,2.3690612443880839e+000,2.2769108719780404e+000,2.7502541224102610e+000,5.0271649943883014e+000,2.1220071901040245e+000,1.5234405888567922e-002,0.0000000000000000e+000,2.7368939502127603e+001,4.9999971819712243e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667489216315e+002,5.6723767616154839e+002,4.1777921426730012e+002,2.3725007893199412e+002,2.8858790662402845e+002,4.3726126787377433e+002
6.1400000000000009e+003,1.4518422514265819e+001,-2.8659732689757504e+001,9.1000015134513035e+001,1.4167050950312620e+002,9.0756152295868048e+001,5.1351467880784526e+001,9.0377901050488248e+001,1.7261281857098083e+001,1.6321422653697617e+001,-2.5912018783144475e+001,1.5882546716601356e+001,-2.6750998438603119e+001,2.3690612521347134e+000,2.2769108622951726e+000,2.7502541587944092e+000,5.0271650210895817e+000,2.1220071944360681e+000,1.5234406073708913e-002,0.0000000000000000e+000,2.7368940136049957e+001,4.9999972569085401e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667491960539e+002,5.6723767709015715e+002,4.1777921764784270e+002,2.3725008211818681e+002,2.8858790897788464e+002,4.3726126826363571e+002
6.1500000000000009e+003,1.4518422430529917e+001,-2.8659732825831298e+001,9.1000014732062340e+001,1.4167051006834447e+002,9.0756151882350494e+001,5.1351468507364871e+001,9.0377900614832456e+001,1.7261283000428421e+001,1.6321422640210379e+001,-2.5912018808671093e+001,1.5882546686466879e+001,-2.6750998496791112e+001,2.3690612493292802e+000,2.2769108429268248e+000,2.7502541821994932e+000,5.0271650251263180e+000,2.1220071986528799e+000,1.5234406187391931e-002,0.0000000000000000e+000,2.7368940753107950e+001,4.9999973298518853e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667494633601e+002,5.6723767799409381e+002,4.1777922093843205e+002,2.3725008521959995e+002,2.8858791126880584e+002,4.3726126864309526e+002
6.1600000000000009e+003,1.4518422349389045e+001,-2.8659732957705614e+001,9.1000014342095909e+001,1.4167051061602183e+002,9.0756151481660140e+001,5.1351469114511303e+001,9.0377900192690589e+001,1.7261284108299265e+001,1.6321422627146731e+001,-2.5912018833396019e+001,1.5882546657265326e+001,-2.6750998553177681e+001,2.3690612726615528e+000,2.2769108491962498e+000,2.7502542351206145e+000,5.0271650843168647e+000,2.1220072027385894e+000,1.5234406465068243e-002,0.0000000000000000e+000,2.7368941351028013e+001,4.9999974005327374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667497221613e+002,5.6723767886998041e+002,4.1777922412695540e+002,2.3725008822482397e+002,2.8858791348728147e+002,4.3726126900356752e+002
6.1700000000000009e+003,1.4518422270035975e+001,-2.8659733086656303e+001,9.1000013960712224e+001,1.4167051115165862e+002,9.0756151089788759e+001,5.1351469708294701e+001,9.0377899779839581e+001,1.7261285191784680e+001,1.6321422614367012e+001,-2.5912018857583547e+001,1.5882546628708027e+001,-2.6750998608320259e+001,2.3690612890499136e+000,2.2769108491476659e+000,2.7502542794119260e+000,5.0271651285595915e+000,2.1220072067344788e+000,1.5234406695281949e-002,0.0000000000000000e+000,2.7368941935785017e+001,4.9999974696578931e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667499754465e+002,5.6723767972660607e+002,4.1777922724530146e+002,2.3725009116390279e+002,2.8858791565811970e+002,4.3726126936123217e+002
6.1800000000000009e+003,1.4518422192792686e+001,-2.8659733212205367e+001,9.1000013589468793e+001,1.4167051167303578e+002,9.0756150708336264e+001,5.1351470286286315e+001,9.0377899377965917e+001,1.7261286246457075e+001,1.6321422601926837e+001,-2.5912018881128461e+001,1.5882546600910059e+001,-2.6750998661996590e+001,2.3690613099610700e+000,2.2769108538656981e+000,2.7502543282816867e+000,5.0271651821473853e+000,2.1220072106238548e+000,1.5234406951259266e-002,0.0000000000000000e+000,2.7368942504992788e+001,4.9999975369447668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667502217098e+002,5.6723768056043332e+002,4.1777923028072024e+002,2.3725009402482206e+002,2.8858791777131552e+002,4.3726126970957733e+002
6.1900000000000009e+003,1.4518422117603974e+001,-2.8659733334398794e+001,9.1000013228097060e+001,1.4167051218054507e+002,9.0756150337027151e+001,5.1351470848912015e+001,9.0377898986778177e+001,1.7261287273084690e+001,1.6321422589817487e+001,-2.5912018904047216e+001,1.5882546573851503e+001,-2.6750998714245185e+001,2.3690613265446916e+000,2.2769108548335928e+000,2.7502543714742371e+000,5.0271652263078295e+000,2.1220072144101136e+000,1.5234407176179495e-002,0.0000000000000000e+000,2.7368943059064520e+001,4.9999976024425166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667504615862e+002,5.6723768137208424e+002,4.1777923323543678e+002,2.3725009680966681e+002,2.8858791982847856e+002,4.3726127004885581e+002
6.2000000000000009e+003,1.4518422044414674e+001,-2.8659733453349901e+001,9.1000012876335859e+001,1.4167051267457174e+002,9.0756149975592834e+001,5.1351471396576244e+001,9.0377898605993977e+001,1.7261288272410752e+001,1.6321422578029956e+001,-2.5912018926356893e+001,1.5882546547512705e+001,-2.6750998765103930e+001,2.3690613438281383e+000,2.2769108568721244e+000,2.7502544148421708e+000,5.0271652717142956e+000,2.1220072180954834e+000,1.5234407402452427e-002,0.0000000000000000e+000,2.7368943598402439e+001,4.9999976661984476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667506950364e+002,5.6723768216216683e+002,4.1777923611157820e+002,2.3725009952045380e+002,2.8858792183117765e+002,4.3726127037959571e+002
6.2100000000000009e+003,1.4518421973521177e+001,-2.8659733568551786e+001,9.1000012535616861e+001,1.4167051315309146e+002,9.0756149625503895e+001,5.1351471927044258e+001,9.0377898237161816e+001,1.7261289240380506e+001,1.6321422566613162e+001,-2.5912018947964896e+001,1.5882546521999380e+001,-2.6750998814368756e+001,2.3690613556074700e+000,2.2769108540789995e+000,2.7502544510888915e+000,5.0271653051678911e+000,2.1220072216655761e+000,1.5234407589721189e-002,0.0000000000000000e+000,2.7368944120811932e+001,4.9999977279537632e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667509213631e+002,5.6723768292744865e+002,4.1777923889741925e+002,2.3725010214618013e+002,2.8858792376959121e+002,4.3726127069821246e+002
6.2200000000000009e+003,1.4518421904163247e+001,-2.8659733681260207e+001,9.1000012202269573e+001,1.4167051362125068e+002,9.0756149282989810e+001,5.1351472446038201e+001,9.0377897876310499e+001,1.7261290187390671e+001,1.6321422555443217e+001,-2.5912018969105702e+001,1.5882546497039106e+001,-2.6750998862565666e+001,2.3690613805380987e+000,2.2769108642304485e+000,2.7502545021151139e+000,5.0271653663455620e+000,2.1220072251583928e+000,1.5234407859145755e-002,0.0000000000000000e+000,2.7368944631916349e+001,4.9999977883722863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667511427466e+002,5.6723768367616424e+002,4.1777924162299718e+002,2.3725010471505766e+002,2.8858792566697139e+002,4.3726127101080925e+002
6.2300000000000009e+003,1.4518421836649630e+001,-2.8659733790979374e+001,9.1000011877788779e+001,1.4167051407696340e+002,9.0756148949585935e+001,5.1351472951227436e+001,9.0377897525057335e+001,1.7261291109220110e+001,1.6321422544570375e+001,-2.5912018989684185e+001,1.5882546472742645e+001,-2.6750998909480785e+001,2.3690613972842782e+000,2.2769108668830373e+000,2.7502545430520491e+000,5.0271654099350869e+000,2.1220072285580560e+000,1.5234408073036146e-002,0.0000000000000000e+000,2.7368945129427118e+001,4.9999978471836926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667513581678e+002,5.6723768440497292e+002,4.1777924427607729e+002,2.3725010721562199e+002,2.8858792751391701e+002,4.3726127131502818e+002
6.2400000000000009e+003,1.4518421770931058e+001,-2.8659733897788044e+001,9.1000011561936859e+001,1.4167051452057865e+002,9.0756148625048027e+001,5.1351473442983433e+001,9.0377897183144697e+001,1.7261292006538724e+001,1.6321422533986816e+001,-2.5912019009715152e+001,1.5882546449092176e+001,-2.6750998955148532e+001,2.3690614209661800e+000,2.2769108765588282e+000,2.7502545914684662e+000,5.0271654680272944e+000,2.1220072318669785e+000,1.5234408328699618e-002,0.0000000000000000e+000,2.7368945613708661e+001,4.9999979044314557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667515677773e+002,5.6723768511442563e+002,4.1777924685861046e+002,2.3725010964969445e+002,2.8858792931173082e+002,4.3726127161094809e+002
6.2500000000000009e+003,1.4518421706960238e+001,-2.8659734001763212e+001,9.1000011254482146e+001,1.4167051495237320e+002,9.0756148309138425e+001,5.1351473921663455e+001,9.0377896850322287e+001,1.7261292879991174e+001,1.6321422523685101e+001,-2.5912019029212701e+001,1.5882546426070633e+001,-2.6750998999601848e+001,2.3690614414748605e+000,2.2769108835326701e+000,2.7502546356451489e+000,5.0271655191778191e+000,2.1220072350880668e+000,1.5234408561210947e-002,0.0000000000000000e+000,2.7368946085111588e+001,4.9999979601568839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667517717400e+002,5.6723768580498461e+002,4.1777924937247212e+002,2.3725011201904030e+002,2.8858793106171458e+002,4.3726127189855970e+002
6.2600000000000009e+003,1.4518421644690294e+001,-2.8659734102975278e+001,9.1000010955201972e+001,1.4167051537268435e+002,9.0756148001628191e+001,5.1351474387614530e+001,9.0377896526349062e+001,1.7261293730220757e+001,1.6321422513657918e+001,-2.5912019048190643e+001,1.5882546403661166e+001,-2.6750999042873303e+001,2.3690614613171341e+000,2.2769108902046704e+000,2.7502546785067499e+000,5.0271655687114203e+000,2.1220072382235502e+000,1.5234408786761555e-002,0.0000000000000000e+000,2.7368946543980883e+001,4.9999980144006372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667519702810e+002,5.6723768647717930e+002,4.1777925181949388e+002,2.3725011432538417e+002,2.8858793276512858e+002,4.3726127217781936e+002
6.2700000000000009e+003,1.4518421584405129e+001,-2.8659734200926238e+001,9.1000010665460181e+001,1.4167051577958944e+002,9.0756147703918643e+001,5.1351474838717991e+001,9.0377896212701103e+001,1.7261294553361211e+001,1.6321422503946465e+001,-2.5912019066571048e+001,1.5882546381966149e+001,-2.6750999084765169e+001,2.3690614692382499e+000,2.2769108858151363e+000,2.7502547068982350e+000,5.0271655927133718e+000,2.1220072412598947e+000,1.5234408932537804e-002,0.0000000000000000e+000,2.7368946988228515e+001,4.9999980669159072e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667521628711e+002,5.6723768712793799e+002,4.1777925418853545e+002,2.3725011655824554e+002,2.8858793441432687e+002,4.3726127245267037e+002
6.2800000000000009e+003,1.4518421525394672e+001,-2.8659734296826201e+001,9.1000010381845300e+001,1.4167051617789991e+002,9.0756147412504319e+001,5.1351475280282614e+001,9.0377895905685619e+001,1.7261295359090582e+001,1.6321422494442960e+001,-2.5912019084557841e+001,1.5882546360729711e+001,-2.6750999125771557e+001,2.3690614990505576e+000,2.2769109027185501e+000,2.7502547602967096e+000,5.0271656630152597e+000,2.1220072442315168e+000,1.5234409217076363e-002,0.0000000000000000e+000,2.7368947423080272e+001,4.9999981183204397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667523511626e+002,5.6723768776494830e+002,4.1777925650747994e+002,2.3725011874387513e+002,2.8858793602859663e+002,4.3726127271866557e+002
6.2900000000000009e+003,1.4518421467953004e+001,-2.8659734390185179e+001,9.1000010105771125e+001,1.4167051656561699e+002,9.0756147128838322e+001,5.1351475710103898e+001,9.0377895606833036e+001,1.7261296143393452e+001,1.6321422485192222e+001,-2.5912019102066267e+001,1.5882546340057919e+001,-2.6750999165687631e+001,2.3690615142746911e+000,2.2769109059135451e+000,2.7502547962597816e+000,5.0271657021733267e+000,2.1220072471239471e+000,1.5234409405335566e-002,0.0000000000000000e+000,2.7368947846369565e+001,4.9999981683582348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667525343343e+002,5.6723768838501724e+002,4.1777925876475905e+002,2.3725012087139532e+002,2.8858793759991249e+002,4.3726127297745739e+002
6.3000000000000009e+003,1.4518421412038849e+001,-2.8659734481061264e+001,9.1000009837038093e+001,1.4167051694302114e+002,9.0756146852715176e+001,5.1351476128495960e+001,9.0377895315927347e+001,1.7261296906842631e+001,1.6321422476187593e+001,-2.5912019119108862e+001,1.5882546319935846e+001,-2.6750999204542268e+001,2.3690615350788846e+000,2.2769109147757081e+000,2.7502548382146288e+000,5.0271657529903369e+000,2.1220072499395601e+000,1.5234409627075498e-002,0.0000000000000000e+000,2.7368948258403123e+001,4.9999982170652800e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667527126629e+002,5.6723768898859419e+002,4.1777926096201372e+002,2.3725012294233539e+002,2.8858793912936204e+002,4.3726127322927437e+002
6.3100000000000009e+003,1.4518421357612000e+001,-2.8659734569504280e+001,9.1000009575455849e+001,1.4167051731040880e+002,9.0756146583939383e+001,5.1351476535762515e+001,9.0377895032761941e+001,1.7261297649989444e+001,1.6321422467422654e+001,-2.5912019135697847e+001,1.5882546300348839e+001,-2.6750999242363690e+001,2.3690615463118725e+000,2.2769109147353355e+000,2.7502548685844399e+000,5.0271657833197754e+000,2.1220072526802896e+000,1.5234409784927325e-002,0.0000000000000000e+000,2.7368948659478065e+001,4.9999982644770910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667528864082e+002,5.6723768957614243e+002,4.1777926310083035e+002,2.3725012495820951e+002,2.8858794061812688e+002,4.3726127347409658e+002
6.3200000000000009e+003,1.4518421304923130e+001,-2.8659734655130876e+001,9.1000009322218787e+001,1.4167051766606261e+002,9.0756146323738477e+001,5.1351476930024319e+001,9.0377894758630646e+001,1.7261298369405722e+001,1.6321422458936500e+001,-2.5912019151759154e+001,1.5882546281387784e+001,-2.6750999278976423e+001,2.3690615644599702e+000,2.2769109216868788e+000,2.7502549064290100e+000,5.0271658281158889e+000,2.1220072553335423e+000,1.5234409984513406e-002,0.0000000000000000e+000,2.7368949047747662e+001,4.9999983103751958e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667530545385e+002,5.6723769014492882e+002,4.1777926517136694e+002,2.3725012690970854e+002,2.8858794205999686e+002,4.3726127371288561e+002
6.3300000000000009e+003,1.4518421253350779e+001,-2.8659734738976397e+001,9.1000009074364741e+001,1.4167051801423622e+002,9.0756146069061444e+001,5.1351477315917805e+001,9.0377894490318582e+001,1.7261299073554767e+001,1.6321422450630791e+001,-2.5912019167478974e+001,1.5882546262828068e+001,-2.6750999314814209e+001,2.3690620459491920e+000,2.2769113741783777e+000,2.7502554818095803e+000,5.0271668559879581e+000,2.1220072579288507e+000,1.5234413161871534e-002,0.0000000000000000e+000,2.7368949427775988e+001,4.9999983552990614e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667532187097e+002,5.6723769070172375e+002,4.1777926719795545e+002,2.3725012881979464e+002,2.8858794347085257e+002,4.3726127394532955e+002
6.3400000000000009e+003,1.4518421203143502e+001,-2.8659734820772968e+001,9.1000008833064499e+001,1.4167051835329141e+002,9.0756145821126339e+001,5.1351477691604543e+001,9.0377894229109444e+001,1.7261299759081567e+001,1.6321422442546027e+001,-2.5912019182780597e+001,1.5882546244760411e+001,-2.6750999349701857e+001,2.3690619981166008e+000,2.2769113182056899e+000,2.7502554422569787e+000,5.0271667604626682e+000,2.1220072604512903e+000,1.5234412933209594e-002,0.0000000000000000e+000,2.7368949797756386e+001,4.9999983990344731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667533765702e+002,5.6723769124390424e+002,4.1777926917092520e+002,2.3725013067936709e+002,2.8858794484417604e+002,4.3726127417072757e+002
6.3500000000000009e+003,1.4518421154272206e+001,-2.8659734900351083e+001,9.1000008598171959e+001,1.4167051868326570e+002,9.0756145579774852e+001,5.1351478057299914e+001,9.0377893974836880e+001,1.7261300426386754e+001,1.6321422434677149e+001,-2.5912019197673629e+001,1.5882546227173190e+001,-2.6750999383661821e+001,2.3690619595788154e+000,2.2769112714329847e+000,2.7502554130728547e+000,5.0271666845058398e+000,2.1220072629082258e+000,1.5234412762234790e-002,0.0000000000000000e+000,2.7368950157895824e+001,4.9999984416075677e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667535307068e+002,5.6723769177159124e+002,4.1777927109145099e+002,2.3725013248949742e+002,2.8858794618061319e+002,4.3726127438923697e+002
6.3600000000000009e+003,1.4518421106960655e+001,-2.8659734976845272e+001,9.1000008370773443e+001,1.4167051900228853e+002,9.0756145346127937e+001,5.1351478411337496e+001,9.0377893728682125e+001,1.7261301072387766e+001,1.6321422427055236e+001,-2.5912019212099239e+001,1.5882546210146224e+001,-2.6750999416539941e+001,2.3690616781100062e+000,2.2769109915010959e+000,2.7502551013976118e+000,5.0271660928987076e+000,2.1220072653023068e+000,1.5234411026758463e-002,0.0000000000000000e+000,2.7368950506544820e+001,4.9999984828222523e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667536862179e+002,5.6723769228192407e+002,4.1777927295072590e+002,2.3725013424185624e+002,2.8858794747548302e+002,4.3726127460543370e+002
6.3700000000000009e+003,1.4518421060646238e+001,-2.8659735052115593e+001,9.1000008148180626e+001,1.4167051931490744e+002,9.0756145117411478e+001,5.1351478757901305e+001,9.0377893487720641e+001,1.7261301704767618e+001,1.6321422419596324e+001,-2.5912019226216358e+001,1.5882546193478877e+001,-2.6750999448723661e+001,2.3690618473381044e+000,2.2769111449250663e+000,2.7502553126019267e+000,5.0271664575269934e+000,2.1220072676344670e+000,1.5234412187846909e-002,0.0000000000000000e+000,2.7368950847838789e+001,4.9999985231670905e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667538339630e+002,5.6723769278188604e+002,4.1777927477075673e+002,2.3725013595725437e+002,2.8858794874247212e+002,4.3726127481437231e+002
6.3800000000000009e+003,1.4518421015563542e+001,-2.8659735125387670e+001,9.1000007931505138e+001,1.4167051961921339e+002,9.0756144894777989e+001,5.1351479095248465e+001,9.0377893253168210e+001,1.7261302320325512e+001,1.6321422412335927e+001,-2.5912019239957743e+001,1.5882546177254838e+001,-2.6750999480051377e+001,2.3690618227357110e+000,2.2769111123033059e+000,2.7502552983952357e+000,5.0271664106985412e+000,2.1220072699045662e+000,1.5234412100557246e-002,0.0000000000000000e+000,2.7368951180056968e+001,4.9999985624390376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667539777439e+002,5.6723769326855393e+002,4.1777927654238300e+002,2.3725013762702986e+002,2.8858794997572011e+002,4.3726127501767741e+002
6.3900000000000009e+003,1.4518420971681188e+001,-2.8659735196646835e+001,9.1000007720589437e+001,1.4167051991529269e+002,9.0756144678062782e+001,5.1351479423622379e+001,9.0377893024850920e+001,1.7261302919518641e+001,1.6321422405268702e+001,-2.5912019253333540e+001,1.5882546161462745e+001,-2.6750999510545029e+001,2.3690618149476901e+000,2.2769110960823329e+000,2.7502553033316288e+000,5.0271663994139617e+000,2.1220072721171119e+000,1.5234412119535776e-002,0.0000000000000000e+000,2.7368951503439860e+001,4.9999986006666404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667541183989e+002,5.6723769374211656e+002,4.1777927826689472e+002,2.3725013925240975e+002,2.8858795117605962e+002,4.3726127521584408e+002
6.4000000000000009e+003,1.4518420928963932e+001,-2.8659735265908665e+001,9.1000007515286271e+001,1.4167052020352691e+002,9.0756144467114439e+001,5.1351479743266509e+001,9.0377892802609026e+001,1.7261303502774354e+001,1.6321422398388531e+001,-2.5912019266355287e+001,1.5882546146089426e+001,-2.6750999540230083e+001,2.3690617924291733e+000,2.2769110659381577e+000,2.7502552907974893e+000,5.0271663567356466e+000,2.1220072742724549e+000,1.5234412041962209e-002,0.0000000000000000e+000,2.7368951818224502e+001,4.9999986378776100e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667542565455e+002,5.6723769420311987e+002,4.1777927994554614e+002,2.3725014083455926e+002,2.8858795234453282e+002,4.3726127540909829e+002
6.4100000000000009e+003,1.4518420887607135e+001,-2.8659735333332861e+001,9.1000007316531153e+001,1.4167052048301309e+002,9.0756144262893528e+001,5.1351480052697525e+001,9.0377892587454923e+001,1.7261304067415210e+001,1.6321422391729040e+001,-2.5912019278959377e+001,1.5882546131205874e+001,-2.6750999568969377e+001,2.3690618044624618e+000,2.2769110692646097e+000,2.7502553179189220e+000,5.0271663871835317e+000,2.1220072763463391e+000,1.5234412184314072e-002,0.0000000000000000e+000,2.7368952122958717e+001,4.9999986739010183e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667543860337e+002,5.6723769464996371e+002,4.1777928157059307e+002,2.3725014236621411e+002,2.8858795347626466e+002,4.3726127559428653e+002
6.4200000000000009e+003,1.4518420847124952e+001,-2.8659735399457674e+001,9.1000007121973610e+001,1.4167052075653345e+002,9.0756144062985712e+001,5.1351480355604622e+001,9.0377892376844343e+001,1.7261304620146916e+001,1.6321422385210802e+001,-2.5912019291296133e+001,1.5882546116638851e+001,-2.6750999597097490e+001,2.3690617966190040e+000,2.2769110536590795e+000,2.7502553216867738e+000,5.0271663753458533e+000,2.1220072783750732e+000,1.5234412197470956e-002,0.0000000000000000e+000,2.7368952421268943e+001,4.9999987091641742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667545113314e+002,5.6723769508729379e+002,4.1777928316136030e+002,2.3725014386556654e+002,2.8858795458341075e+002,4.3726127577554092e+002
6.4300000000000009e+003,1.4518420807939284e+001,-2.8659735462799460e+001,9.1000006933615936e+001,1.4167052102065117e+002,9.0756143869449602e+001,5.1351480648854078e+001,9.0377892172947455e+001,1.7261305155235561e+001,1.6321422378899179e+001,-2.5912019303241834e+001,1.5882546102536503e+001,-2.6750999624328358e+001,2.3690617412664947e+000,2.2769109926646292e+000,2.7502552699253004e+000,5.0271662625899296e+000,2.1220072803600378e+000,1.5234411903275695e-002,0.0000000000000000e+000,2.7368952710054316e+001,4.9999987433027343e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667546402914e+002,5.6723769550984605e+002,4.1777928470141512e+002,2.3725014531704926e+002,2.8858795565563292e+002,4.3726127595354779e+002
6.4400000000000009e+003,1.4518420769576524e+001,-2.8659735525147738e+001,9.1000006749237485e+001,1.4167052127958578e+002,9.0756143680000221e+001,5.1351480935916641e+001,9.0377891973355659e+001,1.7261305679038173e+001,1.6321422372720903e+001,-2.5912019314935122e+001,1.5882546088730798e+001,-2.6750999650986415e+001,2.3690617871325026e+000,2.2769110291082435e+000,2.7502553353865156e+000,5.0271663644947591e+000,2.1220072822919529e+000,1.5234412258568902e-002,0.0000000000000000e+000,2.7368952992752043e+001,4.9999987767209007e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667547626600e+002,5.6723769592395752e+002,4.1777928620896841e+002,2.3725014673792785e+002,2.8858795670512501e+002,4.3726127612665800e+002
6.4500000000000009e+003,1.4518420732234112e+001,-2.8659735585838888e+001,9.1000006569761425e+001,1.4167052153164087e+002,9.0756143495588759e+001,5.1351481215344108e+001,9.0377891779071405e+001,1.7261306188915285e+001,1.6321422366706908e+001,-2.5912019326317534e+001,1.5882546075292298e+001,-2.6750999676935407e+001,2.3690617929895068e+000,2.2769110273023268e+000,2.7502553540758798e+000,5.0271663813782066e+000,2.1220072841723776e+000,1.5234412354975774e-002,0.0000000000000000e+000,2.7368953267932966e+001,4.9999988092503884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667548817697e+002,5.6723769632706478e+002,4.1777928767642487e+002,2.3725014812102825e+002,2.8858795772671385e+002,4.3726127629520153e+002
6.4600000000000009e+003,1.4518420695884535e+001,-2.8659735644916992e+001,9.1000006395061135e+001,1.4167052177699628e+002,9.0756143316084476e+001,5.1351481487341914e+001,9.0377891589957244e+001,1.7261306685234729e+001,1.6321422360852797e+001,-2.5912019337397311e+001,1.5882546062211160e+001,-2.6750999702194378e+001,2.3690617954097362e+000,2.2769110223909901e+000,2.7502553684591775e+000,5.0271663908501676e+000,2.1220072860027295e+000,1.5234412427719553e-002,0.0000000000000000e+000,2.7368953535795868e+001,4.9999988409146340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667549976984e+002,5.6723769671945456e+002,4.1777928910485764e+002,2.3725014946734919e+002,2.8858795872111222e+002,4.3726127645938368e+002
6.4700000000000009e+003,1.4518420660501802e+001,-2.8659735702419567e+001,9.1000006225009059e+001,1.4167052201582510e+002,9.0756143141356105e+001,5.1351481752107759e+001,9.0377891405874038e+001,1.7261307168353710e+001,1.6321422355154134e+001,-2.5912019348182895e+001,1.5882546049477801e+001,-2.6750999726781771e+001,2.3690617969066827e+000,2.2769110167848350e+000,2.7502553814629089e+000,5.0271663982477435e+000,2.1220072877844660e+000,1.5234412493005988e-002,0.0000000000000000e+000,2.7368953796534527e+001,4.9999988717367842e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667551105684e+002,5.6723769710140596e+002,4.1777929049529962e+002,2.3725015077786503e+002,2.8858795968900444e+002,4.3726127661934572e+002
6.4800000000000009e+003,1.4518420626059683e+001,-2.8659735758398881e+001,9.1000006059476164e+001,1.4167052224828433e+002,9.0756142971271061e+001,5.1351482009828317e+001,9.0377891226683118e+001,1.7261307638629432e+001,1.6321422349606607e+001,-2.5912019358682414e+001,1.5882546037082994e+001,-2.6750999750715465e+001,2.3690618100854022e+000,2.2769110225935760e+000,2.7502554077287340e+000,5.0271664303223105e+000,2.1220072895190043e+000,1.5234412631935252e-002,0.0000000000000000e+000,2.7368954050340108e+001,4.9999989017393375e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667552204121e+002,5.6723769747317942e+002,4.1777929184875882e+002,2.3725015205353688e+002,2.8858796063112698e+002,4.3726127677546964e+002
6.4900000000000009e+003,1.4518420592900732e+001,-2.8659735812275841e+001,9.1000005900098245e+001,1.4167052247214474e+002,9.0756142807510557e+001,5.1351482257948135e+001,9.0377891054155668e+001,1.7261308091382773e+001,1.6321422344268409e+001,-2.5912019368785764e+001,1.5882546025150177e+001,-2.6750999773757087e+001,2.3690618073148162e+000,2.2769110133287120e+000,2.7502554150697018e+000,5.0271664283984139e+000,2.1220072911885710e+000,1.5234412666276811e-002,0.0000000000000000e+000,2.7368954294691036e+001,4.9999989306251678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667553263364e+002,5.6723769783118394e+002,4.1777929315182757e+002,2.3725015328168868e+002,2.8858796153840649e+002,4.3726127692308637e+002
6.5000000000000009e+003,1.4518420560256139e+001,-2.8659735865329054e+001,9.1000005743204028e+001,1.4167052269249513e+002,9.0756142646301626e+001,5.1351482502218573e+001,9.0377890884316088e+001,1.7261308537111461e+001,1.6321422339011150e+001,-2.5912019378735920e+001,1.5882546013402262e+001,-2.6750999796441647e+001,2.3690618274299928e+000,2.2769110261619137e+000,2.7502554488153033e+000,5.0271664749772169e+000,2.1220072928323659e+000,1.5234412846980445e-002,0.0000000000000000e+000,2.7368954535249259e+001,4.9999989590618952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667554304917e+002,5.6723769818358255e+002,4.1777929443465098e+002,2.3725015449077577e+002,2.8858796243138357e+002,4.3726127707020760e+002
6.5100000000000009e+003,1.4518420528479913e+001,-2.8659735916962347e+001,9.1000005590480612e+001,1.4167052290699206e+002,9.0756142489378348e+001,5.1351482739994992e+001,9.0377890718991580e+001,1.7261308970985283e+001,1.6321422333893697e+001,-2.5912019388421470e+001,1.5882546001966899e+001,-2.6750999818522700e+001,2.3690618377572927e+000,2.2769110297607642e+000,2.7502554709219114e+000,5.0271665006826751e+000,2.1220072944325152e+000,1.5234412963377096e-002,0.0000000000000000e+000,2.7368954769410834e+001,4.9999989867426677e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667555319561e+002,5.6723769852661928e+002,4.1777929568337453e+002,2.3725015566771310e+002,2.8858796330064700e+002,4.3726127721354817e+002
6.5200000000000009e+003,1.4518420497548714e+001,-2.8659735967236060e+001,9.1000005441816754e+001,1.4167052311577277e+002,9.0756142336626397e+001,5.1351482971448377e+001,9.0377890558062020e+001,1.7261309393318413e+001,1.6321422328912377e+001,-2.5912019397849349e+001,1.5882545990835657e+001,-2.6750999840016505e+001,2.3690618509031096e+000,2.2769110362365370e+000,2.7502554960316670e+000,5.0271665322682040e+000,2.1220072959900977e+000,1.5234413096569309e-002,0.0000000000000000e+000,2.7368954997345156e+001,4.9999990136874942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667556305817e+002,5.6723769886051934e+002,4.1777929689889191e+002,2.3725015681334398e+002,2.8858796414681768e+002,4.3726127735304357e+002
