#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
6.5300000000000009e+003,1.4518420467440233e+001,-2.8659736016160309e+001,9.1000005297107947e+001,1.4167052331902005e+002,9.0756142187938138e+001,5.1351483196748802e+001,9.0377890401413509e+001,1.7261309804427242e+001,1.6321422324063480e+001,-2.5912019407026634e+001,1.5882545980000460e+001,-2.6750999860938691e+001,2.3690618529838585e+000,2.2769110322415447e+000,2.7502555080337441e+000,5.0271665402752888e+000,2.1220072975061917e+000,1.5234413157311865e-002,0.0000000000000000e+000,2.7368955219219231e+001,4.9999990399155649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667557267153e+002,5.6723769918556229e+002,4.1777929808208921e+002,2.3725015792851926e+002,2.8858796497050213e+002,4.3726127748884085e+002
6.5400000000000009e+003,1.4518420438132365e+001,-2.8659736063791797e+001,9.1000005156247028e+001,1.4167052351686334e+002,9.0756142043203681e+001,5.1351483416057476e+001,9.0377890248930456e+001,1.7261310204601159e+001,1.6321422319343281e+001,-2.5912019415960316e+001,1.5882545969453460e+001,-2.6750999881304352e+001,2.3690618704821187e+000,2.2769110432236270e+000,2.7502555376790405e+000,5.0271665809026675e+000,2.1220072989818575e+000,1.5234413315937348e-002,0.0000000000000000e+000,2.7368955435194266e+001,4.9999990654461328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667558202153e+002,5.6723769950196186e+002,4.1777929923382311e+002,2.3725015901403631e+002,2.8858796577231601e+002,4.3726127762135064e+002
6.5500000000000009e+003,1.4518420409603767e+001,-2.8659736110164999e+001,9.1000005019134235e+001,1.4167052370944441e+002,9.0756141902320522e+001,5.1351483629536631e+001,9.0377890100504871e+001,1.7261310594133420e+001,1.6321422314748030e+001,-2.5912019424657501e+001,1.5882545959187025e+001,-2.6750999901128267e+001,2.3690618693316940e+000,2.2769110364373826e+000,2.7502555454265978e+000,5.0271665818639804e+000,2.1220073004180895e+000,1.5234413353414052e-002,0.0000000000000000e+000,2.7368955645424876e+001,4.9999990902977117e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667559111199e+002,5.6723769980994564e+002,4.1777930035492994e+002,2.3725016007068908e+002,2.8858796655274921e+002,4.3726127775105010e+002
6.5600000000000009e+003,1.4518420381985552e+001,-2.8659736155048734e+001,9.1000004886398699e+001,1.4167052389578993e+002,9.0756141765934444e+001,5.1351483836189800e+001,9.0377889956816944e+001,1.7261310971232319e+001,1.6321422310301653e+001,-2.5912019433072942e+001,1.5882545949247795e+001,-2.6750999920320368e+001,2.3690618848968024e+000,2.2769110458988955e+000,2.7502555722912514e+000,5.0271666181901473e+000,2.1220073018097345e+000,1.5234413496962721e-002,0.0000000000000000e+000,2.7368955848943472e+001,4.9999991143559384e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667559992476e+002,5.6723770010799046e+002,4.1777930144020831e+002,2.3725016109361286e+002,2.8858796730832728e+002,4.3726127787410780e+002
6.5700000000000009e+003,1.4518420354949956e+001,-2.8659736198977811e+001,9.1000004756461763e+001,1.4167052407828646e+002,9.0756141632424118e+001,5.1351484038490241e+001,9.0377889816158699e+001,1.7261311340378313e+001,1.6321422305947632e+001,-2.5912019441313589e+001,1.5882545939518460e+001,-2.6750999939107174e+001,2.3690618893140369e+000,2.2769110447616567e+000,2.7502555860272326e+000,5.0271666307888889e+000,2.1220073031711753e+000,1.5234413567897046e-002,0.0000000000000000e+000,2.7368956048169991e+001,4.9999991379068831e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667560855820e+002,5.6723770039984868e+002,4.1777930250262256e+002,2.3725016209496346e+002,2.8858796804796310e+002,4.3726127799604308e+002
6.5800000000000009e+003,1.4518420328857420e+001,-2.8659736241359269e+001,9.1000004630897877e+001,1.4167052425448094e+002,9.0756141503411570e+001,5.1351484233741758e+001,9.0377889680247748e+001,1.7261311696671783e+001,1.6321422301746200e+001,-2.5912019449265443e+001,1.5882545930130604e+001,-2.6750999957234626e+001,2.3690618940589614e+000,2.2769110441226812e+000,2.7502555998478742e+000,5.0271666439705553e+000,2.1220073044851562e+000,1.5234413639452092e-002,0.0000000000000000e+000,2.7368956240442742e+001,4.9999991606392314e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667561691077e+002,5.6723770068168812e+002,4.1777930352840127e+002,2.3725016306147697e+002,2.8858796876303052e+002,4.3726127811551390e+002
6.5900000000000009e+003,1.4518420303228952e+001,-2.8659736283016997e+001,9.1000004507829729e+001,1.4167052442751071e+002,9.0756141376956592e+001,5.1351484425435444e+001,9.0377889547018043e+001,1.7261312046544901e+001,1.6321422297617673e+001,-2.5912019457079282e+001,1.5882545920903588e+001,-2.6750999975051485e+001,2.3690619078031991e+000,2.2769110522347957e+000,2.7502556239542715e+000,5.0271666761890668e+000,2.1220073057739106e+000,1.5234413768130176e-002,0.0000000000000000e+000,2.7368956429281582e+001,4.9999991829530416e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667562507792e+002,5.6723770095833936e+002,4.1777930453497265e+002,2.3725016401053034e+002,2.8858796946259469e+002,4.3726127822810099e+002
6.6000000000000009e+003,1.4518420278425946e+001,-2.8659736323356071e+001,9.1000004388643177e+001,1.4167052459473081e+002,9.0756141254491737e+001,5.1351484611078945e+001,9.0377889417995263e+001,1.7261312385234135e+001,1.6321422293622529e+001,-2.5912019464640707e+001,1.5882545911978934e+001,-2.6750999992284477e+001,2.3690619104751471e+000,2.2769110498633895e+000,2.7502556349596703e+000,5.0271666848230598e+000,2.1220073070250809e+000,1.5234413824360181e-002,0.0000000000000000e+000,2.7368956612067791e+001,4.9999992045652277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667563295625e+002,5.6723770122583323e+002,4.1777930550977646e+002,2.3725016492926082e+002,2.8858797014135814e+002,4.3726127834134661e+002
6.6100000000000009e+003,1.4518420254144779e+001,-2.8659736362809809e+001,9.1000004271979222e+001,1.4167052475868377e+002,9.0756141134618588e+001,5.1351484792792917e+001,9.0377889291702417e+001,1.7261312716774398e+001,1.6321422289712615e+001,-2.5912019472040782e+001,1.5882545903241146e+001,-2.6751000009156684e+001,2.3690619171184144e+000,2.2769110514140247e+000,2.7502556504020159e+000,5.0271667018160411e+000,2.1220073082474715e+000,1.5234413905271992e-002,0.0000000000000000e+000,2.7368956791003654e+001,4.9999992257185511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564071310e+002,5.6723770148799883e+002,4.1777930646394861e+002,2.3725016582859618e+002,2.8858797080566836e+002,4.3726127845087194e+002
6.6200000000000009e+003,1.4518420230508976e+001,-2.8659736401213877e+001,9.1000004158399094e+001,1.4167052491825740e+002,9.0756141017914516e+001,5.1351484969663261e+001,9.0377889168749192e+001,1.7261313039490744e+001,1.6321422285906397e+001,-2.5912019479244634e+001,1.5882545894735323e+001,-2.6751000025580936e+001,2.3690619290327772e+000,2.2769110581593077e+000,2.7502556717587812e+000,5.0271667299180889e+000,2.1220073094376821e+000,1.5234414019066542e-002,0.0000000000000000e+000,2.7368956965180530e+001,4.9999992463088120e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564826327e+002,5.6723770174317883e+002,4.1777930739275268e+002,2.3725016670399927e+002,2.8858797145220285e+002,4.3726127855735353e+002
6.6300000000000009e+003,1.4518420207501748e+001,-2.8659736438596099e+001,9.1000004047828170e+001,1.4167052507358011e+002,9.0756140904302569e+001,5.1351485141827311e+001,9.0377889049054318e+001,1.7261313353631124e+001,1.6321422282201365e+001,-2.5912019486256980e+001,1.5882545886455731e+001,-2.6751000041568375e+001,2.3690619399052975e+000,2.2769110640282126e+000,2.7502556917061387e+000,5.0271667557343509e+000,2.1220073105962398e+000,1.5234414125173804e-002,0.0000000000000000e+000,2.7368957134725349e+001,4.9999992663512444e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667565561358e+002,5.6723770199156934e+002,4.1777930829687671e+002,2.3725016755614197e+002,2.8858797208150492e+002,4.3726127866109641e+002
6.6400000000000009e+003,1.4518420185228159e+001,-2.8659736474816697e+001,9.1000003940776551e+001,1.4167052522390975e+002,9.0756140794307186e+001,5.1351485308492897e+001,9.0377888933170482e+001,1.7261313657751884e+001,1.6321422278614566e+001,-2.5912019493045534e+001,1.5882545878440036e+001,-2.6751000057046241e+001,2.3690619497732524e+000,2.2769110690771472e+000,2.7502557102534819e+000,5.0271667793306296e+000,2.1220073117175300e+000,1.5234414223666407e-002,0.0000000000000000e+000,2.7368957298858390e+001,4.9999992857540235e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667566269223e+002,5.6723770223199347e+002,4.1777930917215372e+002,2.3725016838110145e+002,2.8858797269082169e+002,4.3726127876115373e+002
6.6500000000000009e+003,1.4518420163424784e+001,-2.8659736510252657e+001,9.1000003835983961e+001,1.4167052537106969e+002,9.0756140686632790e+001,5.1351485471645674e+001,9.0377888819731282e+001,1.7261313955455819e+001,1.6321422275103380e+001,-2.5912019499690985e+001,1.5882545870593738e+001,-2.6751000072197002e+001,2.3690619471906835e+000,2.2769110622538253e+000,2.7502557141980599e+000,5.0271667764518853e+000,2.1220073128156378e+000,1.5234414241359372e-002,0.0000000000000000e+000,2.7368957459530066e+001,4.9999993047473140e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667566964759e+002,5.6723770246734819e+002,4.1777931002897532e+002,2.3725016918866075e+002,2.8858797328731470e+002,4.3726127885947631e+002
6.6600000000000009e+003,1.4518420142201306e+001,-2.8659736544738251e+001,9.1000003733976229e+001,1.4167052551433096e+002,9.0756140581820134e+001,5.1351485630457034e+001,9.0377888709307541e+001,1.7261314245251469e+001,1.6321422271685613e+001,-2.5912019506159623e+001,1.5882545862956020e+001,-2.6751000086945027e+001,2.3690619561639941e+000,2.2769110666525045e+000,2.7502557313727558e+000,5.0271667980252603e+000,2.1220073138843922e+000,1.5234414332449882e-002,0.0000000000000000e+000,2.7368957615929617e+001,4.9999993232354370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567642617e+002,5.6723770269646252e+002,4.1777931086300703e+002,2.3725016997476123e+002,2.8858797386786932e+002,4.3726127895508756e+002
6.6700000000000009e+003,1.4518420121542096e+001,-2.8659736578311083e+001,9.1000003634679217e+001,1.4167052565377736e+002,9.0756140479792379e+001,5.1351485785043394e+001,9.0377888601817546e+001,1.7261314527331592e+001,1.6321422268358717e+001,-2.5912019512456254e+001,1.5882545855521430e+001,-2.6751000101300804e+001,2.3690619741648034e+000,2.2769110798398535e+000,2.7502557588480632e+000,5.0271668386879167e+000,2.1220073149248071e+000,1.5234414480704605e-002,0.0000000000000000e+000,2.7368957768169821e+001,4.9999993412317906e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667568302001e+002,5.6723770291947881e+002,4.1777931167485877e+002,2.3725017073994169e+002,2.8858797443299846e+002,4.3726127904823488e+002
6.6800000000000009e+003,1.4518420101431953e+001,-2.8659736610996305e+001,9.1000003538020238e+001,1.4167052578951160e+002,9.0756140380475628e+001,5.1351485935520316e+001,9.0377888497184074e+001,1.7261314801920264e+001,1.6321422265120415e+001,-2.5912019518585225e+001,1.5882545848284398e+001,-2.6751000115275104e+001,2.3690619646062316e+000,2.2769110666489580e+000,2.7502557541545030e+000,5.0271668208034610e+000,2.1220073159374033e+000,1.5234414450872268e-002,0.0000000000000000e+000,2.7368957916362433e+001,4.9999993587497499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667568943143e+002,5.6723770313656166e+002,4.1777931246513089e+002,2.3725017148478733e+002,2.8858797498300288e+002,4.3726127913859438e+002
6.6900000000000009e+003,1.4518420081964345e+001,-2.8659736642636005e+001,9.1000003444450499e+001,1.4167052592090823e+002,9.0756140284332773e+001,5.1351486081197663e+001,9.0377888395894402e+001,1.7261315067733790e+001,1.6321422261985052e+001,-2.5912019524519366e+001,1.5882545841278676e+001,-2.6751000128802787e+001,2.3690619754551472e+000,2.2769110731995021e+000,2.7502557729482833e+000,5.0271668461477859e+000,2.1220073169178955e+000,1.5234414551263039e-002,0.0000000000000000e+000,2.7368958059822660e+001,4.9999993757083303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667569564271e+002,5.6723770334670576e+002,4.1777931323018299e+002,2.3725017220583899e+002,2.8858797551575179e+002,4.3726127922670577e+002
6.7000000000000009e+003,1.4518420062907001e+001,-2.8659736673614532e+001,9.1000003352851166e+001,1.4167052604953494e+002,9.0756140190214651e+001,5.1351486223799498e+001,9.0377888296737822e+001,1.7261315327943350e+001,1.6321422258916076e+001,-2.5912019530327882e+001,1.5882545834420572e+001,-2.6751000142045399e+001,2.3690619839249414e+000,2.2769110775452255e+000,2.7502557888489174e+000,5.0271668663941433e+000,2.1220073178775123e+000,1.5234414635707783e-002,0.0000000000000000e+000,2.7368958200259328e+001,4.9999993923094223e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570171405e+002,5.6723770355242209e+002,4.1777931397909396e+002,2.3725017291169632e+002,2.8858797603709644e+002,4.3726127931266416e+002
6.7100000000000009e+003,1.4518420044356420e+001,-2.8659736703759251e+001,9.1000003263691823e+001,1.4167052617476008e+002,9.0756140098603410e+001,5.1351486362611752e+001,9.0377888200222074e+001,1.7261315581239899e+001,1.6321422255928550e+001,-2.5912019535982211e+001,1.5882545827744751e+001,-2.6751000154936037e+001,2.3690619938336064e+000,2.2769110833749218e+000,2.7502558062583349e+000,5.0271668896332571e+000,2.1220073188115758e+000,1.5234414728607039e-002,0.0000000000000000e+000,2.7368958336960759e+001,4.9999994084689774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570763571e+002,5.6723770375268862e+002,4.1777931470808949e+002,2.3725017359878709e+002,2.8858797654457555e+002,4.3726127939634904e+002
6.7200000000000009e+003,1.4518420026298990e+001,-2.8659736733108673e+001,9.1000003176899469e+001,1.4167052629664369e+002,9.0756140009424342e+001,5.1351486497729752e+001,9.0377888106268742e+001,1.7261315827796125e+001,1.6321422253020355e+001,-2.5912019541486416e+001,1.5882545821246563e+001,-2.6751000167483681e+001,2.3690619976075808e+000,2.2769110834066546e+000,2.7502558163890902e+000,5.0271668997957448e+000,2.1220073197208329e+000,1.5234414781281312e-002,0.0000000000000000e+000,2.7368958470027962e+001,4.9999994241989157e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571339179e+002,5.6723770394761698e+002,4.1777931541769988e+002,2.3725017426760076e+002,2.8858797703862348e+002,4.3726127947802416e+002
6.7300000000000009e+003,1.4518420008818062e+001,-2.8659736761509294e+001,9.1000003092881784e+001,1.4167052641462112e+002,9.0756139923096271e+001,5.1351486628535895e+001,9.0377888015318931e+001,1.7261316066484028e+001,1.6321422250205526e+001,-2.5912019546813895e+001,1.5882545814955606e+001,-2.6751000179631177e+001,2.3690620078898998e+000,2.2769110898087588e+000,2.7502558338923802e+000,5.0271669237011389e+000,2.1220073206014507e+000,1.5234414874905339e-002,0.0000000000000000e+000,2.7368958598845495e+001,4.9999994394267617e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571897967e+002,5.6723770413630223e+002,4.1777931610465117e+002,2.3725017491507404e+002,2.8858797751682425e+002,4.3726127955651259e+002
6.7400000000000009e+003,1.4518419991705615e+001,-2.8659736789323290e+001,9.1000003010634728e+001,1.4167052653012269e+002,9.0756139838587401e+001,5.1351486756583540e+001,9.0377887926285851e+001,1.7261316300139185e+001,1.6321422247449782e+001,-2.5912019552029562e+001,1.5882545808797335e+001,-2.6751000191522451e+001,2.3690620119944756e+000,2.2769110903464815e+000,2.7502558441060168e+000,5.0271669344524987e+000,2.1220073214631503e+000,1.5234414928219532e-002,0.0000000000000000e+000,2.7368958724948243e+001,4.9999994543334651e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572443550e+002,5.6723770432102447e+002,4.1777931677711979e+002,2.3725017554888865e+002,2.8858797798495124e+002,4.3726127963359181e+002
6.7500000000000009e+003,1.4518419975048486e+001,-2.8659736816378569e+001,9.1000002930574027e+001,1.4167052664255334e+002,9.0756139756325211e+001,5.1351486881226379e+001,9.0377887839619788e+001,1.7261316527578629e+001,1.6321422244767245e+001,-2.5912019557106674e+001,1.5882545802802831e+001,-2.6751000203097504e+001,2.3690620162578360e+000,2.2769110911277899e+000,2.7502558543596751e+000,5.0271669454874655e+000,2.1220073223023368e+000,1.5234414981841546e-002,0.0000000000000000e+000,2.7368958847697741e+001,4.9999994688438278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572976775e+002,5.6723770450083509e+002,4.1777931743170751e+002,2.3725017616584299e+002,2.8858797844059302e+002,4.3726127970865070e+002
6.7600000000000009e+003,1.4518419958922761e+001,-2.8659736842603451e+001,9.1000002853071010e+001,1.4167052675140457e+002,9.0756139676690907e+001,5.1351487001892849e+001,9.0377887755722114e+001,1.7261316747761668e+001,1.6321422242170296e+001,-2.5912019562021783e+001,1.5882545796999793e+001,-2.6751000214302849e+001,2.3690620144009054e+000,2.2769110861320025e+000,2.7502558573377556e+000,5.0271669434697586e+000,2.1220073231139294e+000,1.5234414995264503e-002,0.0000000000000000e+000,2.7368958966528112e+001,4.9999994828910815e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573489133e+002,5.6723770467491624e+002,4.1777931806540334e+002,2.3725017676311830e+002,2.8858797888177844e+002,4.3726127978147531e+002
6.7700000000000009e+003,1.4518419943137561e+001,-2.8659736868245517e+001,9.1000002777201516e+001,1.4167052685796318e+002,9.0756139598734890e+001,5.1351487120010461e+001,9.0377887673592525e+001,1.7261316963299294e+001,1.6321422239628223e+001,-2.5912019566833038e+001,1.5882545791319171e+001,-2.6751000225271810e+001,2.3690620265381814e+000,2.2769110946545275e+000,2.7502558764541476e+000,5.0271669711086755e+000,2.1220073239089818e+000,1.5234415098146742e-002,0.0000000000000000e+000,2.7368959082853621e+001,4.9999994966420331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573994210e+002,5.6723770484533088e+002,4.1777931868572620e+002,2.3725017734778834e+002,2.8858797931362972e+002,4.3726127985264981e+002
6.7800000000000009e+003,1.4518419927771449e+001,-2.8659736893230303e+001,9.1000002703349097e+001,1.4167052696166479e+002,9.0756139522851697e+001,5.1351487234988610e+001,9.0377887593646648e+001,1.7261317173104317e+001,1.6321422237153715e+001,-2.5912019571516424e+001,1.5882545785789437e+001,-2.6751000235949419e+001,2.3690620325152398e+000,2.2769110973395490e+000,2.7502558882855594e+000,5.0271669856251080e+000,2.1220073246827358e+000,1.5234415160754956e-002,0.0000000000000000e+000,2.7368959196084575e+001,4.9999995100273281e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574483086e+002,5.6723770501118520e+002,4.1777931928955604e+002,2.3725017791690698e+002,2.8858797973400181e+002,4.3726127992187310e+002
6.7900000000000009e+003,1.4518419912940770e+001,-2.8659736917249262e+001,9.1000002631599429e+001,1.4167052706185592e+002,9.0756139449141074e+001,5.1351487345979081e+001,9.0377887516015036e+001,1.7261317375678232e+001,1.6321422234766207e+001,-2.5912019576035135e+001,1.5882545780458564e+001,-2.6751000246243052e+001,2.3690620336245258e+000,2.2769110954411684e+000,2.7502558943119872e+000,5.0271669897531552e+000,2.1220073254316119e+000,1.5234415191229702e-002,0.0000000000000000e+000,2.7368959305357578e+001,4.9999995229549199e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574965880e+002,5.6723770517163337e+002,4.1777931987359034e+002,2.3725017846648981e+002,2.8858798014342415e+002,4.3726127999460539e+002
6.8000000000000009e+003,1.4518419898527840e+001,-2.8659736940748530e+001,9.1000002562546868e+001,1.4167052715874189e+002,9.0756139378184230e+001,5.1351487453702816e+001,9.0377887441249200e+001,1.7261317572377038e+001,1.6321422232441034e+001,-2.5912019580435867e+001,1.5882545775264584e+001,-2.6751000256272334e+001,2.3690620386750934e+000,2.2769110974351943e+000,2.7502559047579394e+000,5.0271670021931332e+000,2.1220073261587507e+000,1.5234415246404289e-002,0.0000000000000000e+000,2.7368959411534547e+001,4.9999995354920145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575416802e+002,5.6723770532661536e+002,4.1777932043897727e+002,2.3725017900001919e+002,2.8858798053439614e+002,4.3726128005504609e+002
6.8100000000000009e+003,1.4518419884424606e+001,-2.8659736963678029e+001,9.1000002494926889e+001,1.4167052725411264e+002,9.0756139308700725e+001,5.1351487559257464e+001,9.0377887368037335e+001,1.7261317764938497e+001,1.6321422230169059e+001,-2.5912019584735930e+001,1.5882545770187852e+001,-2.6751000266075238e+001,2.3690620413153733e+000,2.2769110971676763e+000,2.7502559123042789e+000,5.0271670094719552e+000,2.1220073268662576e+000,1.5234415285541458e-002,0.0000000000000000e+000,2.7368959515470920e+001,4.9999995477777532e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575865785e+002,5.6723770547898914e+002,4.1777932099286932e+002,2.3725017952234191e+002,2.8858798091993856e+002,4.3726128011805537e+002
6.8200000000000009e+003,1.4518419870772130e+001,-2.8659736985858899e+001,9.1000002429393803e+001,1.4167052734638742e+002,9.0756139241363229e+001,5.1351487661465512e+001,9.0377887297090112e+001,1.7261317951356318e+001,1.6321422227971286e+001,-2.5912019588895532e+001,1.5882545765275246e+001,-2.6751000275561211e+001,2.3690620478943405e+000,2.2769111007728355e+000,2.7502559242862548e+000,5.0271670250590903e+000,2.1220073275528244e+000,1.5234415349312920e-002,0.0000000000000000e+000,2.7368959616090308e+001,4.9999995596754957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576302189e+002,5.6723770562647223e+002,4.1777932152934142e+002,2.3725018002800428e+002,2.8858798129338447e+002,4.3726128017945291e+002
6.8300000000000009e+003,1.4518419857331294e+001,-2.8659737007710419e+001,9.1000002364856982e+001,1.4167052743719000e+002,9.0756139175050009e+001,5.1351487762074214e+001,9.0377887227223127e+001,1.7261318134869782e+001,1.6321422225807478e+001,-2.5912019592990873e+001,1.5882545760438706e+001,-2.6751000284900300e+001,2.3690620545469123e+000,2.2769111044906274e+000,2.7502559362871044e+000,5.0271670407777318e+000,2.1220073282289715e+000,1.5234415413226949e-002,0.0000000000000000e+000,2.7368959715143603e+001,4.9999995713872067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576730044e+002,5.6723770577162895e+002,4.1777932205749255e+002,2.3725018052579620e+002,2.8858798166100809e+002,4.3726128023984853e+002
6.8400000000000009e+003,1.4518419844319235e+001,-2.8659737028855716e+001,9.1000002302341770e+001,1.4167052752504833e+002,9.0756139110814885e+001,5.1351487859457279e+001,9.0377887159547740e+001,1.7261318312524338e+001,1.6321422223712432e+001,-2.5912019596956071e+001,1.5882545755756212e+001,-2.6751000293941928e+001,2.3690620613480511e+000,2.2769111084364351e+000,2.7502559483257909e+000,5.0271670567622255e+000,2.1220073288842638e+000,1.5234415477428931e-002,0.0000000000000000e+000,2.7368959811035836e+001,4.9999995827238536e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577145222e+002,5.6723770591211553e+002,4.1777932256883133e+002,2.3725018100770438e+002,2.8858798201689802e+002,4.3726128029836769e+002
6.8500000000000009e+003,1.4518419831651373e+001,-2.8659737049434540e+001,9.1000002241467669e+001,1.4167052761057806e+002,9.0756139048266490e+001,5.1351487954258573e+001,9.0377887093650017e+001,1.7261318485487891e+001,1.6321422221672687e+001,-2.5912019600816592e+001,1.5882545751197551e+001,-2.6751000302744444e+001,2.3690620607005686e+000,2.2769111052920024e+000,2.7502559516077798e+000,5.0271670568997822e+000,2.1220073295222881e+000,1.5234415493192157e-002,0.0000000000000000e+000,2.7368959904388987e+001,4.9999995937599294e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577550448e+002,5.6723770604888750e+002,4.1777932306665286e+002,2.3725018147688897e+002,2.8858798236339777e+002,4.3726128035536755e+002
6.8600000000000009e+003,1.4518419819250513e+001,-2.8659737069586185e+001,9.1000002181868027e+001,1.4167052769429722e+002,9.0756138987026333e+001,5.1351488047056762e+001,9.0377887029130875e+001,1.7261318654810680e+001,1.6321422219675952e+001,-2.5912019604595713e+001,1.5882545746735028e+001,-2.6751000311361338e+001,2.3690621585385849e+000,2.2769111968550755e+000,2.7502560691369466e+000,5.0271672659920217e+000,2.1220073301466922e+000,1.5234416141852660e-002,0.0000000000000000e+000,2.7368959995774503e+001,4.9999996045628393e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577946339e+002,5.6723770618277149e+002,4.1777932355399162e+002,2.3725018193619624e+002,2.8858798270260394e+002,4.3726128041119671e+002
6.8700000000000009e+003,1.4518419807245698e+001,-2.8659737089091664e+001,9.1000002124159664e+001,1.4167052777532871e+002,9.0756138927730689e+001,5.1351488136887724e+001,9.0377886966661265e+001,1.7261318818733230e+001,1.6321422217742885e+001,-2.5912019608254326e+001,1.5882545742414983e+001,-2.6751000319703110e+001,2.3690622035342757e+000,2.2769112377101539e+000,2.7502561251954889e+000,5.0271673629056428e+000,2.1220073307513343e+000,1.5234416450086549e-002,0.0000000000000000e+000,2.7368960084242929e+001,4.9999996150206584e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578329782e+002,5.6723770631236880e+002,4.1777932402577858e+002,2.3725018238085102e+002,2.8858798303102634e+002,4.3726128046529772e+002
6.8800000000000009e+003,1.4518419795557957e+001,-2.8659737108091434e+001,9.1000002067981129e+001,1.4167052785417172e+002,9.0756138870002133e+001,5.1351488224342347e+001,9.0377886905842033e+001,1.7261318978320276e+001,1.6321422215860931e+001,-2.5912019611816220e+001,1.5882545738209089e+001,-2.6751000327824443e+001,2.3690625551696849e+000,2.2769115733405325e+000,2.7502565371333825e+000,5.0271681104739150e+000,2.1220073313403254e+000,1.5234418729694275e-002,0.0000000000000000e+000,2.7368960170371622e+001,4.9999996252017979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578702078e+002,5.6723770643848070e+002,4.1777932448509023e+002,2.3725018281375750e+002,2.8858798335076671e+002,4.3726128051796263e+002
6.8900000000000009e+003,1.4518419784179452e+001,-2.8659737126584758e+001,9.1000002013280735e+001,1.4167052793096531e+002,9.0756138813799183e+001,5.1351488309483500e+001,9.0377886846630787e+001,1.7261319133689483e+001,1.6321422214028672e+001,-2.5912019615284038e+001,1.5882545734114425e+001,-2.6751000335731021e+001,2.3690624666721676e+000,2.2769114860196700e+000,2.7502564380193948e+000,5.0271679240390643e+000,2.1220073319133492e+000,1.5234418178505751e-002,0.0000000000000000e+000,2.7368960254222657e+001,4.9999996351135849e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579064995e+002,5.6723770656130603e+002,4.1777932493225467e+002,2.3725018323521678e+002,2.8858798366205332e+002,4.3726128056925819e+002
6.9000000000000009e+003,1.4518419773101870e+001,-2.8659737144585335e+001,9.1000001960024264e+001,1.4167052800573600e+002,9.0756138759079619e+001,5.1351488392373142e+001,9.0377886788982437e+001,1.7261319284953970e+001,1.6321422212244890e+001,-2.5912019618660111e+001,1.5882545730128079e+001,-2.6751000343428444e+001,2.3690624009858046e+000,2.2769114206825480e+000,2.7502563652912055e+000,5.0271677859737540e+000,2.1220073324712212e+000,1.5234417773532027e-002,0.0000000000000000e+000,2.7368960335856116e+001,4.9999996447633123e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579418766e+002,5.6723770668089389e+002,4.1777932536760153e+002,2.3725018364553020e+002,2.8858798396514561e+002,4.3726128061924527e+002
6.9100000000000009e+003,1.4518419762317199e+001,-2.8659737162104761e+001,9.1000001908175449e+001,1.4167052807852656e+002,9.0756138705809178e+001,5.1351488473069537e+001,9.0377886732860972e+001,1.7261319432214464e+001,1.6321422210508157e+001,-2.5912019621947138e+001,1.5882545726247033e+001,-2.6751000350922510e+001,2.3690621398790199e+000,2.2769111675849771e+000,2.7502560656051416e+000,5.0271672331901183e+000,2.1220073330144218e+000,1.5234416111434036e-002,0.0000000000000000e+000,2.7368960415331742e+001,4.9999996541577673e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579763527e+002,5.6723770679731592e+002,4.1777932579142595e+002,2.3725018404499795e+002,2.8858798426016722e+002,4.3726128066785310e+002
6.9200000000000009e+003,1.4518419751817465e+001,-2.8659737179177768e+001,9.1000001857705030e+001,1.4167052814938233e+002,9.0756138653951169e+001,5.1351488551634702e+001,9.0377886678227028e+001,1.7261319575580899e+001,1.6321422208817367e+001,-2.5912019625147224e+001,1.5882545722468608e+001,-2.6751000358218448e+001,2.3690621412512258e+000,2.2769111668130222e+000,2.7502560705413677e+000,5.0271672373543899e+000,2.1220073335430869e+000,1.5234416136775808e-002,0.0000000000000000e+000,2.7368960492704673e+001,4.9999996633038904e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580097488e+002,5.6723770691064328e+002,4.1777932620404243e+002,2.3725018443389854e+002,2.8858798454740935e+002,4.3726128071520418e+002
6.9300000000000009e+003,1.4518419741595663e+001,-2.8659737195790285e+001,9.1000001808571596e+001,1.4167052821835648e+002,9.0756138603464933e+001,5.1351488628121103e+001,9.0377886625038002e+001,1.7261319715156333e+001,1.6321422207171302e+001,-2.5912019628262641e+001,1.5882545718790128e+001,-2.6751000365321403e+001,2.3690622612953893e+000,2.2769112801524902e+000,2.7502562131564963e+000,5.0271674933089869e+000,2.1220073340580594e+000,1.5234416924811232e-002,0.0000000000000000e+000,2.7368960568031184e+001,4.9999996722081335e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580423644e+002,5.6723770702096351e+002,4.1777932660574436e+002,2.3725018481250999e+002,2.8858798482705441e+002,4.3726128076128788e+002
6.9400000000000009e+003,1.4518419731644226e+001,-2.8659737211963431e+001,9.1000001760736339e+001,1.4167052828552414e+002,9.0756138554314816e+001,5.1351488702584447e+001,9.0377886573256859e+001,1.7261319851038024e+001,1.6321422205568780e+001,-2.5912019631295664e+001,1.5882545715208963e+001,-2.6751000372236433e+001,2.3690622325848962e+000,2.2769112505772986e+000,2.7502561829949723e+000,5.0271674335722709e+000,2.1220073345591697e+000,1.5234416755841423e-002,0.0000000000000000e+000,2.7368960641365277e+001,4.9999996808768685e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580741040e+002,5.6723770712838814e+002,4.1777932699681867e+002,2.3725018518110556e+002,2.8858798509930460e+002,4.3726128080616161e+002
6.9500000000000009e+003,1.4518419721902509e+001,-2.8659737227798416e+001,9.1000001713909370e+001,1.4167052835126509e+002,9.0756138506201992e+001,5.1351488775478686e+001,9.0377886522568431e+001,1.7261319984053330e+001,1.6321422203999980e+001,-2.5912019634264851e+001,1.5882545711703244e+001,-2.6751000379005774e+001,2.3690621244770735e+000,2.2769111447349619e+000,2.7502560605941611e+000,5.0271672053291230e+000,2.1220073350498465e+000,1.5234416075973116e-002,0.0000000000000000e+000,2.7368960713153001e+001,4.9999996893628634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581051610e+002,5.6723770723353414e+002,4.1777932737964653e+002,2.3725018554192857e+002,2.8858798536581537e+002,4.3726128085007895e+002
6.9600000000000009e+003,1.4518419712419769e+001,-2.8659737243217961e+001,9.1000001668328053e+001,1.4167052841525327e+002,9.0756138459367520e+001,5.1351488846433597e+001,9.0377886473227022e+001,1.7261320113533486e+001,1.6321422202473027e+001,-2.5912019637154827e+001,1.5882545708290779e+001,-2.6751000385595063e+001,2.3690621224207202e+000,2.2769111408703622e+000,2.7502560612264464e+000,5.0271672020968090e+000,2.1220073355273703e+000,1.5234416077668008e-002,0.0000000000000000e+000,2.7368960783032833e+001,4.9999996976231841e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581353119e+002,5.6723770733587935e+002,4.1777932775229522e+002,2.3725018589315815e+002,2.8858798562523253e+002,4.3726128089277330e+002
6.9700000000000009e+003,1.4518419703290522e+001,-2.8659737258043208e+001,9.1000001624449425e+001,1.4167052847689280e+002,9.0756138414281310e+001,5.1351488914747051e+001,9.0377886425727070e+001,1.7261320238188546e+001,1.6321422201002743e+001,-2.5912019639937569e+001,1.5882545705005416e+001,-2.6751000391938902e+001,2.3690621785143078e+000,2.2769111929644761e+000,2.7502561292524392e+000,5.0271673222169149e+000,2.1220073359870888e+000,1.5234416452742185e-002,0.0000000000000000e+000,2.7368960850307701e+001,4.9999997055758911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581645630e+002,5.6723770743445243e+002,4.1777932811105973e+002,2.3725018623130003e+002,2.8858798587498597e+002,4.3726128093402491e+002
6.9800000000000009e+003,1.4518419694302798e+001,-2.8659737272653103e+001,9.1000001581249393e+001,1.4167052853754740e+002,9.0756138369894302e+001,5.1351488982001740e+001,9.0377886378964050e+001,1.7261320360911498e+001,1.6321422199555336e+001,-2.5912019642676995e+001,1.5882545701771004e+001,-2.6751000398184374e+001,2.3690621274350714e+000,2.2769111420824895e+000,2.7502560728162400e+000,5.0271672148987294e+000,2.1220073364397272e+000,1.5234416138413443e-002,0.0000000000000000e+000,2.7368960916539265e+001,4.9999997134051114e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581932098e+002,5.6723770753146266e+002,4.1777932846426108e+002,2.3725018656419877e+002,2.8858798612085900e+002,4.3726128097455160e+002
6.9900000000000009e+003,1.4518419685603067e+001,-2.8659737286863930e+001,9.1000001539407620e+001,1.4167052859610732e+002,9.0756138326900185e+001,5.1351489047105019e+001,9.0377886333669380e+001,1.7261320479708615e+001,1.6321422198154032e+001,-2.5912019645329167e+001,1.5882545698641293e+001,-2.6751000404227682e+001,2.3690622833302957e+000,2.2769112901797715e+000,2.7502562565696000e+000,5.0271675467493715e+000,2.1220073368786490e+000,1.5234417154610210e-002,0.0000000000000000e+000,2.7368960980652901e+001,4.9999997209849425e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582201354e+002,5.6723770762519132e+002,4.1777932880623291e+002,2.3725018688646327e+002,2.8858798635909233e+002,4.3726128101446130e+002
7.0000000000000009e+003,1.4518419677131163e+001,-2.8659737300550773e+001,9.1000001498708215e+001,1.4167052865348325e+002,9.0756138285082869e+001,5.1351489110485375e+001,9.0377886289612434e+001,1.7261320595372695e+001,1.6321422196789989e+001,-2.5912019647910824e+001,1.5882545695591340e+001,-2.6751000410116973e+001,2.3690621681008599e+000,2.2769111777476714e+000,2.7502561254921187e+000,5.0271673032397901e+000,2.1220073373041872e+000,1.5234416426926547e-002,0.0000000000000000e+000,2.7368961043078457e+001,4.9999997283627465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582480875e+002,5.6723770771686998e+002,4.1777932913905499e+002,2.3725018720020839e+002,2.8858798659061159e+002,4.3726128105188474e+002
7.0100000000000009e+003,1.4518419668929914e+001,-2.8659737313884079e+001,9.1000001459295930e+001,1.4167052870880650e+002,9.0756138244584079e+001,5.1351489171857509e+001,9.0377886246945252e+001,1.7261320707355310e+001,1.6321422195469207e+001,-2.5912019650410627e+001,1.5882545692640081e+001,-2.6751000415815696e+001,2.3690623430937006e+000,2.2769113443007338e+000,2.7502563312543895e+000,5.0271676755551233e+000,2.1220073377175326e+000,1.5234417565136191e-002,0.0000000000000000e+000,2.7368961103514039e+001,4.9999997355074413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582742077e+002,5.6723770780535801e+002,4.1777932946134950e+002,2.3725018750397510e+002,2.8858798681499621e+002,4.3726128108898320e+002
7.0200000000000009e+003,1.4518419660944451e+001,-2.8659737326863336e+001,9.1000001420917030e+001,1.4167052876271072e+002,9.0756138205150393e+001,5.1351489231612277e+001,9.0377886205400330e+001,1.7261320816390196e+001,1.6321422194183246e+001,-2.5912019652844492e+001,1.5882545689766374e+001,-2.6751000421364665e+001,2.3690623024568715e+000,2.2769113036546260e+000,2.7502562866214015e+000,5.0271675902760276e+000,2.1220073381196132e+000,1.5234417316379681e-002,0.0000000000000000e+000,2.7368961162360222e+001,4.9999997424638025e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582996758e+002,5.6723770789156447e+002,4.1777932977515661e+002,2.3725018779974337e+002,2.8858798703344723e+002,4.3726128112497798e+002
7.0300000000000009e+003,1.4518419653168946e+001,-2.8659737339496360e+001,9.1000001383546277e+001,1.4167052881520164e+002,9.0756138166752478e+001,5.1351489289796575e+001,9.0377886164946730e+001,1.7261320922558752e+001,1.6321422192931124e+001,-2.5912019655214323e+001,1.5882545686968230e+001,-2.6751000426767717e+001,2.3690622707235400e+000,2.2769112716075135e+000,2.7502562522576870e+000,5.0271675238652005e+000,2.1220073385111329e+000,1.5234417124547346e-002,0.0000000000000000e+000,2.7368961219659127e+001,4.9999997492372529e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583245067e+002,5.6723770797550935e+002,4.1777933008071568e+002,2.3725018808773615e+002,2.8858798724616571e+002,4.3726128116003156e+002
7.0400000000000009e+003,1.4518419645555978e+001,-2.8659737351871456e+001,9.1000001346956836e+001,1.4167052886658416e+002,9.0756138129157264e+001,5.1351489346762605e+001,9.0377886125338804e+001,1.7261321026509677e+001,1.6321422191705103e+001,-2.5912019657534756e+001,1.5882545684228557e+001,-2.6751000432057879e+001,2.3690622415698388e+000,2.2769112420720674e+000,2.7502562208370418e+000,5.0271674629091088e+000,2.1220073388945235e+000,1.5234416949048903e-002,0.0000000000000000e+000,2.7368961275759887e+001,4.9999997558690154e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583487749e+002,5.6723770805768504e+002,4.1777933037988248e+002,2.3725018836970909e+002,2.8858798745441840e+002,4.3726128119435350e+002
7.0500000000000009e+003,1.4518419638165621e+001,-2.8659737363847626e+001,9.1000001311279732e+001,1.4167052891653145e+002,9.0756138092503164e+001,5.1351489402067159e+001,9.0377886086730726e+001,1.7261321127440226e+001,1.6321422190515371e+001,-2.5912019659786495e+001,1.5882545681571075e+001,-2.6751000437189333e+001,2.3690622440274032e+000,2.2769112429587430e+000,2.7502562260478993e+000,5.0271674690066419e+000,2.1220073392670606e+000,1.5234416976477668e-002,0.0000000000000000e+000,2.7368961330214120e+001,4.9999997623095851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583727457e+002,5.6723770813762394e+002,4.1777933067071120e+002,2.3725018864352595e+002,2.8858798765788652e+002,4.3726128122958698e+002
7.0600000000000009e+003,1.4518419630985887e+001,-2.8659737375549099e+001,9.1000001276844188e+001,1.4167052896481948e+002,9.0756138057119500e+001,5.1351489455749231e+001,9.0377886049449373e+001,1.7261321225438508e+001,1.6321422189357659e+001,-2.5912019661977638e+001,1.5882545678984936e+001,-2.6751000442183027e+001,2.3690622061952533e+000,2.2769112051718294e+000,2.7502561844131113e+000,5.0271673895849407e+000,2.1220073396293975e+000,1.5234416744502348e-002,0.0000000000000000e+000,2.7368961383110729e+001,4.9999997685578876e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583952540e+002,5.6723770821487767e+002,4.1777933095251876e+002,2.3725018890934879e+002,2.8858798785315128e+002,4.3726128126048565e+002
7.0700000000000009e+003,1.4518419623997955e+001,-2.8659737386905334e+001,9.1000001243309626e+001,1.4167052901204806e+002,9.0756138022661688e+001,5.1351489508048360e+001,9.0377886013144206e+001,1.7261321320851494e+001,1.6321422188232148e+001,-2.5912019664107845e+001,1.5882545676469814e+001,-2.6751000447039587e+001,2.3690621949222055e+000,2.2769111929468329e+000,2.7502561735483231e+000,5.0271673664951564e+000,2.1220073399804673e+000,1.5234416682994323e-002,0.0000000000000000e+000,2.7368961434608991e+001,4.9999997746454994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584175520e+002,5.6723770829035993e+002,4.1777933122703109e+002,2.3725018916815966e+002,2.8858798804423179e+002,4.3726128129180165e+002
7.0800000000000009e+003,1.4518419617194274e+001,-2.8659737397964108e+001,9.1000001210640079e+001,1.4167052905801359e+002,9.0756137989093105e+001,5.1351489558973412e+001,9.0377885977776742e+001,1.7261321413752682e+001,1.6321422187136672e+001,-2.5912019666181180e+001,1.5882545674021445e+001,-2.6751000451767254e+001,2.3690621862356571e+000,2.2769111832437234e+000,2.7502561656292088e+000,5.0271673488729327e+000,2.1220073403226682e+000,1.5234416637833134e-002,0.0000000000000000e+000,2.7368961484750059e+001,4.9999997805736200e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584392588e+002,5.6723770836384017e+002,4.1777933149437445e+002,2.3725018942015643e+002,2.8858798823033084e+002,4.3726128132240569e+002
7.0900000000000009e+003,1.4518419610569550e+001,-2.8659737408727324e+001,9.1000001178817627e+001,1.4167052910275459e+002,9.0756137956395236e+001,5.1351489608555710e+001,9.0377885943327328e+001,1.7261321504203920e+001,1.6321422186070045e+001,-2.5912019668199946e+001,1.5882545671637518e+001,-2.6751000456370463e+001,2.3690621776112315e+000,2.2769111736358414e+000,2.7502561577260685e+000,5.0271673313619099e+000,2.1220073406561637e+000,1.5234416592792292e-002,0.0000000000000000e+000,2.7368961533570996e+001,4.9999997863455178e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584604176e+002,5.6723770843537477e+002,4.1777933175470201e+002,2.3725018966551497e+002,2.8858798841153526e+002,4.3726128135221086e+002
7.1000000000000009e+003,1.4518419604083293e+001,-2.8659737419272318e+001,9.1000001147654231e+001,1.4167052914654960e+002,9.0756137924374627e+001,5.1351489657098000e+001,9.0377885909591839e+001,1.7261321592764261e+001,1.6321422185025646e+001,-2.5912019670176619e+001,1.5882545669303388e+001,-2.6751000460877549e+001,2.3690621715579923e+000,2.2769111665266020e+000,2.7502561527638671e+000,5.0271673192904691e+000,2.1220073409826972e+000,1.5234416564068433e-002,0.0000000000000000e+000,2.7368961581370286e+001,4.9999997919964073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584810881e+002,5.6723770850540416e+002,4.1777933200959035e+002,2.3725018990574620e+002,2.8858798858896114e+002,4.3726128138140695e+002
7.1100000000000009e+003,1.4518419597803385e+001,-2.8659737429475484e+001,9.1000001117468784e+001,1.4167052918894774e+002,9.0756137893359238e+001,5.1351489704093183e+001,9.0377885876916096e+001,1.7261321678511592e+001,1.6321422184014470e+001,-2.5912019672090423e+001,1.5882545667043592e+001,-2.6751000465241106e+001,2.3690621680994877e+000,2.2769111619520581e+000,2.7502561507485921e+000,5.0271673127006498e+000,2.1220073412989202e+000,1.5234416551706468e-002,0.0000000000000000e+000,2.7368961627648673e+001,4.9999997974674329e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585011306e+002,5.6723770857320915e+002,4.1777933225639430e+002,2.3725019013834418e+002,2.8858798876079601e+002,4.3726128140976607e+002
7.1200000000000009e+003,1.4518419591688396e+001,-2.8659737439413988e+001,9.1000001088081518e+001,1.4167052923021720e+002,9.0756137863163829e+001,5.1351489749849975e+001,9.0377885845103947e+001,1.7261321762005366e+001,1.6321422183029750e+001,-2.5912019673954148e+001,1.5882545664842945e+001,-2.6751000469490407e+001,2.3690621659600337e+000,2.2769111586784332e+000,2.7502561502119951e+000,5.0271673088904283e+000,2.1220073416069392e+000,1.5234416547568923e-002,0.0000000000000000e+000,2.7368961672710896e+001,4.9999998027941672e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585206466e+002,5.6723770863921084e+002,4.1777933249668780e+002,2.3725019036483010e+002,2.8858798892802088e+002,4.3726128143723929e+002
7.1300000000000009e+003,1.4518419585734273e+001,-2.8659737449090983e+001,9.1000001059464893e+001,1.4167052927040754e+002,9.0756137833760320e+001,5.1351489794404245e+001,9.0377885814126216e+001,1.7261321843305041e+001,1.6321422182070958e+001,-2.5912019675768818e+001,1.5882545662700267e+001,-2.6751000473627812e+001,2.3690621638769369e+000,2.2769111554908603e+000,2.7502561496895295e+000,5.0271673051803898e+000,2.1220073419067660e+000,1.5234416543539762e-002,0.0000000000000000e+000,2.7368961716588217e+001,4.9999998079809245e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585396403e+002,5.6723770870348631e+002,4.1777933273066986e+002,2.3725019058536134e+002,2.8858798909090063e+002,4.3726128146406541e+002
7.1400000000000009e+003,1.4518419579936868e+001,-2.8659737458511103e+001,9.1000001031599894e+001,1.4167052930953656e+002,9.0756137805129114e+001,5.1351489837785721e+001,9.0377885783962242e+001,1.7261321922463083e+001,1.6321422181137414e+001,-2.5912019677535682e+001,1.5882545660614005e+001,-2.6751000477656277e+001,2.3690621618485412e+000,2.2769111523870671e+000,2.7502561491807911e+000,5.0271673015678582e+000,2.1220073421987542e+000,1.5234416539616612e-002,0.0000000000000000e+000,2.7368961759310594e+001,4.9999998130311553e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585581468e+002,5.6723770876606591e+002,4.1777933295849675e+002,2.3725019080009258e+002,2.8858798924949696e+002,4.3726128149019411e+002
7.1500000000000009e+003,1.4518419574291972e+001,-2.8659737467686426e+001,9.1000001004466625e+001,1.4167052934763723e+002,9.0756137777249762e+001,5.1351489880025099e+001,9.0377885754590437e+001,1.7261321999541508e+001,1.6321422180228414e+001,-2.5912019679256105e+001,1.5882545658582613e+001,-2.6751000481578785e+001,2.3690621598735668e+000,2.2769111493649192e+000,2.7502561486854824e+000,5.0271672980504016e+000,2.1220073424830246e+000,1.5234416535796500e-002,0.0000000000000000e+000,2.7368961800909062e+001,4.9999998179485317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585761434e+002,5.6723770882700251e+002,4.1777933318033217e+002,2.3725019100917183e+002,2.8858798940392398e+002,4.3726128151563523e+002
7.1600000000000009e+003,1.4518419568795474e+001,-2.8659737476619625e+001,9.1000000978046145e+001,1.4167052938473438e+002,9.0756137750102852e+001,5.1351489921154325e+001,9.0377885725990282e+001,1.7261322074593124e+001,1.6321422179343319e+001,-2.5912019680931280e+001,1.5882545656604639e+001,-2.6751000485398123e+001,2.3690621579504274e+000,2.2769111464221683e+000,2.7502561482031016e+000,5.0271672946252703e+000,2.1220073427598365e+000,1.5234416532076829e-002,0.0000000000000000e+000,2.7368961841414034e+001,4.9999998227365893e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585936836e+002,5.6723770888633373e+002,4.1777933339633597e+002,2.3725019121276111e+002,2.8858798955428864e+002,4.3726128154041356e+002
