#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.1700000000000009e+003,1.4518419563430582e+001,-2.8659737485305072e+001,9.1000000952100692e+001,1.4167052942101145e+002,9.0756137723448077e+001,5.1351489961302434e+001,9.0377885697916994e+001,1.7261322147870771e+001,1.6321422178479825e+001,-2.5912019682565585e+001,1.5882545654676106e+001,-2.6751000489122021e+001,2.3690621611165943e+000,2.2769111483930926e+000,2.7502561535916388e+000,5.0271673019847309e+000,2.1220073430303366e+000,1.5234416560875893e-002,0.0000000000000000e+000,2.7368961880942834e+001,4.9999998274127108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586111862e+002,5.6723770894441111e+002,4.1777933360757555e+002,2.3725019141156392e+002,2.8858798970237132e+002,4.3726128156652908e+002
7.1800000000000009e+003,1.4518419558216545e+001,-2.8659737493810269e+001,9.1000000927110364e+001,1.4167052945602467e+002,9.0756137697768850e+001,5.1351490000274907e+001,9.0377885670859783e+001,1.7261322219034469e+001,1.6321422177638677e+001,-2.5912019684157571e+001,1.5882545652797377e+001,-2.6751000492749739e+001,2.3690621580307316e+000,2.2769111443923133e+000,2.7502561516683199e+000,5.0271672960606333e+000,2.1220073432937849e+000,1.5234416549248224e-002,0.0000000000000000e+000,2.7368961919354319e+001,4.9999998319486338e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586274565e+002,5.6723770900043780e+002,4.1777933381214268e+002,2.3725019160459044e+002,2.8858798984385061e+002,4.3726128158856324e+002
7.1900000000000009e+003,1.4518419553114288e+001,-2.8659737502103638e+001,9.1000000902640778e+001,1.4167052949052356e+002,9.0756137672625101e+001,5.1351490038462032e+001,9.0377885644367325e+001,1.7261322288698409e+001,1.6321422176816753e+001,-2.5912019685713176e+001,1.5882545650960752e+001,-2.6751000496296172e+001,2.3690621575089885e+000,2.2769111428759121e+000,2.7502561526841824e+000,5.0271672955600941e+000,2.1220073435498370e+000,1.5234416553910534e-002,0.0000000000000000e+000,2.7368961956957548e+001,4.9999998363933400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586437098e+002,5.6723770905556160e+002,4.1777933401254427e+002,2.3725019179355874e+002,2.8858798998335300e+002,4.3726128161136955e+002
7.2000000000000009e+003,1.4518419548175089e+001,-2.8659737510129617e+001,9.1000000878928276e+001,1.4167052952389906e+002,9.0756137648259781e+001,5.1351490075436629e+001,9.0377885618695885e+001,1.7261322356144149e+001,1.6321422176021681e+001,-2.5912019687217992e+001,1.5882545649183498e+001,-2.6751000499727951e+001,2.3690621595660581e+000,2.2769111438696572e+000,2.7502561566440265e+000,5.0271673005136837e+000,2.1220073437982361e+000,1.5234416574904854e-002,0.0000000000000000e+000,2.7368961993359108e+001,4.9999998406974726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586594781e+002,5.6723770910891096e+002,4.1777933420662970e+002,2.3725019197650113e+002,2.8858799011844155e+002,4.3726128163357504e+002
7.2100000000000009e+003,1.4518419543365701e+001,-2.8659737517943597e+001,9.1000000855828532e+001,1.4167052955638519e+002,9.0756137624524357e+001,5.1351490111434543e+001,9.0377885593688845e+001,1.7261322421809325e+001,1.6321422175247427e+001,-2.5912019688683358e+001,1.5882545647452877e+001,-2.6751000503069690e+001,2.3690621629296347e+000,2.2769111461448484e+000,2.7502561620798471e+000,5.0271673082246959e+000,2.1220073440403056e+000,1.5234416604098128e-002,0.0000000000000000e+000,2.7368962028802798e+001,4.9999998448880035e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586748344e+002,5.6723770916084823e+002,4.1777933439562429e+002,2.3725019215462666e+002,2.8858799024999200e+002,4.3726128165519441e+002
7.2200000000000009e+003,1.4518419538700758e+001,-2.8659737521016496e+001,9.1000000832982110e+001,1.4167052959479315e+002,9.0756137601060246e+001,5.1351490146567414e+001,9.0377885568987267e+001,1.7261322485823484e+001,1.6321422174517817e+001,-2.5912019690064255e+001,1.5882545645767131e+001,-2.6751000506324772e+001,2.3690621650913846e+000,2.2769111473498538e+000,2.7502561660317046e+000,5.0271673133815584e+000,2.1220073442807439e+000,1.5234416625018024e-002,0.0000000000000000e+000,2.7368962063312097e+001,4.9999998489810253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587418710e+002,5.6723770921990877e+002,4.1777933458082344e+002,2.3725019232832508e+002,2.8858799038430124e+002,4.3726128167641485e+002
7.2300000000000009e+003,1.4518419534118170e+001,-2.8659737532961316e+001,9.1000000810946034e+001,1.4167052961842057e+002,9.0756137578418901e+001,5.1351490180567680e+001,9.0377885545138895e+001,1.7261322548092210e+001,1.6321422173756890e+001,-2.5912019691504440e+001,1.5882545644128227e+001,-2.6751000509489387e+001,2.3690621634651157e+000,2.2769111448100028e+000,2.7502561656674609e+000,5.0271673104774637e+000,2.1220073445115779e+000,1.5234416622145431e-002,0.0000000000000000e+000,2.7368962096902919e+001,4.9999998529429604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587044680e+002,5.6723770926043426e+002,4.1777933475988510e+002,2.3725019249725554e+002,2.8858799050485942e+002,4.3726128170072752e+002
7.2400000000000009e+003,1.4518419529671998e+001,-2.8659737540203110e+001,9.1000000789813015e+001,1.4167052964853445e+002,9.0756137556699173e+001,5.1351490213783563e+001,9.0377885522244824e+001,1.7261322608747264e+001,1.6321422173038428e+001,-2.5912019692864220e+001,1.5882545642523247e+001,-2.6751000512588519e+001,2.3690621619172809e+000,2.2769111424446606e+000,2.7502561652717237e+000,5.0271673077163843e+000,2.1220073447325247e+000,1.5234416619156317e-002,0.0000000000000000e+000,2.7368962129659621e+001,4.9999998568056867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587184788e+002,5.6723770930843204e+002,4.1777933493382102e+002,2.3725019266174672e+002,2.8858799062487049e+002,4.3726128171794613e+002
7.2500000000000009e+003,1.4518419525349016e+001,-2.8659737547227763e+001,9.1000000769175543e+001,1.4167052967789169e+002,9.0756137535490581e+001,5.1351490246177207e+001,9.0377885499893281e+001,1.7261322667775175e+001,1.6321422172342462e+001,-2.5912019694181453e+001,1.5882545640967219e+001,-2.6751000515593120e+001,2.3690621654552495e+000,2.2769111449859896e+000,2.7502561707488442e+000,5.0271673157348342e+000,2.1220073449481607e+000,1.5234416648685956e-002,0.0000000000000000e+000,2.7368962161530533e+001,4.9999998605749909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587322894e+002,5.6723770935524146e+002,4.1777933510351818e+002,2.3725019282184982e+002,2.8858799074299185e+002,4.3726128173707662e+002
7.2600000000000009e+003,1.4518419521140553e+001,-2.8659737554065430e+001,9.1000000749031258e+001,1.4167052970640822e+002,9.0756137514790097e+001,5.1351490277712628e+001,9.0377885478079946e+001,1.7261322725237903e+001,1.6321422171665557e+001,-2.5912019695462590e+001,1.5882545639453099e+001,-2.6751000518516804e+001,2.3690621665082752e+000,2.2769111451604980e+000,2.7502561733087028e+000,5.0271673184692007e+000,2.1220073451591466e+000,1.5234416662066121e-002,0.0000000000000000e+000,2.7368962192554761e+001,4.9999998642451885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587457164e+002,5.6723770940076338e+002,4.1777933526885232e+002,2.3725019297770879e+002,2.8858799085804139e+002,4.3726128175581846e+002
7.2700000000000009e+003,1.4518419517042673e+001,-2.8659737560725461e+001,9.1000000729381412e+001,1.4167052973412893e+002,9.0756137494598619e+001,5.1351490308405062e+001,9.0377885456804790e+001,1.7261322781185129e+001,1.6321422171006343e+001,-2.5912019696710274e+001,1.5882545637978749e+001,-2.6751000521363693e+001,2.3690621701216443e+000,2.2769111478174535e+000,2.7502561788074322e+000,5.0271673266248857e+000,2.1220073453651729e+000,1.5234416691742587e-002,0.0000000000000000e+000,2.7368962222760103e+001,4.9999998678177064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587587853e+002,5.6723770944505088e+002,4.1777933542987819e+002,2.3725019312946208e+002,2.8858799097007238e+002,4.3726128177409583e+002
7.2800000000000009e+003,1.4518419513030214e+001,-2.8659737567248101e+001,9.1000000710120972e+001,1.4167052976124864e+002,9.0756137474807829e+001,5.1351490338447832e+001,9.0377885435952962e+001,1.7261322835964165e+001,1.6321422170360758e+001,-2.5912019697932124e+001,1.5882545636535076e+001,-2.6751000524151351e+001,2.3690621687185409e+000,2.2769111456699456e+000,2.7502561784559090e+000,5.0271673241258545e+000,2.1220073455670940e+000,1.5234416689028609e-002,0.0000000000000000e+000,2.7368962252333688e+001,4.9999998713147988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587715881e+002,5.6723770948839569e+002,4.1777933558756155e+002,2.3725019327805884e+002,2.8858799107976779e+002,4.3726128179201572e+002
7.2900000000000009e+003,1.4518419509145227e+001,-2.8659737573560506e+001,9.1000000691453195e+001,1.4167052978747932e+002,9.0756137455626515e+001,5.1351490367525457e+001,9.0377885415744359e+001,1.7261322889009762e+001,1.6321422169735502e+001,-2.5912019699115518e+001,1.5882545635137177e+001,-2.6751000526850618e+001,2.3690621698822416e+000,2.2769111460147649e+000,2.7502561810441142e+000,5.0271673270588790e+000,2.1220073457628015e+000,1.5234416702623330e-002,0.0000000000000000e+000,2.7368962280966002e+001,4.9999998746998074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587839959e+002,5.6723770953034125e+002,4.1777933574024490e+002,2.3725019342194881e+002,2.8858799118601752e+002,4.3726128180943027e+002
7.3000000000000009e+003,1.4518419505362365e+001,-2.8659737579707922e+001,9.1000000673266996e+001,1.4167052981300833e+002,9.0756137436940293e+001,5.1351490395834560e+001,9.0377885396057820e+001,1.7261322940665707e+001,1.6321422169126638e+001,-2.5912019700267876e+001,1.5882545633776026e+001,-2.6751000529478915e+001,2.3690621723428462e+000,2.2769111476262811e+000,2.7502561851055756e+000,5.0271673327318567e+000,2.1220073459534072e+000,1.5234416724398413e-002,0.0000000000000000e+000,2.7368962308845369e+001,4.9999998779954467e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587960587e+002,5.6723770957117370e+002,4.1777933588892211e+002,2.3725019356206485e+002,2.8858799128948579e+002,4.3726128182641878e+002
7.3100000000000009e+003,1.4518419501679009e+001,-2.8659737585693904e+001,9.1000000655553819e+001,1.4167052983785987e+002,9.0756137418740238e+001,5.1351490423395887e+001,9.0377885376883754e+001,1.7261322990963265e+001,1.6321422168533754e+001,-2.5912019701389994e+001,1.5882545632450677e+001,-2.6751000532038091e+001,2.3690621710537556e+000,2.2769111456537816e+000,2.7502561847823812e+000,5.0271673304361624e+000,2.1220073461390356e+000,1.5234416721905250e-002,0.0000000000000000e+000,2.7368962335991114e+001,4.9999998812041326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588078230e+002,5.6723770961092748e+002,4.1777933603369308e+002,2.3725019369850639e+002,2.8858799139024592e+002,4.3726128184298506e+002
7.3200000000000009e+003,1.4518419498092657e+001,-2.8659737591450920e+001,9.1000000638295120e+001,1.4167052986222859e+002,9.0756137401005148e+001,5.1351490450233200e+001,9.0377885358200231e+001,1.7261323039937679e+001,1.6321422167956939e+001,-2.5912019702481729e+001,1.5882545631160157e+001,-2.6751000534530021e+001,2.3690623300024458e+000,2.2769112977059285e+000,2.7502563704468859e+000,5.0271676681528144e+000,2.1220073463190072e+000,1.5234417749664449e-002,0.0000000000000000e+000,2.7368962362421200e+001,4.9999998843286392e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588200830e+002,5.6723770964985090e+002,4.1777933617469267e+002,2.3725019383136532e+002,2.8858799148861044e+002,4.3726128185921294e+002
7.3300000000000009e+003,1.4518419494600176e+001,-2.8659737597195402e+001,9.1000000621494308e+001,1.4167052988559539e+002,9.0756137383743194e+001,5.1351490476359061e+001,9.0377885340014799e+001,1.7261323087628170e+001,1.6321422167394172e+001,-2.5912019703546832e+001,1.5882545629903609e+001,-2.6751000536956354e+001,2.3690622934579828e+000,2.2769112618867591e+000,2.7502563291377684e+000,5.0271675910245275e+000,2.1220073464960105e+000,1.5234417520176891e-002,0.0000000000000000e+000,2.7368962388158536e+001,4.9999998873702680e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588304268e+002,5.6723770968730639e+002,4.1777933631194406e+002,2.3725019396073495e+002,2.8858799158396397e+002,4.3726128187497113e+002
7.3400000000000009e+003,1.4518419491199605e+001,-2.8659737602726040e+001,9.1000000605144209e+001,1.4167052990853961e+002,9.0756137366943960e+001,5.1351490501801379e+001,9.0377885322316445e+001,1.7261323134067993e+001,1.6321422166846663e+001,-2.5912019704583088e+001,1.5882545628679850e+001,-2.6751000539319364e+001,2.3690622720851198e+000,2.2769112406681362e+000,2.7502563054085032e+000,5.0271675460766394e+000,2.1220073466671687e+000,1.5234417388087302e-002,0.0000000000000000e+000,2.7368962413219208e+001,4.9999998903320716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588412361e+002,5.6723770972400746e+002,4.1777933644557879e+002,2.3725019408670576e+002,2.8858799167697265e+002,4.3726128189023331e+002
7.3500000000000009e+003,1.4518419487888631e+001,-2.8659737608103910e+001,9.1000000589222623e+001,1.4167052993088282e+002,9.0756137350584979e+001,5.1351490526574878e+001,9.0377885305082003e+001,1.7261323179283863e+001,1.6321422166313610e+001,-2.5912019705591973e+001,1.5882545627488437e+001,-2.6751000541619902e+001,2.3690622545277153e+000,2.2769112231344213e+000,2.7502562860805009e+000,5.0271675092149222e+000,2.1220073468339962e+000,1.5234417280393309e-002,0.0000000000000000e+000,2.7368962437620212e+001,4.9999998932162725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588518385e+002,5.6723770975974617e+002,4.1777933657570549e+002,2.3725019420935584e+002,2.8858799176756190e+002,4.3726128190515880e+002
7.3600000000000009e+003,1.4518419484664692e+001,-2.8659737613343339e+001,9.1000000573719561e+001,1.4167052995263236e+002,9.0756137334656032e+001,5.1351490550697349e+001,9.0377885288300632e+001,1.7261323223307102e+001,1.6321422165794562e+001,-2.5912019706574341e+001,1.5882545626328353e+001,-2.6751000543859959e+001,2.3690622407851127e+000,2.2769112092843442e+000,2.7502562711533662e+000,5.0271674804377104e+000,2.1220073469963774e+000,1.5234417197093644e-002,0.0000000000000000e+000,2.7368962461379112e+001,4.9999998960245762e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588621113e+002,5.6723770979453923e+002,4.1777933670241180e+002,2.3725019432878372e+002,2.8858799185577243e+002,4.3726128191969758e+002
7.3700000000000009e+003,1.4518419481525523e+001,-2.8659737618447849e+001,9.1000000558624151e+001,1.4167052997381393e+002,9.0756137319145822e+001,5.1351490574186016e+001,9.0377885271960423e+001,1.7261323266176419e+001,1.6321422165289150e+001,-2.5912019707530902e+001,1.5882545625198752e+001,-2.6751000546041155e+001,2.3690622308565601e+000,2.2769111991167850e+000,2.7502562606269998e+000,5.0271674597437848e+000,2.1220073471544723e+000,1.5234417138186547e-002,0.0000000000000000e+000,2.7368962484513247e+001,4.9999998987590516e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588720998e+002,5.6723770982842086e+002,4.1777933682578816e+002,2.3725019444506557e+002,2.8858799194165931e+002,4.3726128193385301e+002
7.3800000000000009e+003,1.4518419478468935e+001,-2.8659737623412582e+001,9.1000000543926248e+001,1.4167052999444030e+002,9.0756137304044074e+001,5.1351490597056795e+001,9.0377885256050476e+001,1.7261323307914381e+001,1.6321422164796996e+001,-2.5912019708462395e+001,1.5882545624098851e+001,-2.6751000548165024e+001,2.3690622209568404e+000,2.2769111889935383e+000,2.7502562501078049e+000,5.0271674391013432e+000,2.1220073473084726e+000,1.5234417079335316e-002,0.0000000000000000e+000,2.7368962507038930e+001,4.9999999014216087e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588818871e+002,5.6723770986141415e+002,4.1777933694591559e+002,2.3725019455828971e+002,2.8858799202528832e+002,4.3726128194763692e+002
7.3900000000000009e+003,1.4518419475492673e+001,-2.8659737628251918e+001,9.1000000529615775e+001,1.4167053001452166e+002,9.0756137289340302e+001,5.1351490619325943e+001,9.0377885240559806e+001,1.7261323348557767e+001,1.6321422164317756e+001,-2.5912019709369417e+001,1.5882545623027838e+001,-2.6751000550233073e+001,2.3690622148696248e+000,2.2769111825504083e+000,2.7502562439889084e+000,5.0271674265393163e+000,2.1220073474583585e+000,1.5234417044873945e-002,0.0000000000000000e+000,2.7368962528971792e+001,4.9999999040141574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588913612e+002,5.6723770989353579e+002,4.1777933706288388e+002,2.3725019466853735e+002,2.8858799210671805e+002,4.3726128196106345e+002
7.4000000000000009e+003,1.4518419472594694e+001,-2.8659737632960088e+001,9.1000000515681961e+001,1.4167053003407466e+002,9.0756137275023562e+001,5.1351490641009775e+001,9.0377885225476817e+001,1.7261323388130336e+001,1.6321422163851114e+001,-2.5912019710252594e+001,1.5882545621984988e+001,-2.6751000552246779e+001,2.3690622100711667e+000,2.2769111773615602e+000,2.7502562393413439e+000,5.0271674167029037e+000,2.1220073476043870e+000,1.5234417018577313e-002,0.0000000000000000e+000,2.7368962550327979e+001,4.9999999065385225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589006261e+002,5.6723770992481263e+002,4.1777933717677604e+002,2.3725019477588222e+002,2.8858799218600637e+002,4.3726128197413823e+002
7.4100000000000009e+003,1.4518419469766799e+001,-2.8659737637524955e+001,9.1000000501930273e+001,1.4167053005321446e+002,9.0756137260895656e+001,5.1351490662172694e+001,9.0377885210600994e+001,1.7261323426770105e+001,1.6321422163396175e+001,-2.5912019711113658e+001,1.5882545620969445e+001,-2.6751000554207735e+001,2.3690623591900377e+000,2.2769113201130673e+000,2.7502564133595837e+000,5.0271677334726510e+000,2.1220073477472314e+000,1.5234417981945731e-002,0.0000000000000000e+000,2.7368962571161092e+001,4.9999999090045094e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589100093e+002,5.6723770995548750e+002,4.1777933728831840e+002,2.3725019488071837e+002,2.8858799226466698e+002,4.3726128198880866e+002
7.4200000000000009e+003,1.4518419467016201e+001,-2.8659737642025533e+001,9.1000000488777800e+001,1.4167053007160757e+002,9.0756137247381105e+001,5.1351490682711756e+001,9.0377885196359841e+001,1.7261323464294890e+001,1.6321422162951770e+001,-2.5912019711954741e+001,1.5882545619977240e+001,-2.6751000556123614e+001,2.3690622724498644e+000,2.2769112362023831e+000,2.7502563135369802e+000,5.0271675497393637e+000,2.1220073478865262e+000,1.5234417428496868e-002,0.0000000000000000e+000,2.7368962591419688e+001,4.9999999113944796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589184209e+002,5.6723770998493239e+002,4.1777933739608056e+002,2.3725019498250424e+002,2.8858799233877716e+002,4.3726128199974175e+002
7.4300000000000009e+003,1.4518419464340813e+001,-2.8659737646372747e+001,9.1000000475966345e+001,1.4167053008972101e+002,9.0756137234215117e+001,5.1351490702739738e+001,9.0377885182486480e+001,1.7261323500826734e+001,1.6321422162520786e+001,-2.5912019712770444e+001,1.5882545619014131e+001,-2.6751000557983332e+001,2.3690623446788481e+000,2.2769113050899241e+000,2.7502563982371853e+000,5.0271677033271089e+000,2.1220073480204658e+000,1.5234417897171186e-002,0.0000000000000000e+000,2.7368962611138898e+001,4.9999999137253610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589269514e+002,5.6723771001385580e+002,4.1777933750113158e+002,2.3725019508159295e+002,2.8858799241189854e+002,4.3726128201164545e+002
7.4400000000000009e+003,1.4518419461736242e+001,-2.8659737650609145e+001,9.1000000463476965e+001,1.4167053010733679e+002,9.0756137221381977e+001,5.1351490722243113e+001,9.0377885168964681e+001,1.7261323536393093e+001,1.6321422162101555e+001,-2.5912019713563922e+001,1.5882545618076890e+001,-2.6751000559793084e+001,2.3690623160169055e+000,2.2769112770244586e+000,2.7502563657915879e+000,5.0271676428160461e+000,2.1220073481512305e+000,1.5234417716951672e-002,0.0000000000000000e+000,2.7368962630335943e+001,4.9999999159954086e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589352381e+002,5.6723771004200000e+002,4.1777933760345979e+002,2.3725019517806095e+002,2.8858799248311766e+002,4.3726128202330131e+002
7.4500000000000009e+003,1.4518419459200258e+001,-2.8659737654727877e+001,9.1000000451305453e+001,1.4167053012447946e+002,9.0756137208875032e+001,5.1351490741229100e+001,9.0377885155787155e+001,1.7261323571015680e+001,1.6321422161693395e+001,-2.5912019714336424e+001,1.5882545617164386e+001,-2.6751000561555088e+001,2.3690623340517076e+000,2.2769112938529190e+000,2.7502563875353330e+000,5.0271676813882520e+000,2.1220073482788013e+000,1.5234417836912803e-002,0.0000000000000000e+000,2.7368962649026741e+001,4.9999999182055262e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589433491e+002,5.6723771006939751e+002,4.1777933770311046e+002,2.3725019527198347e+002,2.8858799255247214e+002,4.3726128203467528e+002
7.4600000000000009e+003,1.4518419456730856e+001,-2.8659737658741932e+001,9.1000000439444818e+001,1.4167053014115641e+002,9.0756137196688400e+001,5.1351490759712590e+001,9.0377885142947662e+001,1.7261323604734230e+001,1.6321422161295882e+001,-2.5912019715088775e+001,1.5882545616275804e+001,-2.6751000563270878e+001,2.3690623066977663e+000,2.2769112670713105e+000,2.7502563565661955e+000,5.0271676236375065e+000,2.1220073484031201e+000,1.5234417664895340e-002,0.0000000000000000e+000,2.7368962667225674e+001,4.9999999203572031e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589512287e+002,5.6723771009606071e+002,4.1777933780015104e+002,2.3725019536344277e+002,2.8858799262000872e+002,4.3726128204576344e+002
7.4700000000000009e+003,1.4518419454326422e+001,-2.8659737662647586e+001,9.1000000427891209e+001,1.4167053015739231e+002,9.0756137184817320e+001,5.1351490777707397e+001,9.0377885130440845e+001,1.7261323637561247e+001,1.6321422160908799e+001,-2.5912019715821373e+001,1.5882545615410585e+001,-2.6751000564941563e+001,2.3690622856736323e+000,2.2769112463862307e+000,2.7502563329247658e+000,5.0271675793109960e+000,2.1220073485242046e+000,1.5234417533480166e-002,0.0000000000000000e+000,2.7368962684945643e+001,4.9999999224520820e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589589099e+002,5.6723771012202349e+002,4.1777933789464169e+002,2.3725019545249580e+002,2.8858799268577150e+002,4.3726128205656789e+002
7.4800000000000009e+003,1.4518419451985151e+001,-2.8659737666447597e+001,9.1000000416637945e+001,1.4167053017321302e+002,9.0756137173253990e+001,5.1351490795228017e+001,9.0377885118258433e+001,1.7261323669529531e+001,1.6321422160531913e+001,-2.5912019716534701e+001,1.5882545614568087e+001,-2.6751000566568393e+001,2.3690623252206442e+000,2.2769112839287717e+000,2.7502563795804424e+000,5.0271676635092142e+000,2.1220073486420437e+000,1.5234417791471498e-002,0.0000000000000000e+000,2.7368962702199269e+001,4.9999999244917717e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589664468e+002,5.6723771014731892e+002,4.1777933798665600e+002,2.3725019553921140e+002,2.8858799274984261e+002,4.3726128206710996e+002
7.4900000000000009e+003,1.4518419449705410e+001,-2.8659737670159899e+001,9.1000000405678279e+001,1.4167053018857814e+002,9.0756137161993408e+001,5.1351490812286727e+001,9.0377885106395141e+001,1.7261323700659545e+001,1.6321422160164808e+001,-2.5912019717229498e+001,1.5882545613747736e+001,-2.6751000568152449e+001,2.3690622979325875e+000,2.2769112572481238e+000,2.7502563486278633e+000,5.0271676058759871e+000,2.1220073487569540e+000,1.5234417619582344e-002,0.0000000000000000e+000,2.7368962718999683e+001,4.9999999264776761e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589736330e+002,5.6723771017190199e+002,4.1777933807624811e+002,2.3725019562365580e+002,2.8858799281218239e+002,4.3726128207737452e+002
7.5000000000000009e+003,1.4518419447485664e+001,-2.8659737673764226e+001,9.1000000395007064e+001,1.4167053020356184e+002,9.0756137151029122e+001,5.1351490828896942e+001,9.0377885094843919e+001,1.7261323730968513e+001,1.6321422159807415e+001,-2.5912019717905906e+001,1.5882545612948951e+001,-2.6751000569694867e+001,2.3690622782343058e+000,2.2769112378741170e+000,2.7502563264669271e+000,5.0271675643410436e+000,2.1220073488687938e+000,1.5234417496403571e-002,0.0000000000000000e+000,2.7368962735358082e+001,4.9999999284113471e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589807498e+002,5.6723771019586627e+002,4.1777933816348411e+002,2.3725019570587540e+002,2.8858799287290663e+002,4.3726128208736480e+002
7.5100000000000009e+003,1.4518419445324255e+001,-2.8659737677279423e+001,9.1000000384615944e+001,1.4167053021814581e+002,9.0756137140352564e+001,5.1351490845070032e+001,9.0377885083595956e+001,1.7261323760483720e+001,1.6321422159459388e+001,-2.5912019718564608e+001,1.5882545612171167e+001,-2.6751000571196698e+001,2.3690622623408024e+000,2.2769112221683843e+000,2.7502563087043068e+000,5.0271675308726911e+000,2.1220073489776041e+000,1.5234417397599750e-002,0.0000000000000000e+000,2.7368962751285949e+001,4.9999999302941035e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589876125e+002,5.6723771021919367e+002,4.1777933824842688e+002,2.3725019578593785e+002,2.8858799293203629e+002,4.3726128209710868e+002
7.5200000000000009e+003,1.4518419443219752e+001,-2.8659737680699209e+001,9.1000000374497503e+001,1.4167053023234968e+002,9.0756137129956159e+001,5.1351490860817307e+001,9.0377885072643082e+001,1.7261323789220341e+001,1.6321422159120541e+001,-2.5912019719205915e+001,1.5882545611413862e+001,-2.6751000572659024e+001,2.3690622502514702e+000,2.2769112101302462e+000,2.7502562953399363e+000,5.0271675054701825e+000,2.1220073490836135e+000,1.5234417323169500e-002,0.0000000000000000e+000,2.7368962766795221e+001,4.9999999321273776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589943399e+002,5.6723771024191228e+002,4.1777933833113559e+002,2.3725019586389030e+002,2.8858799298961162e+002,4.3726128210659289e+002
7.5300000000000009e+003,1.4518419441170559e+001,-2.8659737684030233e+001,9.1000000364645501e+001,1.4167053024617633e+002,9.0756137119833426e+001,5.1351490876150081e+001,9.0377885061978574e+001,1.7261323817203220e+001,1.6321422158790575e+001,-2.5912019719830425e+001,1.5882545610676454e+001,-2.6751000574082923e+001,2.3690622407043533e+000,2.2769112005464640e+000,2.7502562849092231e+000,5.0271674854556867e+000,2.1220073491868425e+000,1.5234417265000359e-002,0.0000000000000000e+000,2.7368962781896016e+001,4.9999999339123690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590008735e+002,5.6723771026402835e+002,4.1777933841166657e+002,2.3725019593979280e+002,2.8858799304567714e+002,4.3726128211583267e+002
7.5400000000000009e+003,1.4518419439175421e+001,-2.8659737687262009e+001,9.1000000355040129e+001,1.4167053025966203e+002,9.0756137109963490e+001,5.1351490891078413e+001,9.0377885051581046e+001,1.7261323844449521e+001,1.6321422158469360e+001,-2.5912019720438394e+001,1.5882545609958600e+001,-2.6751000575469050e+001,2.3690622980322571e+000,2.2769112552469379e+000,2.7502563520969776e+000,5.0271676073439160e+000,2.1220073492873026e+000,1.5234417636788971e-002,0.0000000000000000e+000,2.7368962796598055e+001,4.9999999356504361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590073599e+002,5.6723771028559690e+002,4.1777933849010941e+002,2.3725019601370150e+002,2.8858799310037085e+002,4.3726128212496684e+002
7.5500000000000009e+003,1.4518419437232371e+001,-2.8659737690429324e+001,9.1000000345704677e+001,1.4167053027274341e+002,9.0756137100371589e+001,5.1351490905614583e+001,9.0377885041475508e+001,1.7261323870976184e+001,1.6321422158156320e+001,-2.5912019721030873e+001,1.5882545609259241e+001,-2.6751000576819479e+001,2.3690622746463310e+000,2.2769112323839238e+000,2.7502563255670625e+000,5.0271675579509862e+000,2.1220073493853064e+000,1.5234417489463848e-002,0.0000000000000000e+000,2.7368962810916230e+001,4.9999999373425851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590134472e+002,5.6723771030652870e+002,4.1777933856644478e+002,2.3725019608566762e+002,2.8858799315343822e+002,4.3726128213364257e+002
7.5600000000000009e+003,1.4518419435340601e+001,-2.8659737693502706e+001,9.1000000336614917e+001,1.4167053028551572e+002,9.0756137091032031e+001,5.1351490919769674e+001,9.0377885031635799e+001,1.7261323896808278e+001,1.6321422157851675e+001,-2.5912019721607436e+001,1.5882545608578432e+001,-2.6751000578134096e+001,2.3690622601087332e+000,2.2769112180352487e+000,2.7502563092924777e+000,5.0271675273277268e+000,2.1220073494805467e+000,1.5234417398954496e-002,0.0000000000000000e+000,2.7368962824857419e+001,4.9999999389905213e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590194948e+002,5.6723771032695242e+002,4.1777933864077897e+002,2.3725019615573575e+002,2.8858799320518273e+002,4.3726128214215220e+002
7.5700000000000009e+003,1.4518419433498631e+001,-2.8659737696497700e+001,9.1000000327762805e+001,1.4167053029794897e+002,9.0756137081936686e+001,5.1351490933554203e+001,9.0377885022053434e+001,1.7261323921959900e+001,1.6321422157555102e+001,-2.5912019722168765e+001,1.5882545607915601e+001,-2.6751000579413983e+001,2.3690622481114252e+000,2.2769112061378221e+000,2.7502562959511425e+000,5.0271675020889646e+000,2.1220073495732477e+000,1.5234417324702281e-002,0.0000000000000000e+000,2.7368962838431571e+001,4.9999999405951769e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590253423e+002,5.6723771034683671e+002,4.1777933871316355e+002,2.3725019622396175e+002,2.8858799325557089e+002,4.3726128215045122e+002
7.5800000000000009e+003,1.4518419431705075e+001,-2.8659737699414109e+001,9.1000000319143027e+001,1.4167053031005764e+002,9.0756137073079969e+001,5.1351490946975730e+001,9.0377885012722544e+001,1.7261323946447305e+001,1.6321422157266273e+001,-2.5912019722715399e+001,1.5882545607270158e+001,-2.6751000580660275e+001,2.3690622386539042e+000,2.2769111966910458e+000,2.7502562855429611e+000,5.0271674822340069e+000,2.1220073496635665e+000,1.5234417266706265e-002,0.0000000000000000e+000,2.7368962851648803e+001,4.9999999421576149e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590310693e+002,5.6723771036620042e+002,4.1777933878364746e+002,2.3725019629038974e+002,2.8858799330463808e+002,4.3726128215853510e+002
7.5900000000000009e+003,1.4518419429958731e+001,-2.8659737702250141e+001,9.1000000310749144e+001,1.4167053032184646e+002,9.0756137064455388e+001,5.1351490960043748e+001,9.0377885003636251e+001,1.7261323970298122e+001,1.6321422156985072e+001,-2.5912019723247624e+001,1.5882545606641724e+001,-2.6751000581873768e+001,2.3690622317357062e+000,2.2769111896942693e+000,2.7502562780675852e+000,5.0271674677618545e+000,2.1220073497514980e+000,1.5234417224965645e-002,0.0000000000000000e+000,2.7368962864518039e+001,4.9999999436789381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590366547e+002,5.6723771038505356e+002,4.1777933885227549e+002,2.3725019635507783e+002,2.8858799335241042e+002,4.3726128216640274e+002
7.6000000000000009e+003,1.4518419428258301e+001,-2.8659737705014720e+001,9.1000000302575629e+001,1.4167053033332274e+002,9.0756137056057241e+001,5.1351490972767749e+001,9.0377884994788516e+001,1.7261323993515589e+001,1.6321422156711254e+001,-2.5912019723765866e+001,1.5882545606029810e+001,-2.6751000583055344e+001,2.3690622248335829e+000,2.2769111827220145e+000,2.7502562705963647e+000,5.0271674533183788e+000,2.1220073498371352e+000,1.5234417183256115e-002,0.0000000000000000e+000,2.7368962877049228e+001,4.9999999451602264e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590420679e+002,5.6723771040340853e+002,4.1777933891910072e+002,2.3725019641805881e+002,2.8858799339892994e+002,4.3726128217406915e+002
7.6100000000000009e+003,1.4518419426602613e+001,-2.8659737707696621e+001,9.1000000294616527e+001,1.4167053034451374e+002,9.0756137047879349e+001,5.1351490985157511e+001,9.0377884986172901e+001,1.7261324016121932e+001,1.6321422156444683e+001,-2.5912019724270380e+001,1.5882545605433966e+001,-2.6751000584205883e+001,2.3690622229929303e+000,2.2769111806234021e+000,2.7502562689865817e+000,5.0271674496099834e+000,2.1220073499204943e+000,1.5234417174023324e-002,0.0000000000000000e+000,2.7368962889250213e+001,4.9999999466025656e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590474538e+002,5.6723771042130124e+002,4.1777933898416916e+002,2.3725019647938541e+002,2.8858799344424119e+002,4.3726128218153525e+002
7.6200000000000009e+003,1.4518419424990398e+001,-2.8659737710325203e+001,9.1000000286866850e+001,1.4167053035537896e+002,9.0756137039916652e+001,5.1351490997220708e+001,9.0377884977783978e+001,1.7261324038134489e+001,1.6321422156185008e+001,-2.5912019724761876e+001,1.5882545604853814e+001,-2.6751000585326125e+001,2.3690622161215731e+000,2.2769111736982066e+000,2.7502562615231088e+000,5.0271674352213154e+000,2.1220073500017089e+000,1.5234417132373992e-002,0.0000000000000000e+000,2.7368962901130772e+001,4.9999999480069278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590525004e+002,5.6723771043868487e+002,4.1777933904752462e+002,2.3725019653910138e+002,2.8858799348833224e+002,4.3726128218880973e+002
7.6300000000000009e+003,1.4518419423420591e+001,-2.8659737712875597e+001,9.1000000279321796e+001,1.4167053036597417e+002,9.0756137032164133e+001,5.1351491008966661e+001,9.0377884969616431e+001,1.7261324059571621e+001,1.6321422155932218e+001,-2.5912019725240299e+001,1.5882545604288891e+001,-2.6751000586416950e+001,2.3690622155723493e+000,2.2769111728577922e+000,2.7502562613853656e+000,5.0271674342431574e+000,2.1220073500807692e+000,1.5234417131311719e-002,0.0000000000000000e+000,2.7368962912699033e+001,4.9999999493743701e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590575094e+002,5.6723771045562989e+002,4.1777933910921365e+002,2.3725019659724396e+002,2.8858799353127523e+002,4.3726128219588117e+002
7.6400000000000009e+003,1.4518419421892139e+001,-2.8659737715359284e+001,9.1000000271973619e+001,1.4167053037629069e+002,9.0756137024614034e+001,5.1351491020404126e+001,9.0377884961662204e+001,1.7261324080439977e+001,1.6321422155686079e+001,-2.5912019725706159e+001,1.5882545603738873e+001,-2.6751000587479012e+001,2.3690622099918106e+000,2.2769111671899371e+000,2.7502562553936518e+000,5.0271674225835890e+000,2.1220073501577517e+000,1.5234417097830180e-002,0.0000000000000000e+000,2.7368962923962272e+001,4.9999999507058590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590623826e+002,5.6723771047213017e+002,4.1777933916928362e+002,2.3725019665385599e+002,2.8858799357310903e+002,4.3726128220279935e+002
7.6500000000000009e+003,1.4518419420403825e+001,-2.8659737717777972e+001,9.1000000264821111e+001,1.4167053038633424e+002,9.0756137017264834e+001,5.1351491031539979e+001,9.0377884953919519e+001,1.7261324100761954e+001,1.6321422155446392e+001,-2.5912019726159798e+001,1.5882545603203246e+001,-2.6751000588513278e+001,2.3690622107325359e+000,2.2769111676055878e+000,2.7502562567273947e+000,5.0271674243329825e+000,2.1220073502327050e+000,1.5234417104934925e-002,0.0000000000000000e+000,2.7368962934929755e+001,4.9999999520022698e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590671290e+002,5.6723771048819344e+002,4.1777933922776486e+002,2.3725019670898106e+002,2.8858799361380647e+002,4.3726128220948829e+002
7.6600000000000009e+003,1.4518419418954666e+001,-2.8659737720132455e+001,9.1000000257856200e+001,1.4167053039611733e+002,9.0756137010108446e+001,5.1351491042384282e+001,9.0377884946379965e+001,1.7261324120550285e+001,1.6321422155213014e+001,-2.5912019726601500e+001,1.5882545602681741e+001,-2.6751000589520260e+001,2.3690622064412206e+000,2.2769111631926737e+000,2.7502562522069920e+000,5.0271674153996653e+000,2.1220073503056813e+000,1.5234417079618987e-002,0.0000000000000000e+000,2.7368962945609042e+001,4.9999999532646598e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590717617e+002,5.6723771050383823e+002,4.1777933928471316e+002,2.3725019676265640e+002,2.8858799365345214e+002,4.3726128221602056e+002
7.6700000000000009e+003,1.4518419417543617e+001,-2.8659737722427110e+001,9.1000000251074724e+001,1.4167053040564173e+002,9.0756137003140452e+001,5.1351491052942833e+001,9.0377884939038964e+001,1.7261324139816736e+001,1.6321422154985797e+001,-2.5912019727031549e+001,1.5882545602173964e+001,-2.6751000590500752e+001,2.3690622072090073e+000,2.2769111636496442e+000,2.7502562535475645e+000,5.0271674171972087e+000,2.1220073503767196e+000,1.5234417086775920e-002,0.0000000000000000e+000,2.7368962956006840e+001,4.9999999544938532e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590762603e+002,5.6723771051907056e+002,4.1777933934016318e+002,2.3725019681492034e+002,2.8858799369205087e+002,4.3726128222238128e+002
7.6800000000000009e+003,1.4518419416169703e+001,-2.8659737724659891e+001,9.1000000244471721e+001,1.4167053041491442e+002,9.0756136996355139e+001,5.1351491063223762e+001,9.0377884931890321e+001,1.7261324158572734e+001,1.6321422154764548e+001,-2.5912019727450314e+001,1.5882545601679537e+001,-2.6751000591455465e+001,2.3690622546629139e+000,2.2769112089841319e+000,2.7502563090746084e+000,5.0271675180587403e+000,2.1220073504459425e+000,1.5234417394093048e-002,0.0000000000000000e+000,2.7368962966131733e+001,4.9999999556907255e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590806464e+002,5.6723771053390055e+002,4.1777933939415647e+002,2.3725019686580580e+002,2.8858799372963813e+002,4.3726128222857449e+002
7.6900000000000009e+003,1.4518419414831934e+001,-2.8659737726831452e+001,9.1000000238041622e+001,1.4167053042394474e+002,9.0756136989748356e+001,5.1351491073234399e+001,9.0377884924929859e+001,1.7261324176841981e+001,1.6321422154549111e+001,-2.5912019727858052e+001,1.5882545601198109e+001,-2.6751000592385083e+001,2.3690622478876628e+000,2.2769112022060898e+000,2.7502563016351544e+000,5.0271675038412447e+000,2.1220073505133263e+000,1.5234417352628940e-002,0.0000000000000000e+000,2.7368962975989916e+001,4.9999999568560668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590849250e+002,5.6723771054834231e+002,4.1777933944672793e+002,2.3725019691535610e+002,2.8858799376623710e+002,4.3726128223460546e+002
7.7000000000000009e+003,1.4518419413529298e+001,-2.8659737728952308e+001,9.1000000231780646e+001,1.4167053043273592e+002,9.0756136983315358e+001,5.1351491082981511e+001,9.0377884918152489e+001,1.7261324194626923e+001,1.6321422154339338e+001,-2.5912019728255075e+001,1.5882545600729342e+001,-2.6751000593290229e+001,2.3690622373404606e+000,2.2769111918097189e+000,2.7502562898055825e+000,5.0271674816153009e+000,2.1220073505788783e+000,1.5234417286853409e-002,0.0000000000000000e+000,2.7368962985589064e+001,4.9999999579907922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590890524e+002,5.6723771056240241e+002,4.1777933949791890e+002,2.3725019696360448e+002,2.8858799380187162e+002,4.3726128224047943e+002
7.7100000000000009e+003,1.4518419412260966e+001,-2.8659737731010978e+001,9.1000000225684445e+001,1.4167053044129818e+002,9.0756136977051654e+001,5.1351491092472486e+001,9.0377884911553437e+001,1.7261324211944441e+001,1.6321422154135099e+001,-2.5912019728641638e+001,1.5882545600272913e+001,-2.6751000594171586e+001,2.3690622318509353e+000,2.2769111862812377e+000,2.7502562838366313e+000,5.0271674701178686e+000,2.1220073506427775e+000,1.5234417253548033e-002,0.0000000000000000e+000,2.7368962994935828e+001,4.9999999590956634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590931235e+002,5.6723771057609565e+002,4.1777933954776148e+002,2.3725019701058253e+002,2.8858799383656839e+002,4.3726128224619578e+002
7.7200000000000009e+003,1.4518419411025993e+001,-2.8659737733018687e+001,9.1000000219748529e+001,1.4167053044963262e+002,9.0756136970952554e+001,5.1351491101713236e+001,9.0377884905127857e+001,1.7261324228806416e+001,1.6321422153936222e+001,-2.5912019729018027e+001,1.5882545599828482e+001,-2.6751000595029751e+001,2.3690622276345312e+000,2.2769111819829480e+000,2.7502562793350633e+000,5.0271674613180117e+000,2.1220073507049890e+000,1.5234417228377040e-002,0.0000000000000000e+000,2.7368963004036516e+001,4.9999999601714649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590970576e+002,5.6723771058942577e+002,4.1777933959629308e+002,2.3725019705632243e+002,2.8858799387035373e+002,4.3726128225176615e+002
7.7300000000000009e+003,1.4518419409823457e+001,-2.8659737734973447e+001,9.1000000213968860e+001,1.4167053045775231e+002,9.0756136965014008e+001,5.1351491110711891e+001,9.0377884898871400e+001,1.7261324245230128e+001,1.6321422153742567e+001,-2.5912019729384554e+001,1.5882545599395733e+001,-2.6751000595865378e+001,2.3690622234295531e+000,2.2769111777020981e+000,2.7502562748362473e+000,5.0271674525383450e+000,2.1220073507654891e+000,1.5234417203227964e-002,0.0000000000000000e+000,2.7368963012898064e+001,4.9999999612189981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591008912e+002,5.6723771060240972e+002,4.1777933964354878e+002,2.3725019710086551e+002,2.8858799390324941e+002,4.3726128225718566e+002
7.7400000000000009e+003,1.4518419408652541e+001,-2.8659737736878384e+001,9.1000000208340978e+001,1.4167053046565246e+002,9.0756136959231469e+001,5.1351491119473280e+001,9.0377884892779221e+001,1.7261324261216657e+001,1.6321422153554003e+001,-2.5912019729741445e+001,1.5882545598974360e+001,-2.6751000596679006e+001,2.3690622179741325e+000,2.2769111722257254e+000,2.7502562688758836e+000,5.0271674411016090e+000,2.1220073508244601e+000,1.5234417169988652e-002,0.0000000000000000e+000,2.7368963021526497e+001,4.9999999622389737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591046081e+002,5.6723771061504567e+002,4.1777933968956171e+002,2.3725019714423306e+002,2.8858799393528034e+002,4.3726128226246351e+002
7.7500000000000009e+003,1.4518419407512470e+001,-2.8659737738729490e+001,9.1000000202861585e+001,1.4167053047334815e+002,9.0756136953601398e+001,5.1351491128004227e+001,9.0377884886847781e+001,1.7261324276783057e+001,1.6321422153370388e+001,-2.5912019730088957e+001,1.5882545598564075e+001,-2.6751000597471261e+001,2.3690622175752480e+000,2.2769111716153723e+000,2.7502562687758325e+000,5.0271674403912048e+000,2.1220073508818804e+000,1.5234417169217144e-002,0.0000000000000000e+000,2.7368963029928011e+001,4.9999999632321192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591082564e+002,5.6723771062735341e+002,4.1777933973436461e+002,2.3725019718646098e+002,2.8858799396647015e+002,4.3726128226760738e+002
7.7600000000000009e+003,1.4518419406401446e+001,-2.8659737740500418e+001,9.1000000197364827e+001,1.4167053048090787e+002,9.0756136947956207e+001,5.1351491136322011e+001,9.0377884880908624e+001,1.7261324291980145e+001,1.6321422153191886e+001,-2.5912019730426806e+001,1.5882545598166333e+001,-2.6751000598239273e+001,2.3690623092687986e+000,2.2769112595172150e+000,2.7502563755818801e+000,5.0271676350990955e+000,2.1220073509382327e+000,1.5234417760606555e-002,0.0000000000000000e+000,2.7368963038109086e+001,4.9999999642026637e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591121985e+002,5.6723771063950369e+002,4.1777933977843310e+002,2.3725019722770531e+002,2.8858799399815859e+002,4.3726128227453285e+002
7.7700000000000009e+003,1.4518419405317331e+001,-2.8659737742298574e+001,9.1000000192225514e+001,1.4167053048805263e+002,9.0756136942674885e+001,5.1351491144390877e+001,9.0377884875341294e+001,1.7261324306746303e+001,1.6321422153015824e+001,-2.5912019730760022e+001,1.5882545597773827e+001,-2.6751000598997166e+001,2.3690622382490423e+000,2.2769111910472595e+000,2.7502562934785741e+000,5.0271674845258332e+000,2.1220073509936062e+000,1.5234417305626823e-002,0.0000000000000000e+000,2.7368963046086492e+001,4.9999999651409837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591152549e+002,5.6723771065095707e+002,4.1777933982069999e+002,2.3725019726775386e+002,2.8858799402667063e+002,4.3726128227794965e+002
7.7800000000000009e+003,1.4518419404263602e+001,-2.8659737743213867e+001,9.1000000187091501e+001,1.4167053049671944e+002,9.0756136937399631e+001,5.1351491152304789e+001,9.0377884869787593e+001,1.7261324321154746e+001,1.6321422152849983e+001,-2.5912019731073912e+001,1.5882545597392664e+001,-2.6751000599733175e+001,2.3690623993531417e+000,2.2769113456834353e+000,2.7502564808237264e+000,5.0271678265071618e+000,2.1220073510430963e+000,1.5234418343163164e-002,0.0000000000000000e+000,2.7368963053850734e+001,4.9999999660630124e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591278190e+002,5.6723771066427321e+002,4.1777933986239367e+002,2.3725019730684775e+002,2.8858799405725529e+002,4.3726128228317674e+002
7.7900000000000009e+003,1.4518419403237361e+001,-2.8659737745669020e+001,9.1000000182191798e+001,1.4167053050208625e+002,9.0756136932365621e+001,5.1351491159950683e+001,9.0377884864482368e+001,1.7261324335146639e+001,1.6321422152680324e+001,-2.5912019731395020e+001,1.5882545597025535e+001,-2.6751000600442097e+001,2.3690622816707929e+000,2.2769112323651508e+000,2.7502563445508525e+000,5.0271675769160034e+000,2.1220073510986670e+000,1.5234417588127453e-002,0.0000000000000000e+000,2.7368963061405736e+001,4.9999999669531348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591219988e+002,5.6723771067342216e+002,4.1777933990251705e+002,2.3725019734480003e+002,2.8858799408388785e+002,4.3726128228797018e+002
7.8000000000000009e+003,1.4518419402238532e+001,-2.8659737747300539e+001,9.1000000177472671e+001,1.4167053050888035e+002,9.0756136927515072e+001,5.1351491167426900e+001,9.0377884859367967e+001,1.7261324348772177e+001,1.6321422152519052e+001,-2.5912019731700241e+001,1.5882545596665084e+001,-2.6751000601138088e+001,2.3690622573566369e+000,2.2769112087996604e+000,2.7502563166382696e+000,5.0271675254379300e+000,2.1220073511479458e+000,1.5234417433334401e-002,0.0000000000000000e+000,2.7368963068768437e+001,4.9999999678221684e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591250763e+002,5.6723771068422548e+002,4.1777933994157041e+002,2.3725019738174802e+002,2.8858799411084595e+002,4.3726128229181842e+002
