#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.8100000000000009e+003,1.4518419401267343e+001,-2.8659737748879849e+001,9.1000000172852026e+001,1.4167053051549738e+002,9.0756136922766203e+001,5.1351491174713942e+001,9.0377884854362293e+001,1.7261324362032553e+001,1.6321422152362885e+001,-2.5912019731995798e+001,1.5882545596315605e+001,-2.6751000601812933e+001,2.3690622519726272e+000,2.2769112034321233e+000,2.7502563106953626e+000,5.0271675141274859e+000,2.1220073511962618e+000,1.5234417400232767e-002,0.0000000000000000e+000,2.7368963075930537e+001,4.9999999686698629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591281811e+002,5.6723771069476015e+002,4.1777933997968876e+002,2.3725019741770660e+002,2.8858799413736256e+002,4.3726128229606724e+002
7.8200000000000009e+003,1.4518419400321816e+001,-2.8659737750416667e+001,9.1000000168335816e+001,1.4167053052191676e+002,9.0756136918125179e+001,5.1351491181805102e+001,9.0377884849471201e+001,1.7261324374937658e+001,1.6321422152210936e+001,-2.5912019732283397e+001,1.5882545595975470e+001,-2.6751000602469702e+001,2.3690622440740476e+000,2.2769111956526196e+000,2.7502563018261696e+000,5.0271674974787892e+000,2.1220073512436000e+000,1.5234417350923941e-002,0.0000000000000000e+000,2.7368963082902269e+001,4.9999999694950134e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591311944e+002,5.6723771070499788e+002,4.1777934001683178e+002,2.3725019745271715e+002,2.8858799416318510e+002,4.3726128230021817e+002
7.8300000000000009e+003,1.4518419399401093e+001,-2.8659737751913354e+001,9.1000000163924980e+001,1.4167053052815197e+002,9.0756136913592698e+001,5.1351491188703505e+001,9.0377884844695188e+001,1.7261324387510115e+001,1.6321422152062951e+001,-2.5912019732563465e+001,1.5882545595644267e+001,-2.6751000603109247e+001,2.3690622399680459e+000,2.2769111915230291e+000,2.7502562973524003e+000,5.0271674888754294e+000,2.1220073512898656e+000,1.5234417325966367e-002,0.0000000000000000e+000,2.7368963089690112e+001,4.9999999702980119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591341303e+002,5.6723771071495491e+002,4.1777934005301051e+002,2.3725019748680850e+002,2.8858799418833951e+002,4.3726128230428645e+002
7.8400000000000009e+003,1.4518419398504772e+001,-2.8659737753297236e+001,9.1000000159611318e+001,1.4167053053438917e+002,9.0756136909160105e+001,5.1351491195419669e+001,9.0377884840025530e+001,1.7261324399746570e+001,1.6321422151919307e+001,-2.5912019732835347e+001,1.5882545595321748e+001,-2.6751000603731995e+001,2.3690622724533092e+000,2.2769112225666546e+000,2.7502563353478897e+000,5.0271675579145443e+000,2.1220073513342492e+000,1.5234417536259095e-002,0.0000000000000000e+000,2.7368963096296852e+001,4.9999999710798306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591378286e+002,5.6723771072486261e+002,4.1777934008828072e+002,2.3725019752000946e+002,2.8858799421308555e+002,4.3726128230834962e+002
7.8500000000000009e+003,1.4518419397631536e+001,-2.8659737754786505e+001,9.1000000155413005e+001,1.4167053054009432e+002,9.0756136904846684e+001,5.1351491201950466e+001,9.0377884835481154e+001,1.7261324411669136e+001,1.6321422151778304e+001,-2.5912019733102227e+001,1.5882545595007722e+001,-2.6751000604338373e+001,2.3690622469172555e+000,2.2769111978492615e+000,2.7502563059840353e+000,5.0271675038332972e+000,2.1220073513791813e+000,1.5234417373438825e-002,0.0000000000000000e+000,2.7368963102731925e+001,4.9999999718401909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591397954e+002,5.6723771073405851e+002,4.1777934012258692e+002,2.3725019755234979e+002,2.8858799423676118e+002,4.3726128231226488e+002
7.8600000000000009e+003,1.4518419396781278e+001,-2.8659737756168823e+001,9.1000000151329687e+001,1.4167053054583482e+002,9.0756136900651072e+001,5.1351491208312268e+001,9.0377884831060740e+001,1.7261324423279689e+001,1.6321422151641464e+001,-2.5912019733361205e+001,1.5882545594701691e+001,-2.6751000604929317e+001,2.3690622390512717e+000,2.2769111901200629e+000,2.7502562971228226e+000,5.0271674872428855e+000,2.1220073514219253e+000,1.5234417324193174e-002,0.0000000000000000e+000,2.7368963108998855e+001,4.9999999725807186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591424960e+002,5.6723771074323702e+002,4.1777934015598845e+002,2.3725019758384363e+002,2.8858799425997864e+002,4.3726128231600603e+002
7.8700000000000009e+003,1.4518419395953511e+001,-2.8659737757514478e+001,9.1000000147349951e+001,1.4167053055142009e+002,9.0756136896562026e+001,5.1351491214506382e+001,9.0377884826752776e+001,1.7261324434584822e+001,1.6321422151508283e+001,-2.5912019733613278e+001,1.5882545594403878e+001,-2.6751000605504373e+001,2.3690622337158356e+000,2.2769111848273038e+000,2.7502562911925463e+000,5.0271674760198497e+000,2.1220073514636293e+000,1.5234417291185923e-002,0.0000000000000000e+000,2.7368963115100144e+001,4.9999999733018967e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591451358e+002,5.6723771075217098e+002,4.1777934018852352e+002,2.3725019761450829e+002,2.8858799428262108e+002,4.3726128231971586e+002
7.8800000000000009e+003,1.4518419395147536e+001,-2.8659737758823042e+001,9.1000000143472676e+001,1.4167053055685716e+002,9.0756136892578240e+001,5.1351491220538321e+001,9.0377884822555828e+001,1.7261324445593687e+001,1.6321422151378613e+001,-2.5912019733858699e+001,1.5882545594113912e+001,-2.6751000606064281e+001,2.3690622309108074e+000,2.2769111819708616e+000,2.7502562881929764e+000,5.0271674701638380e+000,2.1220073515042692e+000,1.5234417274416765e-002,0.0000000000000000e+000,2.7368963121041020e+001,4.9999999740040607e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591477227e+002,5.6723771076086939e+002,4.1777934022020617e+002,2.3725019764436928e+002,2.8858799430467582e+002,4.3726128232333645e+002
7.8900000000000009e+003,1.4518419394362715e+001,-2.8659737760101706e+001,9.1000000139696269e+001,1.4167053056214746e+002,9.0756136888698180e+001,5.1351491226410189e+001,9.0377884818468232e+001,1.7261324456311399e+001,1.6321422151252339e+001,-2.5912019734097669e+001,1.5882545593831559e+001,-2.6751000606609495e+001,2.3690622243288737e+000,2.2769111754886038e+000,2.7502562808020476e+000,5.0271674562906519e+000,2.1220073515438314e+000,1.5234417233326693e-002,0.0000000000000000e+000,2.7368963126825122e+001,4.9999999746876767e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591502079e+002,5.6723771076933497e+002,4.1777934025105543e+002,2.3725019767344449e+002,2.8858799432615245e+002,4.3726128232686898e+002
7.9000000000000009e+003,1.4518419393598574e+001,-2.8659737761339841e+001,9.1000000136018699e+001,1.4167053056730208e+002,9.0756136884919641e+001,5.1351491232127330e+001,9.0377884814487615e+001,1.7261324466747510e+001,1.6321422151129365e+001,-2.5912019734330443e+001,1.5882545593556626e+001,-2.6751000607140355e+001,2.3690622202770268e+000,2.2769111714421624e+000,2.7502562763416933e+000,5.0271674477838557e+000,2.1220073515823499e+000,1.5234417208473957e-002,0.0000000000000000e+000,2.7368963132457168e+001,4.9999999753533018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591526647e+002,5.6723771077758204e+002,4.1777934028109473e+002,2.3725019770175817e+002,2.8858799434705998e+002,4.3726128233031096e+002
7.9100000000000009e+003,1.4518419392854495e+001,-2.8659737762549327e+001,9.1000000132437549e+001,1.4167053057231971e+002,9.0756136881240124e+001,5.1351491237694518e+001,9.0377884810611334e+001,1.7261324476909010e+001,1.6321422151009614e+001,-2.5912019734557077e+001,1.5882545593288905e+001,-2.6751000607657318e+001,2.3690622212779582e+000,2.2769111722559470e+000,2.7502562777408097e+000,5.0271674499967567e+000,2.1220073516198830e+000,1.5234417216081854e-002,0.0000000000000000e+000,2.7368963137941307e+001,4.9999999760014362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591550470e+002,5.6723771078561151e+002,4.1777934031034454e+002,2.3725019772932302e+002,2.8858799436742117e+002,4.3726128233366160e+002
7.9200000000000009e+003,1.4518419392130241e+001,-2.8659737763724195e+001,9.1000000128936477e+001,1.4167053057720716e+002,9.0756136877642916e+001,5.1351491243113912e+001,9.0377884806822550e+001,1.7261324486804199e+001,1.6321422150893081e+001,-2.5912019734777630e+001,1.5882545593028565e+001,-2.6751000608160012e+001,2.3690622475143033e+000,2.2769111973270433e+000,2.7502563084299805e+000,5.0271675057570242e+000,2.1220073516564164e+000,1.5234417385936774e-002,0.0000000000000000e+000,2.7368963143278393e+001,4.9999999766326539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591573753e+002,5.6723771079343840e+002,4.1777934033885771e+002,2.3725019775616843e+002,2.8858799438738657e+002,4.3726128233715997e+002
7.9300000000000009e+003,1.4518419391424368e+001,-2.8659737764875246e+001,9.1000000125547245e+001,1.4167053058195006e+002,9.0756136874160589e+001,5.1351491248389721e+001,9.0377884803153634e+001,1.7261324496442398e+001,1.6321422150779295e+001,-2.5912019734992981e+001,1.5882545592774303e+001,-2.6751000608650997e+001,2.3690622346528727e+000,2.2769111848256607e+000,2.7502562937237149e+000,5.0271674785493756e+000,2.1220073516920430e+000,1.5234417304342530e-002,0.0000000000000000e+000,2.7368963148479224e+001,4.9999999772467561e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591595831e+002,5.6723771080103018e+002,4.1777934036656444e+002,2.3725019778230808e+002,2.8858799440656998e+002,4.3726128234016284e+002
7.9400000000000009e+003,1.4518419390737408e+001,-2.8659737765991252e+001,9.1000000122246902e+001,1.4167053058658956e+002,9.0756136870769510e+001,5.1351491253530412e+001,9.0377884799580912e+001,1.7261324505819857e+001,1.6321422150668702e+001,-2.5912019735202307e+001,1.5882545592527084e+001,-2.6751000609128340e+001,2.3690622293668211e+000,2.2769111796084882e+000,2.7502562878057497e+000,5.0271674674142375e+000,2.1220073517266145e+000,1.5234417271430671e-002,0.0000000000000000e+000,2.7368963153542381e+001,4.9999999778451638e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591617875e+002,5.6723771080844858e+002,4.1777934039355824e+002,2.3725019780775378e+002,2.8858799442536025e+002,4.3726128234324085e+002
7.9500000000000009e+003,1.4518419390068591e+001,-2.8659737767077218e+001,9.1000000119032350e+001,1.4167053059110577e+002,9.0756136867466594e+001,5.1351491258535987e+001,9.0377884796101142e+001,1.7261324514957550e+001,1.6321422150561034e+001,-2.5912019735406091e+001,1.5882545592286428e+001,-2.6751000609593035e+001,2.3690622253484981e+000,2.2769111756133071e+000,2.7502562833537554e+000,5.0271674589670621e+000,2.1220073517602716e+000,1.5234417246642746e-002,0.0000000000000000e+000,2.7368963158472127e+001,4.9999999784278600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591639351e+002,5.6723771081567122e+002,4.1777934041984417e+002,2.3725019783253336e+002,2.8858799444366190e+002,4.3726128234625526e+002
7.9600000000000009e+003,1.4518419389417296e+001,-2.8659737768135159e+001,9.1000000115901400e+001,1.4167053059550028e+002,9.0756136864249626e+001,5.1351491263409912e+001,9.0377884792711967e+001,1.7261324523852011e+001,1.6321422150456193e+001,-2.5912019735604503e+001,1.5882545592052077e+001,-2.6751000610045566e+001,2.3690622238591397e+000,2.2769111740521968e+000,2.7502562818322072e+000,5.0271674558844044e+000,2.1220073517930995e+000,1.5234417238090246e-002,0.0000000000000000e+000,2.7368963163271701e+001,4.9999999789952540e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591660150e+002,5.6723771082269957e+002,4.1777934044544020e+002,2.3725019785665722e+002,2.8858799446147879e+002,4.3726128234918866e+002
7.9700000000000009e+003,1.4518419388783119e+001,-2.8659737769167691e+001,9.1000000112852831e+001,1.4167053059977928e+002,9.0756136861116971e+001,5.1351491268155087e+001,9.0377884789411624e+001,1.7261324532511196e+001,1.6321422150354099e+001,-2.5912019735797742e+001,1.5882545591823881e+001,-2.6751000610486187e+001,2.3690622412973927e+000,2.2769111906858042e+000,2.7502563022782649e+000,5.0271674929640691e+000,2.1220073518249958e+000,1.5234417351225707e-002,0.0000000000000000e+000,2.7368963167945253e+001,4.9999999795476697e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591680130e+002,5.6723771082954397e+002,4.1777934047036433e+002,2.3725019788014973e+002,2.8858799447882933e+002,4.3726128235204391e+002
7.9800000000000009e+003,1.4518419388165622e+001,-2.8659737770173280e+001,9.1000000109883928e+001,1.4167053060394568e+002,9.0756136858066554e+001,5.1351491272775718e+001,9.0377884786197924e+001,1.7261324540941644e+001,1.6321422150254676e+001,-2.5912019735985922e+001,1.5882545591601680e+001,-2.6751000610915241e+001,2.3690622347741424e+000,2.2769111842933376e+000,2.7502562949020453e+000,5.0271674791953824e+000,2.1220073518561042e+000,1.5234417310249005e-002,0.0000000000000000e+000,2.7368963172495796e+001,4.9999999800855676e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591699758e+002,5.6723771083620841e+002,4.1777934049463073e+002,2.3725019790302002e+002,2.8858799449572189e+002,4.3726128235483031e+002
7.9900000000000009e+003,1.4518419387565089e+001,-2.8659737770347931e+001,9.1000000106868043e+001,1.4167053060949740e+002,9.0756136854969142e+001,5.1351491277292780e+001,9.0377884782941678e+001,1.7261324549169842e+001,1.6321422150162149e+001,-2.5912019736161028e+001,1.5882545591384241e+001,-2.6751000611335115e+001,2.3690623960346517e+000,2.2769113391690072e+000,2.7502564822877682e+000,5.0271678214567750e+000,2.1220073518837128e+000,1.5234418348087976e-002,0.0000000000000000e+000,2.7368963176919522e+001,4.9999999806129438e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591811461e+002,5.6723771084459509e+002,4.1777934051864332e+002,2.3725019792535593e+002,2.8858799451407350e+002,4.3726128235828622e+002
8.0000000000000009e+003,1.4518419386977349e+001,-2.8659737772102517e+001,9.1000000104047885e+001,1.4167053061183356e+002,9.0756136852073112e+001,5.1351491281637436e+001,9.0377884779890536e+001,1.7261324557169189e+001,1.6321422150062702e+001,-2.5912019736349237e+001,1.5882545591174628e+001,-2.6751000611739869e+001,2.3690622457073598e+000,2.2769111945627403e+000,2.7502563079787330e+000,5.0271675025414737e+000,2.1220073519176155e+000,1.5234417382442814e-002,0.0000000000000000e+000,2.7368963181236722e+001,4.9999999811191401e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591737860e+002,5.6723771084893883e+002,4.1777934054153155e+002,2.3725019794705881e+002,2.8858799452864668e+002,4.3726128236110389e+002
8.0100000000000009e+003,1.4518419386405959e+001,-2.8659737773032418e+001,9.1000000101366567e+001,1.4167053061573887e+002,9.0756136849316832e+001,5.1351491285905411e+001,9.0377884776983478e+001,1.7261324564961342e+001,1.6321422149970100e+001,-2.5912019736524513e+001,1.5882545590967871e+001,-2.6751000612139109e+001,2.3690622253267422e+000,2.2769111748629300e+000,2.7502562844965750e+000,5.0271674593595055e+000,2.1220073519454123e+000,1.5234417252272777e-002,0.0000000000000000e+000,2.7368963185447228e+001,4.9999999816148431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591755845e+002,5.6723771085513249e+002,4.1777934056379468e+002,2.3725019796818458e+002,2.8858799454394602e+002,4.3726128236307284e+002
8.0200000000000009e+003,1.4518419385851105e+001,-2.8659737773932051e+001,9.1000000098738042e+001,1.4167053061953595e+002,9.0756136846615021e+001,5.1351491290071692e+001,9.0377884774134984e+001,1.7261324572540104e+001,1.6321422149880860e+001,-2.5912019736693424e+001,1.5882545590768151e+001,-2.6751000612524763e+001,2.3690622251338844e+000,2.2769111745675192e+000,2.7502562844475791e+000,5.0271674590150983e+000,2.1220073519727811e+000,1.5234417251899382e-002,0.0000000000000000e+000,2.7368963189540409e+001,4.9999999820993764e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591773689e+002,5.6723771086116528e+002,4.1777934058555525e+002,2.3725019798873649e+002,2.8858799455909326e+002,4.3726128236548277e+002
8.0300000000000009e+003,1.4518419385310931e+001,-2.8659737774810111e+001,9.1000000096164911e+001,1.4167053062321042e+002,9.0756136843970523e+001,5.1351491294125708e+001,9.0377884771347581e+001,1.7261324579914003e+001,1.6321422149794103e+001,-2.5912019736857616e+001,1.5882545590573875e+001,-2.6751000612899901e+001,2.3690622249455600e+000,2.2769111742790833e+000,2.7502562844003289e+000,5.0271674586794122e+000,2.1220073519997706e+000,1.5234417251535189e-002,0.0000000000000000e+000,2.7368963193524110e+001,4.9999999825710859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591790952e+002,5.6723771086701879e+002,4.1777934060676898e+002,2.3725019800873605e+002,2.8858799457384686e+002,4.3726128236785684e+002
8.0400000000000009e+003,1.4518419384784947e+001,-2.8659737775667054e+001,9.1000000093650044e+001,1.4167053062678104e+002,9.0756136841386152e+001,5.1351491298069504e+001,9.0377884768624085e+001,1.7261324587093384e+001,1.6321422149709594e+001,-2.5912019737017573e+001,1.5882545590384680e+001,-2.6751000613265205e+001,2.3690622222391204e+000,2.2769111715731825e+000,2.7502562814254987e+000,5.0271674529986807e+000,2.1220073520260900e+000,1.5234417234956384e-002,0.0000000000000000e+000,2.7368963197402195e+001,4.9999999830300737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591807579e+002,5.6723771087271484e+002,4.1777934062743509e+002,2.3725019802821228e+002,2.8858799458821534e+002,4.3726128237016604e+002
8.0500000000000009e+003,1.4518419384272724e+001,-2.8659737776495462e+001,9.1000000091193940e+001,1.4167053063025020e+002,9.0756136838862375e+001,5.1351491301906719e+001,9.0377884765964865e+001,1.7261324594083078e+001,1.6321422149627249e+001,-2.5912019737173409e+001,1.5882545590200404e+001,-2.6751000613621045e+001,2.3690622207986194e+000,2.2769111700867666e+000,2.7502562799163188e+000,5.0271674500030858e+000,2.1220073520519058e+000,1.5234417226498183e-002,0.0000000000000000e+000,2.7368963201178190e+001,4.9999999834767038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591824313e+002,5.6723771087825514e+002,4.1777934064756516e+002,2.3725019804717579e+002,2.8858799460221826e+002,4.3726128237244103e+002
8.0600000000000009e+003,1.4518419383773963e+001,-2.8659737777309118e+001,9.1000000088798430e+001,1.4167053063361527e+002,9.0756136836400955e+001,5.1351491305640707e+001,9.0377884763371526e+001,1.7261324600897183e+001,1.6321422149547029e+001,-2.5912019737325238e+001,1.5882545590020976e+001,-2.6751000613967506e+001,2.3690622206241194e+000,2.2769111698196869e+000,2.7502562798726613e+000,5.0271674496923477e+000,2.1220073520770431e+000,1.5234417226160877e-002,0.0000000000000000e+000,2.7368963204854651e+001,4.9999999839114309e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591839991e+002,5.6723771088363708e+002,4.1777934066716927e+002,2.3725019806564850e+002,2.8858799461584874e+002,4.3726128237465895e+002
8.0700000000000009e+003,1.4518419383288249e+001,-2.8659737778098020e+001,9.1000000086463601e+001,1.4167053063689309e+002,9.0756136834001978e+001,5.1351491309276867e+001,9.0377884760844083e+001,1.7261324607527627e+001,1.6321422149468891e+001,-2.5912019737473116e+001,1.5882545589846222e+001,-2.6751000614304957e+001,2.3690622166698700e+000,2.2769111659224670e+000,2.7502562754368869e+000,5.0271674413593539e+000,2.1220073521015053e+000,1.5234417201496899e-002,0.0000000000000000e+000,2.7368963208434309e+001,4.9999999843346075e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591855373e+002,5.6723771088887997e+002,4.1777934068626121e+002,2.3725019808363820e+002,2.8858799462912913e+002,4.3726128237682849e+002
8.0800000000000009e+003,1.4518419382815331e+001,-2.8659737778865349e+001,9.1000000084188343e+001,1.4167053064008320e+002,9.0756136831664165e+001,5.1351491312815483e+001,9.0377884758381214e+001,1.7261324613983049e+001,1.6321422149392802e+001,-2.5912019737617129e+001,1.5882545589676079e+001,-2.6751000614633483e+001,2.3690622177657237e+000,2.2769111668815181e+000,2.7502562768598438e+000,5.0271674437413623e+000,2.1220073521253964e+000,1.5234417209288479e-002,0.0000000000000000e+000,2.7368963211920345e+001,4.9999999847466313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591870618e+002,5.6723771089398315e+002,4.1777934070485134e+002,2.3725019810115512e+002,2.8858799464206328e+002,4.3726128237895063e+002
8.0900000000000009e+003,1.4518419382354860e+001,-2.8659737779615142e+001,9.1000000081972061e+001,1.4167053064318753e+002,9.0756136829387017e+001,5.1351491316260876e+001,9.0377884755982265e+001,1.7261324620276412e+001,1.6321422149318732e+001,-2.5912019737757333e+001,1.5882545589510416e+001,-2.6751000614953369e+001,2.3690622176045086e+000,2.2769111666348363e+000,2.7502562768193779e+000,5.0271674434542142e+000,2.1220073521485916e+000,1.5234417208976680e-002,0.0000000000000000e+000,2.7368963215314182e+001,4.9999999851477526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591885267e+002,5.6723771089895172e+002,4.1777934072295335e+002,2.3725019811821849e+002,2.8858799465466188e+002,4.3726128238101688e+002
8.1000000000000009e+003,1.4518419381906449e+001,-2.8659737780344756e+001,9.1000000079813987e+001,1.4167053064621120e+002,9.0756136827169684e+001,5.1351491319615093e+001,9.0377884753646356e+001,1.7261324626399130e+001,1.6321422149246569e+001,-2.5912019737893900e+001,1.5882545589349089e+001,-2.6751000615264871e+001,2.3690622161861223e+000,2.2769111651822649e+000,2.7502562753156061e+000,5.0271674404978715e+000,2.1220073521711673e+000,1.5234417200561290e-002,0.0000000000000000e+000,2.7368963218618831e+001,4.9999999855383010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591899369e+002,5.6723771090378966e+002,4.1777934074057953e+002,2.3725019813483041e+002,2.8858799466693398e+002,4.3726128238303460e+002
8.1100000000000009e+003,1.4518419381469847e+001,-2.8659737781050978e+001,9.1000000077712201e+001,1.4167053064915450e+002,9.0756136825010003e+001,5.1351491322881429e+001,9.0377884751371170e+001,1.7261324632364335e+001,1.6321422149176293e+001,-2.5912019738026913e+001,1.5882545589191993e+001,-2.6751000615568216e+001,2.3690622299090123e+000,2.2769111782844349e+000,2.7502562913857140e+000,5.0271674696701485e+000,2.1220073521932030e+000,1.5234417289494970e-002,0.0000000000000000e+000,2.7368963221836907e+001,4.9999999859185891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591913586e+002,5.6723771090850028e+002,4.1777934075774306e+002,2.3725019815101021e+002,2.8858799467887911e+002,4.3726128238500280e+002
8.1200000000000009e+003,1.4518419381044728e+001,-2.8659737781743786e+001,9.1000000075666051e+001,1.4167053065202043e+002,9.0756136822907692e+001,5.1351491326062273e+001,9.0377884749156451e+001,1.7261324638169526e+001,1.6321422149107885e+001,-2.5912019738156374e+001,1.5882545589039044e+001,-2.6751000615863575e+001,2.3690622272372943e+000,2.2769111756319558e+000,2.7502562884196173e+000,5.0271674640515727e+000,2.1220073522146587e+000,1.5234417272983622e-002,0.0000000000000000e+000,2.7368963224970003e+001,4.9999999862888728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591927132e+002,5.6723771091308606e+002,4.1777934077445400e+002,2.3725019816675734e+002,2.8858799469050973e+002,4.3726128238691854e+002
8.1300000000000009e+003,1.4518419380630794e+001,-2.8659737782417238e+001,9.1000000073673590e+001,1.4167053065481099e+002,9.0756136820860533e+001,5.1351491329159217e+001,9.0377884746999840e+001,1.7261324643822320e+001,1.6321422149041261e+001,-2.5912019738282481e+001,1.5882545588890112e+001,-2.6751000616151146e+001,2.3690622245695092e+000,2.2769111729854612e+000,2.7502562854544177e+000,5.0271674584398784e+000,2.1220073522354959e+000,1.5234417256479825e-002,0.0000000000000000e+000,2.7368963228020789e+001,4.9999999866494420e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591940211e+002,5.6723771091755168e+002,4.1777934079072605e+002,2.3725019818209623e+002,2.8858799470184260e+002,4.3726128238878988e+002
8.1400000000000009e+003,1.4518419380227728e+001,-2.8659737783070625e+001,9.1000000071734121e+001,1.4167053065752970e+002,9.0756136818867802e+001,5.1351491332174476e+001,9.0377884744900527e+001,1.7261324649329367e+001,1.6321422148976357e+001,-2.5912019738405320e+001,1.5882545588745073e+001,-2.6751000616431213e+001,2.3690622244284021e+000,2.2769111727695979e+000,2.7502562854190011e+000,5.0271674581885986e+000,2.1220073522558209e+000,1.5234417256206901e-002,0.0000000000000000e+000,2.7368963230991255e+001,4.9999999870004842e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591953229e+002,5.6723771092190225e+002,4.1777934080656854e+002,2.3725019819702931e+002,2.8858799471287205e+002,4.3726128239061126e+002
8.1500000000000009e+003,1.4518419379835237e+001,-2.8659737783710369e+001,9.1000000069845825e+001,1.4167053066017547e+002,9.0756136816927494e+001,5.1351491335110040e+001,9.0377884742856466e+001,1.7261324654685552e+001,1.6321422148913179e+001,-2.5912019738524890e+001,1.5882545588603852e+001,-2.6751000616703891e+001,2.3690622318596462e+000,2.2769111798336032e+000,2.7502562941710131e+000,5.0271674740046164e+000,2.1220073522756020e+000,1.5234417304611775e-002,0.0000000000000000e+000,2.7368963233883619e+001,4.9999999873423462e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591965632e+002,5.6723771092613572e+002,4.1777934082199431e+002,2.3725019821156749e+002,2.8858799472361471e+002,4.3726128239238119e+002
8.1600000000000009e+003,1.4518419379453100e+001,-2.8659737784331298e+001,9.1000000068007509e+001,1.4167053066275372e+002,9.0756136815038758e+001,5.1351491337970231e+001,9.0377884740866648e+001,1.7261324659906620e+001,1.6321422148851664e+001,-2.5912019738641334e+001,1.5882545588466352e+001,-2.6751000616969407e+001,2.3690622266801413e+000,2.2769111747794475e+000,2.7502562882798172e+000,5.0271674630592642e+000,2.1220073522948484e+000,1.5234417271906015e-002,0.0000000000000000e+000,2.7368963236699869e+001,4.9999999876751986e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591977830e+002,5.6723771093026005e+002,4.1777934083701541e+002,2.3725019822572563e+002,2.8858799473406754e+002,4.3726128239410724e+002
8.1700000000000009e+003,1.4518419379081003e+001,-2.8659737784935515e+001,9.1000000066217154e+001,1.4167053066526364e+002,9.0756136813199234e+001,5.1351491340754478e+001,9.0377884738928742e+001,1.7261324664986489e+001,1.6321422148791751e+001,-2.5912019738754708e+001,1.5882545588332455e+001,-2.6751000617227959e+001,2.3690622252884652e+000,2.2769111733677749e+000,2.7502562867827787e+000,5.0271674601505536e+000,2.1220073523136049e+000,1.5234417263542355e-002,0.0000000000000000e+000,2.7368963239442280e+001,4.9999999879993084e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591989677e+002,5.6723771093427536e+002,4.1777934085164179e+002,2.3725019823950879e+002,2.8858799474425092e+002,4.3726128239578514e+002
8.1800000000000009e+003,1.4518419378718681e+001,-2.8659737785524072e+001,9.1000000064474705e+001,1.4167053066770768e+002,9.0756136811408908e+001,5.1351491343464943e+001,9.0377884737042649e+001,1.7261324669933686e+001,1.6321422148733404e+001,-2.5912019738865155e+001,1.5882545588202071e+001,-2.6751000617479718e+001,2.3690622226387705e+000,2.2769111707490164e+000,2.7502562838221762e+000,5.0271674545711926e+000,2.1220073523318868e+000,1.5234417247073580e-002,0.0000000000000000e+000,2.7368963242112329e+001,4.9999999883149030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592001329e+002,5.6723771093818561e+002,4.1777934086588147e+002,2.3725019825292853e+002,2.8858799475416646e+002,4.3726128239742258e+002
8.1900000000000009e+003,1.4518419378365868e+001,-2.8659737786097281e+001,9.1000000062778170e+001,1.4167053067008754e+002,9.0756136809665790e+001,5.1351491346104069e+001,9.0377884735206223e+001,1.7261324674753212e+001,1.6321422148676589e+001,-2.5912019738972674e+001,1.5882545588075111e+001,-2.6751000617724856e+001,2.3690622212538681e+000,2.2769111693477546e+000,2.7502562823267449e+000,5.0271674516744991e+000,2.1220073523496490e+000,1.5234417238723050e-002,0.0000000000000000e+000,2.7368963244712063e+001,4.9999999886222099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592012619e+002,5.6723771094199287e+002,4.1777934087974523e+002,2.3725019826599919e+002,2.8858799476381859e+002,4.3726128239901590e+002
8.2000000000000018e+003,1.4518419378022339e+001,-2.8659737786656081e+001,9.1000000061126713e+001,1.4167053067240465e+002,9.0756136807968943e+001,5.1351491348674529e+001,9.0377884733418568e+001,1.7261324679443760e+001,1.6321422148621274e+001,-2.5912019739077380e+001,1.5882545587951487e+001,-2.6751000617963570e+001,2.3690622198722440e+000,2.2769111679514356e+000,2.7502562808321818e+000,5.0271674487836169e+000,2.1220073523669276e+000,1.5234417230378845e-002,0.0000000000000000e+000,2.7368963247243471e+001,4.9999999889214337e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592023413e+002,5.6723771094569929e+002,4.1777934089324577e+002,2.3725019827872455e+002,2.8858799477321645e+002,4.3726128240056511e+002
8.2100000000000018e+003,1.4518419377687882e+001,-2.8659737787200015e+001,9.1000000059518541e+001,1.4167053067466225e+002,9.0756136806316576e+001,5.1351491351177515e+001,9.0377884731677739e+001,1.7261324684012209e+001,1.6321422148567414e+001,-2.5912019739179300e+001,1.5882545587831132e+001,-2.6751000618195974e+001,2.3690622197551914e+000,2.2769111677723668e+000,2.7502562808028235e+000,5.0271674485751898e+000,2.1220073523837950e+000,1.5234417230152437e-002,0.0000000000000000e+000,2.7368963249708486e+001,4.9999999892127846e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592034208e+002,5.6723771094931055e+002,4.1777934090639008e+002,2.3725019829111301e+002,2.8858799478236779e+002,4.3726128240207572e+002
8.2200000000000018e+003,1.4518419377362164e+001,-2.8659737787729398e+001,9.1000000057952704e+001,1.4167053067685850e+002,9.0756136804707708e+001,5.1351491353614563e+001,9.0377884729982810e+001,1.7261324688457307e+001,1.6321422148514966e+001,-2.5912019739278577e+001,1.5882545587713921e+001,-2.6751000618422296e+001,2.3690622183797849e+000,2.2769111663855806e+000,2.7502562793098968e+000,5.0271674456954774e+000,2.1220073524002192e+000,1.5234417221820297e-002,0.0000000000000000e+000,2.7368963252108529e+001,4.9999999894964901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592044502e+002,5.6723771095282416e+002,4.1777934091919042e+002,2.3725019830317376e+002,2.8858799479127845e+002,4.3726128240354359e+002
8.2300000000000018e+003,1.4518419377045042e+001,-2.8659737788245707e+001,9.1000000056428362e+001,1.4167053067899843e+002,9.0756136803141302e+001,5.1351491355987548e+001,9.0377884728332518e+001,1.7261324692787980e+001,1.6321422148463910e+001,-2.5912019739375211e+001,1.5882545587599806e+001,-2.6751000618642649e+001,2.3690622270989095e+000,2.2769111747023869e+000,2.7502562895328908e+000,5.0271674642352782e+000,2.1220073524161558e+000,1.5234417278388011e-002,0.0000000000000000e+000,2.7368963254445418e+001,4.9999999897727321e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592054467e+002,5.6723771095624670e+002,4.1777934093165248e+002,2.3725019831492210e+002,2.8858799479995372e+002,4.3726128240497076e+002
8.2400000000000018e+003,1.4518419376736317e+001,-2.8659737788744280e+001,9.1000000054943996e+001,1.4167053068108493e+002,9.0756136801616165e+001,5.1351491358298063e+001,9.0377884726725767e+001,1.7261324697006330e+001,1.6321422148414197e+001,-2.5912019739469287e+001,1.5882545587488698e+001,-2.6751000618857205e+001,2.3690622257293983e+000,2.2769111733247169e+000,2.7502562880413839e+000,5.0271674613661013e+000,2.1220073524317464e+000,1.5234417270067198e-002,0.0000000000000000e+000,2.7368963256720917e+001,4.9999999900417151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592064642e+002,5.6723771095958216e+002,4.1777934094378742e+002,2.3725019832635846e+002,2.8858799480840088e+002,4.3726128240636592e+002
8.2500000000000018e+003,1.4518419376435604e+001,-2.8659737789234441e+001,9.1000000053498823e+001,1.4167053068311327e+002,9.0756136800131301e+001,5.1351491360547413e+001,9.0377884725161408e+001,1.7261324701108322e+001,1.6321422148365752e+001,-2.5912019739560975e+001,1.5882545587380482e+001,-2.6751000619066161e+001,2.3690622231013658e+000,2.2769111707390155e+000,2.7502562850862056e+000,5.0271674558252215e+000,2.1220073524468686e+000,1.5234417253640262e-002,0.0000000000000000e+000,2.7368963258936674e+001,4.9999999903036326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592074021e+002,5.6723771096282690e+002,4.1777934095560209e+002,2.3725019833749295e+002,2.8858799481662970e+002,4.3726128240772289e+002
8.2600000000000018e+003,1.4518419376142864e+001,-2.8659737789709624e+001,9.1000000052091778e+001,1.4167053068508847e+002,9.0756136798685461e+001,5.1351491362738216e+001,9.0377884723638161e+001,1.7261324705106915e+001,1.6321422148318607e+001,-2.5912019739650219e+001,1.5882545587275134e+001,-2.6751000619269576e+001,2.3690622318289520e+000,2.2769111790688674e+000,2.7502562953113214e+000,5.0271674743801888e+000,2.1220073524616274e+000,1.5234417310224466e-002,0.0000000000000000e+000,2.7368963261093882e+001,4.9999999905586492e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592083582e+002,5.6723771096598671e+002,4.1777934096710692e+002,2.3725019834834018e+002,2.8858799482463678e+002,4.3726128240904370e+002
8.2700000000000018e+003,1.4518419375857807e+001,-2.8659737790174404e+001,9.1000000050721695e+001,1.4167053068701318e+002,9.0756136797277691e+001,5.1351491364870867e+001,9.0377884722155045e+001,1.7261324709000519e+001,1.6321422148272717e+001,-2.5912019739737076e+001,1.5882545587172558e+001,-2.6751000619467646e+001,2.3690622292063916e+000,2.2769111764915162e+000,2.7502562923574980e+000,5.0271674688490142e+000,2.1220073524759444e+000,1.5234417293808030e-002,0.0000000000000000e+000,2.7368963263194360e+001,4.9999999908069697e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592092472e+002,5.6723771096906432e+002,4.1777934097830939e+002,2.3725019835889793e+002,2.8858799483243649e+002,4.3726128241032671e+002
8.2800000000000018e+003,1.4518419375580242e+001,-2.8659737790623467e+001,9.1000000049387481e+001,1.4167053068888674e+002,9.0756136795906897e+001,5.1351491366948039e+001,9.0377884720710838e+001,1.7261324712789246e+001,1.6321422148228013e+001,-2.5912019739821687e+001,1.5882545587072673e+001,-2.6751000619660516e+001,2.3690622240634878e+000,2.2769111714934458e+000,2.7502562864754947e+000,5.0271674579689405e+000,2.1220073524899612e+000,1.5234417261173186e-002,0.0000000000000000e+000,2.7368963265239813e+001,4.9999999910487418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592101561e+002,5.6723771097206031e+002,4.1777934098921639e+002,2.3725019836917892e+002,2.8858799484002787e+002,4.3726128241158068e+002
8.2900000000000018e+003,1.4518419375310017e+001,-2.8659737791062298e+001,9.1000000048088495e+001,1.4167053069071329e+002,9.0756136794572200e+001,5.1351491368970699e+001,9.0377884719304717e+001,1.7261324716478043e+001,1.6321422148184499e+001,-2.5912019739904025e+001,1.5882545586975425e+001,-2.6751000619848298e+001,2.3690622214460753e+000,2.2769111689240291e+000,2.7502562835229742e+000,5.0271674524470029e+000,2.1220073525035659e+000,1.5234417244766695e-002,0.0000000000000000e+000,2.7368963267231550e+001,4.9999999912841758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592110259e+002,5.6723771097498036e+002,4.1777934099983804e+002,2.3725019837918819e+002,2.8858799484742127e+002,4.3726128241279810e+002
8.3000000000000018e+003,1.4518419375046856e+001,-2.8659737791490329e+001,9.1000000046823288e+001,1.4167053069248891e+002,9.0756136793272219e+001,5.1351491370939698e+001,9.0377884717935160e+001,1.7261324720072651e+001,1.6321422148142133e+001,-2.5912019739984203e+001,1.5882545586880733e+001,-2.6751000620031135e+001,2.3690622226154687e+000,2.2769111699955040e+000,2.7502562849642533e+000,5.0271674549597574e+000,2.1220073525167749e+000,1.5234417252700350e-002,0.0000000000000000e+000,2.7368963269170877e+001,4.9999999915134310e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592118512e+002,5.6723771097782117e+002,4.1777934101018002e+002,2.3725019838893789e+002,2.8858799485462345e+002,4.3726128241398357e+002
8.3100000000000018e+003,1.4518419374790616e+001,-2.8659737791906139e+001,9.1000000045591975e+001,1.4167053069421667e+002,9.0756136792007041e+001,5.1351491372856742e+001,9.0377884716602253e+001,1.7261324723572670e+001,1.6321422148100869e+001,-2.5912019740062306e+001,1.5882545586788519e+001,-2.6751000620209197e+001,2.3690622212643433e+000,2.2769111686459307e+000,2.7502562834773747e+000,5.0271674521233054e+000,2.1220073525297107e+000,1.5234417244415268e-002,0.0000000000000000e+000,2.7368963271058760e+001,4.9999999917366154e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592126760e+002,5.6723771098058478e+002,4.1777934102024938e+002,2.3725019839842827e+002,2.8858799486162889e+002,4.3726128241513879e+002
8.3200000000000018e+003,1.4518419374541150e+001,-2.8659737792307311e+001,9.1000000044392110e+001,1.4167053069591100e+002,9.0756136790774235e+001,5.1351491374723480e+001,9.0377884715303452e+001,1.7261324726977421e+001,1.6321422148060712e+001,-2.5912019740138305e+001,1.5882545586698722e+001,-2.6751000620382598e+001,2.3690622199157088e+000,2.2769111673001272e+000,2.7502562819910339e+000,5.0271674492911611e+000,2.1220073525422340e+000,1.5234417236134282e-002,0.0000000000000000e+000,2.7368963272897474e+001,4.9999999919539562e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592135190e+002,5.6723771098329121e+002,4.1777934103005424e+002,2.3725019840766743e+002,2.8858799486846834e+002,4.3726128241626492e+002
8.3300000000000018e+003,1.4518419374298196e+001,-2.8659737792708142e+001,9.1000000043224432e+001,1.4167053069753962e+002,9.0756136789574484e+001,5.1351491376541333e+001,9.0377884714039482e+001,1.7261324730295769e+001,1.6321422148021536e+001,-2.5912019740212457e+001,1.5882545586611299e+001,-2.6751000620551395e+001,2.3690622185691979e+000,2.2769111659575554e+000,2.7502562805053308e+000,5.0271674464628866e+000,2.1220073525544887e+000,1.5234417227858467e-002,0.0000000000000000e+000,2.7368963274687474e+001,4.9999999921655615e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592142335e+002,5.6723771098590021e+002,4.1777934103960030e+002,2.3725019841666716e+002,2.8858799487510578e+002,4.3726128241736922e+002
8.3400000000000018e+003,1.4518419374061656e+001,-2.8659737793088055e+001,9.1000000042087166e+001,1.4167053069914630e+002,9.0756136788405968e+001,5.1351491378310982e+001,9.0377884712808395e+001,1.7261324733525612e+001,1.6321422147983483e+001,-2.5912019740284478e+001,1.5882545586526170e+001,-2.6751000620715786e+001,2.3690622184865311e+000,2.2769111658310388e+000,2.7502562804845567e+000,5.0271674463155955e+000,2.1220073525663619e+000,1.5234417227698050e-002,0.0000000000000000e+000,2.7368963276430520e+001,4.9999999923716075e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592150288e+002,5.6723771098846566e+002,4.1777934104889664e+002,2.3725019842542616e+002,2.8858799488158456e+002,4.3726128241843116e+002
8.3500000000000018e+003,1.4518419373831337e+001,-2.8659737793466263e+001,9.1000000040980396e+001,1.4167053070068948e+002,9.0756136787268616e+001,5.1351491380034588e+001,9.0377884711610179e+001,1.7261324736669735e+001,1.6321422147946361e+001,-2.5912019740354737e+001,1.5882545586443298e+001,-2.6751000620875800e+001,2.3690622259744587e+000,2.2769111729818339e+000,2.7502562892508537e+000,5.0271674622326881e+000,2.1220073525780352e+000,1.5234417276213115e-002,0.0000000000000000e+000,2.7368963278127808e+001,4.9999999925722136e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592157228e+002,5.6723771099093824e+002,4.1777934105794560e+002,2.3725019843395566e+002,2.8858799488787463e+002,4.3726128241947293e+002
8.3600000000000018e+003,1.4518419373607053e+001,-2.8659737793831937e+001,9.1000000039903199e+001,1.4167053070220351e+002,9.0756136786161804e+001,5.1351491381712776e+001,9.0377884710444093e+001,1.7261324739733254e+001,1.6321422147910244e+001,-2.5912019740423091e+001,1.5882545586362582e+001,-2.6751000621031665e+001,2.3690622233731480e+000,2.2769111704370499e+000,2.7502562863023643e+000,5.0271674567394147e+000,2.1220073525893168e+000,1.5234417259837908e-002,0.0000000000000000e+000,2.7368963279780417e+001,4.9999999927675674e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592164322e+002,5.6723771099335886e+002,4.1777934106675781e+002,2.3725019844226162e+002,2.8858799489400769e+002,4.3726128242047974e+002
8.3700000000000018e+003,1.4518419373388715e+001,-2.8659737794188317e+001,9.1000000038853855e+001,1.4167053070367854e+002,9.0756136785083626e+001,5.1351491383347479e+001,9.0377884709308191e+001,1.7261324742715885e+001,1.6321422147875086e+001,-2.5912019740489654e+001,1.5882545586284003e+001,-2.6751000621183408e+001,2.3690622207739085e+000,2.2769111678954181e+000,2.7502562833543602e+000,5.0271674512497784e+000,2.1220073526002787e+000,1.5234417243466610e-002,0.0000000000000000e+000,2.7368963281389597e+001,4.9999999929577996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592171234e+002,5.6723771099571741e+002,4.1777934107533940e+002,2.3725019845035141e+002,2.8858799489998052e+002,4.3726128242146268e+002
8.3800000000000018e+003,1.4518419373177839e+001,-2.8659737794495925e+001,9.1000000037683719e+001,1.4167053070516141e+002,9.0756136783884287e+001,5.1351491384927897e+001,9.0377884708052918e+001,1.7261324745617344e+001,1.6321422147841531e+001,-2.5912019740553148e+001,1.5882545586210190e+001,-2.6751000621325915e+001,2.3690622963837145e+000,2.2769112405183809e+000,2.7502563712021129e+000,5.0271676117204933e+000,2.1220073526113170e+000,1.5234417730012354e-002,0.0000000000000000e+000,2.7368963282937102e+001,4.9999999931441835e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592181858e+002,5.6723771099814905e+002,4.1777934108403127e+002,2.3725019845825122e+002,2.8858799490703910e+002,4.3726128242432742e+002
8.3900000000000018e+003,1.4518419372967521e+001,-2.8659737794869898e+001,9.1000000036744524e+001,1.4167053070640981e+002,9.0756136782918716e+001,5.1351491386458804e+001,9.0377884707032337e+001,1.7261324748455195e+001,1.6321422147806171e+001,-2.5912019740620082e+001,1.5882545586132130e+001,-2.6751000621476663e+001,2.3690622168396152e+000,2.2769111640296691e+000,2.7502562789245566e+000,5.0271674429542257e+000,2.1220073526226702e+000,1.5234417218841620e-002,0.0000000000000000e+000,2.7368963284475342e+001,4.9999999933213246e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592184695e+002,5.6723771100017154e+002,4.1777934109195928e+002,2.3725019846593909e+002,2.8858799491164928e+002,4.3726128242380952e+002
8.4000000000000018e+003,1.4518419372765651e+001,-2.8659737795199987e+001,9.1000000035825551e+001,1.4167053070783402e+002,9.0756136781973169e+001,5.1351491387978740e+001,9.0377884706033512e+001,1.7261324751211703e+001,1.6321422147773500e+001,-2.5912019740681899e+001,1.5882545586059106e+001,-2.6751000621617663e+001,2.3690622192937099e+000,2.2769111663489658e+000,2.7502562818349081e+000,5.0271674481838744e+000,2.1220073526319743e+000,1.5234417234931555e-002,0.0000000000000000e+000,2.7368963285966686e+001,4.9999999934975051e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592191022e+002,5.6723771100239946e+002,4.1777934109979810e+002,2.3725019847340710e+002,2.8858799491708476e+002,4.3726128242452631e+002
8.4100000000000018e+003,1.4518419372569625e+001,-2.8659737795516065e+001,9.1000000034914095e+001,1.4167053070919684e+002,9.0756136781035849e+001,5.1351491389460193e+001,9.0377884705044323e+001,1.7261324753886470e+001,1.6321422147742126e+001,-2.5912019740741300e+001,1.5882545585988638e+001,-2.6751000621753718e+001,2.3690622179645890e+000,2.2769111650327583e+000,2.7502562803533142e+000,5.0271674453860724e+000,2.1220073526415146e+000,1.5234417226688850e-002,0.0000000000000000e+000,2.7368963287415113e+001,4.9999999936696042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592197610e+002,5.6723771100454826e+002,4.1777934110747822e+002,2.3725019848066353e+002,2.8858799492242537e+002,4.3726128242534145e+002
8.4200000000000018e+003,1.4518419372378737e+001,-2.8659737795829187e+001,9.1000000034015173e+001,1.4167053071050873e+002,9.0756136780111689e+001,5.1351491390899014e+001,9.0377884704069672e+001,1.7261324756489444e+001,1.6321422147711601e+001,-2.5912019740799053e+001,1.5882545585920044e+001,-2.6751000621886192e+001,2.3690622166369701e+000,2.2769111637187822e+000,2.7502562788723810e+000,5.0271674425911632e+000,2.1220073526509311e+000,1.5234417218448974e-002,0.0000000000000000e+000,2.7368963288824034e+001,4.9999999938368433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592203340e+002,5.6723771100662748e+002,4.1777934111497001e+002,2.3725019848772178e+002,2.8858799492762006e+002,4.3726128242614146e+002
8.4300000000000018e+003,1.4518419372192859e+001,-2.8659737796128610e+001,9.1000000033131442e+001,1.4167053071177821e+002,9.0756136779203374e+001,5.1351491392296225e+001,9.0377884703112159e+001,1.7261324759028014e+001,1.6321422147681844e+001,-2.5912019740855385e+001,1.5882545585853228e+001,-2.6751000622015198e+001,2.3690622178336120e+000,2.2769111648319322e+000,2.7502562803206008e+000,5.0271674451525330e+000,2.1220073526602539e+000,1.5234417226435405e-002,0.0000000000000000e+000,2.7368963290195381e+001,4.9999999939994268e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592209655e+002,5.6723771100864781e+002,4.1777934112227371e+002,2.3725019849460301e+002,2.8858799493268464e+002,4.3726128242692357e+002
8.4400000000000018e+003,1.4518419372011806e+001,-2.8659737796424849e+001,9.1000000032264992e+001,1.4167053071300751e+002,9.0756136778312978e+001,5.1351491393654442e+001,9.0377884702173816e+001,1.7261324761497917e+001,1.6321422147652807e+001,-2.5912019740910324e+001,1.5882545585788126e+001,-2.6751000622140907e+001,2.3690622190318620e+000,2.2769111659474457e+000,2.7502562817692899e+000,5.0271674477167352e+000,2.1220073526693324e+000,1.5234417234424799e-002,0.0000000000000000e+000,2.7368963291531031e+001,4.9999999941574913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592215174e+002,5.6723771101060811e+002,4.1777934112939130e+002,2.3725019850130241e+002,2.8858799493762410e+002,4.3726128242770426e+002
