#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
8.4500000000000018e+003,1.4518419371835453e+001,-2.8659737796711170e+001,9.1000000031418438e+001,1.4167053071419571e+002,9.0756136777443132e+001,5.1351491394975596e+001,9.0377884701257301e+001,1.7261324763905236e+001,1.6321422147624496e+001,-2.5912019740963927e+001,1.5882545585724710e+001,-2.6751000622263348e+001,2.3690622177086702e+000,2.2769111646405986e+000,2.7502562802895487e+000,5.0271674449301473e+000,2.1220073526782954e+000,1.5234417226193859e-002,0.0000000000000000e+000,2.7368963292830983e+001,4.9999999943112584e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592220899e+002,5.6723771101250907e+002,4.1777934113632455e+002,2.3725019850782979e+002,2.8858799494244005e+002,4.3726128242847494e+002
8.4600000000000018e+003,1.4518419371663766e+001,-2.8659737796989361e+001,9.1000000030591991e+001,1.4167053071535531e+002,9.0756136776593991e+001,5.1351491396260485e+001,9.0377884700362728e+001,1.7261324766249857e+001,1.6321422147596916e+001,-2.5912019741016110e+001,1.5882545585662962e+001,-2.6751000622382577e+001,2.3690622176485641e+000,2.2769111645486326e+000,2.7502562802743955e+000,5.0271674448230286e+000,2.1220073526869179e+000,1.5234417226077535e-002,0.0000000000000000e+000,2.7368963294096886e+001,4.9999999944608930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592226367e+002,5.6723771101436364e+002,4.1777934114307465e+002,2.3725019851419611e+002,2.8858799494713207e+002,4.3726128242923465e+002
8.4700000000000018e+003,1.4518419371496606e+001,-2.8659737797258543e+001,9.1000000029785980e+001,1.4167053071648246e+002,9.0756136775765853e+001,5.1351491397511836e+001,9.0377884699490352e+001,1.7261324768532461e+001,1.6321422147570079e+001,-2.5912019741066928e+001,1.5882545585602852e+001,-2.6751000622498651e+001,2.3690622175899678e+000,2.2769111644589874e+000,2.7502562802597943e+000,5.0271674447187813e+000,2.1220073526954000e+000,1.5234417225964188e-002,0.0000000000000000e+000,2.7368963295329479e+001,4.9999999946065486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592231932e+002,5.6723771101616899e+002,4.1777934114965240e+002,2.3725019852038912e+002,2.8858799495170592e+002,4.3726128242997555e+002
8.4800000000000018e+003,1.4518419371333779e+001,-2.8659737797524400e+001,9.1000000029000205e+001,1.4167053071757647e+002,9.0756136774958534e+001,5.1351491398729479e+001,9.0377884698639946e+001,1.7261324770757142e+001,1.6321422147543920e+001,-2.5912019741116410e+001,1.5882545585544296e+001,-2.6751000622611741e+001,2.3690622187943431e+000,2.2769111655840257e+000,2.7502562817099379e+000,5.0271674472939640e+000,2.1220073527036267e+000,1.5234417233965611e-002,0.0000000000000000e+000,2.7368963296529898e+001,4.9999999947483275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592236923e+002,5.6723771101792238e+002,4.1777934115605586e+002,2.3725019852642149e+002,2.8858799495615995e+002,4.3726128243070389e+002
8.4900000000000018e+003,1.4518419371175249e+001,-2.8659737797781958e+001,9.1000000028234993e+001,1.4167053071864296e+002,9.0756136774172361e+001,5.1351491399915176e+001,9.0377884697811851e+001,1.7261324772926343e+001,1.6321422147518430e+001,-2.5912019741164670e+001,1.5882545585487279e+001,-2.6751000622721818e+001,2.3690622174772855e+000,2.2769111642866124e+000,2.7502562802315227e+000,5.0271674445181347e+000,2.1220073527116368e+000,1.5234417225746385e-002,0.0000000000000000e+000,2.7368963297698770e+001,4.9999999948864058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592242164e+002,5.6723771101963041e+002,4.1777934116229187e+002,2.3725019853230339e+002,2.8858799496050335e+002,4.3726128243141983e+002
8.5000000000000018e+003,1.4518419371020896e+001,-2.8659737798031898e+001,9.1000000027489747e+001,1.4167053071968235e+002,9.0756136773406709e+001,5.1351491401068813e+001,9.0377884697005342e+001,1.7261324775034325e+001,1.6321422147493621e+001,-2.5912019741211623e+001,1.5882545585431762e+001,-2.6751000622829025e+001,2.3690622174231710e+000,2.2769111642038351e+000,2.7502562802179673e+000,5.0271674444218029e+000,2.1220073527194456e+000,1.5234417225641695e-002,0.0000000000000000e+000,2.7368963298836661e+001,4.9999999950208064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592247126e+002,5.6723771102129524e+002,4.1777934116836320e+002,2.3725019853802391e+002,2.8858799496472847e+002,4.3726128243211679e+002
8.5100000000000018e+003,1.4518419370870561e+001,-2.8659737798279053e+001,9.1000000026764766e+001,1.4167053072069268e+002,9.0756136772661776e+001,5.1351491402193744e+001,9.0377884696220676e+001,1.7261324777089214e+001,1.6321422147469431e+001,-2.5912019741257410e+001,1.5882545585377686e+001,-2.6751000622933446e+001,2.3690622198933964e+000,2.2769111665479498e+000,2.7502562831335817e+000,5.0271674496815315e+000,2.1220073527269983e+000,1.5234417241763351e-002,0.0000000000000000e+000,2.7368963299944596e+001,4.9999999951517054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592251685e+002,5.6723771102291471e+002,4.1777934117427571e+002,2.3725019854359604e+002,2.8858799496884598e+002,4.3726128243279931e+002
8.5200000000000018e+003,1.4518419370724201e+001,-2.8659737798516346e+001,9.1000000026059041e+001,1.4167053072167641e+002,9.0756136771936738e+001,5.1351491403287866e+001,9.0377884695456899e+001,1.7261324779090387e+001,1.6321422147445897e+001,-2.5912019741301947e+001,1.5882545585325042e+001,-2.6751000623035083e+001,2.3690622211034995e+000,2.2769111676818570e+000,2.7502562845851224e+000,5.0271674522669798e+000,2.1220073527344274e+000,1.5234417249775995e-002,0.0000000000000000e+000,2.7368963301023484e+001,4.9999999952791370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592256409e+002,5.6723771102449030e+002,4.1777934118002929e+002,2.3725019854901979e+002,2.8858799497285469e+002,4.3726128243345829e+002
8.5300000000000018e+003,1.4518419370581677e+001,-2.8659737798746988e+001,9.1000000025371733e+001,1.4167053072263622e+002,9.0756136771230587e+001,5.1351491404354135e+001,9.0377884694713060e+001,1.7261324781037104e+001,1.6321422147422965e+001,-2.5912019741345347e+001,1.5882545585273773e+001,-2.6751000623134104e+001,2.3690622197921392e+000,2.2769111663930754e+000,2.7502562831081661e+000,5.0271674495012419e+000,2.1220073527415941e+000,1.5234417241567631e-002,0.0000000000000000e+000,2.7368963302073951e+001,4.9999999954032603e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592260854e+002,5.6723771102602700e+002,4.1777934118563394e+002,2.3725019855430327e+002,2.8858799497675653e+002,4.3726128243410500e+002
8.5400000000000018e+003,1.4518419370442926e+001,-2.8659737798972742e+001,9.1000000024703141e+001,1.4167053072357129e+002,9.0756136770543577e+001,5.1351491405391641e+001,9.0377884693989358e+001,1.7261324782933286e+001,1.6321422147400643e+001,-2.5912019741387610e+001,1.5882545585223854e+001,-2.6751000623230482e+001,2.3690622235278322e+000,2.2769111699558162e+000,2.7502562874891900e+000,5.0271674574450067e+000,2.1220073527485996e+000,1.5234417265808892e-002,0.0000000000000000e+000,2.7368963303096791e+001,4.9999999955241151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592265350e+002,5.6723771102752391e+002,4.1777934119109023e+002,2.3725019855944646e+002,2.8858799498055464e+002,4.3726128243473300e+002
8.5500000000000018e+003,1.4518419370307802e+001,-2.8659737799193294e+001,9.1000000024051971e+001,1.4167053072448317e+002,9.0756136769874587e+001,5.1351491406402545e+001,9.0377884693284599e+001,1.7261324784778083e+001,1.6321422147378900e+001,-2.5912019741428736e+001,1.5882545585175244e+001,-2.6751000623324359e+001,2.3690622209576504e+000,2.2769111674586795e+000,2.7502562845484744e+000,5.0271674520071539e+000,2.1220073527553924e+000,1.5234417249493776e-002,0.0000000000000000e+000,2.7368963304092688e+001,4.9999999956417867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592269682e+002,5.6723771102898331e+002,4.1777934119640315e+002,2.3725019856445493e+002,2.8858799498425270e+002,4.3726128243534293e+002
8.5600000000000018e+003,1.4518419370176204e+001,-2.8659737799406514e+001,9.1000000023418323e+001,1.4167053072536800e+002,9.0756136769223559e+001,5.1351491407386789e+001,9.0377884692598798e+001,1.7261324786574335e+001,1.6321422147357715e+001,-2.5912019741468839e+001,1.5882545585127895e+001,-2.6751000623415763e+001,2.3690622209115730e+000,2.2769111673881692e+000,2.7502562845369782e+000,5.0271674519251475e+000,2.1220073527620489e+000,1.5234417249404723e-002,0.0000000000000000e+000,2.7368963305062493e+001,4.9999999957563773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592273729e+002,5.6723771103040065e+002,4.1777934120157516e+002,2.3725019856932627e+002,2.8858799498785260e+002,4.3726128243593803e+002
8.5700000000000018e+003,1.4518419370048115e+001,-2.8659737799615016e+001,9.1000000022801842e+001,1.4167053072623429e+002,9.0756136768590139e+001,5.1351491408345282e+001,9.0377884691931499e+001,1.7261324788327272e+001,1.6321422147337099e+001,-2.5912019741507862e+001,1.5882545585081809e+001,-2.6751000623504751e+001,2.3690622221281736e+000,2.2769111685319401e+000,2.7502562859900967e+000,5.0271674545220364e+000,2.1220073527684877e+000,1.5234417257429685e-002,0.0000000000000000e+000,2.7368963306006663e+001,4.9999999958679723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592277941e+002,5.6723771103178535e+002,4.1777934120661126e+002,2.3725019857407491e+002,2.8858799499136404e+002,4.3726128243651601e+002
8.5800000000000018e+003,1.4518419369925354e+001,-2.8659737799780260e+001,9.1000000022054266e+001,1.4167053072711843e+002,9.0756136767825026e+001,5.1351491409266941e+001,9.0377884691133744e+001,1.7261324790026606e+001,1.6321422147317737e+001,-2.5912019741544498e+001,1.5882545585039706e+001,-2.6751000623586066e+001,2.3690622939844292e+000,2.2769112375648866e+000,2.7502563694523210e+000,5.0271676070172076e+000,2.1220073527751011e+000,1.5234417719699809e-002,0.0000000000000000e+000,2.7368963306905073e+001,4.9999999959775323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592285723e+002,5.6723771103326158e+002,4.1777934121184165e+002,2.3725019857871487e+002,2.8858799499601139e+002,4.3726128243898211e+002
8.5900000000000018e+003,1.4518419369800583e+001,-2.8659737800019371e+001,9.1000000021525608e+001,1.4167053072778992e+002,9.0756136767281262e+001,5.1351491410157166e+001,9.0377884690557607e+001,1.7261324791696381e+001,1.6321422147296158e+001,-2.5912019741585340e+001,1.5882545584992432e+001,-2.6751000623677356e+001,2.3690622157317418e+000,2.2769111623343199e+000,2.7502562786466926e+000,5.0271674409810121e+000,2.1220073527821008e+000,1.5234417216698640e-002,0.0000000000000000e+000,2.7368963307812919e+001,4.9999999960801574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592285643e+002,5.6723771103436241e+002,4.1777934121641044e+002,2.3725019858323498e+002,2.8858799499828052e+002,4.3726128243807995e+002
8.6000000000000018e+003,1.4518419369681993e+001,-2.8659737800209655e+001,9.1000000021005889e+001,1.4167053072864746e+002,9.0756136766745996e+001,5.1351491411053985e+001,9.0377884689991092e+001,1.7261324793314259e+001,1.6321422147276905e+001,-2.5912019741621776e+001,1.5882545584949387e+001,-2.6751000623760461e+001,2.3690622156919674e+000,2.2769111622733864e+000,2.7502562786355802e+000,5.0271674409089666e+000,2.1220073527873167e+000,1.5234417216621429e-002,0.0000000000000000e+000,2.7368963308690581e+001,4.9999999961837773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592289531e+002,5.6723771103568629e+002,4.1777934122097656e+002,2.3725019858761559e+002,2.8858799500144067e+002,4.3726128243842402e+002
8.6100000000000018e+003,1.4518419369569164e+001,-2.8659737800360858e+001,9.1000000020338604e+001,1.4167053072951302e+002,9.0756136766062596e+001,5.1351491411917209e+001,9.0377884689277622e+001,1.7261324794880807e+001,1.6321422147259359e+001,-2.5912019741655001e+001,1.5882545584910941e+001,-2.6751000623834699e+001,2.3690622825070635e+000,2.2769112264634015e+000,2.7502563562410223e+000,5.0271675827044238e+000,2.1220073527929442e+000,1.5234417646452903e-002,0.0000000000000000e+000,2.7368963309519813e+001,4.9999999962861466e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592296921e+002,5.6723771103709703e+002,4.1777934122579381e+002,2.3725019859188575e+002,2.8858799500579397e+002,4.3726128244077881e+002
8.6200000000000018e+003,1.4518419369453927e+001,-2.8659737800581212e+001,9.1000000019873852e+001,1.4167053073013955e+002,9.0756136765583889e+001,5.1351491412745759e+001,9.0377884688769029e+001,1.7261324796416375e+001,1.6321422147239517e+001,-2.5912019741692546e+001,1.5882545584867195e+001,-2.6751000623919168e+001,2.3690622118267703e+000,2.2769111585127066e+000,2.7502562742229011e+000,5.0271674327356077e+000,2.1220073527993963e+000,1.5234417192129845e-002,0.0000000000000000e+000,2.7368963310359561e+001,4.9999999963814048e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592296733e+002,5.6723771103810896e+002,4.1777934122997692e+002,2.3725019859604055e+002,2.8858799500777627e+002,4.3726128243976535e+002
8.6300000000000018e+003,1.4518419369344656e+001,-2.8659737800758165e+001,9.1000000019408915e+001,1.4167053073095400e+002,9.0756136765104614e+001,5.1351491413579765e+001,9.0377884688260878e+001,1.7261324797906695e+001,1.6321422147221920e+001,-2.5912019741725857e+001,1.5882545584827570e+001,-2.6751000623995679e+001,2.3690622143135132e+000,2.2769111608818284e+000,2.7502562771415553e+000,5.0271674380233833e+000,2.1220073528039927e+000,1.5234417208282822e-002,0.0000000000000000e+000,2.7368963311170205e+001,4.9999999964775441e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592300320e+002,5.6723771103935110e+002,4.1777934123417788e+002,2.3725019860007274e+002,2.8858799501066517e+002,4.3726128244001927e+002
8.6400000000000018e+003,1.4518419369238675e+001,-2.8659737800930912e+001,9.1000000018934372e+001,1.4167053073171377e+002,9.0756136764616059e+001,5.1351491414389727e+001,9.0377884687744213e+001,1.7261324799353247e+001,1.6321422147205180e+001,-2.5912019741757547e+001,1.5882545584789565e+001,-2.6751000624069064e+001,2.3690622155389418e+000,2.2769111620387004e+000,2.7502562785967908e+000,5.0271674406354911e+000,2.1220073528089478e+000,1.5234417216324850e-002,0.0000000000000000e+000,2.7368963311955781e+001,4.9999999965714665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592303640e+002,5.6723771104053094e+002,4.1777934123831659e+002,2.3725019860398729e+002,2.8858799501352229e+002,4.3726128244039040e+002
8.6500000000000018e+003,1.4518419369135522e+001,-2.8659737801099936e+001,9.1000000018457058e+001,1.4167053073243608e+002,9.0756136764125074e+001,5.1351491415173882e+001,9.0377884687225844e+001,1.7261324800760121e+001,1.6321422147188869e+001,-2.5912019741788413e+001,1.5882545584752579e+001,-2.6751000624140488e+001,2.3690622167648407e+000,2.2769111631963601e+000,2.7502562800524495e+000,5.0271674432488096e+000,2.1220073528139931e+000,1.5234417224367769e-002,0.0000000000000000e+000,2.7368963312719416e+001,4.9999999966625182e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592306863e+002,5.6723771104166678e+002,4.1777934124236833e+002,2.3725019860779764e+002,2.8858799501631228e+002,4.3726128244077125e+002
8.6600000000000018e+003,1.4518419369034973e+001,-2.8659737801262708e+001,9.1000000017982003e+001,1.4167053073312667e+002,9.0756136763636675e+001,5.1351491415932855e+001,9.0377884686710786e+001,1.7261324802130275e+001,1.6321422147172914e+001,-2.5912019741818597e+001,1.5882545584716514e+001,-2.6751000624210121e+001,2.3690622192527431e+000,2.2769111655674452e+000,2.7502562829726394e+000,5.0271674485400846e+000,2.1220073528190277e+000,1.5234417240523662e-002,0.0000000000000000e+000,2.7368963313462530e+001,4.9999999967507563e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592310160e+002,5.6723771104276261e+002,4.1777934124632270e+002,2.3725019861151699e+002,2.8858799501903735e+002,4.3726128244115841e+002
8.6700000000000018e+003,1.4518419368936996e+001,-2.8659737801421613e+001,9.1000000017512860e+001,1.4167053073378884e+002,9.0756136763154572e+001,5.1351491416669205e+001,9.0377884686202705e+001,1.7261324803467971e+001,1.6321422147157325e+001,-2.5912019741848098e+001,1.5882545584681360e+001,-2.6751000624278021e+001,2.3690622179570302e+000,2.2769111643025441e+000,2.7502562814997571e+000,5.0271674458023012e+000,2.1220073528239785e+000,1.5234417232345742e-002,0.0000000000000000e+000,2.7368963314186033e+001,4.9999999968364136e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592313190e+002,5.6723771104382047e+002,4.1777934125017964e+002,2.3725019861514610e+002,2.8858799502170132e+002,4.3726128244155149e+002
8.6800000000000018e+003,1.4518419368841592e+001,-2.8659737801576597e+001,9.1000000017052059e+001,1.4167053073443236e+002,9.0756136762681152e+001,5.1351491417383556e+001,9.0377884685703975e+001,1.7261324804771789e+001,1.6321422147142105e+001,-2.5912019741876918e+001,1.5882545584647101e+001,-2.6751000624344158e+001,2.3690622179235330e+000,2.2769111642513118e+000,2.7502562814914664e+000,5.0271674457427782e+000,2.1220073528288577e+000,1.5234417232280972e-002,0.0000000000000000e+000,2.7368963314890436e+001,4.9999999969196722e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592316390e+002,5.6723771104485070e+002,4.1777934125393739e+002,2.3725019861868054e+002,2.8858799502430639e+002,4.3726128244195132e+002
8.6900000000000018e+003,1.4518419368748686e+001,-2.8659737801728568e+001,9.1000000016600922e+001,1.4167053073505338e+002,9.0756136762217665e+001,5.1351491418078695e+001,9.0377884685215847e+001,1.7261324806041728e+001,1.6321422147127283e+001,-2.5912019741904970e+001,1.5882545584613752e+001,-2.6751000624408562e+001,2.3690622216751787e+000,2.2769111678383922e+000,2.7502562858765320e+000,5.0271674537149238e+000,2.1220073528335539e+000,1.5234417256553123e-002,0.0000000000000000e+000,2.7368963315576138e+001,4.9999999970006400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592319141e+002,5.6723771104584898e+002,4.1777934125760038e+002,2.3725019862213119e+002,2.8858799502684798e+002,4.3726128244235503e+002
8.7000000000000018e+003,1.4518419368658234e+001,-2.8659737801873092e+001,9.1000000016160129e+001,1.4167053073566007e+002,9.0756136761764893e+001,5.1351491418754676e+001,9.0377884684739101e+001,1.7261324807279777e+001,1.6321422147112834e+001,-2.5912019741932312e+001,1.5882545584581276e+001,-2.6751000624471260e+001,2.3690622191204085e+000,2.2769111653649445e+000,2.7502562829397705e+000,5.0271674483047146e+000,2.1220073528382106e+000,1.5234417240267951e-002,0.0000000000000000e+000,2.7368963316244105e+001,4.9999999970794249e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592322313e+002,5.6723771104682328e+002,4.1777934126116702e+002,2.3725019862548865e+002,2.8858799502932698e+002,4.3726128244275463e+002
8.7100000000000018e+003,1.4518419368570097e+001,-2.8659737802017986e+001,9.1000000015730606e+001,1.4167053073624714e+002,9.0756136761323688e+001,5.1351491419413037e+001,9.0377884684274520e+001,1.7261324808484403e+001,1.6321422147098726e+001,-2.5912019741959028e+001,1.5882545584549629e+001,-2.6751000624532367e+001,2.3690622190893738e+000,2.2769111653174403e+000,2.7502562829320021e+000,5.0271674482494424e+000,2.1220073528426782e+000,1.5234417240207972e-002,0.0000000000000000e+000,2.7368963316894394e+001,4.9999999971561010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592324973e+002,5.6723771104776847e+002,4.1777934126464197e+002,2.3725019862876277e+002,2.8858799503174282e+002,4.3726128244314901e+002
8.7200000000000018e+003,1.4518419368484263e+001,-2.8659737802156315e+001,9.1000000015312551e+001,1.4167053073681996e+002,9.0756136760894307e+001,5.1351491420053605e+001,9.0377884683822401e+001,1.7261324809660266e+001,1.6321422147084970e+001,-2.5912019741985063e+001,1.5882545584518786e+001,-2.6751000624591939e+001,2.3690622177977199e+000,2.2769111640588715e+000,2.7502562814599822e+000,5.0271674455188542e+000,2.1220073528470302e+000,1.5234417232037794e-002,0.0000000000000000e+000,2.7368963317527403e+001,4.9999999972307876e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592327696e+002,5.6723771104869036e+002,4.1777934126802324e+002,2.3725019863195135e+002,2.8858799503409648e+002,4.3726128244353652e+002
8.7300000000000018e+003,1.4518419368400714e+001,-2.8659737802291744e+001,9.1000000014905453e+001,1.4167053073737765e+002,9.0756136760476167e+001,5.1351491420678599e+001,9.0377884683382106e+001,1.7261324810804297e+001,1.6321422147071591e+001,-2.5912019742010386e+001,1.5882545584488772e+001,-2.6751000624649890e+001,2.3690622165068120e+000,2.2769111628014906e+000,2.7502562799882164e+000,5.0271674427897075e+000,2.1220073528513228e+000,1.5234417223869166e-002,0.0000000000000000e+000,2.7368963318143869e+001,4.9999999973034903e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592330521e+002,5.6723771104958723e+002,4.1777934127131675e+002,2.3725019863505389e+002,2.8858799503639301e+002,4.3726128244391418e+002
8.7400000000000018e+003,1.4518419368319314e+001,-2.8659737802422683e+001,9.1000000014509936e+001,1.4167053073792238e+002,9.0756136760069822e+001,5.1351491421285800e+001,9.0377884682954260e+001,1.7261324811921611e+001,1.6321422147058524e+001,-2.5912019742035113e+001,1.5882545584459518e+001,-2.6751000624706364e+001,2.3690622190010466e+000,2.2769111651824629e+000,2.7502562829097950e+000,5.0271674480922579e+000,2.1220073528554453e+000,1.5234417240037369e-002,0.0000000000000000e+000,2.7368963318744363e+001,4.9999999973742774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592333159e+002,5.6723771105046160e+002,4.1777934127452141e+002,2.3725019863807825e+002,2.8858799503862349e+002,4.3726128244428349e+002
8.7500000000000018e+003,1.4518419368240080e+001,-2.8659737802552229e+001,9.1000000014124950e+001,1.4167053073845346e+002,9.0756136759674391e+001,5.1351491421877881e+001,9.0377884682537825e+001,1.7261324813000385e+001,1.6321422147045823e+001,-2.5912019742059158e+001,1.5882545584431050e+001,-2.6751000624761332e+001,2.3690622177117433e+000,2.2769111639274997e+000,2.7502562814384164e+000,5.0271674453659161e+000,2.1220073528594843e+000,1.5234417231871676e-002,0.0000000000000000e+000,2.7368963319328714e+001,4.9999999974432569e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592335762e+002,5.6723771105131505e+002,4.1777934127764161e+002,2.3725019864101682e+002,2.8858799504079866e+002,4.3726128244464542e+002
8.7600000000000018e+003,1.4518419368162908e+001,-2.8659737802676517e+001,9.1000000013750835e+001,1.4167053073897148e+002,9.0756136759290030e+001,5.1351491422454956e+001,9.0377884682133057e+001,1.7261324814059037e+001,1.6321422147033420e+001,-2.5912019742082634e+001,1.5882545584403296e+001,-2.6751000624814935e+001,2.3690622189460844e+000,2.2769111650984009e+000,2.7502562828959736e+000,5.0271674479943744e+000,2.1220073528633585e+000,1.5234417239931004e-002,0.0000000000000000e+000,2.7368963319897773e+001,4.9999999975104174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592338195e+002,5.6723771105214610e+002,4.1777934128068034e+002,2.3725019864388400e+002,2.8858799504291471e+002,4.3726128244499665e+002
8.7700000000000018e+003,1.4518419368087759e+001,-2.8659737802799214e+001,9.1000000013386725e+001,1.4167053073947477e+002,9.0756136758916014e+001,5.1351491423016114e+001,9.0377884681739090e+001,1.7261324815087278e+001,1.6321422147021345e+001,-2.5912019742105485e+001,1.5882545584376286e+001,-2.6751000624867089e+001,2.3690622163967969e+000,2.2769111626332847e+000,2.7502562799605212e+000,5.0271674425938055e+000,2.1220073528671732e+000,1.5234417223656479e-002,0.0000000000000000e+000,2.7368963320451996e+001,4.9999999975758215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592340605e+002,5.6723771105295373e+002,4.1777934128363785e+002,2.3725019864667254e+002,2.8858799504497506e+002,4.3726128244533959e+002
8.7800000000000018e+003,1.4518419368014548e+001,-2.8659737802919921e+001,9.1000000013032619e+001,1.4167053073996181e+002,9.0756136758552216e+001,5.1351491423562948e+001,9.0377884681355980e+001,1.7261324816087097e+001,1.6321422147009571e+001,-2.5912019742127768e+001,1.5882545584349950e+001,-2.6751000624917936e+001,2.3690622163710890e+000,2.2769111625939580e+000,2.7502562799541104e+000,5.0271674425480679e+000,2.1220073528708943e+000,1.5234417223606911e-002,0.0000000000000000e+000,2.7368963320991554e+001,4.9999999976395145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592342720e+002,5.6723771105373737e+002,4.1777934128651663e+002,2.3725019864938477e+002,2.8858799504698197e+002,4.3726128244567269e+002
8.7900000000000018e+003,1.4518419367943302e+001,-2.8659737803035483e+001,9.1000000012687934e+001,1.4167053074044622e+002,9.0756136758198110e+001,5.1351491424095343e+001,9.0377884680983016e+001,1.7261324817064803e+001,1.6321422146998120e+001,-2.5912019742149425e+001,1.5882545584324328e+001,-2.6751000624967418e+001,2.3690622163461366e+000,2.2769111625557685e+000,2.7502562799477821e+000,5.0271674425035506e+000,2.1220073528744532e+000,1.5234417223558401e-002,0.0000000000000000e+000,2.7368963321516731e+001,4.9999999977015534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592345204e+002,5.6723771105451101e+002,4.1777934128932117e+002,2.3725019865202987e+002,2.8858799504894165e+002,4.3726128244600244e+002
8.8000000000000018e+003,1.4518419367873896e+001,-2.8659737803148545e+001,9.1000000012353254e+001,1.4167053074090870e+002,9.0756136757854250e+001,5.1351491424614892e+001,9.0377884680620809e+001,1.7261324818012042e+001,1.6321422146986933e+001,-2.5912019742170600e+001,1.5882545584299356e+001,-2.6751000625015649e+001,2.3690622175832154e+000,2.2769111637308859e+000,2.7502562814061506e+000,5.0271674451370369e+000,2.1220073528779975e+000,1.5234417231623274e-002,0.0000000000000000e+000,2.7368963322028094e+001,4.9999999977619439e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592347227e+002,5.6723771105525373e+002,4.1777934129204920e+002,2.3725019865459879e+002,2.8858799505083778e+002,4.3726128244631769e+002
8.8100000000000018e+003,1.4518419367806326e+001,-2.8659737803258594e+001,9.1000000012027485e+001,1.4167053074136413e+002,9.0756136757519528e+001,5.1351491425120514e+001,9.0377884680268195e+001,1.7261324818934440e+001,1.6321422146976076e+001,-2.5912019742191148e+001,1.5882545584275054e+001,-2.6751000625062574e+001,2.3690622188209867e+000,2.2769111649070317e+000,2.7502562828645907e+000,5.0271674477716228e+000,2.1220073528813850e+000,1.5234417239689230e-002,0.0000000000000000e+000,2.7368963322526270e+001,4.9999999978207768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592349393e+002,5.6723771105598291e+002,4.1777934129470685e+002,2.3725019865710547e+002,2.8858799505268797e+002,4.3726128244661993e+002
8.8200000000000018e+003,1.4518419367740565e+001,-2.8659737803364408e+001,9.1000000011710554e+001,1.4167053074180740e+002,9.0756136757193929e+001,5.1351491425612721e+001,9.0377884679925188e+001,1.7261324819831827e+001,1.6321422146965489e+001,-2.5912019742211186e+001,1.5882545584251393e+001,-2.6751000625108247e+001,2.3690622175364759e+000,2.2769111636593937e+000,2.7502562813944049e+000,5.0271674450537986e+000,2.1220073528847272e+000,1.5234417231532894e-002,0.0000000000000000e+000,2.7368963323011258e+001,4.9999999978780863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592351661e+002,5.6723771105669277e+002,4.1777934129729437e+002,2.3725019865954394e+002,2.8858799505448792e+002,4.3726128244692001e+002
8.8300000000000018e+003,1.4518419367676479e+001,-2.8659737803469881e+001,9.1000000011402008e+001,1.4167053074223787e+002,9.0756136756876899e+001,5.1351491426091002e+001,9.0377884679591247e+001,1.7261324820709888e+001,1.6321422146955168e+001,-2.5912019742230711e+001,1.5882545584228335e+001,-2.6751000625152784e+001,2.3690622175140721e+000,2.2769111636250750e+000,2.7502562813887699e+000,5.0271674450138448e+000,2.1220073528879295e+000,1.5234417231489536e-002,0.0000000000000000e+000,2.7368963323483399e+001,4.9999999979338781e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592353452e+002,5.6723771105738263e+002,4.1777934129981156e+002,2.3725019866191721e+002,2.8858799505624251e+002,4.3726128244721326e+002
8.8400000000000018e+003,1.4518419367614115e+001,-2.8659737803568788e+001,9.1000000011101562e+001,1.4167053074265965e+002,9.0756136756568225e+001,5.1351491426557970e+001,9.0377884679266060e+001,1.7261324821560208e+001,1.6321422146945128e+001,-2.5912019742249726e+001,1.5882545584205889e+001,-2.6751000625196127e+001,2.3690622174921918e+000,2.2769111635916763e+000,2.7502562813832663e+000,5.0271674449749426e+000,2.1220073528911074e+000,1.5234417231447230e-002,0.0000000000000000e+000,2.7368963323943206e+001,4.9999999979882091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592355760e+002,5.6723771105805724e+002,4.1777934130226345e+002,2.3725019866422903e+002,2.8858799505795326e+002,4.3726128244749458e+002
8.8500000000000018e+003,1.4518419367553365e+001,-2.8659737803670765e+001,9.1000000010809515e+001,1.4167053074306801e+002,9.0756136756268134e+001,5.1351491427012604e+001,9.0377884678949926e+001,1.7261324822390463e+001,1.6321422146935348e+001,-2.5912019742268228e+001,1.5882545584184031e+001,-2.6751000625238333e+001,2.3690622174709666e+000,2.2769111635591264e+000,2.7502562813779332e+000,5.0271674449370600e+000,2.1220073528941286e+000,1.5234417231406198e-002,0.0000000000000000e+000,2.7368963324390847e+001,4.9999999980411019e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592357380e+002,5.6723771105871049e+002,4.1777934130465076e+002,2.3725019866648017e+002,2.8858799505961258e+002,4.3726128244776902e+002
8.8600000000000018e+003,1.4518419367494230e+001,-2.8659737803764017e+001,9.1000000010524772e+001,1.4167053074346853e+002,9.0756136755975561e+001,5.1351491427455130e+001,9.0377884678641735e+001,1.7261324823198493e+001,1.6321422146925826e+001,-2.5912019742286247e+001,1.5882545584162756e+001,-2.6751000625279403e+001,2.3690622187116692e+000,2.2769111647398477e+000,2.7502562828371122e+000,5.0271674475769599e+000,2.1220073528971337e+000,1.5234417239477844e-002,0.0000000000000000e+000,2.7368963324826552e+001,4.9999999980926077e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592359551e+002,5.6723771105935043e+002,4.1777934130697463e+002,2.3725019866867200e+002,2.8858799506123393e+002,4.3726128244803658e+002
8.8700000000000018e+003,1.4518419367436627e+001,-2.8659737803859400e+001,9.1000000010247660e+001,1.4167053074385529e+002,9.0756136755690875e+001,5.1351491427885662e+001,9.0377884678341786e+001,1.7261324823983784e+001,1.6321422146916547e+001,-2.5912019742303812e+001,1.5882545584142026e+001,-2.6751000625319421e+001,2.3690622161686474e+000,2.2769111622842555e+000,2.7502562799032195e+000,5.0271674421874746e+000,2.1220073529000150e+000,1.5234417223215375e-002,0.0000000000000000e+000,2.7368963325250945e+001,4.9999999981427663e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592361222e+002,5.6723771105997037e+002,4.1777934130923757e+002,2.3725019867080650e+002,2.8858799506280934e+002,4.3726128244829744e+002
8.8800000000000018e+003,1.4518419367380581e+001,-2.8659737803949412e+001,9.1000000009978251e+001,1.4167053074423507e+002,9.0756136755414033e+001,5.1351491428305167e+001,9.0377884678050137e+001,1.7261324824748840e+001,1.6321422146907526e+001,-2.5912019742320894e+001,1.5882545584121853e+001,-2.6751000625358387e+001,2.3690622174104732e+000,2.2769111634666142e+000,2.7502562813627316e+000,5.0271674448293453e+000,2.1220073529028460e+000,1.5234417231289144e-002,0.0000000000000000e+000,2.7368963325664083e+001,4.9999999981916289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592363115e+002,5.6723771106057757e+002,4.1777934131144207e+002,2.3725019867288225e+002,2.8858799506434201e+002,4.3726128244854777e+002
8.8900000000000018e+003,1.4518419367325970e+001,-2.8659737804038713e+001,9.1000000009715876e+001,1.4167053074460290e+002,9.0756136755144453e+001,5.1351491428713302e+001,9.0377884677766104e+001,1.7261324825494000e+001,1.6321422146898737e+001,-2.5912019742337520e+001,1.5882545584102209e+001,-2.6751000625396330e+001,2.3690622173913636e+000,2.2769111634373780e+000,2.7502562813579359e+000,5.0271674447953139e+000,2.1220073529055981e+000,1.5234417231252236e-002,0.0000000000000000e+000,2.7368963326066478e+001,4.9999999982391898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592364809e+002,5.6723771106116567e+002,4.1777934131358717e+002,2.3725019867490477e+002,2.8858799506583631e+002,4.3726128244879487e+002
8.9000000000000018e+003,1.4518419367272829e+001,-2.8659737804124262e+001,9.1000000009459896e+001,1.4167053074496141e+002,9.0756136754881467e+001,5.1351491429111547e+001,9.0377884677489050e+001,1.7261324826220971e+001,1.6321422146890178e+001,-2.5912019742353721e+001,1.5882545584083086e+001,-2.6751000625433250e+001,2.3690622173727420e+000,2.2769111634089110e+000,2.7502562813532756e+000,5.0271674447621866e+000,2.1220073529082946e+000,1.5234417231216206e-002,0.0000000000000000e+000,2.7368963326458299e+001,4.9999999982855002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592366600e+002,5.6723771106173990e+002,4.1777934131567650e+002,2.3725019867687305e+002,2.8858799506728928e+002,4.3726128244903322e+002
8.9100000000000018e+003,1.4518419367221048e+001,-2.8659737804209556e+001,9.1000000009211050e+001,1.4167053074531043e+002,9.0756136754625743e+001,5.1351491429498196e+001,9.0377884677219654e+001,1.7261324826927762e+001,1.6321422146881840e+001,-2.5912019742369495e+001,1.5882545584064456e+001,-2.6751000625469203e+001,2.3690622173546436e+000,2.2769111633811785e+000,2.7502562813487539e+000,5.0271674447299324e+000,2.1220073529108907e+000,1.5234417231181211e-002,0.0000000000000000e+000,2.7368963326839662e+001,4.9999999983305827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592368095e+002,5.6723771106229754e+002,4.1777934131771121e+002,2.3725019867878987e+002,2.8858799506870616e+002,4.3726128244927139e+002
8.9200000000000018e+003,1.4518419367170655e+001,-2.8659737804289421e+001,9.1000000008968698e+001,1.4167053074565030e+002,9.0756136754376740e+001,5.1351491429875750e+001,9.0377884676957322e+001,1.7261324827614146e+001,1.6321422146873726e+001,-2.5912019742384871e+001,1.5882545584046317e+001,-2.6751000625504247e+001,2.3690622185983994e+000,2.2769111645665632e+000,2.7502562828087451e+000,5.0271674473753087e+000,2.1220073529134731e+000,1.5234417239258854e-002,0.0000000000000000e+000,2.7368963327211134e+001,4.9999999983744715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592369925e+002,5.6723771106284141e+002,4.1777934131969175e+002,2.3725019868065613e+002,2.8858799507008717e+002,4.3726128244949876e+002
8.9300000000000018e+003,1.4518419367121588e+001,-2.8659737804368518e+001,9.1000000008732968e+001,1.4167053074598351e+002,9.0756136754134516e+001,5.1351491430243527e+001,9.0377884676702124e+001,1.7261324828287798e+001,1.6321422146865835e+001,-2.5912019742399792e+001,1.5882545584028668e+001,-2.6751000625538325e+001,2.3690622185812829e+000,2.2769111645403011e+000,2.7502562828043908e+000,5.0271674473446915e+000,2.1220073529158805e+000,1.5234417239225575e-002,0.0000000000000000e+000,2.7368963327572828e+001,4.9999999984172405e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592371420e+002,5.6723771106337404e+002,4.1777934132162176e+002,2.3725019868247759e+002,2.8858799507142948e+002,4.3726128244971568e+002
8.9400000000000018e+003,1.4518419367073752e+001,-2.8659737804448383e+001,9.1000000008503051e+001,1.4167053074630354e+002,9.0756136753898232e+001,5.1351491430600618e+001,9.0377884676453178e+001,1.7261324828938882e+001,1.6321422146858122e+001,-2.5912019742414401e+001,1.5882545584011444e+001,-2.6751000625571578e+001,2.3690622210874031e+000,2.2769111669394357e+000,2.7502562857290744e+000,5.0271674526685102e+000,2.1220073529183345e+000,1.5234417255416839e-002,0.0000000000000000e+000,2.7368963327924973e+001,4.9999999984588555e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592372864e+002,5.6723771106388654e+002,4.1777934132349861e+002,2.3725019868424360e+002,2.8858799507273596e+002,4.3726128244993214e+002
8.9500000000000018e+003,1.4518419367027251e+001,-2.8659737804523417e+001,9.1000000008279599e+001,1.4167053074661987e+002,9.0756136753668642e+001,5.1351491430948727e+001,9.0377884676211309e+001,1.7261324829573653e+001,1.6321422146850637e+001,-2.5912019742428555e+001,1.5882545583994716e+001,-2.6751000625603893e+001,2.3690622210711432e+000,2.2769111669145605e+000,2.7502562857249591e+000,5.0271674526395191e+000,2.1220073529206616e+000,1.5234417255385291e-002,0.0000000000000000e+000,2.7368963328267796e+001,4.9999999984993963e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592374478e+002,5.6723771106439165e+002,4.1777934132532704e+002,2.3725019868596831e+002,2.8858799507400732e+002,4.3726128245014195e+002
8.9600000000000018e+003,1.4518419366981929e+001,-2.8659737804597995e+001,9.1000000008061591e+001,1.4167053074692348e+002,9.0756136753444622e+001,5.1351491431287911e+001,9.0377884675975324e+001,1.7261324830192677e+001,1.6321422146843346e+001,-2.5912019742442368e+001,1.5882545583978406e+001,-2.6751000625635385e+001,2.3690622223167344e+000,2.2769111681026204e+000,2.7502562871853913e+000,5.0271674552880121e+000,2.1220073529229153e+000,1.5234417263466433e-002,0.0000000000000000e+000,2.7368963328601808e+001,4.9999999985388570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592375666e+002,5.6723771106487811e+002,4.1777934132710891e+002,2.3725019868764841e+002,2.8858799507525032e+002,4.3726128245034488e+002
8.9700000000000018e+003,1.4518419366940083e+001,-2.8659737803859855e+001,9.1000000007733362e+001,1.4167053074871615e+002,9.0756136753108635e+001,5.1351491431623856e+001,9.0377884675628252e+001,1.7261324830789022e+001,1.6321422146840739e+001,-2.5912019742447313e+001,1.5882545583961919e+001,-2.6751000625667217e+001,2.3690623900800558e+000,2.2769113293395633e+000,2.7502564819421558e+000,5.0271678112817195e+000,2.1220073529223686e+000,1.5234418342242104e-002,0.0000000000000000e+000,2.7368963328907341e+001,4.9999999985794375e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592470254e+002,5.6723771106724712e+002,4.1777934132915692e+002,2.3725019868928172e+002,2.8858799507830457e+002,4.3726128245126580e+002
8.9800000000000018e+003,1.4518419366894902e+001,-2.8659737804737915e+001,9.1000000007520939e+001,1.4167053074738368e+002,9.0756136752892260e+001,5.1351491431910461e+001,9.0377884675400168e+001,1.7261324831381671e+001,1.6321422146828670e+001,-2.5912019742470136e+001,1.5882545583947630e+001,-2.6751000625694815e+001,2.3690622235438514e+000,2.2769111692627746e+000,2.7502562886435231e+000,5.0271674579062982e+000,2.1220073529289660e+000,1.5234417271511478e-002,0.0000000000000000e+000,2.7368963329227199e+001,4.9999999986131854e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592378736e+002,5.6723771106572576e+002,4.1777934133072955e+002,2.3725019869089050e+002,2.8858799507804451e+002,4.3726128245165853e+002
8.9900000000000018e+003,1.4518419366851660e+001,-2.8659737804811613e+001,9.1000000007379001e+001,1.4167053074772213e+002,9.0756136752745050e+001,5.1351491432226112e+001,9.0377884675241830e+001,1.7261324831962668e+001,1.6321422146821114e+001,-2.5912019742484432e+001,1.5882545583930922e+001,-2.6751000625727073e+001,2.3690622121780862e+000,2.2769111583323367e+000,2.7502562754585567e+000,5.0271674337908934e+000,2.1220073529301615e+000,1.5234417198481287e-002,0.0000000000000000e+000,2.7368963329545409e+001,4.9999999986487580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592379770e+002,5.6723771106621541e+002,4.1777934133223431e+002,2.3725019869245361e+002,2.8858799507889262e+002,4.3726128245124471e+002
9.0000000000000018e+003,1.4518419366811086e+001,-2.8659737804875675e+001,9.1000000007223619e+001,1.4167053074804954e+002,9.0756136752584339e+001,5.1351491432544094e+001,9.0377884675070376e+001,1.7261324832514106e+001,1.6321422146814665e+001,-2.5912019742496653e+001,1.5882545583916263e+001,-2.6751000625755381e+001,2.3690622159495125e+000,2.2769111619494291e+000,2.7502562798479557e+000,5.0271674417973848e+000,2.1220073529316377e+000,1.5234417222791247e-002,0.0000000000000000e+000,2.7368963329848725e+001,4.9999999986853368e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592381214e+002,5.6723771106669801e+002,4.1777934133378255e+002,2.3725019869395308e+002,2.8858799507996963e+002,4.3726128245133685e+002
9.0100000000000018e+003,1.4518419366771694e+001,-2.8659737804941045e+001,9.1000000007058190e+001,1.4167053074834712e+002,9.0756136752413667e+001,5.1351491432851333e+001,9.0377884674889231e+001,1.7261324833053322e+001,1.6321422146808548e+001,-2.5912019742508221e+001,1.5882545583902198e+001,-2.6751000625782524e+001,2.3690622159364754e+000,2.2769111619291471e+000,2.7502562798446490e+000,5.0271674417737966e+000,2.1220073529333585e+000,1.5234417222765919e-002,0.0000000000000000e+000,2.7368963330142151e+001,4.9999999987208412e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592382402e+002,5.6723771106714946e+002,4.1777934133531687e+002,2.3725019869540432e+002,2.8858799508102220e+002,4.3726128245144940e+002
9.0200000000000018e+003,1.4518419366733388e+001,-2.8659737804985383e+001,9.1000000006883639e+001,1.4167053074866647e+002,9.0756136752234625e+001,5.1351491433146521e+001,9.0377884674699501e+001,1.7261324833575543e+001,1.6321422146802629e+001,-2.5912019742519419e+001,1.5882545583888493e+001,-2.6751000625808985e+001,2.3690621717734630e+000,2.2769111194765062e+000,2.7502562285869585e+000,5.0271673480634647e+000,2.1220073529350070e+000,1.5234416938827480e-002,0.0000000000000000e+000,2.7368963330426482e+001,4.9999999987550893e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592385636e+002,5.6723771106763263e+002,4.1777934133682828e+002,2.3725019869681907e+002,2.8858799508209080e+002,4.3726128245159481e+002
9.0300000000000018e+003,1.4518419366695801e+001,-2.8659737805065049e+001,9.1000000006710962e+001,1.4167053074888241e+002,9.0756136752056392e+001,5.1351491433430510e+001,9.0377884674511805e+001,1.7261324834084405e+001,1.6321422146796618e+001,-2.5912019742530816e+001,1.5882545583875032e+001,-2.6751000625834990e+001,2.3690622171718547e+000,2.2769111631013557e+000,2.7502562813027516e+000,5.0271674444041068e+000,2.1220073529370840e+000,1.5234417230827302e-002,0.0000000000000000e+000,2.7368963330703878e+001,4.9999999987881154e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592384801e+002,5.6723771106798745e+002,4.1777934133829689e+002,2.3725019869820133e+002,2.8858799508306856e+002,4.3726128245171407e+002
9.0400000000000018e+003,1.4518419366661588e+001,-2.8659737805077469e+001,9.1000000006393208e+001,1.4167053074919556e+002,9.0756136751732384e+001,5.1351491433692843e+001,9.0377884674178517e+001,1.7261324834574054e+001,1.6321422146791658e+001,-2.5912019742540195e+001,1.5882545583864820e+001,-2.6751000625854715e+001,2.3690623168110125e+000,2.2769112588542129e+000,2.7502563969897622e+000,5.0271676558439751e+000,2.1220073529391281e+000,1.5234417871615573e-002,0.0000000000000000e+000,2.7368963330950749e+001,4.9999999988208685e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592390639e+002,5.6723771106853837e+002,4.1777934134004988e+002,2.3725019869955696e+002,2.8858799508530035e+002,4.3726128245374707e+002
9.0500000000000018e+003,1.4518419366623043e+001,-2.8659737805178537e+001,9.1000000006262908e+001,1.4167053074927929e+002,9.0756136751598646e+001,5.1351491433941135e+001,9.0377884674035130e+001,1.7261324835071491e+001,1.6321422146784077e+001,-2.5912019742554548e+001,1.5882545583848888e+001,-2.6751000625885467e+001,2.3690622184050691e+000,2.2769111642709521e+000,2.7502562827614963e+000,5.0271674470324488e+000,2.1220073529419179e+000,1.5234417238883266e-002,0.0000000000000000e+000,2.7368963331223767e+001,4.9999999988488980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592387598e+002,5.6723771106870947e+002,4.1777934134127923e+002,2.3725019870089432e+002,2.8858799508533042e+002,4.3726128245265193e+002
9.0600000000000018e+003,1.4518419366587700e+001,-2.8659737805238677e+001,9.1000000006150628e+001,1.4167053074955550e+002,9.0756136751481975e+001,5.1351491434209720e+001,9.0377884673909250e+001,1.7261324835547271e+001,1.6321422146778126e+001,-2.5912019742565803e+001,1.5882545583835546e+001,-2.6751000625911246e+001,2.3690622095643277e+000,2.2769111557682957e+000,2.7502562725067130e+000,5.0271674282750087e+000,2.1220073529430485e+000,1.5234417182081428e-002,0.0000000000000000e+000,2.7368963331487180e+001,4.9999999988793547e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592388416e+002,5.6723771106910635e+002,4.1777934134253906e+002,2.3725019870218014e+002,2.8858799508607632e+002,4.3726128245242393e+002
9.0700000000000018e+003,1.4518419366554143e+001,-2.8659737805295066e+001,9.1000000006023541e+001,1.4167053074982385e+002,9.0756136751350411e+001,5.1351491434475975e+001,9.0377884673768776e+001,1.7261324836009180e+001,1.6321422146772957e+001,-2.5912019742575580e+001,1.5882545583823532e+001,-2.6751000625934438e+001,2.3690622145994347e+000,2.2769111606010997e+000,2.7502562783612974e+000,5.0271674389623975e+000,2.1220073529442534e+000,1.5234417214507750e-002,0.0000000000000000e+000,2.7368963331738883e+001,4.9999999989098853e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592389235e+002,5.6723771106950210e+002,4.1777934134382627e+002,2.3725019870342217e+002,2.8858799508695671e+002,4.3726128245247463e+002
9.0800000000000018e+003,1.4518419366521577e+001,-2.8659737805346026e+001,9.1000000005885667e+001,1.4167053075006953e+002,9.0756136751208217e+001,5.1351491434731145e+001,9.0377884673617856e+001,1.7261324836453582e+001,1.6321422146768011e+001,-2.5912019742584960e+001,1.5882545583811964e+001,-2.6751000625956777e+001,2.3690622145885563e+000,2.2769111605842083e+000,2.7502562783586133e+000,5.0271674389428220e+000,2.1220073529457344e+000,1.5234417214486684e-002,0.0000000000000000e+000,2.7368963331982457e+001,4.9999999989393757e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592390440e+002,5.6723771106987601e+002,4.1777934134510230e+002,2.3725019870462475e+002,2.8858799508782101e+002,4.3726128245254580e+002
