#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.0900000000000018e+003,1.4518419366489764e+001,-2.8659737805395793e+001,9.1000000005741484e+001,1.4167053075030009e+002,9.0756136751059785e+001,5.1351491434975969e+001,9.0377884673460898e+001,1.7261324836888434e+001,1.6321422146763123e+001,-2.5912019742594197e+001,1.5882545583800635e+001,-2.6751000625978634e+001,2.3690622171005540e+000,2.2769111629921581e+000,2.7502562812848073e+000,5.0271674442769658e+000,2.1220073529472820e+000,1.5234417230689034e-002,0.0000000000000000e+000,2.7368963332219153e+001,4.9999999989677576e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592391650e+002,5.6723771107023367e+002,4.1777934134635444e+002,2.3725019870579828e+002,2.8858799508867406e+002,4.3726128245263220e+002
9.1000000000000018e+003,1.4518419366458781e+001,-2.8659737805446156e+001,9.1000000005594885e+001,1.4167053075051132e+002,9.0756136750909036e+001,5.1351491435211415e+001,9.0377884673301907e+001,1.7261324837310326e+001,1.6321422146758305e+001,-2.5912019742603320e+001,1.5882545583789579e+001,-2.6751000625999978e+001,2.3690622170897120e+000,2.2769111629755154e+000,2.7502562812822120e+000,5.0271674442577279e+000,2.1220073529488728e+000,1.5234417230668203e-002,0.0000000000000000e+000,2.7368963332449198e+001,4.9999999989951277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592392600e+002,5.6723771107056984e+002,4.1777934134757868e+002,2.3725019870694604e+002,2.8858799508950972e+002,4.3726128245273128e+002
9.1100000000000018e+003,1.4518419366428507e+001,-2.8659737805496576e+001,9.1000000005447703e+001,1.4167053075071266e+002,9.0756136750757818e+001,5.1351491435438732e+001,9.0377884673142603e+001,1.7261324837722725e+001,1.6321422146753573e+001,-2.5912019742612273e+001,1.5882545583778766e+001,-2.6751000626020868e+001,2.3690622183404635e+000,2.2769111641715147e+000,2.7502562827440209e+000,5.0271674469155361e+000,2.1220073529504364e+000,1.5234417238759424e-002,0.0000000000000000e+000,2.7368963332673388e+001,4.9999999990216224e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592393498e+002,5.6723771107089351e+002,4.1777934134877546e+002,2.3725019870807009e+002,2.8858799509032991e+002,4.3726128245283957e+002
9.1200000000000018e+003,1.4518419366399518e+001,-2.8659737805488760e+001,9.1000000005294908e+001,1.4167053075097903e+002,9.0756136750597619e+001,5.1351491435657692e+001,9.0377884672974261e+001,1.7261324838129156e+001,1.6321422146749285e+001,-2.5912019742620402e+001,1.5882545583768426e+001,-2.6751000626040820e+001,2.3690624516958558e+000,2.2769113884445655e+000,2.7502565536568300e+000,5.0271679421013955e+000,2.1220073529521253e+000,1.5234418739411417e-002,0.0000000000000000e+000,2.7368963332889734e+001,4.9999999990473555e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592400683e+002,5.6723771107129994e+002,4.1777934134996627e+002,2.3725019870916958e+002,2.8858799509124265e+002,4.3726128245303096e+002
9.1300000000000018e+003,1.4518419366370340e+001,-2.8659737805591305e+001,9.1000000005150625e+001,1.4167053075108879e+002,9.0756136750453010e+001,5.1351491435871537e+001,9.0377884672822347e+001,1.7261324838520693e+001,1.6321422146744347e+001,-2.5912019742629724e+001,1.5882545583757983e+001,-2.6751000626061000e+001,2.3690622195809876e+000,2.2769111653518839e+000,2.7502562842034579e+000,5.0271674495553418e+000,2.1220073529535619e+000,1.5234417246830641e-002,0.0000000000000000e+000,2.7368963333102556e+001,4.9999999990721449e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592395368e+002,5.6723771107151083e+002,4.1777934135109564e+002,2.3725019871023619e+002,2.8858799509195239e+002,4.3726128245313976e+002
9.1400000000000018e+003,1.4518419366342277e+001,-2.8659737805637917e+001,9.1000000005015849e+001,1.4167053075127387e+002,9.0756136750314525e+001,5.1351491436079073e+001,9.0377884672676387e+001,1.7261324838905978e+001,1.6321422146739881e+001,-2.5912019742638194e+001,1.5882545583747874e+001,-2.6751000626080526e+001,2.3690622195711266e+000,2.2769111653369114e+000,2.7502562842008125e+000,5.0271674495377239e+000,2.1220073529549581e+000,1.5234417246811779e-002,0.0000000000000000e+000,2.7368963333310205e+001,4.9999999990964056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592396198e+002,5.6723771107180858e+002,4.1777934135219112e+002,2.3725019871128183e+002,2.8858799509270278e+002,4.3726128245322292e+002
9.1500000000000018e+003,1.4518419366315081e+001,-2.8659737805681289e+001,9.1000000004882892e+001,1.4167053075145799e+002,9.0756136750177973e+001,5.1351491436283084e+001,9.0377884672532574e+001,1.7261324839280860e+001,1.6321422146735578e+001,-2.5912019742646322e+001,1.5882545583738137e+001,-2.6751000626099312e+001,2.3690622183000993e+000,2.2769111641098481e+000,2.7502562827339636e+000,5.0271674468438121e+000,2.1220073529563162e+000,1.5234417238681427e-002,0.0000000000000000e+000,2.7368963333511999e+001,4.9999999991201435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592397090e+002,5.6723771107210291e+002,4.1777934135326751e+002,2.3725019871229804e+002,2.8858799509344954e+002,4.3726128245333638e+002
9.1600000000000018e+003,1.4518419366288558e+001,-2.8659737805722415e+001,9.1000000004752920e+001,1.4167053075163108e+002,9.0756136750044476e+001,5.1351491436481638e+001,9.0377884672392042e+001,1.7261324839647898e+001,1.6321422146731390e+001,-2.5912019742654252e+001,1.5882545583728648e+001,-2.6751000626117644e+001,2.3690622182906624e+000,2.2769111640954600e+000,2.7502562827316113e+000,5.0271674468270717e+000,2.1220073529577026e+000,1.5234417238663384e-002,0.0000000000000000e+000,2.7368963333707939e+001,4.9999999991432560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398017e+002,5.6723771107238429e+002,4.1777934135431633e+002,2.3725019871328746e+002,2.8858799509417872e+002,4.3726128245345302e+002
9.1700000000000018e+003,1.4518419366262735e+001,-2.8659737805766468e+001,9.1000000004625619e+001,1.4167053075180257e+002,9.0756136749913736e+001,5.1351491436674280e+001,9.0377884672254424e+001,1.7261324839998963e+001,1.6321422146727283e+001,-2.5912019742662039e+001,1.5882545583719393e+001,-2.6751000626135522e+001,2.3690622195429492e+000,2.2769111652938712e+000,2.7502562841937626e+000,5.0271674494876333e+000,2.1220073529590535e+000,1.5234417246757457e-002,0.0000000000000000e+000,2.7368963333898989e+001,4.9999999991657205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398864e+002,5.6723771107266100e+002,4.1777934135533582e+002,2.3725019871424556e+002,2.8858799509488836e+002,4.3726128245356745e+002
9.1800000000000018e+003,1.4518419366237586e+001,-2.8659737805808021e+001,9.1000000004501572e+001,1.4167053075196850e+002,9.0756136749786364e+001,5.1351491436861863e+001,9.0377884672120388e+001,1.7261324840346674e+001,1.6321422146723283e+001,-2.5912019742669600e+001,1.5882545583710378e+001,-2.6751000626152916e+001,2.3690622157497359e+000,2.2769111616431243e+000,2.7502562797982502e+000,5.0271674414413745e+000,2.1220073529603063e+000,1.5234417222404985e-002,0.0000000000000000e+000,2.7368963334084924e+001,4.9999999991876109e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592399546e+002,5.6723771107292941e+002,4.1777934135633063e+002,2.3725019871518666e+002,2.8858799509558236e+002,4.3726128245368039e+002
9.1900000000000018e+003,1.4518419366213099e+001,-2.8659737805846078e+001,9.1000000004380937e+001,1.4167053075213204e+002,9.0756136749662460e+001,5.1351491437045070e+001,9.0377884671989989e+001,1.7261324840681027e+001,1.6321422146719385e+001,-2.5912019742676989e+001,1.5882545583701601e+001,-2.6751000626169855e+001,2.3690622157410535e+000,2.2769111616298936e+000,2.7502562797960981e+000,5.0271674414259913e+000,2.1220073529615897e+000,1.5234417222388170e-002,0.0000000000000000e+000,2.7368963334266027e+001,4.9999999992089329e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592400518e+002,5.6723771107319362e+002,4.1777934135729834e+002,2.3725019871609635e+002,2.8858799509625663e+002,4.3726128245379277e+002
9.2000000000000018e+003,1.4518419366189224e+001,-2.8659737805886095e+001,9.1000000004263782e+001,1.4167053075229211e+002,9.0756136749542165e+001,5.1351491437223331e+001,9.0377884671863328e+001,1.7261324841007024e+001,1.6321422146715573e+001,-2.5912019742684180e+001,1.5882545583693032e+001,-2.6751000626186425e+001,2.3690622195170001e+000,2.2769111652541194e+000,2.7502562841871567e+000,5.0271674494412757e+000,2.1220073529627284e+000,1.5234417246707113e-002,0.0000000000000000e+000,2.7368963334442185e+001,4.9999999992296864e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401052e+002,5.6723771107345101e+002,4.1777934135824125e+002,2.3725019871698802e+002,2.8858799509691255e+002,4.3726128245390157e+002
9.2100000000000018e+003,1.4518419366165965e+001,-2.8659737805924436e+001,9.1000000004149442e+001,1.4167053075244269e+002,9.0756136749424712e+001,5.1351491437396589e+001,9.0377884671739750e+001,1.7261324841327053e+001,1.6321422146711846e+001,-2.5912019742691257e+001,1.5882545583684690e+001,-2.6751000626202512e+001,2.3690622182472958e+000,2.2769111640291246e+000,2.7502562827207200e+000,5.0271674467498446e+000,2.1220073529639487e+000,1.5234417238579545e-002,0.0000000000000000e+000,2.7368963334613852e+001,4.9999999992498715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401717e+002,5.6723771107369578e+002,4.1777934135915962e+002,2.3725019871785216e+002,2.8858799509755346e+002,4.3726128245401014e+002
9.2200000000000018e+003,1.4518419366143354e+001,-2.8659737805961612e+001,9.1000000004038924e+001,1.4167053075259452e+002,9.0756136749311224e+001,5.1351491437565073e+001,9.0377884671620251e+001,1.7261324841637872e+001,1.6321422146708237e+001,-2.5912019742698078e+001,1.5882545583676569e+001,-2.6751000626218200e+001,2.3690622182393177e+000,2.2769111640169544e+000,2.7502562827187051e+000,5.0271674467356595e+000,2.1220073529651069e+000,1.5234417238564110e-002,0.0000000000000000e+000,2.7368963334780631e+001,4.9999999992695393e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402491e+002,5.6723771107393952e+002,4.1777934136005081e+002,2.3725019871869270e+002,2.8858799509817641e+002,4.3726128245411581e+002
9.2300000000000018e+003,1.4518419366121293e+001,-2.8659737805997963e+001,9.1000000003931362e+001,1.4167053075273998e+002,9.0756136749200721e+001,5.1351491437729294e+001,9.0377884671503907e+001,1.7261324841941075e+001,1.6321422146704698e+001,-2.5912019742704786e+001,1.5882545583668643e+001,-2.6751000626233520e+001,2.3690622194929749e+000,2.2769111652174430e+000,2.7502562841811167e+000,5.0271674493985596e+000,2.1220073529662176e+000,1.5234417246660893e-002,0.0000000000000000e+000,2.7368963334943203e+001,4.9999999992887012e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403116e+002,5.6723771107417440e+002,4.1777934136091869e+002,2.3725019871951423e+002,2.8858799509877974e+002,4.3726128245421489e+002
9.2400000000000018e+003,1.4518419366099826e+001,-2.8659737806030193e+001,9.1000000003826628e+001,1.4167053075288379e+002,9.0756136749093130e+001,5.1351491437889990e+001,9.0377884671390646e+001,1.7261324842234842e+001,1.6321422146701245e+001,-2.5912019742711323e+001,1.5882545583660924e+001,-2.6751000626248413e+001,2.3690622169625115e+000,2.2769111627811243e+000,2.7502562812504472e+000,5.0271674440315710e+000,2.1220073529673460e+000,1.5234417230422733e-002,0.0000000000000000e+000,2.7368963335101739e+001,4.9999999993073800e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404037e+002,5.6723771107440598e+002,4.1777934136176663e+002,2.3725019872031021e+002,2.8858799509937069e+002,4.3726128245431494e+002
9.2500000000000018e+003,1.4518419366078934e+001,-2.8659737806064982e+001,9.1000000003725276e+001,1.4167053075302368e+002,9.0756136748989064e+001,5.1351491438045969e+001,9.0377884671281024e+001,1.7261324842520139e+001,1.6321422146697902e+001,-2.5912019742717632e+001,1.5882545583653416e+001,-2.6751000626262908e+001,2.3690622182165857e+000,2.2769111639822723e+000,2.7502562827129520e+000,5.0271674466952243e+000,2.1220073529684007e+000,1.5234417238520308e-002,0.0000000000000000e+000,2.7368963335255899e+001,4.9999999993255756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404702e+002,5.6723771107462983e+002,4.1777934136258796e+002,2.3725019872108842e+002,2.8858799509994475e+002,4.3726128245441055e+002
9.2600000000000018e+003,1.4518419366058566e+001,-2.8659737806098292e+001,9.1000000003626454e+001,1.4167053075315977e+002,9.0756136748887499e+001,5.1351491438197968e+001,9.0377884671174073e+001,1.7261324842800377e+001,1.6321422146694637e+001,-2.5912019742723828e+001,1.5882545583646101e+001,-2.6751000626277033e+001,2.3690622194709170e+000,2.2769111651836940e+000,2.7502562841755687e+000,5.0271674493592631e+000,2.1220073529693875e+000,1.5234417246618224e-002,0.0000000000000000e+000,2.7368963335405965e+001,4.9999999993432823e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405122e+002,5.6723771107484902e+002,4.1777934136339002e+002,2.3725019872184410e+002,2.8858799510050306e+002,4.3726128245450127e+002
9.2700000000000018e+003,1.4518419366038763e+001,-2.8659737806129868e+001,9.1000000003530687e+001,1.4167053075329403e+002,9.0756136748789146e+001,5.1351491438346216e+001,9.0377884671070490e+001,1.7261324843069929e+001,1.6321422146691443e+001,-2.5912019742729854e+001,1.5882545583638976e+001,-2.6751000626290789e+001,2.3690622182024916e+000,2.2769111639606958e+000,2.7502562827094281e+000,5.0271674466701235e+000,2.1220073529704297e+000,1.5234417238493001e-002,0.0000000000000000e+000,2.7368963335551825e+001,4.9999999993605286e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405986e+002,5.6723771107506332e+002,4.1777934136416985e+002,2.3725019872257806e+002,2.8858799510104865e+002,4.3726128245459699e+002
9.2800000000000018e+003,1.4518419366019444e+001,-2.8659737806162269e+001,9.1000000003436810e+001,1.4167053075342301e+002,9.0756136748692697e+001,5.1351491438490427e+001,9.0377884670968925e+001,1.7261324843332034e+001,1.6321422146688334e+001,-2.5912019742735737e+001,1.5882545583632034e+001,-2.6751000626304204e+001,2.3690622181957264e+000,2.2769111639503108e+000,2.7502562827077606e+000,5.0271674466580709e+000,2.1220073529714019e+000,1.5234417238479871e-002,0.0000000000000000e+000,2.7368963335694446e+001,4.9999999993773429e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406481e+002,5.6723771107527079e+002,4.1777934136493019e+002,2.3725019872329224e+002,2.8858799510157820e+002,4.3726128245468465e+002
9.2900000000000018e+003,1.4518419366000629e+001,-2.8659737806195380e+001,9.1000000003346045e+001,1.4167053075354772e+002,9.0756136748599474e+001,5.1351491438630831e+001,9.0377884670870728e+001,1.7261324843591183e+001,1.6321422146685293e+001,-2.5912019742741506e+001,1.5882545583625255e+001,-2.6751000626317278e+001,2.3690622181891343e+000,2.2769111639402149e+000,2.7502562827060690e+000,5.0271674466462839e+000,2.1220073529723309e+000,1.5234417238467173e-002,0.0000000000000000e+000,2.7368963335833030e+001,4.9999999993937024e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406947e+002,5.6723771107547157e+002,4.1777934136566910e+002,2.3725019872399173e+002,2.8858799510209383e+002,4.3726128245477236e+002
9.3000000000000018e+003,1.4518419365982330e+001,-2.8659737806222807e+001,9.1000000003258009e+001,1.4167053075367289e+002,9.0756136748509007e+001,5.1351491438768051e+001,9.0377884670775430e+001,1.7261324843838736e+001,1.6321422146682362e+001,-2.5912019742747049e+001,1.5882545583618683e+001,-2.6751000626329983e+001,2.3690622181827421e+000,2.2769111639304294e+000,2.7502562827044996e+000,5.0271674466349285e+000,2.1220073529732635e+000,1.5234417238454733e-002,0.0000000000000000e+000,2.7368963335967976e+001,4.9999999994096470e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407618e+002,5.6723771107567109e+002,4.1777934136638891e+002,2.3725019872466714e+002,2.8858799510259064e+002,4.3726128245485069e+002
9.3100000000000018e+003,1.4518419365964508e+001,-2.8659737806250547e+001,9.1000000003172204e+001,1.4167053075379221e+002,9.0756136748420829e+001,5.1351491438900894e+001,9.0377884670682519e+001,1.7261324844084811e+001,1.6321422146679499e+001,-2.5912019742752477e+001,1.5882545583612274e+001,-2.6751000626342346e+001,2.3690622181764645e+000,2.2769111639208872e+000,2.7502562827028796e+000,5.0271674466237668e+000,2.1220073529741752e+000,1.5234417238442684e-002,0.0000000000000000e+000,2.7368963336099171e+001,4.9999999994251482e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408300e+002,5.6723771107586242e+002,4.1777934136708836e+002,2.3725019872533014e+002,2.8858799510308160e+002,4.3726128245493265e+002
9.3200000000000018e+003,1.4518419365947150e+001,-2.8659737806281100e+001,9.1000000003088630e+001,1.4167053075390942e+002,9.0756136748334939e+001,5.1351491439031008e+001,9.0377884670592081e+001,1.7261324844321280e+001,1.6321422146676696e+001,-2.5912019742757764e+001,1.5882545583606021e+001,-2.6751000626354426e+001,2.3690622169089943e+000,2.2769111626991907e+000,2.7502562812369979e+000,5.0271674439361886e+000,2.1220073529750203e+000,1.5234417230319160e-002,0.0000000000000000e+000,2.7368963336227125e+001,4.9999999994402742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408613e+002,5.6723771107604966e+002,4.1777934136777236e+002,2.3725019872597139e+002,2.8858799510355448e+002,4.3726128245501252e+002
9.3300000000000018e+003,1.4518419365930249e+001,-2.8659737806308954e+001,9.1000000003007116e+001,1.4167053075402282e+002,9.0756136748251208e+001,5.1351491439157655e+001,9.0377884670503875e+001,1.7261324844551893e+001,1.6321422146673971e+001,-2.5912019742762936e+001,1.5882545583599937e+001,-2.6751000626366192e+001,2.3690622181644843e+000,2.2769111639025028e+000,2.7502562826998984e+000,5.0271674466024017e+000,2.1220073529758876e+000,1.5234417238419501e-002,0.0000000000000000e+000,2.7368963336351726e+001,4.9999999994549853e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409226e+002,5.6723771107623099e+002,4.1777934136843629e+002,2.3725019872659905e+002,2.8858799510401877e+002,4.3726128245508789e+002
9.3400000000000018e+003,1.4518419365913811e+001,-2.8659737806332089e+001,9.1000000002927734e+001,1.4167053075413475e+002,9.0756136748169666e+001,5.1351491439280380e+001,9.0377884670417956e+001,1.7261324844774890e+001,1.6321422146671324e+001,-2.5912019742767939e+001,1.5882545583594016e+001,-2.6751000626377618e+001,2.3690622181586924e+000,2.2769111638937054e+000,2.7502562826984529e+000,5.0271674465921583e+000,2.1220073529767514e+000,1.5234417238408302e-002,0.0000000000000000e+000,2.7368963336473030e+001,4.9999999994693269e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410017e+002,5.6723771107640994e+002,4.1777934136908283e+002,2.3725019872720776e+002,2.8858799510446971e+002,4.3726128245516253e+002
9.3500000000000018e+003,1.4518419365897788e+001,-2.8659737806359345e+001,9.1000000002850896e+001,1.4167053075424269e+002,9.0756136748090711e+001,5.1351491439400093e+001,9.0377884670334765e+001,1.7261324844996295e+001,1.6321422146668745e+001,-2.5912019742772827e+001,1.5882545583588254e+001,-2.6751000626388731e+001,2.3690622181531027e+000,2.2769111638851274e+000,2.7502562826970443e+000,5.0271674465821716e+000,2.1220073529775427e+000,1.5234417238397482e-002,0.0000000000000000e+000,2.7368963336591094e+001,4.9999999994832763e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410460e+002,5.6723771107658285e+002,4.1777934136971265e+002,2.3725019872780183e+002,2.8858799510490672e+002,4.3726128245523506e+002
9.3600000000000018e+003,1.4518419365882190e+001,-2.8659737806385124e+001,9.1000000002775721e+001,1.4167053075434757e+002,9.0756136748013446e+001,5.1351491439516792e+001,9.0377884670253408e+001,1.7261324845209117e+001,1.6321422146666251e+001,-2.5912019742777545e+001,1.5882545583582656e+001,-2.6751000626399559e+001,2.3690622181476590e+000,2.2769111638767763e+000,2.7502562826956738e+000,5.0271674465724505e+000,2.1220073529783154e+000,1.5234417238386911e-002,0.0000000000000000e+000,2.7368963336705917e+001,4.9999999994968618e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410824e+002,5.6723771107675088e+002,4.1777934137032514e+002,2.3725019872837902e+002,2.8858799510533447e+002,4.3726128245530310e+002
9.3700000000000018e+003,1.4518419365867025e+001,-2.8659737806407861e+001,9.1000000002702819e+001,1.4167053075445085e+002,9.0756136747938527e+001,5.1351491439630990e+001,9.0377884670174467e+001,1.7261324845417050e+001,1.6321422146663803e+001,-2.5912019742782178e+001,1.5882545583577192e+001,-2.6751000626410104e+001,2.3690622181423246e+000,2.2769111638686383e+000,2.7502562826943482e+000,5.0271674465629861e+000,2.1220073529790984e+000,1.5234417238376619e-002,0.0000000000000000e+000,2.7368963336817956e+001,4.9999999995101064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411500e+002,5.6723771107691584e+002,4.1777934137092331e+002,2.3725019872894222e+002,2.8858799510574960e+002,4.3726128245537450e+002
9.3800000000000018e+003,1.4518419365852209e+001,-2.8659737806433043e+001,9.1000000002631779e+001,1.4167053075455027e+002,9.0756136747865540e+001,5.1351491439741551e+001,9.0377884670097558e+001,1.7261324845620777e+001,1.6321422146661405e+001,-2.5912019742786725e+001,1.5882545583571851e+001,-2.6751000626420421e+001,2.3690622193986122e+000,2.2769111650730975e+000,2.7502562841574254e+000,5.0271674492305234e+000,2.1220073529798102e+000,1.5234417246478392e-002,0.0000000000000000e+000,2.7368963336926925e+001,4.9999999995229814e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411847e+002,5.6723771107707535e+002,4.1777934137150413e+002,2.3725019872949213e+002,2.8858799510615313e+002,4.3726128245544101e+002
9.3900000000000018e+003,1.4518419365837801e+001,-2.8659737806458452e+001,9.1000000002562331e+001,1.4167053075464713e+002,9.0756136747794216e+001,5.1351491439848928e+001,9.0377884670022397e+001,1.7261324845814045e+001,1.6321422146659081e+001,-2.5912019742791102e+001,1.5882545583566669e+001,-2.6751000626430425e+001,2.3690622181321359e+000,2.2769111638530029e+000,2.7502562826917702e+000,5.0271674465447731e+000,2.1220073529805368e+000,1.5234417238356847e-002,0.0000000000000000e+000,2.7368963337033222e+001,4.9999999995355381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412285e+002,5.6723771107723087e+002,4.1777934137207069e+002,2.3725019873002452e+002,2.8858799510655075e+002,4.3726128245550780e+002
9.4000000000000018e+003,1.4518419365823796e+001,-2.8659737806477892e+001,9.1000000002495113e+001,1.4167053075474115e+002,9.0756136747725165e+001,5.1351491439954600e+001,9.0377884669949637e+001,1.7261324846005323e+001,1.6321422146656833e+001,-2.5912019742795366e+001,1.5882545583561630e+001,-2.6751000626440145e+001,2.3690622181271861e+000,2.2769111638455097e+000,2.7502562826905659e+000,5.0271674465360761e+000,2.1220073529812993e+000,1.5234417238347396e-002,0.0000000000000000e+000,2.7368963337136222e+001,4.9999999995477310e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412864e+002,5.6723771107738094e+002,4.1777934137261991e+002,2.3725019873054080e+002,2.8858799510693171e+002,4.3726128245556868e+002
9.4100000000000018e+003,1.4518419365810141e+001,-2.8659737806502022e+001,9.1000000002429786e+001,1.4167053075483676e+002,9.0756136747658019e+001,5.1351491440056748e+001,9.0377884669878895e+001,1.7261324846190746e+001,1.6321422146654637e+001,-2.5912019742799515e+001,1.5882545583556714e+001,-2.6751000626449638e+001,2.3690622181224792e+000,2.2769111638382276e+000,2.7502562826893220e+000,5.0271674465275495e+000,2.1220073529819166e+000,1.5234417238338113e-002,0.0000000000000000e+000,2.7368963337237119e+001,4.9999999995596511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413234e+002,5.6723771107753169e+002,4.1777934137315759e+002,2.3725019873105015e+002,2.8858799510730603e+002,4.3726128245563143e+002
9.4200000000000018e+003,1.4518419365796829e+001,-2.8659737806525754e+001,9.1000000002365709e+001,1.4167053075492390e+002,9.0756136747592180e+001,5.1351491440155826e+001,9.0377884669809561e+001,1.7261324846374521e+001,1.6321422146652488e+001,-2.5912019742803579e+001,1.5882545583551925e+001,-2.6751000626458875e+001,2.3690622181178247e+000,2.2769111638310746e+000,2.7502562826881762e+000,5.0271674465192504e+000,2.1220073529825823e+000,1.5234417238329167e-002,0.0000000000000000e+000,2.7368963337334890e+001,4.9999999995712130e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413450e+002,5.6723771107767254e+002,4.1777934137368021e+002,2.3725019873154196e+002,2.8858799510766738e+002,4.3726128245569004e+002
9.4300000000000018e+003,1.4518419365783901e+001,-2.8659737806542552e+001,9.1000000002303167e+001,1.4167053075501167e+002,9.0756136747527918e+001,5.1351491440252403e+001,9.0377884669741832e+001,1.7261324846550963e+001,1.6321422146650402e+001,-2.5912019742807530e+001,1.5882545583547270e+001,-2.6751000626467885e+001,2.3690622181132364e+000,2.2769111638241548e+000,2.7502562826870536e+000,5.0271674465112088e+000,2.1220073529832977e+000,1.5234417238320364e-002,0.0000000000000000e+000,2.7368963337430500e+001,4.9999999995825021e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414195e+002,5.6723771107781295e+002,4.1777934137418845e+002,2.3725019873201956e+002,2.8858799510802430e+002,4.3726128245574967e+002
9.4400000000000018e+003,1.4518419365771299e+001,-2.8659737806563470e+001,9.1000000002242444e+001,1.4167053075509949e+002,9.0756136747465533e+001,5.1351491440346877e+001,9.0377884669676149e+001,1.7261324846723483e+001,1.6321422146648388e+001,-2.5912019742811339e+001,1.5882545583542733e+001,-2.6751000626476639e+001,2.3690622168474214e+000,2.2769111626050691e+000,2.7502562812215094e+000,5.0271674438265785e+000,2.1220073529839052e+000,1.5234417230199949e-002,0.0000000000000000e+000,2.7368963337523155e+001,4.9999999995934843e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414712e+002,5.6723771107795301e+002,4.1777934137468441e+002,2.3725019873248746e+002,2.8858799510837423e+002,4.3726128245580941e+002
9.4500000000000018e+003,1.4518419365758993e+001,-2.8659737806587032e+001,9.1000000002183342e+001,1.4167053075517805e+002,9.0756136747404810e+001,5.1351491440438451e+001,9.0377884669612186e+001,1.7261324846893274e+001,1.6321422146646395e+001,-2.5912019742815119e+001,1.5882545583538315e+001,-2.6751000626485165e+001,2.3690622168431203e+000,2.2769111625984380e+000,2.7502562812204645e+000,5.0271674438189020e+000,2.1220073529845171e+000,1.5234417230191781e-002,0.0000000000000000e+000,2.7368963337613877e+001,4.9999999996041595e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414638e+002,5.6723771107807943e+002,4.1777934137516598e+002,2.3725019873294085e+002,2.8858799510870421e+002,4.3726128245586460e+002
9.4600000000000018e+003,1.4518419365747054e+001,-2.8659737806602919e+001,9.1000000002126271e+001,1.4167053075526138e+002,9.0756136747346162e+001,5.1351491440528434e+001,9.0377884669550355e+001,1.7261324847054709e+001,1.6321422146644462e+001,-2.5912019742818785e+001,1.5882545583534002e+001,-2.6751000626493493e+001,2.3690622181003680e+000,2.2769111638044426e+000,2.7502562826838015e+000,5.0271674464882441e+000,2.1220073529851304e+000,1.5234417238295436e-002,0.0000000000000000e+000,2.7368963337701985e+001,4.9999999996145732e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415343e+002,5.6723771107821119e+002,4.1777934137563608e+002,2.3725019873338525e+002,2.8858799510903123e+002,4.3726128245591605e+002
9.4700000000000018e+003,1.4518419365735419e+001,-2.8659737806623298e+001,9.1000000002070450e+001,1.4167053075533818e+002,9.0756136747288807e+001,5.1351491440615291e+001,9.0377884669489944e+001,1.7261324847209437e+001,1.6321422146642597e+001,-2.5912019742822309e+001,1.5882545583529820e+001,-2.6751000626501565e+001,2.3690622168348510e+000,2.2769111625858596e+000,2.7502562812183498e+000,5.0271674438042098e+000,2.1220073529857224e+000,1.5234417230175840e-002,0.0000000000000000e+000,2.7368963337787477e+001,4.9999999996247311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415655e+002,5.6723771107833534e+002,4.1777934137609117e+002,2.3725019873381595e+002,2.8858799510934983e+002,4.3726128245596777e+002
9.4800000000000018e+003,1.4518419365724098e+001,-2.8659737806642482e+001,9.1000000002016208e+001,1.4167053075541497e+002,9.0756136747233043e+001,5.1351491440700840e+001,9.0377884669431197e+001,1.7261324847366950e+001,1.6321422146640781e+001,-2.5912019742825748e+001,1.5882545583525758e+001,-2.6751000626509409e+001,2.3690622180923393e+000,2.2769111637921235e+000,2.7502562826818147e+000,5.0271674464739382e+000,2.1220073529862833e+000,1.5234417238279951e-002,0.0000000000000000e+000,2.7368963337871037e+001,4.9999999996345935e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415951e+002,5.6723771107845755e+002,4.1777934137653915e+002,2.3725019873423525e+002,2.8858799510966173e+002,4.3726128245601882e+002
9.4900000000000018e+003,1.4518419365713068e+001,-2.8659737806658057e+001,9.1000000001963272e+001,1.4167053075549001e+002,9.0756136747178672e+001,5.1351491440782809e+001,9.0377884669373898e+001,1.7261324847517471e+001,1.6321422146638998e+001,-2.5912019742829131e+001,1.5882545583521777e+001,-2.6751000626517111e+001,2.3690622180884788e+000,2.2769111637862385e+000,2.7502562826808381e+000,5.0271674464670770e+000,2.1220073529868451e+000,1.5234417238272483e-002,0.0000000000000000e+000,2.7368963337952323e+001,4.9999999996441943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416400e+002,5.6723771107857749e+002,4.1777934137697213e+002,2.3725019873464385e+002,2.8858799510995891e+002,4.3726128245606731e+002
9.5000000000000018e+003,1.4518419365702313e+001,-2.8659737806677697e+001,9.1000000001911602e+001,1.4167053075556146e+002,9.0756136747125581e+001,5.1351491440863072e+001,9.0377884669317964e+001,1.7261324847667424e+001,1.6321422146637261e+001,-2.5912019742832399e+001,1.5882545583517906e+001,-2.6751000626524586e+001,2.3690622180847445e+000,2.2769111637805057e+000,2.7502562826798211e+000,5.0271674464603269e+000,2.1220073529873407e+000,1.5234417238265234e-002,0.0000000000000000e+000,2.7368963338031278e+001,4.9999999996535450e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416548e+002,5.6723771107869266e+002,4.1777934137739248e+002,2.3725019873504505e+002,2.8858799511025535e+002,4.3726128245611716e+002
9.5100000000000018e+003,1.4518419365691868e+001,-2.8659737806694750e+001,9.1000000001861295e+001,1.4167053075563325e+002,9.0756136747073867e+001,5.1351491440940947e+001,9.0377884669263480e+001,1.7261324847807714e+001,1.6321422146635584e+001,-2.5912019742835582e+001,1.5882545583514151e+001,-2.6751000626531834e+001,2.3690622180811034e+000,2.2769111637749213e+000,2.7502562826789707e+000,5.0271674464538920e+000,2.1220073529878860e+000,1.5234417238258116e-002,0.0000000000000000e+000,2.7368963338108586e+001,4.9999999996626741e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416889e+002,5.6723771107880702e+002,4.1777934137780358e+002,2.3725019873542763e+002,2.8858799511054002e+002,4.3726128245616252e+002
9.5200000000000018e+003,1.4518419365681678e+001,-2.8659737806712371e+001,9.1000000001812026e+001,1.4167053075570067e+002,9.0756136747023248e+001,5.1351491441017458e+001,9.0377884669210189e+001,1.7261324847946526e+001,1.6321422146633946e+001,-2.5912019742838680e+001,1.5882545583510488e+001,-2.6751000626538911e+001,2.3690622180775152e+000,2.2769111637694253e+000,2.7502562826780532e+000,5.0271674464474785e+000,2.1220073529883927e+000,1.5234417238251233e-002,0.0000000000000000e+000,2.7368963338183619e+001,4.9999999996715303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417185e+002,5.6723771107891537e+002,4.1777934137820517e+002,2.3725019873580788e+002,2.8858799511081776e+002,4.3726128245620879e+002
9.5300000000000018e+003,1.4518419365671763e+001,-2.8659737806727009e+001,9.1000000001764647e+001,1.4167053075576848e+002,9.0756136746974576e+001,5.1351491441092207e+001,9.0377884669158874e+001,1.7261324848083746e+001,1.6321422146632358e+001,-2.5912019742841693e+001,1.5882545583506927e+001,-2.6751000626545760e+001,2.3690622180740268e+000,2.2769111637641131e+000,2.7502562826772303e+000,5.0271674464413429e+000,2.1220073529889274e+000,1.5234417238244534e-002,0.0000000000000000e+000,2.7368963338256549e+001,4.9999999996801762e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417645e+002,5.6723771107902257e+002,4.1777934137859535e+002,2.3725019873617268e+002,2.8858799511109112e+002,4.3726128245625711e+002
9.5400000000000018e+003,1.4518419365662114e+001,-2.8659737806742243e+001,9.1000000001718092e+001,1.4167053075583431e+002,9.0756136746926742e+001,5.1351491441164285e+001,9.0377884669108496e+001,1.7261324848213349e+001,1.6321422146630788e+001,-2.5912019742844649e+001,1.5882545583503445e+001,-2.6751000626552496e+001,2.3690622180706753e+000,2.2769111637589652e+000,2.7502562826763648e+000,5.0271674464353300e+000,2.1220073529893915e+000,1.5234417238237964e-002,0.0000000000000000e+000,2.7368963338327887e+001,4.9999999996885776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417889e+002,5.6723771107912796e+002,4.1777934137897421e+002,2.3725019873653051e+002,2.8858799511135379e+002,4.3726128245629860e+002
9.5500000000000018e+003,1.4518419365655122e+001,-2.8659737805945582e+001,9.1000000001550958e+001,1.4167053075739238e+002,9.0756136746756539e+001,5.1351491441237954e+001,9.0377884668936403e+001,1.7261324848334255e+001,1.6321422146633804e+001,-2.5912019742838964e+001,1.5882545583499553e+001,-2.6751000626560000e+001,2.3690623808003446e+000,2.2769113201648663e+000,2.7502564715785671e+000,5.0271677917434339e+000,2.1220073529870906e+000,1.5234418284589567e-002,0.0000000000000000e+000,2.7368963338375920e+001,4.9999999996987810e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592511476e+002,5.6723771108112510e+002,4.1777934137966531e+002,2.3725019873687734e+002,2.8858799511349315e+002,4.3726128245711169e+002
9.5600000000000018e+003,1.4518419365643664e+001,-2.8659737806770352e+001,9.1000000001503466e+001,1.4167053075582498e+002,9.0756136746709416e+001,5.1351491441271492e+001,9.0377884668886537e+001,1.7261324848466245e+001,1.6321422146627114e+001,-2.5912019742851612e+001,1.5882545583497324e+001,-2.6751000626564320e+001,2.3690622243673851e+000,2.2769111698051581e+000,2.7502562899980805e+000,5.0271674598032385e+000,2.1220073529920271e+000,1.5234417278776278e-002,0.0000000000000000e+000,2.7368963338447031e+001,4.9999999997030045e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418805e+002,5.6723771107922971e+002,4.1777934137990286e+002,2.3725019873723804e+002,2.8858799511227988e+002,4.3726128245732082e+002
9.5700000000000018e+003,1.4518419365633317e+001,-2.8659737806790559e+001,9.1000000001522295e+001,1.4167053075594691e+002,9.0756136746727407e+001,5.1351491441340784e+001,9.0377884668902070e+001,1.7261324848596530e+001,1.6321422146624851e+001,-2.5912019742855904e+001,1.5882545583492453e+001,-2.6751000626573727e+001,2.3690622067061038e+000,2.2769111528306465e+000,2.7502562694939430e+000,5.0271674223245899e+000,2.1220073529914867e+000,1.5234417165209671e-002,0.0000000000000000e+000,2.7368963338522860e+001,4.9999999997099849e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418623e+002,5.6723771107936909e+002,4.1777934138010994e+002,2.3725019873758001e+002,2.8858799511222799e+002,4.3726128245674983e+002
9.5800000000000018e+003,1.4518419365624753e+001,-2.8659737806804941e+001,9.1000000001522125e+001,1.4167053075605577e+002,9.0756136746726099e+001,5.1351491441420308e+001,9.0377884668898531e+001,1.7261324848716811e+001,1.6321422146623572e+001,-2.5912019742858320e+001,1.5882545583489319e+001,-2.6751000626579781e+001,2.3690622092273101e+000,2.2769111552525123e+000,2.7502562724217499e+000,5.0271674276742626e+000,2.1220073529913410e+000,1.5234417181429732e-002,0.0000000000000000e+000,2.7368963338590333e+001,4.9999999997186649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418947e+002,5.6723771107950301e+002,4.1777934138039865e+002,2.3725019873789412e+002,2.8858799511242222e+002,4.3726128245669406e+002
9.5900000000000018e+003,1.4518419365616559e+001,-2.8659737806816736e+001,9.1000000001507146e+001,1.4167053075614376e+002,9.0756136746709970e+001,5.1351491441494773e+001,9.0377884668880171e+001,1.7261324848825666e+001,1.6321422146622506e+001,-2.5912019742860338e+001,1.5882545583486488e+001,-2.6751000626585238e+001,2.3690622155323702e+000,2.2769111613108053e+000,2.7502562797432684e+000,5.0271674410540736e+000,2.1220073529915213e+000,1.5234417221984337e-002,0.0000000000000000e+000,2.7368963338653941e+001,4.9999999997270379e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419208e+002,5.6723771107961772e+002,4.1777934138070583e+002,2.3725019873818619e+002,2.8858799511262418e+002,4.3726128245666007e+002
9.6000000000000018e+003,1.4518419365608581e+001,-2.8659737806830606e+001,9.1000000001482732e+001,1.4167053075621754e+002,9.0756136746684490e+001,5.1351491441563155e+001,9.0377884668852488e+001,1.7261324848931054e+001,1.6321422146621405e+001,-2.5912019742862412e+001,1.5882545583483697e+001,-2.6751000626590638e+001,2.3690622167913999e+000,2.2769111625193039e+000,2.7502562812071667e+000,5.0271674437264711e+000,2.1220073529918282e+000,1.5234417230091404e-002,0.0000000000000000e+000,2.7368963338715048e+001,4.9999999997348482e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419629e+002,5.6723771107972118e+002,4.1777934138101739e+002,2.3725019873847566e+002,2.8858799511281791e+002,4.3726128245663784e+002
9.6100000000000018e+003,1.4518419365600677e+001,-2.8659737806843424e+001,9.1000000001451710e+001,1.4167053075627882e+002,9.0756136746652430e+001,5.1351491441626649e+001,9.0377884668818311e+001,1.7261324849036953e+001,1.6321422146620264e+001,-2.5912019742864572e+001,1.5882545583480912e+001,-2.6751000626596010e+001,2.3690622155273937e+000,2.2769111613028907e+000,2.7502562797423078e+000,5.0271674410451990e+000,2.1220073529922328e+000,1.5234417221974734e-002,0.0000000000000000e+000,2.7368963338774222e+001,4.9999999997421583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419822e+002,5.6723771107981247e+002,4.1777934138132588e+002,2.3725019873875547e+002,2.8858799511301709e+002,4.3726128245662886e+002
9.6200000000000018e+003,1.4518419365592996e+001,-2.8659737806856867e+001,9.1000000001416936e+001,1.4167053075633385e+002,9.0756136746616590e+001,5.1351491441686562e+001,9.0377884668780410e+001,1.7261324849139669e+001,1.6321422146619142e+001,-2.5912019742866704e+001,1.5882545583478205e+001,-2.6751000626601240e+001,2.3690622167862094e+000,2.2769111625111549e+000,2.7502562812060876e+000,5.0271674437172429e+000,2.1220073529925823e+000,1.5234417230081378e-002,0.0000000000000000e+000,2.7368963338832089e+001,4.9999999997490988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419976e+002,5.6723771107989899e+002,4.1777934138163175e+002,2.3725019873904205e+002,2.8858799511321484e+002,4.3726128245663057e+002
9.6300000000000018e+003,1.4518419365585489e+001,-2.8659737806867156e+001,9.1000000001380485e+001,1.4167053075638614e+002,9.0756136746579188e+001,5.1351491441743292e+001,9.0377884668740933e+001,1.7261324849243124e+001,1.6321422146618019e+001,-2.5912019742868836e+001,1.5882545583475547e+001,-2.6751000626606356e+001,2.3690622155221166e+000,2.2769111612947173e+000,2.7502562797410577e+000,5.0271674410357754e+000,2.1220073529929819e+000,1.5234417221964475e-002,0.0000000000000000e+000,2.7368963338888193e+001,4.9999999997557666e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420305e+002,5.6723771107998175e+002,4.1777934138193103e+002,2.3725019873932112e+002,2.8858799511341198e+002,4.3726128245664296e+002
9.6400000000000018e+003,1.4518419365578152e+001,-2.8659737806876848e+001,9.1000000001343167e+001,1.4167053075643327e+002,9.0756136746540804e+001,5.1351491441798714e+001,9.0377884668700631e+001,1.7261324849343737e+001,1.6321422146616921e+001,-2.5912019742870910e+001,1.5882545583472956e+001,-2.6751000626611386e+001,2.3690622180423189e+000,2.2769111637153898e+000,2.7502562826693171e+000,5.0271674463847074e+000,2.1220073529934225e+000,1.5234417238182885e-002,0.0000000000000000e+000,2.7368963338942763e+001,4.9999999997621956e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420675e+002,5.6723771108005940e+002,4.1777934138222560e+002,2.3725019873959181e+002,2.8858799511361065e+002,4.3726128245666342e+002
9.6500000000000018e+003,1.4518419365571022e+001,-2.8659737806891883e+001,9.1000000001305906e+001,1.4167053075647760e+002,9.0756136746502619e+001,5.1351491441851351e+001,9.0377884668660471e+001,1.7261324849440712e+001,1.6321422146615838e+001,-2.5912019742872957e+001,1.5882545583470430e+001,-2.6751000626616246e+001,2.3690622180397178e+000,2.2769111637114121e+000,2.7502562826686758e+000,5.0271674463800879e+000,2.1220073529938022e+000,1.5234417238177905e-002,0.0000000000000000e+000,2.7368963338995854e+001,4.9999999997683915e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420749e+002,5.6723771108013273e+002,4.1777934138251118e+002,2.3725019873986048e+002,2.8858799511380670e+002,4.3726128245668923e+002
9.6600000000000018e+003,1.4518419365564043e+001,-2.8659737806902911e+001,9.1000000001269228e+001,1.4167053075651955e+002,9.0756136746465017e+001,5.1351491441903363e+001,9.0377884668620993e+001,1.7261324849541097e+001,1.6321422146614765e+001,-2.5912019742875003e+001,1.5882545583467957e+001,-2.6751000626621021e+001,2.3690622192985993e+000,2.2769111649198743e+000,2.7502562841324005e+000,5.0271674490522749e+000,2.1220073529941534e+000,1.5234417246284770e-002,0.0000000000000000e+000,2.7368963339047696e+001,4.9999999997744055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420896e+002,5.6723771108020401e+002,4.1777934138279096e+002,2.3725019874012719e+002,2.8858799511399951e+002,4.3726128245671885e+002
9.6700000000000018e+003,1.4518419365557296e+001,-2.8659737806912545e+001,9.1000000001233232e+001,1.4167053075656412e+002,9.0756136746428069e+001,5.1351491441953158e+001,9.0377884668582254e+001,1.7261324849634434e+001,1.6321422146613731e+001,-2.5912019742876936e+001,1.5882545583465559e+001,-2.6751000626625654e+001,2.3690622205575251e+000,2.2769111661284716e+000,2.7502562855961927e+000,5.0271674517246643e+000,2.1220073529945500e+000,1.5234417254391678e-002,0.0000000000000000e+000,2.7368963339098173e+001,4.9999999997802718e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421397e+002,5.6723771108027677e+002,4.1777934138306381e+002,2.3725019874038301e+002,2.8858799511419102e+002,4.3726128245674755e+002
9.6800000000000018e+003,1.4518419365550672e+001,-2.8659737806923175e+001,9.1000000001198217e+001,1.4167053075660357e+002,9.0756136746392187e+001,5.1351491442002100e+001,9.0377884668544581e+001,1.7261324849725213e+001,1.6321422146612704e+001,-2.5912019742878897e+001,1.5882545583463214e+001,-2.6751000626630173e+001,2.3690622180322296e+000,2.2769111637000159e+000,2.7502562826668093e+000,5.0271674463668248e+000,2.1220073529949111e+000,1.5234417238163520e-002,0.0000000000000000e+000,2.7368963339147172e+001,4.9999999997859788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421493e+002,5.6723771108034430e+002,4.1777934138332967e+002,2.3725019874063102e+002,2.8858799511437451e+002,4.3726128245677768e+002
9.6900000000000018e+003,1.4518419365544235e+001,-2.8659737806933009e+001,9.1000000001164594e+001,1.4167053075664450e+002,9.0756136746357683e+001,5.1351491442049507e+001,9.0377884668508344e+001,1.7261324849818379e+001,1.6321422146611695e+001,-2.5912019742880801e+001,1.5882545583460919e+001,-2.6751000626634607e+001,2.3690622180298724e+000,2.2769111636964614e+000,2.7502562826661747e+000,5.0271674463626361e+000,2.1220073529952548e+000,1.5234417238158984e-002,0.0000000000000000e+000,2.7368963339195034e+001,4.9999999997915381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421789e+002,5.6723771108041228e+002,4.1777934138358648e+002,2.3725019874087573e+002,2.8858799511455675e+002,4.3726128245681065e+002
9.7000000000000018e+003,1.4518419365537950e+001,-2.8659737806942815e+001,9.1000000001131951e+001,1.4167053075668383e+002,9.0756136746324259e+001,5.1351491442095664e+001,9.0377884668473243e+001,1.7261324849901257e+001,1.6321422146610704e+001,-2.5912019742882677e+001,1.5882545583458674e+001,-2.6751000626638955e+001,2.3690622180275769e+000,2.2769111636929851e+000,2.7502562826655756e+000,5.0271674463585612e+000,2.1220073529955905e+000,1.5234417238154602e-002,0.0000000000000000e+000,2.7368963339241702e+001,4.9999999997969667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421988e+002,5.6723771108047708e+002,4.1777934138383648e+002,2.3725019874111314e+002,2.8858799511473336e+002,4.3726128245684134e+002
9.7100000000000018e+003,1.4518419365531848e+001,-2.8659737806953586e+001,9.1000000001100403e+001,1.4167053075672391e+002,9.0756136746291844e+001,5.1351491442141480e+001,9.0377884668439222e+001,1.7261324849989137e+001,1.6321422146609752e+001,-2.5912019742884468e+001,1.5882545583456499e+001,-2.6751000626643162e+001,2.3690622192868274e+000,2.2769111649019784e+000,2.7502562841294571e+000,5.0271674490314355e+000,2.1220073529959009e+000,1.5234417246262054e-002,0.0000000000000000e+000,2.7368963339287006e+001,4.9999999998022702e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422164e+002,5.6723771108054302e+002,4.1777934138408182e+002,2.3725019874134205e+002,2.8858799511490173e+002,4.3726128245687175e+002
9.7200000000000018e+003,1.4518419365525871e+001,-2.8659737806964472e+001,9.1000000001069893e+001,1.4167053075675977e+002,9.0756136746260566e+001,5.1351491442185079e+001,9.0377884668406324e+001,1.7261324850070480e+001,1.6321422146608807e+001,-2.5912019742886258e+001,1.5882545583454370e+001,-2.6751000626647254e+001,2.3690622180232044e+000,2.2769111636863206e+000,2.7502562826645156e+000,5.0271674463508358e+000,2.1220073529962460e+000,1.5234417238146225e-002,0.0000000000000000e+000,2.7368963339331003e+001,4.9999999998074031e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422278e+002,5.6723771108060225e+002,4.1777934138431692e+002,2.3725019874156388e+002,2.8858799511507056e+002,4.3726128245690006e+002
