#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.7300000000000018e+003,1.4518419365520076e+001,-2.8659737806973652e+001,9.1000000001040647e+001,1.4167053075679826e+002,9.0756136746230581e+001,5.1351491442228451e+001,9.0377884668374790e+001,1.7261324850150800e+001,1.6321422146607887e+001,-2.5912019742888020e+001,1.5882545583452290e+001,-2.6751000626651290e+001,2.3690622180211647e+000,2.2769111636831445e+000,2.7502562826639707e+000,5.0271674463471152e+000,2.1220073529965027e+000,1.5234417238142176e-002,0.0000000000000000e+000,2.7368963339374091e+001,4.9999999998124395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422374e+002,5.6723771108066535e+002,4.1777934138454879e+002,2.3725019874178355e+002,2.8858799511522926e+002,4.3726128245692701e+002
9.7400000000000018e+003,1.4518419365514411e+001,-2.8659737806983173e+001,9.1000000001012225e+001,1.4167053075683447e+002,9.0756136746201349e+001,5.1351491442270060e+001,9.0377884668344080e+001,1.7261324850227425e+001,1.6321422146606988e+001,-2.5912019742889697e+001,1.5882545583450264e+001,-2.6751000626655184e+001,2.3690622180191356e+000,2.2769111636800501e+000,2.7502562826634414e+000,5.0271674463434914e+000,2.1220073529967904e+000,1.5234417238138292e-002,0.0000000000000000e+000,2.7368963339415700e+001,4.9999999998173337e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422522e+002,5.6723771108072447e+002,4.1777934138477292e+002,2.3725019874199640e+002,2.8858799511538433e+002,4.3726128245695514e+002
9.7500000000000018e+003,1.4518419365508890e+001,-2.8659737806992212e+001,9.1000000000984727e+001,1.4167053075687079e+002,9.0756136746173155e+001,5.1351491442311101e+001,9.0377884668314408e+001,1.7261324850305527e+001,1.6321422146606103e+001,-2.5912019742891374e+001,1.5882545583448286e+001,-2.6751000626658993e+001,2.3690622167557356e+000,2.2769111624646938e+000,2.7502562811985602e+000,5.0271674436632541e+000,2.1220073529970889e+000,1.5234417230022773e-002,0.0000000000000000e+000,2.7368963339456627e+001,4.9999999998221085e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422698e+002,5.6723771108078279e+002,4.1777934138499035e+002,2.3725019874220027e+002,2.8858799511554292e+002,4.3726128245698396e+002
9.7600000000000018e+003,1.4518419365503538e+001,-2.8659737806999743e+001,9.1000000000958323e+001,1.4167053075690666e+002,9.0756136746146012e+001,5.1351491442350834e+001,9.0377884668285873e+001,1.7261324850378287e+001,1.6321422146605244e+001,-2.5912019742892994e+001,1.5882545583446367e+001,-2.6751000626662716e+001,2.3690622180152703e+000,2.2769111636741806e+000,2.7502562826624493e+000,5.0271674463366303e+000,2.1220073529973567e+000,1.5234417238130819e-002,0.0000000000000000e+000,2.7368963339496247e+001,4.9999999998267697e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422966e+002,5.6723771108084134e+002,4.1777934138520175e+002,2.3725019874240178e+002,2.8858799511568867e+002,4.3726128245700897e+002
9.7700000000000018e+003,1.4518419365498302e+001,-2.8659737807010742e+001,9.1000000000932459e+001,1.4167053075694071e+002,9.0756136746119495e+001,5.1351491442390454e+001,9.0377884668257934e+001,1.7261324850450421e+001,1.6321422146604409e+001,-2.5912019742894586e+001,1.5882545583444488e+001,-2.6751000626666354e+001,2.3690622180134415e+000,2.2769111636713211e+000,2.7502562826619847e+000,5.0271674463333058e+000,2.1220073529975916e+000,1.5234417238127251e-002,0.0000000000000000e+000,2.7368963339534730e+001,4.9999999998313058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422909e+002,5.6723771108089602e+002,4.1777934138540911e+002,2.3725019874259735e+002,2.8858799511583203e+002,4.3726128245703103e+002
9.7800000000000018e+003,1.4518419365493230e+001,-2.8659737807016995e+001,9.1000000000907434e+001,1.4167053075697311e+002,9.0756136746093773e+001,5.1351491442427971e+001,9.0377884668230891e+001,1.7261324850516587e+001,1.6321422146603599e+001,-2.5912019742896121e+001,1.5882545583442667e+001,-2.6751000626669850e+001,2.3690622180115821e+000,2.2769111636685699e+000,2.7502562826615584e+000,5.0271674463301288e+000,2.1220073529979158e+000,1.5234417238123792e-002,0.0000000000000000e+000,2.7368963339572247e+001,4.9999999998357225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423312e+002,5.6723771108094968e+002,4.1777934138560943e+002,2.3725019874278468e+002,2.8858799511597402e+002,4.3726128245705894e+002
9.7900000000000018e+003,1.4518419365488262e+001,-2.8659737807025323e+001,9.1000000000883645e+001,1.4167053075700835e+002,9.0756136746069316e+001,5.1351491442465203e+001,9.0377884668205127e+001,1.7261324850588665e+001,1.6321422146602806e+001,-2.5912019742897627e+001,1.5882545583440884e+001,-2.6751000626673289e+001,2.3690622180098733e+000,2.2769111636659467e+000,2.7502562826610757e+000,5.0271674463270219e+000,2.1220073529981351e+000,1.5234417238120407e-002,0.0000000000000000e+000,2.7368963339608626e+001,4.9999999998400426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423471e+002,5.6723771108100482e+002,4.1777934138580355e+002,2.3725019874297035e+002,2.8858799511610829e+002,4.3726128245707844e+002
9.8000000000000018e+003,1.4518419365491715e+001,-2.8659737805951892e+001,9.1000000000647290e+001,1.4167053075845439e+002,9.0756136745829195e+001,5.1351491442481233e+001,9.0377884667964452e+001,1.7261324850645735e+001,1.6321422146608050e+001,-2.5912019742887708e+001,1.5882545583442299e+001,-2.6751000626670560e+001,2.3690624551576782e+000,2.2769113916001507e+000,2.7502565579647027e+000,5.0271679495648538e+000,2.1220073530017003e+000,1.5234418763062512e-002,0.0000000000000000e+000,2.7368963339609934e+001,4.9999999998449084e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592546600e+002,5.6723771108290055e+002,4.1777934138646242e+002,2.3725019874316081e+002,2.8858799511842864e+002,4.3726128245869990e+002
9.8100000000000018e+003,1.4518419365478017e+001,-2.8659737807040557e+001,9.1000000000657906e+001,1.4167053075688483e+002,9.0756136745842113e+001,5.1351491442483507e+001,9.0377884667975877e+001,1.7261324850719689e+001,1.6321422146599442e+001,-2.5912019742903993e+001,1.5882545583437350e+001,-2.6751000626680110e+001,2.3690622192624318e+000,2.2769111648654938e+000,2.7502562841259506e+000,5.0271674489914444e+000,2.1220073530008721e+000,1.5234417246214223e-002,0.0000000000000000e+000,2.7368963339654442e+001,4.9999999998447549e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423920e+002,5.6723771108097208e+002,4.1777934138643650e+002,2.3725019874336010e+002,2.8858799511695281e+002,4.3726128245843722e+002
9.8200000000000018e+003,1.4518419365471921e+001,-2.8659737807054370e+001,9.1000000000731745e+001,1.4167053075700926e+002,9.0756136745915498e+001,5.1351491442530005e+001,9.0377884668047940e+001,1.7261324850788185e+001,1.6321422146597875e+001,-2.5912019742906949e+001,1.5882545583433823e+001,-2.6751000626686931e+001,2.3690622167408626e+000,2.2769111624432030e+000,2.7502562811948232e+000,5.0271674436380263e+000,2.1220073529997618e+000,1.5234417229993930e-002,0.0000000000000000e+000,2.7368963339701622e+001,4.9999999998486089e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423727e+002,5.6723771108108622e+002,4.1777934138642149e+002,2.3725019874353492e+002,2.8858799511668383e+002,4.3726128245767552e+002
9.8300000000000018e+003,1.4518419365467746e+001,-2.8659737807063266e+001,9.1000000000773937e+001,1.4167053075711777e+002,9.0756136745957193e+001,5.1351491442586337e+001,9.0377884668088527e+001,1.7261324850848496e+001,1.6321422146597470e+001,-2.5912019742907717e+001,1.5882545583432330e+001,-2.6751000626689830e+001,2.3690622180028793e+000,2.2769111636558321e+000,2.7502562826586625e+000,5.0271674463144951e+000,2.1220073529991121e+000,1.5234417238106366e-002,0.0000000000000000e+000,2.7368963339739196e+001,4.9999999998544070e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423710e+002,5.6723771108119615e+002,4.1777934138652108e+002,2.3725019874367993e+002,2.8858799511673891e+002,4.3726128245753506e+002
9.8400000000000018e+003,1.4518419365463886e+001,-2.8659737807064801e+001,9.1000000000791758e+001,1.4167053075719326e+002,9.0756136745974501e+001,5.1351491442635847e+001,9.0377884668104670e+001,1.7261324850899655e+001,1.6321422146597239e+001,-2.5912019742908171e+001,1.5882545583431119e+001,-2.6751000626692161e+001,2.3690622167411419e+000,2.2769111624425928e+000,2.7502562811941869e+000,5.0271674436367793e+000,2.1220073529989856e+000,1.5234417229993929e-002,0.0000000000000000e+000,2.7368963339772790e+001,4.9999999998597218e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424148e+002,5.6723771108128005e+002,4.1777934138665535e+002,2.3725019874381053e+002,2.8858799511679922e+002,4.3726128245743212e+002
9.8500000000000018e+003,1.4518419365462359e+001,-2.8659737806263308e+001,9.1000000000678213e+001,1.4167053075873741e+002,9.0756136745858512e+001,5.1351491442682232e+001,9.0377884667988170e+001,1.7261324850939104e+001,1.6321422146601449e+001,-2.5912019742900185e+001,1.5882545583429298e+001,-2.6751000626695685e+001,2.3690623870420220e+000,2.2769113261264091e+000,2.7502564788836907e+000,5.0271678050100999e+000,2.1220073529962842e+000,1.5234418325021721e-002,0.0000000000000000e+000,2.7368963339784273e+001,4.9999999998663725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592517229e+002,5.6723771108323103e+002,4.1777934138711316e+002,2.3725019874393519e+002,2.8858799511870961e+002,4.3726128245806746e+002
9.8600000000000018e+003,1.4518419365456271e+001,-2.8659737807074094e+001,9.1000000000662141e+001,1.4167053075715711e+002,9.0756136745843634e+001,5.1351491442682971e+001,9.0377884667971827e+001,1.7261324850995436e+001,1.6321422146595921e+001,-2.5912019742910644e+001,1.5882545583429172e+001,-2.6751000626695912e+001,2.3690622205197389e+000,2.2769111660707959e+000,2.7502562855887103e+000,5.0271674516595066e+000,2.1220073530008920e+000,1.5234417254317817e-002,0.0000000000000000e+000,2.7368963339818151e+001,4.9999999998667704e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424773e+002,5.6723771108130416e+002,4.1777934138715244e+002,2.3725019874408756e+002,2.8858799511735157e+002,4.3726128245821280e+002
9.8700000000000018e+003,1.4518419365451020e+001,-2.8659737807087197e+001,9.1000000000704404e+001,1.4167053075724340e+002,9.0756136745885598e+001,5.1351491442716906e+001,9.0377884668012641e+001,1.7261324851052564e+001,1.6321422146594660e+001,-2.5912019742913031e+001,1.5882545583426227e+001,-2.6751000626701597e+001,2.3690622091672870e+000,2.2769111551606613e+000,2.7502562724072623e+000,5.0271674275679237e+000,2.1220073530002179e+000,1.5234417181313383e-002,0.0000000000000000e+000,2.7368963339858112e+001,4.9999999998696126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424586e+002,5.6723771108138715e+002,4.1777934138717052e+002,2.3725019874423822e+002,2.8858799511714517e+002,4.3726128245757894e+002
9.8800000000000018e+003,1.4518419365447386e+001,-2.8659737807093450e+001,9.1000000000723873e+001,1.4167053075731707e+002,9.0756136745904598e+001,5.1351491442759880e+001,9.0377884668030561e+001,1.7261324851105655e+001,1.6321422146594326e+001,-2.5912019742913657e+001,1.5882545583424960e+001,-2.6751000626704041e+001,2.3690622116901014e+000,2.2769111575849181e+000,2.7502562753355462e+000,5.0271674329204643e+000,2.1220073529998422e+000,1.5234417197536468e-002,0.0000000000000000e+000,2.7368963339890456e+001,4.9999999998741089e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424608e+002,5.6723771108146695e+002,4.1777934138727784e+002,2.3725019874437547e+002,2.8858799511720480e+002,4.3726128245747503e+002
9.8900000000000018e+003,1.4518419365443940e+001,-2.8659737807098907e+001,9.1000000000726502e+001,1.4167053075736487e+002,9.0756136745906701e+001,5.1351491442797624e+001,9.0377884668031641e+001,1.7261324851153688e+001,1.6321422146594120e+001,-2.5912019742914055e+001,1.5882545583423903e+001,-2.6751000626706087e+001,2.3690622154737464e+000,2.2769111612207111e+000,2.7502562797286600e+000,5.0271674409493716e+000,2.1220073529998360e+000,1.5234417221870491e-002,0.0000000000000000e+000,2.7368963339919958e+001,4.9999999998782982e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424677e+002,5.6723771108152471e+002,4.1777934138740977e+002,2.3725019874449993e+002,2.8858799511727301e+002,4.3726128245740756e+002
9.9000000000000018e+003,1.4518419365440574e+001,-2.8659737807102800e+001,9.1000000000718003e+001,1.4167053075740068e+002,9.0756136745897706e+001,5.1351491442830593e+001,9.0377884668021636e+001,1.7261324851201095e+001,1.6321422146593882e+001,-2.5912019742914509e+001,1.5882545583422853e+001,-2.6751000626708105e+001,2.3690622167341662e+000,2.2769111624313774e+000,2.7502562811929359e+000,5.0271674436243128e+000,2.1220073529999715e+000,1.5234417229980297e-002,0.0000000000000000e+000,2.7368963339947811e+001,4.9999999998820044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424921e+002,5.6723771108157268e+002,4.1777934138755046e+002,2.3725019874462620e+002,2.8858799511734640e+002,4.3726128245735401e+002
9.9100000000000018e+003,1.4518419365437197e+001,-2.8659737807108286e+001,9.1000000000702599e+001,1.4167053075742717e+002,9.0756136745881818e+001,5.1351491442859299e+001,9.0377884668004739e+001,1.7261324851246059e+001,1.6321422146593573e+001,-2.5912019742915106e+001,1.5882545583421768e+001,-2.6751000626710209e+001,2.3690622167329902e+000,2.2769111624294758e+000,2.7502562811927556e+000,5.0271674436222309e+000,2.1220073530001460e+000,1.5234417229977986e-002,0.0000000000000000e+000,2.7368963339974698e+001,4.9999999998853070e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424983e+002,5.6723771108161327e+002,4.1777934138769319e+002,2.3725019874475339e+002,2.8858799511742632e+002,4.3726128245732156e+002
9.9200000000000018e+003,1.4518419365433859e+001,-2.8659737807114254e+001,9.1000000000682718e+001,1.4167053075744468e+002,9.0756136745861454e+001,5.1351491442885276e+001,9.0377884667983423e+001,1.7261324851296081e+001,1.6321422146593228e+001,-2.5912019742915760e+001,1.5882545583420688e+001,-2.6751000626712283e+001,2.3690622179930618e+000,2.2769111636397583e+000,2.7502562826569856e+000,5.0271674462967439e+000,2.1220073530004129e+000,1.5234417238087267e-002,0.0000000000000000e+000,2.7368963340001073e+001,4.9999999998883538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425160e+002,5.6723771108164544e+002,4.1777934138783809e+002,2.3725019874488066e+002,2.8858799511751522e+002,4.3726128245731093e+002
9.9300000000000018e+003,1.4518419365430601e+001,-2.8659737807117864e+001,9.1000000000661117e+001,1.4167053075745906e+002,9.0756136745839399e+001,5.1351491442909435e+001,9.0377884667960416e+001,1.7261324851346046e+001,1.6321422146592848e+001,-2.5912019742916470e+001,1.5882545583419596e+001,-2.6751000626714415e+001,2.3690622167301987e+000,2.2769111624252987e+000,2.7502562811922302e+000,5.0271674436175289e+000,2.1220073530006616e+000,1.5234417229972966e-002,0.0000000000000000e+000,2.7368963340026482e+001,4.9999999998912131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425415e+002,5.6723771108167455e+002,4.1777934138797940e+002,2.3725019874501461e+002,2.8858799511760657e+002,4.3726128245730553e+002
9.9400000000000018e+003,1.4518419365427393e+001,-2.8659737807122895e+001,9.1000000000638877e+001,1.4167053075747339e+002,9.0756136745816704e+001,5.1351491442932399e+001,9.0377884667936755e+001,1.7261324851390327e+001,1.6321422146592457e+001,-2.5912019742917209e+001,1.5882545583418532e+001,-2.6751000626716461e+001,2.3690622167288313e+000,2.2769111624232212e+000,2.7502562811919522e+000,5.0271674436151734e+000,2.1220073530008920e+000,1.5234417229970364e-002,0.0000000000000000e+000,2.7368963340051550e+001,4.9999999998939415e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425472e+002,5.6723771108170354e+002,4.1777934138811924e+002,2.3725019874514186e+002,2.8858799511769951e+002,4.3726128245731184e+002
9.9500000000000018e+003,1.4518419365424274e+001,-2.8659737807130114e+001,9.1000000000616922e+001,1.4167053075748919e+002,9.0756136745794294e+001,5.1351491442954739e+001,9.0377884667913449e+001,1.7261324851437735e+001,1.6321422146592063e+001,-2.5912019742917948e+001,1.5882545583417484e+001,-2.6751000626718479e+001,2.3690622179889704e+000,2.2769111636335926e+000,2.7502562826560157e+000,5.0271674462896083e+000,2.1220073530010657e+000,1.5234417238079515e-002,0.0000000000000000e+000,2.7368963340075709e+001,4.9999999998966132e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425512e+002,5.6723771108173435e+002,4.1777934138825566e+002,2.3725019874527004e+002,2.8858799511779546e+002,4.3726128245732252e+002
9.9600000000000018e+003,1.4518419365421183e+001,-2.8659737807134917e+001,9.1000000000595222e+001,1.4167053075749988e+002,9.0756136745772139e+001,5.1351491442975600e+001,9.0377884667890413e+001,1.7261324851483550e+001,1.6321422146591651e+001,-2.5912019742918744e+001,1.5882545583416441e+001,-2.6751000626720497e+001,2.3690622179876111e+000,2.2769111636315924e+000,2.7502562826556702e+000,5.0271674462872626e+000,2.1220073530012931e+000,1.5234417238077077e-002,0.0000000000000000e+000,2.7368963340099242e+001,4.9999999998991711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425529e+002,5.6723771108175822e+002,4.1777934138838691e+002,2.3725019874539510e+002,2.8858799511788658e+002,4.3726128245733702e+002
9.9700000000000018e+003,1.4518419365418190e+001,-2.8659737807137759e+001,9.1000000000574914e+001,1.4167053075751369e+002,9.0756136745751434e+001,5.1351491442996803e+001,9.0377884667868898e+001,1.7261324851526581e+001,1.6321422146591242e+001,-2.5912019742919512e+001,1.5882545583415421e+001,-2.6751000626722458e+001,2.3690622179863268e+000,2.2769111636297201e+000,2.7502562826553327e+000,5.0271674462850529e+000,2.1220073530015107e+000,1.5234417238074678e-002,0.0000000000000000e+000,2.7368963340121979e+001,4.9999999999016666e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425785e+002,5.6723771108178585e+002,4.1777934138851390e+002,2.3725019874551580e+002,2.8858799511797508e+002,4.3726128245735254e+002
9.9800000000000018e+003,1.4518419365415260e+001,-2.8659737807145717e+001,9.1000000000555175e+001,1.4167053075752767e+002,9.0756136745731283e+001,5.1351491443018006e+001,9.0377884667847923e+001,1.7261324851568020e+001,1.6321422146590841e+001,-2.5912019742920279e+001,1.5882545583414425e+001,-2.6751000626724391e+001,2.3690622167237234e+000,2.2769111624155056e+000,2.7502562811906697e+000,5.0271674436061753e+000,2.1220073530016692e+000,1.5234417229960580e-002,0.0000000000000000e+000,2.7368963340144433e+001,4.9999999999041279e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425660e+002,5.6723771108181381e+002,4.1777934138863998e+002,2.3725019874563085e+002,2.8858799511806336e+002,4.3726128245737169e+002
9.9900000000000018e+003,1.4518419365412390e+001,-2.8659737807146911e+001,9.1000000000536843e+001,1.4167053075754120e+002,9.0756136745712539e+001,5.1351491443038356e+001,9.0377884667828383e+001,1.7261324851611960e+001,1.6321422146590425e+001,-2.5912019742921046e+001,1.5882545583413433e+001,-2.6751000626726295e+001,2.3690622179839309e+000,2.2769111636261212e+000,2.7502562826547408e+000,5.0271674462808615e+000,2.1220073530018873e+000,1.5234417238070137e-002,0.0000000000000000e+000,2.7368963340166090e+001,4.9999999999065437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426007e+002,5.6723771108183973e+002,4.1777934138875946e+002,2.3725019874574639e+002,2.8858799511815198e+002,4.3726128245738846e+002
1.0000000000000002e+004,1.4518419365409612e+001,-2.8659737807151913e+001,9.1000000000519535e+001,1.4167053075755859e+002,9.0756136745694846e+001,5.1351491443058080e+001,9.0377884667809909e+001,1.7261324851651693e+001,1.6321422146590006e+001,-2.5912019742921842e+001,1.5882545583412458e+001,-2.6751000626728199e+001,2.3690622192443058e+000,2.2769111648368532e+000,2.7502562841188447e+000,5.0271674489556979e+000,2.1220073530020187e+000,1.5234417246179683e-002,0.0000000000000000e+000,2.7368963340187292e+001,4.9999999999089312e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426086e+002,5.6723771108187009e+002,4.1777934138887565e+002,2.3725019874585638e+002,2.8858799511823429e+002,4.3726128245740847e+002
1.0010000000000002e+004,1.4518419365406860e+001,-2.8659737807157200e+001,9.1000000000503107e+001,1.4167053075756979e+002,9.0756136745678063e+001,5.1351491443077236e+001,9.0377884667792387e+001,1.7261324851691938e+001,1.6321422146589612e+001,-2.5912019742922581e+001,1.5882545583411506e+001,-2.6751000626730018e+001,2.3690622179817775e+000,2.2769111636228350e+000,2.7502562826541319e+000,5.0271674462769669e+000,2.1220073530021724e+000,1.5234417238065954e-002,0.0000000000000000e+000,2.7368963340207699e+001,4.9999999999112390e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426001e+002,5.6723771108189317e+002,4.1777934138898758e+002,2.3725019874596492e+002,2.8858799511831228e+002,4.3726128245742376e+002
1.0020000000000002e+004,1.4518419365404165e+001,-2.8659737807163566e+001,9.1000000000487859e+001,1.4167053075758457e+002,9.0756136745662459e+001,5.1351491443096165e+001,9.0377884667776073e+001,1.7261324851731558e+001,1.6321422146589185e+001,-2.5912019742923405e+001,1.5882545583410550e+001,-2.6751000626731866e+001,2.3690622179807619e+000,2.2769111636212895e+000,2.7502562826538641e+000,5.0271674462751541e+000,2.1220073530023167e+000,1.5234417238064030e-002,0.0000000000000000e+000,2.7368963340227481e+001,4.9999999999134957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425978e+002,5.6723771108191875e+002,4.1777934138909575e+002,2.3725019874606787e+002,2.8858799511839084e+002,4.3726128245744320e+002
1.0030000000000002e+004,1.4518419365401574e+001,-2.8659737807167147e+001,9.1000000000473207e+001,1.4167053075760077e+002,9.0756136745647467e+001,5.1351491443116004e+001,9.0377884667760370e+001,1.7261324851766688e+001,1.6321422146588777e+001,-2.5912019742924173e+001,1.5882545583409627e+001,-2.6751000626733656e+001,2.3690622179797933e+000,2.2769111636197983e+000,2.7502562826536159e+000,5.0271674462734142e+000,2.1220073530024499e+000,1.5234417238062103e-002,0.0000000000000000e+000,2.7368963340247092e+001,4.9999999999157126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426132e+002,5.6723771108194694e+002,4.1777934138920290e+002,2.3725019874616848e+002,2.8858799511846513e+002,4.3726128245745929e+002
1.0040000000000002e+004,1.4518419365399048e+001,-2.8659737807168199e+001,9.1000000000459409e+001,1.4167053075761703e+002,9.0756136745633327e+001,5.1351491443133909e+001,9.0377884667745533e+001,1.7261324851802044e+001,1.6321422146588397e+001,-2.5912019742924883e+001,1.5882545583408735e+001,-2.6751000626735390e+001,2.3690622179788221e+000,2.2769111636183959e+000,2.7502562826533303e+000,5.0271674462717257e+000,2.1220073530026071e+000,1.5234417238060268e-002,0.0000000000000000e+000,2.7368963340265736e+001,4.9999999999178783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426416e+002,5.6723771108197366e+002,4.1777934138930368e+002,2.3725019874626625e+002,2.8858799511854073e+002,4.3726128245747202e+002
1.0050000000000002e+004,1.4518419365396584e+001,-2.8659737807173514e+001,9.1000000000445795e+001,1.4167053075763170e+002,9.0756136745619330e+001,5.1351491443151588e+001,9.0377884667730896e+001,1.7261324851836207e+001,1.6321422146588016e+001,-2.5912019742925622e+001,1.5882545583407866e+001,-2.6751000626737067e+001,2.3690622192393440e+000,2.2769111648293712e+000,2.7502562841175449e+000,5.0271674489469156e+000,2.1220073530027563e+000,1.5234417246170260e-002,0.0000000000000000e+000,2.7368963340284211e+001,4.9999999999200099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426439e+002,5.6723771108199855e+002,4.1777934138940282e+002,2.3725019874635720e+002,2.8858799511861093e+002,4.3726128245748311e+002
1.0060000000000002e+004,1.4518419365394175e+001,-2.8659737807177265e+001,9.1000000000433516e+001,1.4167053075764738e+002,9.0756136745606781e+001,5.1351491443170232e+001,9.0377884667717709e+001,1.7261324851869631e+001,1.6321422146587626e+001,-2.5912019742926361e+001,1.5882545583407007e+001,-2.6751000626738715e+001,2.3690622179770431e+000,2.2769111636156794e+000,2.7502562826528805e+000,5.0271674462685603e+000,2.1220073530028642e+000,1.5234417238056804e-002,0.0000000000000000e+000,2.7368963340301946e+001,4.9999999999220677e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426484e+002,5.6723771108202425e+002,4.1777934138949860e+002,2.3725019874644966e+002,2.8858799511867699e+002,4.3726128245749931e+002
1.0070000000000002e+004,1.4518419365391836e+001,-2.8659737807180932e+001,9.1000000000421210e+001,1.4167053075766091e+002,9.0756136745594148e+001,5.1351491443187626e+001,9.0377884667704436e+001,1.7261324851902430e+001,1.6321422146587260e+001,-2.5912019742927043e+001,1.5882545583406168e+001,-2.6751000626740336e+001,2.3690622179761589e+000,2.2769111636143458e+000,2.7502562826526789e+000,5.0271674462670246e+000,2.1220073530030081e+000,1.5234417238055189e-002,0.0000000000000000e+000,2.7368963340319397e+001,4.9999999999241027e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426626e+002,5.6723771108204755e+002,4.1777934138959358e+002,2.3725019874653873e+002,2.8858799511874406e+002,4.3726128245751175e+002
1.0080000000000002e+004,1.4518419365389498e+001,-2.8659737807185223e+001,9.1000000000409671e+001,1.4167053075767393e+002,9.0756136745582324e+001,5.1351491443204452e+001,9.0377884667691987e+001,1.7261324851936536e+001,1.6321422146586876e+001,-2.5912019742927782e+001,1.5882545583405324e+001,-2.6751000626741956e+001,2.3690622167138899e+000,2.2769111624006948e+000,2.7502562811880842e+000,5.0271674435887785e+000,2.1220073530031338e+000,1.5234417229941916e-002,0.0000000000000000e+000,2.7368963340336279e+001,4.9999999999260694e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426575e+002,5.6723771108206915e+002,4.1777934138968442e+002,2.3725019874662382e+002,2.8858799511880892e+002,4.3726128245752631e+002
1.0090000000000002e+004,1.4518419365387306e+001,-2.8659737807188293e+001,9.1000000000398259e+001,1.4167053075769030e+002,9.0756136745570572e+001,5.1351491443220652e+001,9.0377884667679680e+001,1.7261324851963934e+001,1.6321422146586539e+001,-2.5912019742928408e+001,1.5882545583404541e+001,-2.6751000626743490e+001,2.3690622179745371e+000,2.2769111636118837e+000,2.7502562826522947e+000,5.0271674462641780e+000,2.1220073530032595e+000,1.5234417238052037e-002,0.0000000000000000e+000,2.7368963340352934e+001,4.9999999999280078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426791e+002,5.6723771108209564e+002,4.1777934138977236e+002,2.3725019874670537e+002,2.8858799511886843e+002,4.3726128245753586e+002
1.0100000000000002e+004,1.4518419365385116e+001,-2.8659737807193892e+001,9.1000000000387516e+001,1.4167053075770326e+002,9.0756136745559559e+001,5.1351491443236682e+001,9.0377884667668070e+001,1.7261324851993322e+001,1.6321422146586187e+001,-2.5912019742929090e+001,1.5882545583403756e+001,-2.6751000626744997e+001,2.3690622167123454e+000,2.2769111623983265e+000,2.7502562811876707e+000,5.0271674435859968e+000,2.1220073530033434e+000,1.5234417229938858e-002,0.0000000000000000e+000,2.7368963340369021e+001,4.9999999999298950e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426621e+002,5.6723771108211679e+002,4.1777934138985751e+002,2.3725019874678782e+002,2.8858799511893358e+002,4.3726128245754217e+002
1.0110000000000002e+004,1.4518419365383004e+001,-2.8659737807197075e+001,9.1000000000377028e+001,1.4167053075771736e+002,9.0756136745548773e+001,5.1351491443252996e+001,9.0377884667656744e+001,1.7261324852025155e+001,1.6321422146585842e+001,-2.5912019742929715e+001,1.5882545583402997e+001,-2.6751000626746446e+001,2.3690622179730227e+000,2.2769111636095309e+000,2.7502562826518968e+000,5.0271674462614282e+000,2.1220073530034549e+000,1.5234417238049133e-002,0.0000000000000000e+000,2.7368963340384539e+001,4.9999999999317367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426774e+002,5.6723771108213987e+002,4.1777934138994254e+002,2.3725019874686726e+002,2.8858799511898951e+002,4.3726128245755240e+002
1.0120000000000002e+004,1.4518419365380943e+001,-2.8659737807200628e+001,9.1000000000366768e+001,1.4167053075773077e+002,9.0756136745538271e+001,5.1351491443268515e+001,9.0377884667645645e+001,1.7261324852051814e+001,1.6321422146585512e+001,-2.5912019742930369e+001,1.5882545583402257e+001,-2.6751000626747896e+001,2.3690622192337178e+000,2.2769111648207696e+000,2.7502562841161335e+000,5.0271674489369031e+000,2.1220073530035695e+000,1.5234417246159513e-002,0.0000000000000000e+000,2.7368963340399944e+001,4.9999999999335159e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426842e+002,5.6723771108216090e+002,4.1777934139002434e+002,2.3725019874694402e+002,2.8858799511904368e+002,4.3726128245756308e+002
1.0130000000000002e+004,1.4518419365378929e+001,-2.8659737807203243e+001,9.1000000000357076e+001,1.4167053075774373e+002,9.0756136745528309e+001,5.1351491443282441e+001,9.0377884667635200e+001,1.7261324852079781e+001,1.6321422146585196e+001,-2.5912019742930966e+001,1.5882545583401537e+001,-2.6751000626749288e+001,2.3690622179715790e+000,2.2769111636073607e+000,2.7502562826515149e+000,5.0271674462588756e+000,2.1220073530036707e+000,1.5234417238046385e-002,0.0000000000000000e+000,2.7368963340414666e+001,4.9999999999352553e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426916e+002,5.6723771108218284e+002,4.1777934139010102e+002,2.3725019874701826e+002,2.8858799511910081e+002,4.3726128245757639e+002
1.0140000000000002e+004,1.4518419365376994e+001,-2.8659737807205886e+001,9.1000000000347853e+001,1.4167053075775868e+002,9.0756136745518845e+001,5.1351491443297789e+001,9.0377884667625210e+001,1.7261324852107577e+001,1.6321422146584890e+001,-2.5912019742931534e+001,1.5882545583400844e+001,-2.6751000626750624e+001,2.3690622167094735e+000,2.2769111623939655e+000,2.7502562811869335e+000,5.0271674435808986e+000,2.1220073530037635e+000,1.5234417229933274e-002,0.0000000000000000e+000,2.7368963340428934e+001,4.9999999999369550e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427047e+002,5.6723771108220569e+002,4.1777934139017788e+002,2.3725019874709039e+002,2.8858799511915555e+002,4.3726128245758116e+002
1.0150000000000002e+004,1.4518419365375092e+001,-2.8659737807208757e+001,9.1000000000338332e+001,1.4167053075776914e+002,9.0756136745509053e+001,5.1351491443311488e+001,9.0377884667614936e+001,1.7261324852132816e+001,1.6321422146584581e+001,-2.5912019742932131e+001,1.5882545583400159e+001,-2.6751000626751932e+001,2.3690622179701979e+000,2.2769111636052646e+000,2.7502562826511951e+000,5.0271674462564597e+000,2.1220073530038879e+000,1.5234417238043781e-002,0.0000000000000000e+000,2.7368963340443088e+001,4.9999999999385977e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427126e+002,5.6723771108222365e+002,4.1777934139025388e+002,2.3725019874716125e+002,2.8858799511920671e+002,4.3726128245759162e+002
1.0160000000000002e+004,1.4518419365373211e+001,-2.8659737807214128e+001,9.1000000000329507e+001,1.4167053075778182e+002,9.0756136745500015e+001,5.1351491443325415e+001,9.0377884667605372e+001,1.7261324852159134e+001,1.6321422146584275e+001,-2.5912019742932699e+001,1.5882545583399484e+001,-2.6751000626753239e+001,2.3690622179696210e+000,2.2769111636042858e+000,2.7502562826509704e+000,5.0271674462552562e+000,2.1220073530038968e+000,1.5234417238042527e-002,0.0000000000000000e+000,2.7368963340456617e+001,4.9999999999402121e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426876e+002,5.6723771108224435e+002,4.1777934139032652e+002,2.3725019874723378e+002,2.8858799511925639e+002,4.3726128245760225e+002
1.0170000000000002e+004,1.4518419365371413e+001,-2.8659737807215777e+001,9.1000000000320810e+001,1.4167053075779438e+002,9.0756136745491048e+001,5.1351491443339057e+001,9.0377884667595950e+001,1.7261324852180280e+001,1.6321422146583981e+001,-2.5912019742933268e+001,1.5882545583398832e+001,-2.6751000626754490e+001,2.3690622179689464e+000,2.2769111636033172e+000,2.7502562826508554e+000,5.0271674462541727e+000,2.1220073530040438e+000,1.5234417238041309e-002,0.0000000000000000e+000,2.7368963340469918e+001,4.9999999999417867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427115e+002,5.6723771108226322e+002,4.1777934139039701e+002,2.3725019874729736e+002,2.8858799511930681e+002,4.3726128245760970e+002
1.0180000000000002e+004,1.4518419365369652e+001,-2.8659737807218221e+001,9.1000000000312525e+001,1.4167053075780632e+002,9.0756136745482522e+001,5.1351491443352245e+001,9.0377884667586954e+001,1.7261324852204950e+001,1.6321422146583693e+001,-2.5912019742933808e+001,1.5882545583398194e+001,-2.6751000626755740e+001,2.3690622192297779e+000,2.2769111648147553e+000,2.7502562841150882e+000,5.0271674489298430e+000,2.1220073530041184e+000,1.5234417246151872e-002,0.0000000000000000e+000,2.7368963340482878e+001,4.9999999999433214e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427172e+002,5.6723771108228277e+002,4.1777934139046602e+002,2.3725019874736375e+002,2.8858799511935689e+002,4.3726128245761868e+002
1.0190000000000002e+004,1.4518419365367949e+001,-2.8659737807221148e+001,9.1000000000304397e+001,1.4167053075781763e+002,9.0756136745474180e+001,5.1351491443365092e+001,9.0377884667578158e+001,1.7261324852230416e+001,1.6321422146583423e+001,-2.5912019742934319e+001,1.5882545583397581e+001,-2.6751000626756905e+001,2.3690622179677341e+000,2.2769111636014570e+000,2.7502562826505295e+000,5.0271674462519869e+000,2.1220073530042067e+000,1.5234417238038983e-002,0.0000000000000000e+000,2.7368963340495384e+001,4.9999999999448164e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427223e+002,5.6723771108230051e+002,4.1777934139053360e+002,2.3725019874742779e+002,2.8858799511940055e+002,4.3726128245762408e+002
1.0200000000000002e+004,1.4518419365366286e+001,-2.8659737807222825e+001,9.1000000000296339e+001,1.4167053075782985e+002,9.0756136745465909e+001,5.1351491443377654e+001,9.0377884667569447e+001,1.7261324852251448e+001,1.6321422146583156e+001,-2.5912019742934802e+001,1.5882545583396988e+001,-2.6751000626758071e+001,2.3690622179671590e+000,2.2769111636005839e+000,2.7502562826504069e+000,5.0271674462509903e+000,2.1220073530043013e+000,1.5234417238037817e-002,0.0000000000000000e+000,2.7368963340507662e+001,4.9999999999462716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427365e+002,5.6723771108232017e+002,4.1777934139059914e+002,2.3725019874748756e+002,2.8858799511944864e+002,4.3726128245763027e+002
1.0210000000000002e+004,1.4518419365364680e+001,-2.8659737807226804e+001,9.1000000000288452e+001,1.4167053075784071e+002,9.0756136745457823e+001,5.1351491443389705e+001,9.0377884667560906e+001,1.7261324852273958e+001,1.6321422146582897e+001,-2.5912019742935314e+001,1.5882545583396411e+001,-2.6751000626759179e+001,2.3690622192280220e+000,2.2769111648120695e+000,2.7502562841146836e+000,5.0271674489267530e+000,2.1220073530043866e+000,1.5234417246148466e-002,0.0000000000000000e+000,2.7368963340519656e+001,4.9999999999476813e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427394e+002,5.6723771108233723e+002,4.1777934139066338e+002,2.3725019874754733e+002,2.8858799511948899e+002,4.3726128245763886e+002
1.0220000000000002e+004,1.4518419365363100e+001,-2.8659737807229902e+001,9.1000000000280806e+001,1.4167053075785259e+002,9.0756136745449965e+001,5.1351491443401585e+001,9.0377884667552621e+001,1.7261324852298401e+001,1.6321422146582655e+001,-2.5912019742935769e+001,1.5882545583395849e+001,-2.6751000626760259e+001,2.3690622179660816e+000,2.2769111635988768e+000,2.7502562826500840e+000,5.0271674462489608e+000,2.1220073530044097e+000,1.5234417238035610e-002,0.0000000000000000e+000,2.7368963340531252e+001,4.9999999999490740e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427291e+002,5.6723771108235564e+002,4.1777934139072499e+002,2.3725019874760847e+002,2.8858799511953242e+002,4.3726128245764522e+002
1.0230000000000002e+004,1.4518419365361549e+001,-2.8659737807231465e+001,9.1000000000273445e+001,1.4167053075786129e+002,9.0756136745442376e+001,5.1351491443412840e+001,9.0377884667544649e+001,1.7261324852317784e+001,1.6321422146582393e+001,-2.5912019742936252e+001,1.5882545583395288e+001,-2.6751000626761339e+001,2.3690622192269539e+000,2.2769111648103983e+000,2.7502562841143829e+000,5.0271674489247813e+000,2.1220073530045109e+000,1.5234417246146371e-002,0.0000000000000000e+000,2.7368963340542621e+001,4.9999999999503814e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427354e+002,5.6723771108237054e+002,4.1777934139078582e+002,2.3725019874766468e+002,2.8858799511957778e+002,4.3726128245765352e+002
1.0240000000000002e+004,1.4518419365360076e+001,-2.8659737807233881e+001,9.1000000000266482e+001,1.4167053075787408e+002,9.0756136745435214e+001,5.1351491443424493e+001,9.0377884667537089e+001,1.7261324852338646e+001,1.6321422146582155e+001,-2.5912019742936707e+001,1.5882545583394753e+001,-2.6751000626762362e+001,2.3690622192264525e+000,2.2769111648096518e+000,2.7502562841142226e+000,5.0271674489238745e+000,2.1220073530045775e+000,1.5234417246145299e-002,0.0000000000000000e+000,2.7368963340553648e+001,4.9999999999517058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427564e+002,5.6723771108238998e+002,4.1777934139084374e+002,2.3725019874772042e+002,2.8858799511961638e+002,4.3726128245766040e+002
1.0250000000000002e+004,1.4518419365358605e+001,-2.8659737807234421e+001,9.1000000000259135e+001,1.4167053075788300e+002,9.0756136745427668e+001,5.1351491443434782e+001,9.0377884667529173e+001,1.7261324852358541e+001,1.6321422146581916e+001,-2.5912019742937161e+001,1.5882545583394224e+001,-2.6751000626763386e+001,2.3690622179644727e+000,2.2769111635964872e+000,2.7502562826497257e+000,5.0271674462462128e+000,2.1220073530046908e+000,1.5234417238032554e-002,0.0000000000000000e+000,2.7368963340564449e+001,4.9999999999529791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427649e+002,5.6723771108240442e+002,4.1777934139090064e+002,2.3725019874777141e+002,2.8858799511965947e+002,4.3726128245766824e+002
1.0260000000000002e+004,1.4518419365357166e+001,-2.8659737807238173e+001,9.1000000000252513e+001,1.4167053075789204e+002,9.0756136745420875e+001,5.1351491443445298e+001,9.0377884667521982e+001,1.7261324852378323e+001,1.6321422146581675e+001,-2.5912019742937616e+001,1.5882545583393696e+001,-2.6751000626764409e+001,2.3690622192254462e+000,2.2769111648080997e+000,2.7502562841139624e+000,5.0271674489220626e+000,2.1220073530047139e+000,1.5234417246143390e-002,0.0000000000000000e+000,2.7368963340574908e+001,4.9999999999542183e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427541e+002,5.6723771108241954e+002,4.1777934139095646e+002,2.3725019874782760e+002,2.8858799511969789e+002,4.3726128245767404e+002
1.0270000000000002e+004,1.4518419365355895e+001,-2.8659737807212679e+001,9.1000000000242210e+001,1.4167053075796684e+002,9.0756136745410402e+001,5.1351491443456609e+001,9.0377884667511196e+001,1.7261324852395262e+001,1.6321422146581654e+001,-2.5912019742937645e+001,1.5882545583393219e+001,-2.6751000626765347e+001,2.3690622179640219e+000,2.2769111635956913e+000,2.7502562826492047e+000,5.0271674462448956e+000,2.1220073530045385e+000,1.5234417238028290e-002,0.0000000000000000e+000,2.7368963340584287e+001,4.9999999999555030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592430821e+002,5.6723771108251594e+002,4.1777934139102257e+002,2.3725019874787702e+002,2.8858799511982130e+002,4.3726128245770565e+002
1.0280000000000002e+004,1.4518419365354468e+001,-2.8659737807242351e+001,9.1000000000234735e+001,1.4167053075790471e+002,9.0756136745402728e+001,5.1351491443464852e+001,9.0377884667503153e+001,1.7261324852413225e+001,1.6321422146581227e+001,-2.5912019742938469e+001,1.5882545583392760e+001,-2.6751000626766228e+001,2.3690622179628895e+000,2.2769111635940376e+000,2.7502562826494192e+000,5.0271674462434568e+000,2.1220073530049457e+000,1.5234417238029506e-002,0.0000000000000000e+000,2.7368963340594291e+001,4.9999999999565318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427661e+002,5.6723771108244455e+002,4.1777934139107168e+002,2.3725019874792645e+002,2.8858799511978680e+002,4.3726128245772031e+002
1.0290000000000002e+004,1.4518419365353084e+001,-2.8659737807245193e+001,9.1000000000230926e+001,1.4167053075791540e+002,9.0756136745398734e+001,5.1351491443474856e+001,9.0377884667498833e+001,1.7261324852432210e+001,1.6321422146580971e+001,-2.5912019742938952e+001,1.5882545583392208e+001,-2.6751000626767279e+001,2.3690622179624787e+000,2.2769111635934647e+000,2.7502562826492736e+000,5.0271674462427383e+000,2.1220073530050101e+000,1.5234417238028814e-002,0.0000000000000000e+000,2.7368963340604182e+001,4.9999999999576289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427740e+002,5.6723771108245899e+002,4.1777934139111693e+002,2.3725019874797306e+002,2.8858799511981454e+002,4.3726128245770389e+002
1.0300000000000002e+004,1.4518419365351821e+001,-2.8659737807248149e+001,9.1000000000226294e+001,1.4167053075792722e+002,9.0756136745393931e+001,5.1351491443485145e+001,9.0377884667493689e+001,1.7261324852448013e+001,1.6321422146580776e+001,-2.5912019742939322e+001,1.5882545583391751e+001,-2.6751000626768160e+001,2.3690622192235589e+000,2.2769111648052403e+000,2.7502562841134957e+000,5.0271674489187355e+000,2.1220073530050003e+000,1.5234417246139758e-002,0.0000000000000000e+000,2.7368963340613846e+001,4.9999999999587828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427672e+002,5.6723771108247570e+002,4.1777934139116468e+002,2.3725019874802342e+002,2.8858799511984438e+002,4.3726128245770241e+002
1.0310000000000002e+004,1.4518419365350594e+001,-2.8659737807248291e+001,9.1000000000221235e+001,1.4167053075793649e+002,9.0756136745388744e+001,5.1351491443495149e+001,9.0377884667488118e+001,1.7261324852468363e+001,1.6321422146580588e+001,-2.5912019742939663e+001,1.5882545583391314e+001,-2.6751000626769013e+001,2.3690622179616811e+000,2.2769111635922039e+000,2.7502562826489965e+000,5.0271674462412008e+000,2.1220073530050758e+000,1.5234417238027214e-002,0.0000000000000000e+000,2.7368963340623225e+001,4.9999999999599083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427865e+002,5.6723771108248957e+002,4.1777934139121459e+002,2.3725019874806995e+002,2.8858799511987803e+002,4.3726128245770838e+002
1.0320000000000002e+004,1.4518419365349375e+001,-2.8659737807251076e+001,9.1000000000216161e+001,1.4167053075794530e+002,9.0756136745383486e+001,5.1351491443504585e+001,9.0377884667482590e+001,1.7261324852480527e+001,1.6321422146580407e+001,-2.5912019742940032e+001,1.5882545583390888e+001,-2.6751000626769837e+001,2.3690622179613037e+000,2.2769111635915942e+000,2.7502562826489338e+000,5.0271674462405276e+000,2.1220073530051295e+000,1.5234417238026437e-002,0.0000000000000000e+000,2.7368963340631808e+001,4.9999999999609884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427831e+002,5.6723771108250367e+002,4.1777934139126108e+002,2.3725019874811136e+002,2.8858799511990998e+002,4.3726128245771343e+002
1.0330000000000002e+004,1.4518419365348210e+001,-2.8659737807252213e+001,9.1000000000210349e+001,1.4167053075795400e+002,9.0756136745377546e+001,5.1351491443512941e+001,9.0377884667476309e+001,1.7261324852499911e+001,1.6321422146580222e+001,-2.5912019742940373e+001,1.5882545583390458e+001,-2.6751000626770661e+001,2.3690622192223127e+000,2.2769111648033400e+000,2.7502562841132301e+000,5.0271674489165701e+000,2.1220073530052024e+000,1.5234417246137357e-002,0.0000000000000000e+000,2.7368963340640676e+001,4.9999999999620286e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428042e+002,5.6723771108251776e+002,4.1777934139130792e+002,2.3725019874815564e+002,2.8858799511994630e+002,4.3726128245771849e+002
1.0340000000000002e+004,1.4518419365347050e+001,-2.8659737807255652e+001,9.1000000000204921e+001,1.4167053075795917e+002,9.0756136745371919e+001,5.1351491443520899e+001,9.0377884667470383e+001,1.7261324852515656e+001,1.6321422146580026e+001,-2.5912019742940743e+001,1.5882545583390046e+001,-2.6751000626771457e+001,2.3690622192218846e+000,2.2769111648026921e+000,2.7502562841131297e+000,5.0271674489158222e+000,2.1220073530052699e+000,1.5234417246136677e-002,0.0000000000000000e+000,2.7368963340649145e+001,4.9999999999630063e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427939e+002,5.6723771108252629e+002,4.1777934139135232e+002,2.3725019874819856e+002,2.8858799511997154e+002,4.3726128245772054e+002
1.0350000000000002e+004,1.4518419365345951e+001,-2.8659737807257727e+001,9.1000000000199904e+001,1.4167053075796861e+002,9.0756136745366774e+001,5.1351491443529994e+001,9.0377884667464954e+001,1.7261324852532709e+001,1.6321422146579852e+001,-2.5912019742941055e+001,1.5882545583389653e+001,-2.6751000626772225e+001,2.3690622179600958e+000,2.2769111635897450e+000,2.7502562826485768e+000,5.0271674462383213e+000,2.1220073530052805e+000,1.5234417238024142e-002,0.0000000000000000e+000,2.7368963340657274e+001,4.9999999999639897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427951e+002,5.6723771108254039e+002,4.1777934139139666e+002,2.3725019874824315e+002,2.8858799512000178e+002,4.3726128245772537e+002
1.0360000000000002e+004,1.4518419365344876e+001,-2.8659737807257926e+001,9.1000000000194802e+001,1.4167053075797583e+002,9.0756136745361530e+001,5.1351491443537952e+001,9.0377884667459412e+001,1.7261324852542543e+001,1.6321422146579689e+001,-2.5912019742941368e+001,1.5882545583389263e+001,-2.6751000626772992e+001,2.3690622179597023e+000,2.2769111635891992e+000,2.7502562826485124e+000,5.0271674462377121e+000,2.1220073530053756e+000,1.5234417238023393e-002,0.0000000000000000e+000,2.7368963340665346e+001,4.9999999999649390e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428093e+002,5.6723771108255244e+002,4.1777934139143719e+002,2.3725019874827905e+002,2.8858799512003139e+002,4.3726128245772861e+002
