#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.0370000000000002e+004,1.4518419365343828e+001,-2.8659737807259546e+001,9.1000000000189459e+001,1.4167053075798322e+002,9.0756136745356073e+001,5.1351491443545626e+001,9.0377884667453642e+001,1.7261324852560165e+001,1.6321422146579533e+001,-2.5912019742941681e+001,1.5882545583388895e+001,-2.6751000626773703e+001,2.3690622166978903e+000,2.2769111623762459e+000,2.7502562811840336e+000,5.0271674435602796e+000,2.1220073530054355e+000,1.5234417229910908e-002,0.0000000000000000e+000,2.7368963340673190e+001,4.9999999999658485e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428138e+002,5.6723771108256392e+002,4.1777934139147982e+002,2.3725019874831767e+002,2.8858799512005970e+002,4.3726128245773168e+002
1.0380000000000002e+004,1.4518419365342773e+001,-2.8659737807262019e+001,9.1000000000184244e+001,1.4167053075798799e+002,9.0756136745350673e+001,5.1351491443553414e+001,9.0377884667448001e+001,1.7261324852572955e+001,1.6321422146579344e+001,-2.5912019742942022e+001,1.5882545583388509e+001,-2.6751000626774442e+001,2.3690622179589433e+000,2.2769111635880255e+000,2.7502562826483401e+000,5.0271674462363656e+000,2.1220073530054870e+000,1.5234417238022005e-002,0.0000000000000000e+000,2.7368963340680864e+001,4.9999999999667466e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428053e+002,5.6723771108257233e+002,4.1777934139152052e+002,2.3725019874835723e+002,2.8858799512009102e+002,4.3726128245774038e+002
1.0390000000000002e+004,1.4518419365341799e+001,-2.8659737807263127e+001,9.1000000000179455e+001,1.4167053075799714e+002,9.0756136745345785e+001,5.1351491443560803e+001,9.0377884667442842e+001,1.7261324852588757e+001,1.6321422146579202e+001,-2.5912019742942306e+001,1.5882545583388167e+001,-2.6751000626775095e+001,2.3690622179586169e+000,2.2769111635875388e+000,2.7502562826482100e+000,5.0271674462357492e+000,2.1220073530055190e+000,1.5234417238021264e-002,0.0000000000000000e+000,2.7368963340688140e+001,4.9999999999676334e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428212e+002,5.6723771108258632e+002,4.1777934139155917e+002,2.3725019874839566e+002,2.8858799512011751e+002,4.3726128245774078e+002
1.0400000000000002e+004,1.4518419365340810e+001,-2.8659737807266339e+001,9.1000000000174538e+001,1.4167053075800311e+002,9.0756136745340740e+001,5.1351491443569103e+001,9.0377884667437556e+001,1.7261324852602172e+001,1.6321422146579053e+001,-2.5912019742942590e+001,1.5882545583387820e+001,-2.6751000626775749e+001,2.3690622166968747e+000,2.2769111623745815e+000,2.7502562811837401e+000,5.0271674435583211e+000,2.1220073530055186e+000,1.5234417229908835e-002,0.0000000000000000e+000,2.7368963340695586e+001,4.9999999999684860e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427973e+002,5.6723771108259643e+002,4.1777934139160124e+002,2.3725019874843377e+002,2.8858799512014440e+002,4.3726128245774549e+002
1.0410000000000002e+004,1.4518419365339883e+001,-2.8659737807266936e+001,9.1000000000169635e+001,1.4167053075800919e+002,9.0756136745335709e+001,5.1351491443575696e+001,9.0377884667432255e+001,1.7261324852614450e+001,1.6321422146578897e+001,-2.5912019742942874e+001,1.5882545583387484e+001,-2.6751000626776403e+001,2.3690622179579308e+000,2.2769111635864427e+000,2.7502562826480714e+000,5.0271674462345146e+000,2.1220073530056127e+000,1.5234417238019934e-002,0.0000000000000000e+000,2.7368963340702464e+001,4.9999999999692932e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428189e+002,5.6723771108260610e+002,4.1777934139163784e+002,2.3725019874846765e+002,2.8858799512017077e+002,4.3726128245775340e+002
1.0420000000000002e+004,1.4518419365338934e+001,-2.8659737807268669e+001,9.1000000000165187e+001,1.4167053075801493e+002,9.0756136745331133e+001,5.1351491443582574e+001,9.0377884667427438e+001,1.7261324852626672e+001,1.6321422146578744e+001,-2.5912019742943158e+001,1.5882545583387142e+001,-2.6751000626777085e+001,2.3690622179576097e+000,2.2769111635859529e+000,2.7502562826480004e+000,5.0271674462339533e+000,2.1220073530056633e+000,1.5234417238019327e-002,0.0000000000000000e+000,2.7368963340709342e+001,4.9999999999701288e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428212e+002,5.6723771108261587e+002,4.1777934139167382e+002,2.3725019874850111e+002,2.8858799512019249e+002,4.3726128245775590e+002
1.0430000000000002e+004,1.4518419365338030e+001,-2.8659737807268158e+001,9.1000000000160753e+001,1.4167053075802090e+002,9.0756136745326558e+001,5.1351491443588827e+001,9.0377884667422649e+001,1.7261324852637756e+001,1.6321422146578602e+001,-2.5912019742943443e+001,1.5882545583386813e+001,-2.6751000626777710e+001,2.3690622179572824e+000,2.2769111635854702e+000,2.7502562826479280e+000,5.0271674462333982e+000,2.1220073530057220e+000,1.5234417238018700e-002,0.0000000000000000e+000,2.7368963340715879e+001,4.9999999999708848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428275e+002,5.6723771108262554e+002,4.1777934139170901e+002,2.3725019874853362e+002,2.8858799512022011e+002,4.3726128245776107e+002
1.0440000000000002e+004,1.4518419365337158e+001,-2.8659737807271057e+001,9.1000000000156618e+001,1.4167053075802619e+002,9.0756136745322323e+001,5.1351491443595251e+001,9.0377884667418158e+001,1.7261324852648386e+001,1.6321422146578453e+001,-2.5912019742943727e+001,1.5882545583386502e+001,-2.6751000626778307e+001,2.3690622179569569e+000,2.2769111635849901e+000,2.7502562826478529e+000,5.0271674462328431e+000,2.1220073530057793e+000,1.5234417238018140e-002,0.0000000000000000e+000,2.7368963340722303e+001,4.9999999999716579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428286e+002,5.6723771108263372e+002,4.1777934139174323e+002,2.3725019874856613e+002,2.8858799512024439e+002,4.3726128245776698e+002
1.0450000000000002e+004,1.4518419365336337e+001,-2.8659737807269579e+001,9.1000000000152298e+001,1.4167053075803398e+002,9.0756136745317860e+001,5.1351491443602242e+001,9.0377884667413497e+001,1.7261324852662540e+001,1.6321422146578339e+001,-2.5912019742943926e+001,1.5882545583386213e+001,-2.6751000626778875e+001,2.3690622192180921e+000,2.2769111647969140e+000,2.7502562841121616e+000,5.0271674489090756e+000,2.1220073530058192e+000,1.5234417246129247e-002,0.0000000000000000e+000,2.7368963340728556e+001,4.9999999999724082e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428502e+002,5.6723771108264532e+002,4.1777934139177773e+002,2.3725019874859950e+002,2.8858799512027002e+002,4.3726128245776715e+002
1.0460000000000002e+004,1.4518419365337850e+001,-2.8659737806464960e+001,9.1000000000032784e+001,1.4167053075952839e+002,9.0756136745195789e+001,5.1351491443612588e+001,9.0377884667291767e+001,1.7261324852662597e+001,1.6321422146582730e+001,-2.5912019742935627e+001,1.5882545583385349e+001,-2.6751000626780524e+001,2.3690624223168197e+000,2.2769113600033806e+000,2.7502565198762277e+000,5.0271678798796078e+000,2.1220073530030921e+000,1.5234418552063658e-002,0.0000000000000000e+000,2.7368963340714231e+001,4.9999999999751424e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592521356e+002,5.6723771108453980e+002,4.1777934139212056e+002,2.3725019874862417e+002,2.8858799512213437e+002,4.3726128245848810e+002
1.0470000000000002e+004,1.4518419365334829e+001,-2.8659737807272421e+001,9.1000000000022439e+001,1.4167053075791387e+002,9.0756136745187561e+001,5.1351491443583939e+001,9.0377884667283013e+001,1.7261324852678172e+001,1.6321422146577440e+001,-2.5912019742945631e+001,1.5882545583386209e+001,-2.6751000626778875e+001,2.3690622242594412e+000,2.2769111696399342e+000,2.7502562899710585e+000,5.0271674596109932e+000,2.1220073530075658e+000,1.5234417278567478e-002,0.0000000000000000e+000,2.7368963340723610e+001,4.9999999999721922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428650e+002,5.6723771108256699e+002,4.1777934139203711e+002,2.3725019874867172e+002,2.8858799512072113e+002,4.3726128245868932e+002
1.0480000000000002e+004,1.4518419365332658e+001,-2.8659737807277736e+001,9.1000000000078259e+001,1.4167053075797958e+002,9.0756136745243566e+001,5.1351491443592408e+001,9.0377884667338719e+001,1.7261324852701648e+001,1.6321422146576491e+001,-2.5912019742947422e+001,1.5882545583384276e+001,-2.6751000626782599e+001,2.3690622091237730e+000,2.2769111550944290e+000,2.7502562723964425e+000,5.0271674274908715e+000,2.1220073530066701e+000,1.5234417181229717e-002,0.0000000000000000e+000,2.7368963340739469e+001,4.9999999999720501e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428491e+002,5.6723771108261826e+002,4.1777934139192837e+002,2.3725019874871484e+002,2.8858799512044845e+002,4.3726128245809127e+002
1.0490000000000002e+004,1.4518419365331960e+001,-2.8659737807279157e+001,9.1000000000114710e+001,1.4167053075803176e+002,9.0756136745279946e+001,5.1351491443611849e+001,9.0377884667374929e+001,1.7261324852712960e+001,1.6321422146576460e+001,-2.5912019742947479e+001,1.5882545583383973e+001,-2.6751000626783195e+001,2.3690622129091210e+000,2.2769111587328177e+000,2.7502562767893624e+000,5.0271674355221805e+000,2.1220073530061518e+000,1.5234417205566881e-002,0.0000000000000000e+000,2.7368963340748394e+001,4.9999999999738009e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428468e+002,5.6723771108266294e+002,4.1777934139190768e+002,2.3725019874873666e+002,2.8858799512043237e+002,4.3726128245800436e+002
1.0500000000000002e+004,1.4518419365331479e+001,-2.8659737807281431e+001,9.1000000000136282e+001,1.4167053075806928e+002,9.0756136745301419e+001,5.1351491443627935e+001,9.0377884667396216e+001,1.7261324852717848e+001,1.6321422146576616e+001,-2.5912019742947194e+001,1.5882545583383909e+001,-2.6751000626783309e+001,2.3690622154326264e+000,2.2769111611581483e+000,2.7502562797182191e+000,5.0271674408763669e+000,2.1220073530058521e+000,1.5234417221791299e-002,0.0000000000000000e+000,2.7368963340755158e+001,4.9999999999754209e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428332e+002,5.6723771108269761e+002,4.1777934139191245e+002,2.3725019874874954e+002,2.8858799512042270e+002,4.3726128245794445e+002
1.0510000000000002e+004,1.4518419365330958e+001,-2.8659737807280862e+001,9.1000000000147324e+001,1.4167053075809071e+002,9.0756136745312432e+001,5.1351491443640043e+001,9.0377884667407017e+001,1.7261324852722908e+001,1.6321422146576715e+001,-2.5912019742946995e+001,1.5882545583383807e+001,-2.6751000626783508e+001,2.3690622141713744e+000,2.2769111599459055e+000,2.7502562782539748e+000,5.0271674381998803e+000,2.1220073530058094e+000,1.5234417213679954e-002,0.0000000000000000e+000,2.7368963340760843e+001,4.9999999999766658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428462e+002,5.6723771108271774e+002,4.1777934139192826e+002,2.3725019874875943e+002,2.8858799512041440e+002,4.3726128245788897e+002
1.0520000000000002e+004,1.4518419365330386e+001,-2.8659737807280521e+001,9.1000000000151317e+001,1.4167053075810304e+002,9.0756136745316283e+001,5.1351491443649365e+001,9.0377884667410697e+001,1.7261324852727455e+001,1.6321422146576761e+001,-2.5912019742946910e+001,1.5882545583383658e+001,-2.6751000626783792e+001,2.3690622179556491e+000,2.2769111635828598e+000,2.7502562826473578e+000,5.0271674462302176e+000,2.1220073530058428e+000,1.5234417238015208e-002,0.0000000000000000e+000,2.7368963340766470e+001,4.9999999999776151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428582e+002,5.6723771108273115e+002,4.1777934139195173e+002,2.3725019874877239e+002,2.8858799512041190e+002,4.3726128245784633e+002
1.0530000000000002e+004,1.4518419365329795e+001,-2.8659737807284131e+001,9.1000000000150607e+001,1.4167053075811015e+002,9.0756136745315487e+001,5.1351491443656016e+001,9.0377884667409660e+001,1.7261324852734674e+001,1.6321422146576772e+001,-2.5912019742946910e+001,1.5882545583383497e+001,-2.6751000626784105e+001,2.3690622192169690e+000,2.2769111647949205e+000,2.7502562841118325e+000,5.0271674489067530e+000,2.1220073530058450e+000,1.5234417246126676e-002,0.0000000000000000e+000,2.7368963340771757e+001,4.9999999999783768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428360e+002,5.6723771108274013e+002,4.1777934139197816e+002,2.3725019874879106e+002,2.8858799512041594e+002,4.3726128245781825e+002
1.0540000000000002e+004,1.4518419365329354e+001,-2.8659737807264548e+001,9.1000000000143828e+001,1.4167053075815522e+002,9.0756136745308723e+001,5.1351491443660734e+001,9.0377884667402228e+001,1.7261324852740188e+001,1.6321422146576872e+001,-2.5912019742946711e+001,1.5882545583383381e+001,-2.6751000626784332e+001,2.3690622053411730e+000,2.2769111514589304e+000,2.7502562680030942e+000,5.0271674194620246e+000,2.1220073530057659e+000,1.5234417156895263e-002,0.0000000000000000e+000,2.7368963340776077e+001,4.9999999999789964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592430696e+002,5.6723771108279914e+002,4.1777934139201147e+002,2.3725019874881568e+002,2.8858799512046335e+002,4.3726128245782849e+002
1.0550000000000002e+004,1.4518419365328612e+001,-2.8659737807283307e+001,9.1000000000139167e+001,1.4167053075811305e+002,9.0756136745303863e+001,5.1351491443664315e+001,9.0377884667397694e+001,1.7261324852753660e+001,1.6321422146576708e+001,-2.5912019742947024e+001,1.5882545583383163e+001,-2.6751000626784759e+001,2.3690622166934308e+000,2.2769111623692377e+000,2.7502562811829372e+000,5.0271674435521749e+000,2.1220073530060088e+000,1.5234417229901964e-002,0.0000000000000000e+000,2.7368963340781363e+001,4.9999999999794966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428638e+002,5.6723771108274968e+002,4.1777934139203785e+002,2.3725019874884168e+002,2.8858799512045192e+002,4.3726128245781354e+002
1.0560000000000002e+004,1.4518419365328008e+001,-2.8659737807288280e+001,9.1000000000135330e+001,1.4167053075811572e+002,9.0756136745299912e+001,5.1351491443668522e+001,9.0377884667393531e+001,1.7261324852759628e+001,1.6321422146576676e+001,-2.5912019742947081e+001,1.5882545583382967e+001,-2.6751000626785128e+001,2.3690622192160893e+000,2.2769111647936144e+000,2.7502562841117246e+000,5.0271674489053391e+000,2.1220073530060359e+000,1.5234417246125035e-002,0.0000000000000000e+000,2.7368963340786422e+001,4.9999999999799797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428411e+002,5.6723771108275457e+002,4.1777934139206224e+002,2.3725019874886277e+002,2.8858799512046050e+002,4.3726128245779370e+002
1.0570000000000002e+004,1.4518419365327434e+001,-2.8659737807285893e+001,9.1000000000130726e+001,1.4167053075811549e+002,9.0756136745295251e+001,5.1351491443672614e+001,9.0377884667388670e+001,1.7261324852771111e+001,1.6321422146576637e+001,-2.5912019742947166e+001,1.5882545583382800e+001,-2.6751000626785469e+001,2.3690622179543115e+000,2.2769111635807979e+000,2.7502562826472157e+000,5.0271674462280131e+000,2.1220073530061101e+000,1.5234417238012828e-002,0.0000000000000000e+000,2.7368963340791083e+001,4.9999999999804686e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428616e+002,5.6723771108275696e+002,4.1777934139208952e+002,2.3725019874889131e+002,2.8858799512047642e+002,4.3726128245779637e+002
1.0580000000000002e+004,1.4518419365326881e+001,-2.8659737807286120e+001,9.1000000000125326e+001,1.4167053075811725e+002,9.0756136745289737e+001,5.1351491443676537e+001,9.0377884667382972e+001,1.7261324852781570e+001,1.6321422146576609e+001,-2.5912019742947194e+001,1.5882545583382642e+001,-2.6751000626785753e+001,2.3690622192154640e+000,2.2769111647927365e+000,2.7502562841115128e+000,5.0271674489042493e+000,2.1220073530061363e+000,1.5234417246124008e-002,0.0000000000000000e+000,2.7368963340795858e+001,4.9999999999809347e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428661e+002,5.6723771108276196e+002,4.1777934139211720e+002,2.3725019874891947e+002,2.8858799512049683e+002,4.3726128245779324e+002
1.0590000000000002e+004,1.4518419365326318e+001,-2.8659737807289645e+001,9.1000000000120266e+001,1.4167053075811799e+002,9.0756136745284579e+001,5.1351491443680686e+001,9.0377884667377671e+001,1.7261324852787084e+001,1.6321422146576545e+001,-2.5912019742947336e+001,1.5882545583382459e+001,-2.6751000626786123e+001,2.3690622192152153e+000,2.2769111647923039e+000,2.7502562841115181e+000,5.0271674489038221e+000,2.1220073530061785e+000,1.5234417246123516e-002,0.0000000000000000e+000,2.7368963340800406e+001,4.9999999999813951e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428491e+002,5.6723771108276537e+002,4.1777934139214415e+002,2.3725019874894022e+002,2.8858799512051291e+002,4.3726128245779478e+002
1.0600000000000002e+004,1.4518419365325810e+001,-2.8659737807288508e+001,9.1000000000115122e+001,1.4167053075811958e+002,9.0756136745279377e+001,5.1351491443683642e+001,9.0377884667372300e+001,1.7261324852800215e+001,1.6321422146576506e+001,-2.5912019742947393e+001,1.5882545583382305e+001,-2.6751000626786407e+001,2.3690622179534793e+000,2.2769111635795420e+000,2.7502562826469958e+000,5.0271674462265379e+000,2.1220073530062331e+000,1.5234417238011192e-002,0.0000000000000000e+000,2.7368963340804555e+001,4.9999999999818158e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428678e+002,5.6723771108277026e+002,4.1777934139216921e+002,2.3725019874896606e+002,2.8858799512053059e+002,4.3726128245779387e+002
1.0610000000000002e+004,1.4518419365325292e+001,-2.8659737807290014e+001,9.1000000000110106e+001,1.4167053075812044e+002,9.0756136745274276e+001,5.1351491443687564e+001,9.0377884667367070e+001,1.7261324852806126e+001,1.6321422146576460e+001,-2.5912019742947479e+001,1.5882545583382150e+001,-2.6751000626786720e+001,2.3690622166917583e+000,2.2769111623667575e+000,2.7502562811825064e+000,5.0271674435492635e+000,2.1220073530062780e+000,1.5234417229898926e-002,0.0000000000000000e+000,2.7368963340808875e+001,4.9999999999822421e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428747e+002,5.6723771108277390e+002,4.1777934139219508e+002,2.3725019874899118e+002,2.8858799512055049e+002,4.3726128245780319e+002
1.0620000000000002e+004,1.4518419365324759e+001,-2.8659737807290696e+001,9.1000000000105786e+001,1.4167053075812106e+002,9.0756136745269885e+001,5.1351491443690918e+001,9.0377884667362522e+001,1.7261324852815164e+001,1.6321422146576385e+001,-2.5912019742947621e+001,1.5882545583381971e+001,-2.6751000626787061e+001,2.3690622179529468e+000,2.2769111635787591e+000,2.7502562826468742e+000,5.0271674462256328e+000,2.1220073530063277e+000,1.5234417238010240e-002,0.0000000000000000e+000,2.7368963340812797e+001,4.9999999999826628e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428684e+002,5.6723771108277697e+002,4.1777934139221799e+002,2.3725019874901150e+002,2.8858799512056697e+002,4.3726128245780501e+002
1.0630000000000002e+004,1.4518419365324242e+001,-2.8659737807293055e+001,9.1000000000101053e+001,1.4167053075811998e+002,9.0756136745265081e+001,5.1351491443694101e+001,9.0377884667357534e+001,1.7261324852823861e+001,1.6321422146576332e+001,-2.5912019742947734e+001,1.5882545583381804e+001,-2.6751000626787373e+001,2.3690622179526875e+000,2.2769111635783701e+000,2.7502562826468209e+000,5.0271674462251905e+000,2.1220073530063734e+000,1.5234417238009806e-002,0.0000000000000000e+000,2.7368963340816947e+001,4.9999999999830493e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428542e+002,5.6723771108277845e+002,4.1777934139224072e+002,2.3725019874903262e+002,2.8858799512058437e+002,4.3726128245780927e+002
1.0640000000000002e+004,1.4518419365323746e+001,-2.8659737807291634e+001,9.1000000000097629e+001,1.4167053075812481e+002,9.0756136745261571e+001,5.1351491443697910e+001,9.0377884667353896e+001,1.7261324852830967e+001,1.6321422146576257e+001,-2.5912019742947876e+001,1.5882545583381633e+001,-2.6751000626787715e+001,2.3690622179524810e+000,2.2769111635780774e+000,2.7502562826467543e+000,5.0271674462248317e+000,2.1220073530064067e+000,1.5234417238009329e-002,0.0000000000000000e+000,2.7368963340820869e+001,4.9999999999834756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428752e+002,5.6723771108278595e+002,4.1777934139226278e+002,2.3725019874905340e+002,2.8858799512060017e+002,4.3726128245781223e+002
1.0650000000000002e+004,1.4518419365323231e+001,-2.8659737807293482e+001,9.1000000000094090e+001,1.4167053075812504e+002,9.0756136745257976e+001,5.1351491443701150e+001,9.0377884667350173e+001,1.7261324852837561e+001,1.6321422146576190e+001,-2.5912019742947990e+001,1.5882545583381456e+001,-2.6751000626788056e+001,2.3690622179522673e+000,2.2769111635777350e+000,2.7502562826467116e+000,5.0271674462244462e+000,2.1220073530064356e+000,1.5234417238008981e-002,0.0000000000000000e+000,2.7368963340824394e+001,4.9999999999838565e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428599e+002,5.6723771108278811e+002,4.1777934139228398e+002,2.3725019874907326e+002,2.8858799512061756e+002,4.3726128245781700e+002
1.0660000000000002e+004,1.4518419365322730e+001,-2.8659737807296295e+001,9.1000000000090637e+001,1.4167053075812765e+002,9.0756136745254466e+001,5.1351491443704674e+001,9.0377884667346507e+001,1.7261324852843813e+001,1.6321422146576115e+001,-2.5912019742948132e+001,1.5882545583381281e+001,-2.6751000626788397e+001,2.3690622166906401e+000,2.2769111623650500e+000,2.7502562811822591e+000,5.0271674435473095e+000,2.1220073530064547e+000,1.5234417229896824e-002,0.0000000000000000e+000,2.7368963340828316e+001,4.9999999999842828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428587e+002,5.6723771108279300e+002,4.1777934139230564e+002,2.3725019874909307e+002,2.8858799512063257e+002,4.3726128245782172e+002
1.0670000000000002e+004,1.4518419365322291e+001,-2.8659737807294476e+001,9.1000000000087667e+001,1.4167053075813061e+002,9.0756136745251439e+001,5.1351491443707687e+001,9.0377884667343338e+001,1.7261324852850237e+001,1.6321422146576047e+001,-2.5912019742948274e+001,1.5882545583381132e+001,-2.6751000626788681e+001,2.3690622166904394e+000,2.2769111623647875e+000,2.7502562811821738e+000,5.0271674435469613e+000,2.1220073530064876e+000,1.5234417229896441e-002,0.0000000000000000e+000,2.7368963340831669e+001,4.9999999999846636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428729e+002,5.6723771108279834e+002,4.1777934139232445e+002,2.3725019874911294e+002,2.8858799512064354e+002,4.3726128245782417e+002
1.0680000000000002e+004,1.4518419365321783e+001,-2.8659737807296835e+001,9.1000000000084796e+001,1.4167053075813163e+002,9.0756136745248483e+001,5.1351491443711097e+001,9.0377884667340282e+001,1.7261324852857740e+001,1.6321422146575966e+001,-2.5912019742948416e+001,1.5882545583380949e+001,-2.6751000626789022e+001,2.3690622166902502e+000,2.2769111623644909e+000,2.7502562811821094e+000,5.0271674435466007e+000,2.1220073530065049e+000,1.5234417229896125e-002,0.0000000000000000e+000,2.7368963340835307e+001,4.9999999999850615e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428627e+002,5.6723771108280084e+002,4.1777934139234333e+002,2.3725019874913230e+002,2.8858799512065980e+002,4.3726128245782957e+002
1.0690000000000002e+004,1.4518419365321357e+001,-2.8659737807295443e+001,9.1000000000081968e+001,1.4167053075813260e+002,9.0756136745245612e+001,5.1351491443714110e+001,9.0377884667337270e+001,1.7261324852864675e+001,1.6321422146575905e+001,-2.5912019742948530e+001,1.5882545583380800e+001,-2.6751000626789306e+001,2.3690622179514662e+000,2.2769111635765809e+000,2.7502562826465007e+000,5.0271674462230820e+000,2.1220073530065773e+000,1.5234417238007562e-002,0.0000000000000000e+000,2.7368963340838661e+001,4.9999999999854367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428781e+002,5.6723771108280414e+002,4.1777934139236186e+002,2.3725019874914815e+002,2.8858799512067230e+002,4.3726128245783258e+002
1.0700000000000002e+004,1.4518419365320927e+001,-2.8659737807298569e+001,9.1000000000079709e+001,1.4167053075813737e+002,9.0756136745243282e+001,5.1351491443717634e+001,9.0377884667334826e+001,1.7261324852872008e+001,1.6321422146575838e+001,-2.5912019742948672e+001,1.5882545583380653e+001,-2.6751000626789619e+001,2.3690622179513290e+000,2.2769111635763535e+000,2.7502562826464576e+000,5.0271674462228111e+000,2.1220073530065857e+000,1.5234417238007218e-002,0.0000000000000000e+000,2.7368963340841788e+001,4.9999999999858005e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428781e+002,5.6723771108281016e+002,4.1777934139237942e+002,2.3725019874916450e+002,2.8858799512068640e+002,4.3726128245783445e+002
1.0710000000000002e+004,1.4518419365320508e+001,-2.8659737807296494e+001,9.1000000000077350e+001,1.4167053075814073e+002,9.0756136745240852e+001,5.1351491443720363e+001,9.0377884667332296e+001,1.7261324852878204e+001,1.6321422146575770e+001,-2.5912019742948786e+001,1.5882545583380502e+001,-2.6751000626789903e+001,2.3690622179511749e+000,2.2769111635761412e+000,2.7502562826463923e+000,5.0271674462225331e+000,2.1220073530066066e+000,1.5234417238006882e-002,0.0000000000000000e+000,2.7368963340844971e+001,4.9999999999861870e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428894e+002,5.6723771108281608e+002,4.1777934139239596e+002,2.3725019874918132e+002,2.8858799512069663e+002,4.3726128245783559e+002
1.0720000000000002e+004,1.4518419365320069e+001,-2.8659737807299166e+001,9.1000000000074891e+001,1.4167053075814107e+002,9.0756136745238365e+001,5.1351491443723603e+001,9.0377884667329653e+001,1.7261324852882126e+001,1.6321422146575710e+001,-2.5912019742948900e+001,1.5882545583380354e+001,-2.6751000626790187e+001,2.3690622192124615e+000,2.2769111647882254e+000,2.7502562841107654e+000,5.0271674488989913e+000,2.1220073530066061e+000,1.5234417246118388e-002,0.0000000000000000e+000,2.7368963340848097e+001,4.9999999999865281e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428678e+002,5.6723771108281790e+002,4.1777934139241410e+002,2.3725019874919880e+002,2.8858799512070976e+002,4.3726128245784122e+002
1.0730000000000002e+004,1.4518419365319701e+001,-2.8659737807297972e+001,9.1000000000072788e+001,1.4167053075814607e+002,9.0756136745236205e+001,5.1351491443726616e+001,9.0377884667327393e+001,1.7261324852890425e+001,1.6321422146575657e+001,-2.5912019742949013e+001,1.5882545583380224e+001,-2.6751000626790415e+001,2.3690622192123238e+000,2.2769111647880287e+000,2.7502562841107356e+000,5.0271674488987639e+000,2.1220073530066332e+000,1.5234417246118011e-002,0.0000000000000000e+000,2.7368963340851167e+001,4.9999999999868976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428849e+002,5.6723771108282517e+002,4.1777934139243058e+002,2.3725019874921279e+002,2.8858799512072022e+002,4.3726128245783906e+002
1.0740000000000002e+004,1.4518419365319295e+001,-2.8659737807300928e+001,9.1000000000070912e+001,1.4167053075814823e+002,9.0756136745234286e+001,5.1351491443729572e+001,9.0377884667325404e+001,1.7261324852892983e+001,1.6321422146575582e+001,-2.5912019742949155e+001,1.5882545583380066e+001,-2.6751000626790727e+001,2.3690622179507503e+000,2.2769111635754493e+000,2.7502562826462769e+000,5.0271674462217266e+000,2.1220073530066466e+000,1.5234417238006016e-002,0.0000000000000000e+000,2.7368963340854123e+001,4.9999999999872159e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428849e+002,5.6723771108282915e+002,4.1777934139244599e+002,2.3725019874922867e+002,2.8858799512073330e+002,4.3726128245784372e+002
1.0750000000000002e+004,1.4518419365318879e+001,-2.8659737807300615e+001,9.1000000000068809e+001,1.4167053075814817e+002,9.0756136745232112e+001,5.1351491443732129e+001,9.0377884667323116e+001,1.7261324852898667e+001,1.6321422146575518e+001,-2.5912019742949269e+001,1.5882545583379926e+001,-2.6751000626791011e+001,2.3690622179505483e+000,2.2769111635751935e+000,2.7502562826462742e+000,5.0271674462214673e+000,2.1220073530067181e+000,1.5234417238005830e-002,0.0000000000000000e+000,2.7368963340857022e+001,4.9999999999875627e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428906e+002,5.6723771108282949e+002,4.1777934139246128e+002,2.3725019874924195e+002,2.8858799512074233e+002,4.3726128245784457e+002
1.0760000000000002e+004,1.4518419365318540e+001,-2.8659737807300559e+001,9.1000000000067075e+001,1.4167053075815352e+002,9.0756136745230336e+001,5.1351491443735426e+001,9.0377884667321268e+001,1.7261324852904806e+001,1.6321422146575461e+001,-2.5912019742949383e+001,1.5882545583379800e+001,-2.6751000626791239e+001,2.3690622166890423e+000,2.2769111623626657e+000,2.7502562811817972e+000,5.0271674435444629e+000,2.1220073530066843e+000,1.5234417229893741e-002,0.0000000000000000e+000,2.7368963340859580e+001,4.9999999999878753e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428826e+002,5.6723771108283677e+002,4.1777934139247566e+002,2.3725019874925687e+002,2.8858799512075211e+002,4.3726128245784861e+002
1.0770000000000002e+004,1.4518419365318133e+001,-2.8659737807302463e+001,9.1000000000065498e+001,1.4167053075815414e+002,9.0756136745228702e+001,5.1351491443737643e+001,9.0377884667319549e+001,1.7261324852911173e+001,1.6321422146575390e+001,-2.5912019742949497e+001,1.5882545583379656e+001,-2.6751000626791523e+001,2.3690622179503391e+000,2.2769111635748422e+000,2.7502562826461778e+000,5.0271674462210196e+000,2.1220073530067163e+000,1.5234417238005310e-002,0.0000000000000000e+000,2.7368963340862365e+001,4.9999999999881936e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428758e+002,5.6723771108283870e+002,4.1777934139248845e+002,2.3725019874926926e+002,2.8858799512076405e+002,4.3726128245785009e+002
1.0780000000000002e+004,1.4518419365317788e+001,-2.8659737807303060e+001,9.1000000000063721e+001,1.4167053075815591e+002,9.0756136745226911e+001,5.1351491443739633e+001,9.0377884667317616e+001,1.7261324852913845e+001,1.6321422146575351e+001,-2.5912019742949582e+001,1.5882545583379541e+001,-2.6751000626791750e+001,2.3690622179501886e+000,2.2769111635746455e+000,2.7502562826461641e+000,5.0271674462208100e+000,2.1220073530067629e+000,1.5234417238005078e-002,0.0000000000000000e+000,2.7368963340864923e+001,4.9999999999885119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428866e+002,5.6723771108284200e+002,4.1777934139250237e+002,2.3725019874928134e+002,2.8858799512077110e+002,4.3726128245784611e+002
1.0790000000000002e+004,1.4518419365317454e+001,-2.8659737807303856e+001,9.1000000000062201e+001,1.4167053075816114e+002,9.0756136745225334e+001,5.1351491443743498e+001,9.0377884667315968e+001,1.7261324852920552e+001,1.6321422146575291e+001,-2.5912019742949695e+001,1.5882545583379409e+001,-2.6751000626792006e+001,2.3690622179501091e+000,2.2769111635744763e+000,2.7502562826460935e+000,5.0271674462205702e+000,2.1220073530067327e+000,1.5234417238004779e-002,0.0000000000000000e+000,2.7368963340867424e+001,4.9999999999888189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428894e+002,5.6723771108284882e+002,4.1777934139251738e+002,2.3725019874929745e+002,2.8858799512078122e+002,4.3726128245785020e+002
1.0800000000000002e+004,1.4518419365317087e+001,-2.8659737807303657e+001,9.1000000000060226e+001,1.4167053075816159e+002,9.0756136745223273e+001,5.1351491443745488e+001,9.0377884667313808e+001,1.7261324852923110e+001,1.6321422146575216e+001,-2.5912019742949838e+001,1.5882545583379274e+001,-2.6751000626792262e+001,2.3690622192113922e+000,2.2769111647866294e+000,2.7502562841105229e+000,5.0271674488971527e+000,2.1220073530067878e+000,1.5234417246116325e-002,0.0000000000000000e+000,2.7368963340870096e+001,4.9999999999891031e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428877e+002,5.6723771108285007e+002,4.1777934139253080e+002,2.3725019874930697e+002,2.8858799512079202e+002,4.3726128245785327e+002
1.0810000000000002e+004,1.4518419365316786e+001,-2.8659737807305362e+001,9.1000000000058478e+001,1.4167053075816449e+002,9.0756136745221468e+001,5.1351491443747875e+001,9.0377884667311932e+001,1.7261324852929988e+001,1.6321422146575173e+001,-2.5912019742949923e+001,1.5882545583379168e+001,-2.6751000626792461e+001,2.3690622204727307e+000,2.2769111659988175e+000,2.7502562855748365e+000,5.0271674515736535e+000,2.1220073530067589e+000,1.5234417254227826e-002,0.0000000000000000e+000,2.7368963340872710e+001,4.9999999999893930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428820e+002,5.6723771108285439e+002,4.1777934139254455e+002,2.3725019874932394e+002,2.8858799512080157e+002,4.3726128245785634e+002
1.0820000000000002e+004,1.4518419365316458e+001,-2.8659737807304225e+001,9.1000000000057170e+001,1.4167053075816654e+002,9.0756136745220132e+001,5.1351491443750660e+001,9.0377884667310497e+001,1.7261324852935275e+001,1.6321422146575134e+001,-2.5912019742950008e+001,1.5882545583379056e+001,-2.6751000626792688e+001,2.3690622204726148e+000,2.2769111659986527e+000,2.7502562855748436e+000,5.0271674515734963e+000,2.1220073530067962e+000,1.5234417254227623e-002,0.0000000000000000e+000,2.7368963340874757e+001,4.9999999999896829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428923e+002,5.6723771108285825e+002,4.1777934139255723e+002,2.3725019874933375e+002,2.8858799512081083e+002,4.3726128245785515e+002
1.0830000000000002e+004,1.4518419365316143e+001,-2.8659737807305390e+001,9.1000000000055721e+001,1.4167053075816830e+002,9.0756136745218654e+001,5.1351491443753105e+001,9.0377884667308933e+001,1.7261324852938515e+001,1.6321422146575074e+001,-2.5912019742950122e+001,1.5882545583378937e+001,-2.6751000626792916e+001,2.3690622166881958e+000,2.2769111623613840e+000,2.7502562811815978e+000,5.0271674435429823e+000,2.1220073530068175e+000,1.5234417229892154e-002,0.0000000000000000e+000,2.7368963340877258e+001,4.9999999999899558e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428917e+002,5.6723771108286144e+002,4.1777934139256888e+002,2.3725019874934438e+002,2.8858799512081731e+002,4.3726128245785878e+002
1.0840000000000002e+004,1.4518419365315843e+001,-2.8659737807305845e+001,9.1000000000054328e+001,1.4167053075816983e+002,9.0756136745217191e+001,5.1351491443754526e+001,9.0377884667307384e+001,1.7261324852939765e+001,1.6321422146575028e+001,-2.5912019742950207e+001,1.5882545583378832e+001,-2.6751000626793115e+001,2.3690622192109458e+000,2.2769111647859699e+000,2.7502562841103759e+000,5.0271674488963463e+000,2.1220073530068473e+000,1.5234417246115500e-002,0.0000000000000000e+000,2.7368963340879475e+001,4.9999999999902229e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428963e+002,5.6723771108286383e+002,4.1777934139257974e+002,2.3725019874935580e+002,2.8858799512082686e+002,4.3726128245785912e+002
1.0850000000000002e+004,1.4518419365315776e+001,-2.8659737807280152e+001,9.1000000000049624e+001,1.4167053075821229e+002,9.0756136745210540e+001,5.1351491443755833e+001,9.0377884667300236e+001,1.7261324852944938e+001,1.6321422146575141e+001,-2.5912019742949980e+001,1.5882545583378818e+001,-2.6751000626793143e+001,2.3690623453546724e+000,2.2769112860231981e+000,2.7502564305510870e+000,5.0271677165742847e+000,2.1220073530068571e+000,1.5234418057289440e-002,0.0000000000000000e+000,2.7368963340880725e+001,4.9999999999905015e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592431896e+002,5.6723771108291851e+002,4.1777934139260202e+002,2.3725019874936658e+002,2.8858799512088649e+002,4.3726128245789403e+002
1.0860000000000002e+004,1.4518419365315220e+001,-2.8659737807307067e+001,9.1000000000046967e+001,1.4167053075816904e+002,9.0756136745209773e+001,5.1351491443758164e+001,9.0377884667299838e+001,1.7261324852951475e+001,1.6321422146574893e+001,-2.5912019742950463e+001,1.5882545583378619e+001,-2.6751000626793541e+001,2.3690622179491814e+000,2.2769111635730623e+000,2.7502562826459536e+000,5.0271674462190159e+000,2.1220073530069077e+000,1.5234417238003076e-002,0.0000000000000000e+000,2.7368963340883113e+001,4.9999999999906436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428866e+002,5.6723771108286621e+002,4.1777934139261089e+002,2.3725019874937996e+002,2.8858799512085841e+002,4.3726128245789209e+002
1.0870000000000002e+004,1.4518419365314944e+001,-2.8659737807305277e+001,9.1000000000047820e+001,1.4167053075817466e+002,9.0756136745210640e+001,5.1351491443760892e+001,9.0377884667300620e+001,1.7261324852953067e+001,1.6321422146574825e+001,-2.5912019742950577e+001,1.5882545583378480e+001,-2.6751000626793797e+001,2.3690622166877016e+000,2.2769111623606855e+000,2.7502562811814930e+000,5.0271674435421785e+000,2.1220073530069210e+000,1.5234417229891198e-002,0.0000000000000000e+000,2.7368963340885557e+001,4.9999999999908823e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429122e+002,5.6723771108287337e+002,4.1777934139261731e+002,2.3725019874938835e+002,2.8858799512085710e+002,4.3726128245787851e+002
1.0880000000000002e+004,1.4518419365314665e+001,-2.8659737807307437e+001,9.1000000000048047e+001,1.4167053075817779e+002,9.0756136745210796e+001,5.1351491443762484e+001,9.0377884667300719e+001,1.7261324852960342e+001,1.6321422146574783e+001,-2.5912019742950662e+001,1.5882545583378375e+001,-2.6751000626793996e+001,2.3690622166876723e+000,2.2769111623606264e+000,2.7502562811813722e+000,5.0271674435419982e+000,2.1220073530068713e+000,1.5234417229891122e-002,0.0000000000000000e+000,2.7368963340887660e+001,4.9999999999911552e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428957e+002,5.6723771108287679e+002,4.1777934139262385e+002,2.3725019874940193e+002,2.8858799512086074e+002,4.3726128245787413e+002
1.0890000000000002e+004,1.4518419365314418e+001,-2.8659737807307465e+001,9.1000000000047677e+001,1.4167053075818080e+002,9.0756136745210384e+001,5.1351491443765042e+001,9.0377884667300236e+001,1.7261324852960229e+001,1.6321422146574761e+001,-2.5912019742950690e+001,1.5882545583378294e+001,-2.6751000626794166e+001,2.3690622179490379e+000,2.2769111635728767e+000,2.7502562826457977e+000,5.0271674462186748e+000,2.1220073530068921e+000,1.5234417238002739e-002,0.0000000000000000e+000,2.7368963340889707e+001,4.9999999999914280e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429002e+002,5.6723771108288054e+002,4.1777934139263408e+002,2.3725019874940938e+002,2.8858799512086597e+002,4.3726128245787027e+002
1.0900000000000002e+004,1.4518419365314157e+001,-2.8659737807307721e+001,9.1000000000046910e+001,1.4167053075818308e+002,9.0756136745209588e+001,5.1351491443767316e+001,9.0377884667299355e+001,1.7261324852962673e+001,1.6321422146574722e+001,-2.5912019742950775e+001,1.5882545583378199e+001,-2.6751000626794337e+001,2.3690622166874991e+000,2.2769111623603764e+000,2.7502562811814206e+000,5.0271674435417975e+000,2.1220073530069414e+000,1.5234417229890846e-002,0.0000000000000000e+000,2.7368963340891639e+001,4.9999999999916724e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429110e+002,5.6723771108288327e+002,4.1777934139264403e+002,2.3725019874941566e+002,2.8858799512087313e+002,4.3726128245786992e+002
1.0910000000000002e+004,1.4518419365313886e+001,-2.8659737807308630e+001,9.1000000000045773e+001,1.4167053075818581e+002,9.0756136745208423e+001,5.1351491443768850e+001,9.0377884667298119e+001,1.7261324852965231e+001,1.6321422146574690e+001,-2.5912019742950832e+001,1.5882545583378111e+001,-2.6751000626794507e+001,2.3690622179489207e+000,2.2769111635726245e+000,2.7502562826458146e+000,5.0271674462184386e+000,2.1220073530068975e+000,1.5234417238002430e-002,0.0000000000000000e+000,2.7368963340893572e+001,4.9999999999919112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428883e+002,5.6723771108288747e+002,4.1777934139265454e+002,2.3725019874942510e+002,2.8858799512087887e+002,4.3726128245787066e+002
1.0920000000000002e+004,1.4518419365313660e+001,-2.8659737807309170e+001,9.1000000000044949e+001,1.4167053075818734e+002,9.0756136745207556e+001,5.1351491443771010e+001,9.0377884667297224e+001,1.7261324852972109e+001,1.6321422146574648e+001,-2.5912019742950918e+001,1.5882545583378027e+001,-2.6751000626794678e+001,2.3690622179488172e+000,2.2769111635725139e+000,2.7502562826457577e+000,5.0271674462182716e+000,2.1220073530069197e+000,1.5234417238002292e-002,0.0000000000000000e+000,2.7368963340895164e+001,4.9999999999921442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428991e+002,5.6723771108288997e+002,4.1777934139266296e+002,2.3725019874943558e+002,2.8858799512088660e+002,4.3726128245786964e+002
1.0930000000000002e+004,1.4518419365313429e+001,-2.8659737807309313e+001,9.1000000000043798e+001,1.4167053075818876e+002,9.0756136745206362e+001,5.1351491443773284e+001,9.0377884667295945e+001,1.7261324852973132e+001,1.6321422146574623e+001,-2.5912019742950974e+001,1.5882545583377947e+001,-2.6751000626794820e+001,2.3690622192101425e+000,2.2769111647847180e+000,2.7502562841101974e+000,5.0271674488949154e+000,2.1220073530069627e+000,1.5234417246113892e-002,0.0000000000000000e+000,2.7368963340897039e+001,4.9999999999923432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108289191e+002,4.1777934139267421e+002,2.3725019874944294e+002,2.8858799512089007e+002,4.3726128245786936e+002
1.0940000000000002e+004,1.4518419365313219e+001,-2.8659737807309881e+001,9.1000000000042419e+001,1.4167053075819064e+002,9.0756136745204969e+001,5.1351491443774592e+001,9.0377884667294481e+001,1.7261324852974326e+001,1.6321422146574580e+001,-2.5912019742951031e+001,1.5882545583377871e+001,-2.6751000626794962e+001,2.3690622179486422e+000,2.2769111635722297e+000,2.7502562826457573e+000,5.0271674462179874e+000,2.1220073530069565e+000,1.5234417238001926e-002,0.0000000000000000e+000,2.7368963340898802e+001,4.9999999999925478e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429042e+002,5.6723771108289532e+002,4.1777934139268336e+002,2.3725019874945167e+002,2.8858799512090161e+002,4.3726128245787021e+002
1.0950000000000002e+004,1.4518419365312958e+001,-2.8659737807311927e+001,9.1000000000041268e+001,1.4167053075819030e+002,9.0756136745203776e+001,5.1351491443776411e+001,9.0377884667293245e+001,1.7261324852979328e+001,1.6321422146574555e+001,-2.5912019742951088e+001,1.5882545583377782e+001,-2.6751000626795161e+001,2.3690622166871309e+000,2.2769111623597285e+000,2.7502562811813518e+000,5.0271674435410798e+000,2.1220073530069685e+000,1.5234417229890052e-002,0.0000000000000000e+000,2.7368963340900507e+001,4.9999999999927354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428894e+002,5.6723771108289611e+002,4.1777934139269161e+002,2.3725019874945832e+002,2.8858799512090366e+002,4.3726128245787197e+002
1.0960000000000002e+004,1.4518419365312742e+001,-2.8659737807308517e+001,9.1000000000040274e+001,1.4167053075819371e+002,9.0756136745202767e+001,5.1351491443778229e+001,9.0377884667292165e+001,1.7261324852984899e+001,1.6321422146574502e+001,-2.5912019742951202e+001,1.5882545583377697e+001,-2.6751000626795303e+001,2.3690622179484957e+000,2.2769111635720169e+000,2.7502562826456751e+000,5.0271674462176925e+000,2.1220073530069632e+000,1.5234417238001639e-002,0.0000000000000000e+000,2.7368963340901985e+001,4.9999999999929230e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108290066e+002,4.1777934139269985e+002,2.3725019874947017e+002,2.8858799512091048e+002,4.3726128245787174e+002
1.0970000000000002e+004,1.4518419365312507e+001,-2.8659737807313405e+001,9.1000000000039137e+001,1.4167053075819132e+002,9.0756136745201601e+001,5.1351491443779992e+001,9.0377884667290942e+001,1.7261324852983932e+001,1.6321422146574481e+001,-2.5912019742951230e+001,1.5882545583377622e+001,-2.6751000626795445e+001,2.3690622179483913e+000,2.2769111635718229e+000,2.7502562826457528e+000,5.0271674462175753e+000,2.1220073530070072e+000,1.5234417238001573e-002,0.0000000000000000e+000,2.7368963340903633e+001,4.9999999999930822e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428872e+002,5.6723771108289850e+002,4.1777934139270980e+002,2.3725019874947424e+002,2.8858799512091662e+002,4.3726128245787396e+002
1.0980000000000002e+004,1.4518419365312326e+001,-2.8659737807311387e+001,9.1000000000037701e+001,1.4167053075819467e+002,9.0756136745200166e+001,5.1351491443781072e+001,9.0377884667289393e+001,1.7261324852988480e+001,1.6321422146574452e+001,-2.5912019742951287e+001,1.5882545583377558e+001,-2.6751000626795587e+001,2.3690622166868578e+000,2.2769111623593510e+000,2.7502562811812470e+000,5.0271674435405984e+000,2.1220073530070098e+000,1.5234417229889604e-002,0.0000000000000000e+000,2.7368963340905225e+001,4.9999999999932754e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108290225e+002,4.1777934139271815e+002,2.3725019874948646e+002,2.8858799512092139e+002,4.3726128245787231e+002
1.0990000000000002e+004,1.4518419365312118e+001,-2.8659737807313633e+001,9.1000000000036778e+001,1.4167053075819445e+002,9.0756136745199157e+001,5.1351491443782606e+001,9.0377884667288413e+001,1.7261324852993823e+001,1.6321422146574420e+001,-2.5912019742951344e+001,1.5882545583377487e+001,-2.6751000626795729e+001,2.3690622179482559e+000,2.2769111635716137e+000,2.7502562826456236e+000,5.0271674462172378e+000,2.1220073530069858e+000,1.5234417238001272e-002,0.0000000000000000e+000,2.7368963340906589e+001,4.9999999999934630e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428826e+002,5.6723771108290316e+002,4.1777934139272520e+002,2.3725019874949453e+002,2.8858799512092679e+002,4.3726128245787498e+002
1.1000000000000002e+004,1.4518419365311946e+001,-2.8659737807312865e+001,9.1000000000035712e+001,1.4167053075819723e+002,9.0756136745198077e+001,5.1351491443784539e+001,9.0377884667287276e+001,1.7261324852994903e+001,1.6321422146574406e+001,-2.5912019742951372e+001,1.5882545583377432e+001,-2.6751000626795815e+001,2.3690622179481626e+000,2.2769111635715111e+000,2.7502562826456036e+000,5.0271674462171152e+000,2.1220073530070178e+000,1.5234417238001076e-002,0.0000000000000000e+000,2.7368963340908010e+001,4.9999999999936108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429036e+002,5.6723771108290669e+002,4.1777934139273356e+002,2.3725019874950189e+002,2.8858799512093310e+002,4.3726128245787709e+002
