#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1650000000000002e+004,1.4518419365305936e+001,-2.8659737807320539e+001,9.1000000000006338e+001,1.4167053075823810e+002,9.0756136745167922e+001,5.1351491443829275e+001,9.0377884667255515e+001,1.7261324853076644e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375265e+001,-2.6751000626800021e+001,2.3690622179460274e+000,2.2769111635682875e+000,2.7502562826450978e+000,5.0271674462133848e+000,2.1220073530073558e+000,1.5234417237996954e-002,0.0000000000000000e+000,2.7368963340952632e+001,4.9999999999988745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108297262e+002,4.1777934139297065e+002,2.3725019874972335e+002,2.8858799512109744e+002,4.3726128245790295e+002
1.1660000000000002e+004,1.4518419365305892e+001,-2.8659737807322301e+001,9.1000000000006395e+001,1.4167053075823827e+002,9.0756136745167979e+001,5.1351491443829900e+001,9.0377884667255515e+001,1.7261324853078690e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375258e+001,-2.6751000626800021e+001,2.3690622179460474e+000,2.2769111635682537e+000,2.7502562826450809e+000,5.0271674462133351e+000,2.1220073530073167e+000,1.5234417237996954e-002,0.0000000000000000e+000,2.7368963340952860e+001,4.9999999999989086e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108297262e+002,4.1777934139297287e+002,2.3725019874972665e+002,2.8858799512109857e+002,4.3726128245790301e+002
1.1670000000000002e+004,1.4518419365305846e+001,-2.8659737807322756e+001,9.1000000000006025e+001,1.4167053075823588e+002,9.0756136745167581e+001,5.1351491443830014e+001,9.0377884667255159e+001,1.7261324853078349e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375244e+001,-2.6751000626800050e+001,2.3690622166845539e+000,2.2769111623558311e+000,2.7502562811806937e+000,5.0271674435365252e+000,2.1220073530073544e+000,1.5234417229885227e-002,0.0000000000000000e+000,2.7368963340953201e+001,4.9999999999989313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108296989e+002,4.1777934139297389e+002,2.3725019874972665e+002,2.8858799512109942e+002,4.3726128245790289e+002
1.1680000000000002e+004,1.4518419365305832e+001,-2.8659737807321335e+001,9.1000000000005841e+001,1.4167053075823844e+002,9.0756136745167382e+001,5.1351491443830071e+001,9.0377884667254918e+001,1.7261324853079316e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375233e+001,-2.6751000626800078e+001,2.3690622192074278e+000,2.2769111647805875e+000,2.7502562841095335e+000,5.0271674488901210e+000,2.1220073530073704e+000,1.5234417246108660e-002,0.0000000000000000e+000,2.7368963340953599e+001,4.9999999999989484e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297285e+002,4.1777934139297497e+002,2.3725019874972526e+002,2.8858799512109971e+002,4.3726128245790301e+002
1.1690000000000002e+004,1.4518419365305787e+001,-2.8659737807322784e+001,9.1000000000005969e+001,1.4167053075823918e+002,9.0756136745167510e+001,5.1351491443830582e+001,9.0377884667255046e+001,1.7261324853079827e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375224e+001,-2.6751000626800078e+001,2.3690622192074708e+000,2.2769111647805715e+000,2.7502562841095211e+000,5.0271674488900926e+000,2.1220073530073202e+000,1.5234417246108639e-002,0.0000000000000000e+000,2.7368963340953769e+001,4.9999999999990052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108297410e+002,4.1777934139297707e+002,2.3725019874972793e+002,2.8858799512110232e+002,4.3726128245790358e+002
1.1700000000000002e+004,1.4518419365305780e+001,-2.8659737807322301e+001,9.1000000000005713e+001,1.4167053075823964e+002,9.0756136745167254e+001,5.1351491443830412e+001,9.0377884667254762e+001,1.7261324853078975e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375217e+001,-2.6751000626800106e+001,2.3690622192074442e+000,2.2769111647805600e+000,2.7502562841095068e+000,5.0271674488900668e+000,2.1220073530073331e+000,1.5234417246108599e-002,0.0000000000000000e+000,2.7368963340953826e+001,4.9999999999990166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108297467e+002,4.1777934139297798e+002,2.3725019874972932e+002,2.8858799512110147e+002,4.3726128245790181e+002
1.1710000000000002e+004,1.4518419365305718e+001,-2.8659737807324177e+001,9.1000000000005485e+001,1.4167053075823810e+002,9.0756136745167041e+001,5.1351491443830923e+001,9.0377884667254563e+001,1.7261324853079145e+001,1.6321422146573411e+001,-2.5912019742953248e+001,1.5882545583375197e+001,-2.6751000626800135e+001,2.3690622179460039e+000,2.2769111635681445e+000,2.7502562826450898e+000,5.0271674462132339e+000,2.1220073530073131e+000,1.5234417237996871e-002,0.0000000000000000e+000,2.7368963340954053e+001,4.9999999999990564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108297308e+002,4.1777934139297969e+002,2.3725019874973191e+002,2.8858799512110346e+002,4.3726128245790431e+002
1.1720000000000002e+004,1.4518419365305741e+001,-2.8659737807322358e+001,9.1000000000005230e+001,1.4167053075823998e+002,9.0756136745166785e+001,5.1351491443831321e+001,9.0377884667254278e+001,1.7261324853080112e+001,1.6321422146573408e+001,-2.5912019742953277e+001,1.5882545583375201e+001,-2.6751000626800135e+001,2.3690622179459666e+000,2.2769111635681427e+000,2.7502562826451018e+000,5.0271674462132445e+000,2.1220073530073509e+000,1.5234417237996791e-002,0.0000000000000000e+000,2.7368963340954281e+001,4.9999999999990735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108297501e+002,4.1777934139298094e+002,2.3725019874973142e+002,2.8858799512110454e+002,4.3726128245790483e+002
1.1730000000000002e+004,1.4518419365305682e+001,-2.8659737807319885e+001,9.1000000000005016e+001,1.4167053075824049e+002,9.0756136745166557e+001,5.1351491443831151e+001,9.0377884667254079e+001,1.7261324853076985e+001,1.6321422146573397e+001,-2.5912019742953277e+001,1.5882545583375180e+001,-2.6751000626800163e+001,2.3690622166844979e+000,2.2769111623557725e+000,2.7502562811806803e+000,5.0271674435364524e+000,2.1220073530073735e+000,1.5234417229885009e-002,0.0000000000000000e+000,2.7368963340954679e+001,4.9999999999990848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429474e+002,5.6723771108297581e+002,4.1777934139298151e+002,2.3725019874973256e+002,2.8858799512110528e+002,4.3726128245790511e+002
1.1740000000000002e+004,1.4518419365305606e+001,-2.8659737807323211e+001,9.1000000000005059e+001,1.4167053075823736e+002,9.0756136745166600e+001,5.1351491443831151e+001,9.0377884667254079e+001,1.7261324853082954e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375149e+001,-2.6751000626800220e+001,2.3690622192073572e+000,2.2769111647804614e+000,2.7502562841094669e+000,5.0271674488899283e+000,2.1220073530073527e+000,1.5234417246108599e-002,0.0000000000000000e+000,2.7368963340954792e+001,4.9999999999990962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297262e+002,4.1777934139298242e+002,2.3725019874973637e+002,2.8858799512110551e+002,4.3726128245790596e+002
1.1750000000000002e+004,1.4518419365305608e+001,-2.8659737807321562e+001,9.1000000000004889e+001,1.4167053075824060e+002,9.0756136745166415e+001,5.1351491443831378e+001,9.0377884667253895e+001,1.7261324853081476e+001,1.6321422146573386e+001,-2.5912019742953305e+001,1.5882545583375146e+001,-2.6751000626800248e+001,2.3690622192073922e+000,2.2769111647804974e+000,2.7502562841094900e+000,5.0271674488899869e+000,2.1220073530073460e+000,1.5234417246108502e-002,0.0000000000000000e+000,2.7368963340955020e+001,4.9999999999991417e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297626e+002,4.1777934139298276e+002,2.3725019874973404e+002,2.8858799512110613e+002,4.3726128245790454e+002
1.1760000000000002e+004,1.4518419365305592e+001,-2.8659737807322585e+001,9.1000000000004576e+001,1.4167053075823986e+002,9.0756136745166074e+001,5.1351491443831890e+001,9.0377884667253582e+001,1.7261324853081817e+001,1.6321422146573386e+001,-2.5912019742953305e+001,1.5882545583375149e+001,-2.6751000626800220e+001,2.3690622192073505e+000,2.2769111647804534e+000,2.7502562841095042e+000,5.0271674488899576e+000,2.1220073530073709e+000,1.5234417246108476e-002,0.0000000000000000e+000,2.7368963340955190e+001,4.9999999999991758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108297558e+002,4.1777934139298469e+002,2.3725019874973472e+002,2.8858799512110687e+002,4.3726128245790477e+002
1.1770000000000002e+004,1.4518419365305562e+001,-2.8659737807323097e+001,9.1000000000004476e+001,1.4167053075824077e+002,9.0756136745166003e+001,5.1351491443832231e+001,9.0377884667253468e+001,1.7261324853081419e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375137e+001,-2.6751000626800248e+001,2.3690622192073683e+000,2.2769111647804632e+000,2.7502562841094575e+000,5.0271674488899212e+000,2.1220073530073398e+000,1.5234417246108438e-002,0.0000000000000000e+000,2.7368963340955247e+001,4.9999999999991871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297683e+002,4.1777934139298492e+002,2.3725019874973756e+002,2.8858799512110795e+002,4.3726128245790409e+002
1.1780000000000002e+004,1.4518419365305530e+001,-2.8659737807323410e+001,9.1000000000004349e+001,1.4167053075824066e+002,9.0756136745165890e+001,5.1351491443832231e+001,9.0377884667253355e+001,1.7261324853083863e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375121e+001,-2.6751000626800277e+001,2.3690622166844739e+000,2.2769111623556779e+000,2.7502562811806461e+000,5.0271674435363245e+000,2.1220073530073411e+000,1.5234417229884927e-002,0.0000000000000000e+000,2.7368963340955531e+001,4.9999999999992099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297626e+002,4.1777934139298736e+002,2.3725019874973970e+002,2.8858799512110602e+002,4.3726128245790437e+002
1.1790000000000002e+004,1.4518419365305487e+001,-2.8659737807323040e+001,9.1000000000004050e+001,1.4167053075823895e+002,9.0756136745165577e+001,5.1351491443832288e+001,9.0377884667253056e+001,1.7261324853082783e+001,1.6321422146573358e+001,-2.5912019742953362e+001,1.5882545583375105e+001,-2.6751000626800305e+001,2.3690622179458920e+000,2.2769111635680308e+000,2.7502562826450196e+000,5.0271674462130509e+000,2.1220073530073362e+000,1.5234417237996695e-002,0.0000000000000000e+000,2.7368963340955759e+001,4.9999999999992326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108297467e+002,4.1777934139298702e+002,2.3725019874974177e+002,2.8858799512110954e+002,4.3726128245790738e+002
1.1800000000000002e+004,1.4518419365305457e+001,-2.8659737807322870e+001,9.1000000000004235e+001,1.4167053075823941e+002,9.0756136745165719e+001,5.1351491443832458e+001,9.0377884667253184e+001,1.7261324853081703e+001,1.6321422146573351e+001,-2.5912019742953362e+001,1.5882545583375091e+001,-2.6751000626800334e+001,2.3690622192073376e+000,2.2769111647804117e+000,2.7502562841094194e+000,5.0271674488898306e+000,2.1220073530073287e+000,1.5234417246108467e-002,0.0000000000000000e+000,2.7368963340955759e+001,4.9999999999992383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108297569e+002,4.1777934139298748e+002,2.3725019874974299e+002,2.8858799512111005e+002,4.3726128245790682e+002
1.1810000000000002e+004,1.4518419365305427e+001,-2.8659737807322671e+001,9.1000000000004050e+001,1.4167053075824009e+002,9.0756136745165563e+001,5.1351491443832401e+001,9.0377884667253014e+001,1.7261324853081874e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375096e+001,-2.6751000626800334e+001,2.3690622179458889e+000,2.2769111635680179e+000,2.7502562826450476e+000,5.0271674462130651e+000,2.1220073530073447e+000,1.5234417237996687e-002,0.0000000000000000e+000,2.7368963340955872e+001,4.9999999999992667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108297592e+002,4.1777934139298901e+002,2.3725019874974183e+002,2.8858799512111318e+002,4.3726128245790721e+002
1.1820000000000002e+004,1.4518419365305448e+001,-2.8659737807323609e+001,9.1000000000004007e+001,1.4167053075824140e+002,9.0756136745165520e+001,5.1351491443832742e+001,9.0377884667252999e+001,1.7261324853080339e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375098e+001,-2.6751000626800334e+001,2.3690622166844495e+000,2.2769111623556531e+000,2.7502562811806563e+000,5.0271674435363094e+000,2.1220073530073567e+000,1.5234417229884875e-002,0.0000000000000000e+000,2.7368963340956043e+001,4.9999999999992838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297763e+002,4.1777934139298986e+002,2.3725019874974089e+002,2.8858799512111051e+002,4.3726128245790477e+002
1.1830000000000002e+004,1.4518419365305427e+001,-2.8659737807320340e+001,9.1000000000003652e+001,1.4167053075824066e+002,9.0756136745165179e+001,5.1351491443832742e+001,9.0377884667252630e+001,1.7261324853083579e+001,1.6321422146573358e+001,-2.5912019742953362e+001,1.5882545583375091e+001,-2.6751000626800334e+001,2.3690622179458178e+000,2.2769111635679855e+000,2.7502562826450583e+000,5.0271674462130438e+000,2.1220073530073993e+000,1.5234417237996607e-002,0.0000000000000000e+000,2.7368963340956441e+001,4.9999999999993065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429503e+002,5.6723771108297717e+002,4.1777934139299163e+002,2.3725019874974279e+002,2.8858799512111523e+002,4.3726128245790761e+002
1.1840000000000002e+004,1.4518419365305382e+001,-2.8659737807323069e+001,9.1000000000003880e+001,1.4167053075824083e+002,9.0756136745165406e+001,5.1351491443833481e+001,9.0377884667252843e+001,1.7261324853085910e+001,1.6321422146573351e+001,-2.5912019742953362e+001,1.5882545583375071e+001,-2.6751000626800391e+001,2.3690622166844459e+000,2.2769111623556126e+000,2.7502562811806559e+000,5.0271674435362685e+000,2.1220073530073424e+000,1.5234417229884877e-002,0.0000000000000000e+000,2.7368963340956384e+001,4.9999999999993122e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108297728e+002,4.1777934139299219e+002,2.3725019874974328e+002,2.8858799512111398e+002,4.3726128245790613e+002
1.1850000000000002e+004,1.4518419365305355e+001,-2.8659737807324632e+001,9.1000000000003453e+001,1.4167053075823890e+002,9.0756136745164966e+001,5.1351491443832856e+001,9.0377884667252403e+001,1.7261324853081987e+001,1.6321422146573340e+001,-2.5912019742953390e+001,1.5882545583375061e+001,-2.6751000626800391e+001,2.3690622179458365e+000,2.2769111635679606e+000,2.7502562826450725e+000,5.0271674462130331e+000,2.1220073530073784e+000,1.5234417237996643e-002,0.0000000000000000e+000,2.7368963340956611e+001,4.9999999999993292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108297524e+002,4.1777934139299168e+002,2.3725019874974237e+002,2.8858799512111437e+002,4.3726128245790670e+002
1.1860000000000002e+004,1.4518419365305320e+001,-2.8659737807322500e+001,9.1000000000003226e+001,1.4167053075823742e+002,9.0756136745164753e+001,5.1351491443833254e+001,9.0377884667252161e+001,1.7261324853086137e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375041e+001,-2.6751000626800447e+001,2.3690622179457859e+000,2.2769111635679180e+000,2.7502562826450410e+000,5.0271674462129585e+000,2.1220073530073922e+000,1.5234417237996673e-002,0.0000000000000000e+000,2.7368963340956725e+001,4.9999999999993349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108297342e+002,4.1777934139299293e+002,2.3725019874974603e+002,2.8858799512111591e+002,4.3726128245790699e+002
1.1870000000000002e+004,1.4518419365305315e+001,-2.8659737807324206e+001,9.1000000000003439e+001,1.4167053075824026e+002,9.0756136745164923e+001,5.1351491443833538e+001,9.0377884667252346e+001,1.7261324853085569e+001,1.6321422146573322e+001,-2.5912019742953419e+001,1.5882545583375034e+001,-2.6751000626800447e+001,2.3690622179458320e+000,2.2769111635679353e+000,2.7502562826450214e+000,5.0271674462129567e+000,2.1220073530073500e+000,1.5234417237996603e-002,0.0000000000000000e+000,2.7368963340956896e+001,4.9999999999993577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108297649e+002,4.1777934139299418e+002,2.3725019874974774e+002,2.8858799512111352e+002,4.3726128245790568e+002
1.1880000000000002e+004,1.4518419365305336e+001,-2.8659737807321449e+001,9.1000000000003340e+001,1.4167053075824271e+002,9.0756136745164852e+001,5.1351491443833652e+001,9.0377884667252275e+001,1.7261324853085284e+001,1.6321422146573351e+001,-2.5912019742953362e+001,1.5882545583375055e+001,-2.6751000626800419e+001,2.3690622179458378e+000,2.2769111635679806e+000,2.7502562826450281e+000,5.0271674462130083e+000,2.1220073530073664e+000,1.5234417237996534e-002,0.0000000000000000e+000,2.7368963340956952e+001,4.9999999999993747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108297979e+002,4.1777934139299384e+002,2.3725019874974612e+002,2.8858799512111341e+002,4.3726128245790329e+002
1.1890000000000002e+004,1.4518419365305292e+001,-2.8659737807322927e+001,9.1000000000003396e+001,1.4167053075824106e+002,9.0756136745164881e+001,5.1351491443833709e+001,9.0377884667252303e+001,1.7261324853087217e+001,1.6321422146573337e+001,-2.5912019742953390e+001,1.5882545583375041e+001,-2.6751000626800447e+001,2.3690622179458392e+000,2.2769111635679509e+000,2.7502562826450410e+000,5.0271674462129923e+000,2.1220073530073584e+000,1.5234417237996567e-002,0.0000000000000000e+000,2.7368963340957123e+001,4.9999999999993861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108297797e+002,4.1777934139299430e+002,2.3725019874974612e+002,2.8858799512111568e+002,4.3726128245790545e+002
1.1900000000000002e+004,1.4518419365305270e+001,-2.8659737807323353e+001,9.1000000000003098e+001,1.4167053075824066e+002,9.0756136745164582e+001,5.1351491443833822e+001,9.0377884667252033e+001,1.7261324853085398e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375032e+001,-2.6751000626800447e+001,2.3690622179458214e+000,2.2769111635679229e+000,2.7502562826450712e+000,5.0271674462129941e+000,2.1220073530073753e+000,1.5234417237996572e-002,0.0000000000000000e+000,2.7368963340957293e+001,4.9999999999993975e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108297751e+002,4.1777934139299572e+002,2.3725019874974564e+002,2.8858799512111568e+002,4.3726128245790613e+002
1.1910000000000002e+004,1.4518419365305240e+001,-2.8659737807324831e+001,9.1000000000003169e+001,1.4167053075823929e+002,9.0756136745164682e+001,5.1351491443834504e+001,9.0377884667252104e+001,1.7261324853085341e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583375014e+001,-2.6751000626800476e+001,2.3690622166843709e+000,2.2769111623555256e+000,2.7502562811806386e+000,5.0271674435361646e+000,2.1220073530073660e+000,1.5234417229884828e-002,0.0000000000000000e+000,2.7368963340957237e+001,4.9999999999993975e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108297649e+002,4.1777934139299663e+002,2.3725019874974828e+002,2.8858799512111631e+002,4.3726128245790750e+002
1.1920000000000002e+004,1.4518419365305254e+001,-2.8659737807322813e+001,9.1000000000002842e+001,1.4167053075824100e+002,9.0756136745164326e+001,5.1351491443833709e+001,9.0377884667251749e+001,1.7261324853085341e+001,1.6321422146573330e+001,-2.5912019742953419e+001,1.5882545583375025e+001,-2.6751000626800476e+001,2.3690622179457939e+000,2.2769111635679025e+000,2.7502562826450507e+000,5.0271674462129532e+000,2.1220073530073829e+000,1.5234417237996510e-002,0.0000000000000000e+000,2.7368963340957521e+001,4.9999999999994486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108297831e+002,4.1777934139299725e+002,2.3725019874974777e+002,2.8858799512111676e+002,4.3726128245790562e+002
1.1930000000000002e+004,1.4518419365305231e+001,-2.8659737807323097e+001,9.1000000000002728e+001,1.4167053075824077e+002,9.0756136745164198e+001,5.1351491443834391e+001,9.0377884667251578e+001,1.7261324853085171e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583375004e+001,-2.6751000626800504e+001,2.3690622192072190e+000,2.2769111647802460e+000,2.7502562841094869e+000,5.0271674488897329e+000,2.1220073530073940e+000,1.5234417246108276e-002,0.0000000000000000e+000,2.7368963340957862e+001,4.9999999999994486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297797e+002,4.1777934139299873e+002,2.3725019874974754e+002,2.8858799512111756e+002,4.3726128245790852e+002
1.1940000000000002e+004,1.4518419365305213e+001,-2.8659737807322699e+001,9.1000000000002970e+001,1.4167053075824185e+002,9.0756136745164483e+001,5.1351491443834561e+001,9.0377884667251863e+001,1.7261324853086194e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374997e+001,-2.6751000626800533e+001,2.3690622179457894e+000,2.2769111635678869e+000,2.7502562826450689e+000,5.0271674462129559e+000,2.1220073530073877e+000,1.5234417237996505e-002,0.0000000000000000e+000,2.7368963340957805e+001,4.9999999999994600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108297910e+002,4.1777934139299902e+002,2.3725019874974828e+002,2.8858799512111722e+002,4.3726128245790659e+002
1.1950000000000002e+004,1.4518419365305187e+001,-2.8659737807322273e+001,9.1000000000002814e+001,1.4167053075824117e+002,9.0756136745164312e+001,5.1351491443834561e+001,9.0377884667251692e+001,1.7261324853088297e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374991e+001,-2.6751000626800533e+001,2.3690622192071897e+000,2.2769111647802416e+000,2.7502562841094305e+000,5.0271674488896725e+000,2.1220073530073944e+000,1.5234417246108287e-002,0.0000000000000000e+000,2.7368963340957976e+001,4.9999999999994770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108297774e+002,4.1777934139299890e+002,2.3725019874975155e+002,2.8858799512111841e+002,4.3726128245790886e+002
1.1960000000000002e+004,1.4518419365305162e+001,-2.8659737807322387e+001,9.1000000000002728e+001,1.4167053075824134e+002,9.0756136745164213e+001,5.1351491443834789e+001,9.0377884667251607e+001,1.7261324853086990e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374988e+001,-2.6751000626800533e+001,2.3690622166843194e+000,2.2769111623554861e+000,2.7502562811806026e+000,5.0271674435360882e+000,2.1220073530073797e+000,1.5234417229884743e-002,0.0000000000000000e+000,2.7368963340958146e+001,4.9999999999994827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108297854e+002,4.1777934139300044e+002,2.3725019874975345e+002,2.8858799512111875e+002,4.3726128245790727e+002
1.1970000000000002e+004,1.4518419365305126e+001,-2.8659737807326053e+001,9.1000000000002771e+001,1.4167053075824094e+002,9.0756136745164270e+001,5.1351491443834675e+001,9.0377884667251621e+001,1.7261324853086080e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374977e+001,-2.6751000626800561e+001,2.3690622166843633e+000,2.2769111623554843e+000,2.7502562811806182e+000,5.0271674435361025e+000,2.1220073530073464e+000,1.5234417229884768e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995168e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429042e+002,5.6723771108297774e+002,4.1777934139299998e+002,2.3725019874975226e+002,2.8858799512111966e+002,4.3726128245790699e+002
1.1980000000000002e+004,1.4518419365305149e+001,-2.8659737807321818e+001,9.1000000000002572e+001,1.4167053075824208e+002,9.0756136745164071e+001,5.1351491443834675e+001,9.0377884667251450e+001,1.7261324853087274e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374981e+001,-2.6751000626800561e+001,2.3690622166843336e+000,2.2769111623554785e+000,2.7502562811806452e+000,5.0271674435361238e+000,2.1220073530073820e+000,1.5234417229884716e-002,0.0000000000000000e+000,2.7368963340958260e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108297933e+002,4.1777934139300146e+002,2.3725019874975135e+002,2.8858799512111801e+002,4.3726128245790659e+002
1.1990000000000002e+004,1.4518419365305149e+001,-2.8659737807322955e+001,9.1000000000002473e+001,1.4167053075824128e+002,9.0756136745163957e+001,5.1351491443835357e+001,9.0377884667251323e+001,1.7261324853086649e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374984e+001,-2.6751000626800561e+001,2.3690622192071853e+000,2.2769111647802052e+000,2.7502562841094353e+000,5.0271674488896405e+000,2.1220073530073851e+000,1.5234417246108212e-002,0.0000000000000000e+000,2.7368963340958260e+001,4.9999999999995282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108297922e+002,4.1777934139300203e+002,2.3725019874975345e+002,2.8858799512112034e+002,4.3726128245790755e+002
1.2000000000000002e+004,1.4518419365305135e+001,-2.8659737807321875e+001,9.1000000000002501e+001,1.4167053075824299e+002,9.0756136745163971e+001,5.1351491443835357e+001,9.0377884667251337e+001,1.7261324853086137e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374979e+001,-2.6751000626800561e+001,2.3690622179457774e+000,2.2769111635678465e+000,2.7502562826450032e+000,5.0271674462128502e+000,2.1220073530073540e+000,1.5234417237996414e-002,0.0000000000000000e+000,2.7368963340958373e+001,4.9999999999995509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298092e+002,4.1777934139300260e+002,2.3725019874975510e+002,2.8858799512111960e+002,4.3726128245790773e+002
1.2010000000000002e+004,1.4518419365305117e+001,-2.8659737807324660e+001,9.1000000000002217e+001,1.4167053075824174e+002,9.0756136745163687e+001,5.1351491443835016e+001,9.0377884667251067e+001,1.7261324853087160e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374974e+001,-2.6751000626800561e+001,2.3690622179457526e+000,2.2769111635678159e+000,2.7502562826450347e+000,5.0271674462128502e+000,2.1220073530073762e+000,1.5234417237996430e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297922e+002,4.1777934139300305e+002,2.3725019874975368e+002,2.8858799512112023e+002,4.3726128245790784e+002
1.2020000000000002e+004,1.4518419365305084e+001,-2.8659737807323779e+001,9.1000000000002274e+001,1.4167053075824145e+002,9.0756136745163772e+001,5.1351491443835528e+001,9.0377884667251138e+001,1.7261324853089150e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374965e+001,-2.6751000626800590e+001,2.3690622166843180e+000,2.2769111623554332e+000,2.7502562811806217e+000,5.0271674435360545e+000,2.1220073530073669e+000,1.5234417229884691e-002,0.0000000000000000e+000,2.7368963340958487e+001,4.9999999999995794e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108297888e+002,4.1777934139300373e+002,2.3725019874975487e+002,2.8858799512112120e+002,4.3726128245790710e+002
1.2030000000000002e+004,1.4518419365305091e+001,-2.8659737807321761e+001,9.1000000000002245e+001,1.4167053075824327e+002,9.0756136745163687e+001,5.1351491443835130e+001,9.0377884667251067e+001,1.7261324853089832e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374963e+001,-2.6751000626800590e+001,2.3690622192071866e+000,2.2769111647802038e+000,2.7502562841094389e+000,5.0271674488896423e+000,2.1220073530073846e+000,1.5234417246108167e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995794e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298058e+002,4.1777934139300305e+002,2.3725019874975371e+002,2.8858799512112313e+002,4.3726128245790937e+002
1.2040000000000002e+004,1.4518419365305071e+001,-2.8659737807323552e+001,9.1000000000002188e+001,1.4167053075824316e+002,9.0756136745163658e+001,5.1351491443835585e+001,9.0377884667251010e+001,1.7261324853088411e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374958e+001,-2.6751000626800590e+001,2.3690622166843212e+000,2.2769111623554505e+000,2.7502562811805946e+000,5.0271674435360456e+000,2.1220073530073602e+000,1.5234417229884634e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298092e+002,4.1777934139300407e+002,2.3725019874975629e+002,2.8858799512112233e+002,4.3726128245790812e+002
1.2050000000000002e+004,1.4518419365305066e+001,-2.8659737807323438e+001,9.1000000000002188e+001,1.4167053075824236e+002,9.0756136745163658e+001,5.1351491443835698e+001,9.0377884667251010e+001,1.7261324853088581e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374958e+001,-2.6751000626800590e+001,2.3690622192071769e+000,2.2769111647801683e+000,2.7502562841094367e+000,5.0271674488896050e+000,2.1220073530073775e+000,1.5234417246108162e-002,0.0000000000000000e+000,2.7368963340958828e+001,4.9999999999996078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298013e+002,4.1777934139300487e+002,2.3725019874975561e+002,2.8858799512112211e+002,4.3726128245790744e+002
1.2060000000000002e+004,1.4518419365305064e+001,-2.8659737807323836e+001,9.1000000000002203e+001,1.4167053075824413e+002,9.0756136745163673e+001,5.1351491443835926e+001,9.0377884667251024e+001,1.7261324853089206e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374950e+001,-2.6751000626800618e+001,2.3690622179457854e+000,2.2769111635678110e+000,2.7502562826450085e+000,5.0271674462128200e+000,2.1220073530073340e+000,1.5234417237996343e-002,0.0000000000000000e+000,2.7368963340958999e+001,4.9999999999996248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108298263e+002,4.1777934139300595e+002,2.3725019874975726e+002,2.8858799512112222e+002,4.3726128245790835e+002
1.2070000000000002e+004,1.4518419365305045e+001,-2.8659737807323467e+001,9.1000000000002146e+001,1.4167053075824344e+002,9.0756136745163602e+001,5.1351491443835755e+001,9.0377884667250967e+001,1.7261324853091025e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374949e+001,-2.6751000626800618e+001,2.3690622179457379e+000,2.2769111635678048e+000,2.7502562826449877e+000,5.0271674462127924e+000,2.1220073530073651e+000,1.5234417237996385e-002,0.0000000000000000e+000,2.7368963340959056e+001,4.9999999999996191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298115e+002,4.1777934139300527e+002,2.3725019874975845e+002,2.8858799512112211e+002,4.3726128245790818e+002
1.2080000000000002e+004,1.4518419365305045e+001,-2.8659737807324120e+001,9.1000000000002032e+001,1.4167053075824327e+002,9.0756136745163531e+001,5.1351491443835869e+001,9.0377884667250854e+001,1.7261324853088695e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374950e+001,-2.6751000626800618e+001,2.3690622154228969e+000,2.2769111611430559e+000,2.7502562797162016e+000,5.0271674408592570e+000,2.1220073530073447e+000,1.5234417221772852e-002,0.0000000000000000e+000,2.7368963340959056e+001,4.9999999999996305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298183e+002,4.1777934139300635e+002,2.3725019874975726e+002,2.8858799512112301e+002,4.3726128245790733e+002
1.2090000000000002e+004,1.4518419365305054e+001,-2.8659737807322955e+001,9.1000000000002004e+001,1.4167053075824487e+002,9.0756136745163445e+001,5.1351491443836323e+001,9.0377884667250797e+001,1.7261324853090457e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374954e+001,-2.6751000626800618e+001,2.3690622179457370e+000,2.2769111635678074e+000,2.7502562826450245e+000,5.0271674462128324e+000,2.1220073530073824e+000,1.5234417237996315e-002,0.0000000000000000e+000,2.7368963340959169e+001,4.9999999999996362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298308e+002,4.1777934139300635e+002,2.3725019874975629e+002,2.8858799512112324e+002,4.3726128245790784e+002
1.2100000000000002e+004,1.4518419365305011e+001,-2.8659737807323779e+001,9.1000000000001819e+001,1.4167053075824208e+002,9.0756136745163261e+001,5.1351491443835130e+001,9.0377884667250598e+001,1.7261324853090684e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374933e+001,-2.6751000626800646e+001,2.3690622179457073e+000,2.2769111635677950e+000,2.7502562826450196e+000,5.0271674462128146e+000,2.1220073530074020e+000,1.5234417237996383e-002,0.0000000000000000e+000,2.7368963340959226e+001,4.9999999999996362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297979e+002,4.1777934139300453e+002,2.3725019874975558e+002,2.8858799512112256e+002,4.3726128245790699e+002
1.2110000000000002e+004,1.4518419365305022e+001,-2.8659737807324177e+001,9.1000000000001833e+001,1.4167053075824373e+002,9.0756136745163346e+001,5.1351491443836323e+001,9.0377884667250669e+001,1.7261324853089320e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374940e+001,-2.6751000626800646e+001,2.3690622154228804e+000,2.2769111611430457e+000,2.7502562797161816e+000,5.0271674408592268e+000,2.1220073530073464e+000,1.5234417221772835e-002,0.0000000000000000e+000,2.7368963340959397e+001,4.9999999999996476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298183e+002,4.1777934139300686e+002,2.3725019874975888e+002,2.8858799512112427e+002,4.3726128245790852e+002
1.2120000000000002e+004,1.4518419365304984e+001,-2.8659737807323978e+001,9.1000000000001961e+001,1.4167053075824452e+002,9.0756136745163431e+001,5.1351491443836323e+001,9.0377884667250768e+001,1.7261324853090059e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374924e+001,-2.6751000626800675e+001,2.3690622179457477e+000,2.2769111635677852e+000,2.7502562826450081e+000,5.0271674462127933e+000,2.1220073530073567e+000,1.5234417237996340e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298240e+002,4.1777934139300737e+002,2.3725019874975868e+002,2.8858799512112432e+002,4.3726128245790989e+002
1.2130000000000002e+004,1.4518419365304963e+001,-2.8659737807323694e+001,9.1000000000001819e+001,1.4167053075824310e+002,9.0756136745163246e+001,5.1351491443835982e+001,9.0377884667250598e+001,1.7261324853087615e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622204685883e+000,2.2769111659925181e+000,2.7502562855737955e+000,5.0271674515663136e+000,2.1220073530073709e+000,1.5234417254219876e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298092e+002,4.1777934139300658e+002,2.3725019874976007e+002,2.8858799512112324e+002,4.3726128245790665e+002
1.2140000000000002e+004,1.4518419365304977e+001,-2.8659737807323950e+001,9.1000000000001776e+001,1.4167053075824379e+002,9.0756136745163232e+001,5.1351491443836608e+001,9.0377884667250555e+001,1.7261324853089377e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374924e+001,-2.6751000626800675e+001,2.3690622179457201e+000,2.2769111635677737e+000,2.7502562826450299e+000,5.0271674462128040e+000,2.1220073530073860e+000,1.5234417237996343e-002,0.0000000000000000e+000,2.7368963340959681e+001,4.9999999999996874e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298206e+002,4.1777934139300783e+002,2.3725019874975774e+002,2.8858799512112421e+002,4.3726128245790818e+002
1.2150000000000002e+004,1.4518419365304959e+001,-2.8659737807324234e+001,9.1000000000001776e+001,1.4167053075824282e+002,9.0756136745163246e+001,5.1351491443836380e+001,9.0377884667250555e+001,1.7261324853088468e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622179456944e+000,2.2769111635677453e+000,2.7502562826450347e+000,5.0271674462127800e+000,2.1220073530073988e+000,1.5234417237996378e-002,0.0000000000000000e+000,2.7368963340959624e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298024e+002,4.1777934139300822e+002,2.3725019874975823e+002,2.8858799512112523e+002,4.3726128245790932e+002
1.2160000000000002e+004,1.4518419365304945e+001,-2.8659737807323722e+001,9.1000000000001720e+001,1.4167053075824396e+002,9.0756136745163175e+001,5.1351491443836494e+001,9.0377884667250484e+001,1.7261324853090287e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622179457201e+000,2.2769111635677564e+000,2.7502562826450130e+000,5.0271674462127693e+000,2.1220073530073713e+000,1.5234417237996338e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298206e+002,4.1777934139300891e+002,2.3725019874975987e+002,2.8858799512112415e+002,4.3726128245790670e+002
1.2170000000000002e+004,1.4518419365304952e+001,-2.8659737807323836e+001,9.1000000000001720e+001,1.4167053075824418e+002,9.0756136745163190e+001,5.1351491443836608e+001,9.0377884667250527e+001,1.7261324853090116e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622166842679e+000,2.2769111623553950e+000,2.7502562811806244e+000,5.0271674435360190e+000,2.1220073530073966e+000,1.5234417229884582e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298206e+002,4.1777934139300834e+002,2.3725019874975800e+002,2.8858799512112410e+002,4.3726128245790744e+002
1.2180000000000002e+004,1.4518419365304933e+001,-2.8659737807324944e+001,9.1000000000001549e+001,1.4167053075824276e+002,9.0756136745163005e+001,5.1351491443836494e+001,9.0377884667250342e+001,1.7261324853090855e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622179457188e+000,2.2769111635677377e+000,2.7502562826449704e+000,5.0271674462127081e+000,2.1220073530073464e+000,1.5234417237996328e-002,0.0000000000000000e+000,2.7368963340959851e+001,4.9999999999997101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108298126e+002,4.1777934139300925e+002,2.3725019874976289e+002,2.8858799512112500e+002,4.3726128245790767e+002
1.2190000000000002e+004,1.4518419365304961e+001,-2.8659737807322813e+001,9.1000000000001492e+001,1.4167053075824418e+002,9.0756136745162962e+001,5.1351491443837006e+001,9.0377884667250285e+001,1.7261324853091992e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622179456744e+000,2.2769111635677466e+000,2.7502562826449810e+000,5.0271674462127276e+000,2.1220073530073944e+000,1.5234417237996283e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999997044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429423e+002,5.6723771108298263e+002,4.1777934139300959e+002,2.3725019874976198e+002,2.8858799512112415e+002,4.3726128245790727e+002
1.2200000000000002e+004,1.4518419365304929e+001,-2.8659737807323523e+001,9.1000000000001549e+001,1.4167053075824310e+002,9.0756136745163005e+001,5.1351491443836835e+001,9.0377884667250314e+001,1.7261324853088581e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622179456775e+000,2.2769111635677253e+000,2.7502562826450103e+000,5.0271674462127356e+000,2.1220073530073948e+000,1.5234417237996328e-002,0.0000000000000000e+000,2.7368963340959795e+001,4.9999999999997158e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298126e+002,4.1777934139301004e+002,2.3725019874976104e+002,2.8858799512112608e+002,4.3726128245790761e+002
1.2210000000000002e+004,1.4518419365304910e+001,-2.8659737807324234e+001,9.1000000000001350e+001,1.4167053075824299e+002,9.0756136745162777e+001,5.1351491443837119e+001,9.0377884667250086e+001,1.7261324853089548e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622179456717e+000,2.2769111635677026e+000,2.7502562826450774e+000,5.0271674462127800e+000,2.1220073530074188e+000,1.5234417237996315e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298138e+002,4.1777934139301152e+002,2.3725019874975800e+002,2.8858799512112648e+002,4.3726128245790858e+002
1.2220000000000002e+004,1.4518419365304940e+001,-2.8659737807323353e+001,9.1000000000001549e+001,1.4167053075824606e+002,9.0756136745163005e+001,5.1351491443837233e+001,9.0377884667250299e+001,1.7261324853093242e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622192071458e+000,2.2769111647801314e+000,2.7502562841093612e+000,5.0271674488894931e+000,2.1220073530073580e+000,1.5234417246107997e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108298433e+002,4.1777934139300987e+002,2.3725019874976363e+002,2.8858799512112523e+002,4.3726128245790761e+002
1.2230000000000002e+004,1.4518419365304903e+001,-2.8659737807322728e+001,9.1000000000001464e+001,1.4167053075824447e+002,9.0756136745162891e+001,5.1351491443836835e+001,9.0377884667250200e+001,1.7261324853092106e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374890e+001,-2.6751000626800732e+001,2.3690622192071125e+000,2.2769111647801026e+000,2.7502562841094003e+000,5.0271674488895028e+000,2.1220073530073922e+000,1.5234417246108047e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298297e+002,4.1777934139301090e+002,2.3725019874976269e+002,2.8858799512112444e+002,4.3726128245790778e+002
1.2240000000000002e+004,1.4518419365304871e+001,-2.8659737807325314e+001,9.1000000000001407e+001,1.4167053075824350e+002,9.0756136745162863e+001,5.1351491443837233e+001,9.0377884667250143e+001,1.7261324853091423e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622192071529e+000,2.2769111647800910e+000,2.7502562841094185e+000,5.0271674488895091e+000,2.1220073530073584e+000,1.5234417246108049e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108298217e+002,4.1777934139301090e+002,2.3725019874976149e+002,2.8858799512112677e+002,4.3726128245790966e+002
1.2250000000000002e+004,1.4518419365304878e+001,-2.8659737807323580e+001,9.1000000000001336e+001,1.4167053075824441e+002,9.0756136745162763e+001,5.1351491443837290e+001,9.0377884667250072e+001,1.7261324853091025e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374888e+001,-2.6751000626800732e+001,2.3690622179456824e+000,2.2769111635677088e+000,2.7502562826450259e+000,5.0271674462127347e+000,2.1220073530073904e+000,1.5234417237996258e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298342e+002,4.1777934139301260e+002,2.3725019874976178e+002,2.8858799512112626e+002,4.3726128245790875e+002
1.2260000000000002e+004,1.4518419365304901e+001,-2.8659737807322870e+001,9.1000000000001165e+001,1.4167053075824327e+002,9.0756136745162593e+001,5.1351491443837347e+001,9.0377884667249887e+001,1.7261324853091935e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622179456660e+000,2.2769111635676973e+000,2.7502562826449810e+000,5.0271674462126779e+000,2.1220073530073811e+000,1.5234417237996274e-002,0.0000000000000000e+000,2.7368963340960136e+001,4.9999999999997726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108298195e+002,4.1777934139301203e+002,2.3725019874976434e+002,2.8858799512112620e+002,4.3726128245790835e+002
1.2270000000000002e+004,1.4518419365304887e+001,-2.8659737807323864e+001,9.1000000000001108e+001,1.4167053075824356e+002,9.0756136745162536e+001,5.1351491443837233e+001,9.0377884667249830e+001,1.7261324853094038e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374888e+001,-2.6751000626800732e+001,2.3690622192070996e+000,2.2769111647800684e+000,2.7502562841093865e+000,5.0271674488894549e+000,2.1220073530073833e+000,1.5234417246108019e-002,0.0000000000000000e+000,2.7368963340960306e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298206e+002,4.1777934139301198e+002,2.3725019874976434e+002,2.8858799512112705e+002,4.3726128245790807e+002
1.2280000000000002e+004,1.4518419365304855e+001,-2.8659737807323921e+001,9.1000000000001407e+001,1.4167053075824464e+002,9.0756136745162834e+001,5.1351491443837233e+001,9.0377884667250129e+001,1.7261324853092560e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622192071218e+000,2.2769111647800795e+000,2.7502562841094083e+000,5.0271674488894877e+000,2.1220073530073775e+000,1.5234417246108030e-002,0.0000000000000000e+000,2.7368963340960306e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108298331e+002,4.1777934139301260e+002,2.3725019874976365e+002,2.8858799512112500e+002,4.3726128245790699e+002
