#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2290000000000002e+004,1.4518419365304878e+001,-2.8659737807323950e+001,9.1000000000001236e+001,1.4167053075824549e+002,9.0756136745162692e+001,5.1351491443837290e+001,9.0377884667249987e+001,1.7261324853093640e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374890e+001,-2.6751000626800732e+001,2.3690622179456926e+000,2.2769111635677191e+000,2.7502562826449739e+000,5.0271674462126930e+000,2.1220073530073638e+000,1.5234417237996234e-002,0.0000000000000000e+000,2.7368963340960477e+001,4.9999999999997954e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298422e+002,4.1777934139301249e+002,2.3725019874976479e+002,2.8858799512112512e+002,4.3726128245790761e+002
1.2300000000000002e+004,1.4518419365304851e+001,-2.8659737807322529e+001,9.1000000000001251e+001,1.4167053075824458e+002,9.0756136745162692e+001,5.1351491443837574e+001,9.0377884667250001e+001,1.7261324853090343e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622192071014e+000,2.2769111647800693e+000,2.7502562841094171e+000,5.0271674488894860e+000,2.1220073530073948e+000,1.5234417246108025e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108298263e+002,4.1777934139301254e+002,2.3725019874976294e+002,2.8858799512112563e+002,4.3726128245790795e+002
1.2310000000000002e+004,1.4518419365304842e+001,-2.8659737807323438e+001,9.1000000000001293e+001,1.4167053075824435e+002,9.0756136745162749e+001,5.1351491443837119e+001,9.0377884667250044e+001,1.7261324853091367e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374869e+001,-2.6751000626800760e+001,2.3690622179456557e+000,2.2769111635676929e+000,2.7502562826449881e+000,5.0271674462126814e+000,2.1220073530073917e+000,1.5234417237996277e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298251e+002,4.1777934139301294e+002,2.3725019874976482e+002,2.8858799512112654e+002,4.3726128245790807e+002
1.2320000000000002e+004,1.4518419365304849e+001,-2.8659737807323410e+001,9.1000000000001236e+001,1.4167053075824492e+002,9.0756136745162692e+001,5.1351491443837460e+001,9.0377884667249958e+001,1.7261324853091082e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456877e+000,2.2769111635677004e+000,2.7502562826450068e+000,5.0271674462127072e+000,2.1220073530073740e+000,1.5234417237996241e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298365e+002,4.1777934139301323e+002,2.3725019874976346e+002,2.8858799512112842e+002,4.3726128245790937e+002
1.2330000000000002e+004,1.4518419365304865e+001,-2.8659737807324035e+001,9.1000000000001052e+001,1.4167053075824566e+002,9.0756136745162479e+001,5.1351491443836778e+001,9.0377884667249802e+001,1.7261324853093925e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374888e+001,-2.6751000626800732e+001,2.3690622192071178e+000,2.2769111647800813e+000,2.7502562841093856e+000,5.0271674488894664e+000,2.1220073530073718e+000,1.5234417246107980e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298422e+002,4.1777934139301288e+002,2.3725019874976482e+002,2.8858799512112739e+002,4.3726128245790795e+002
1.2340000000000002e+004,1.4518419365304847e+001,-2.8659737807323637e+001,9.1000000000001037e+001,1.4167053075824487e+002,9.0756136745162465e+001,5.1351491443837119e+001,9.0377884667249759e+001,1.7261324853092333e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374881e+001,-2.6751000626800760e+001,2.3690622179456553e+000,2.2769111635676942e+000,2.7502562826450125e+000,5.0271674462127063e+000,2.1220073530074024e+000,1.5234417237996229e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298342e+002,4.1777934139301328e+002,2.3725019874976297e+002,2.8858799512112671e+002,4.3726128245790818e+002
1.2350000000000002e+004,1.4518419365304812e+001,-2.8659737807324518e+001,9.1000000000001194e+001,1.4167053075824344e+002,9.0756136745162635e+001,5.1351491443837745e+001,9.0377884667249944e+001,1.7261324853091708e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622179456917e+000,2.2769111635676906e+000,2.7502562826450050e+000,5.0271674462126956e+000,2.1220073530073655e+000,1.5234417237996291e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108298183e+002,4.1777934139301254e+002,2.3725019874976348e+002,2.8858799512112950e+002,4.3726128245790994e+002
1.2360000000000002e+004,1.4518419365304810e+001,-2.8659737807323239e+001,9.1000000000001180e+001,1.4167053075824350e+002,9.0756136745162635e+001,5.1351491443837631e+001,9.0377884667249930e+001,1.7261324853092390e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374869e+001,-2.6751000626800760e+001,2.3690622179456540e+000,2.2769111635676729e+000,2.7502562826449806e+000,5.0271674462126530e+000,2.1220073530073811e+000,1.5234417237996270e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298229e+002,4.1777934139301396e+002,2.3725019874976624e+002,2.8858799512112921e+002,4.3726128245791011e+002
1.2370000000000002e+004,1.4518419365304842e+001,-2.8659737807323665e+001,9.1000000000000895e+001,1.4167053075824464e+002,9.0756136745162351e+001,5.1351491443837403e+001,9.0377884667249646e+001,1.7261324853091594e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374869e+001,-2.6751000626800760e+001,2.3690622192070867e+000,2.2769111647800520e+000,2.7502562841093936e+000,5.0271674488894451e+000,2.1220073530073909e+000,1.5234417246107973e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298342e+002,4.1777934139301396e+002,2.3725019874976530e+002,2.8858799512112648e+002,4.3726128245790761e+002
1.2380000000000002e+004,1.4518419365304849e+001,-2.8659737807323381e+001,9.1000000000000924e+001,1.4167053075824577e+002,9.0756136745162337e+001,5.1351491443838313e+001,9.0377884667249631e+001,1.7261324853094266e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374874e+001,-2.6751000626800760e+001,2.3690622179456651e+000,2.2769111635676795e+000,2.7502562826449752e+000,5.0271674462126548e+000,2.1220073530073722e+000,1.5234417237996206e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108298445e+002,4.1777934139301505e+002,2.3725019874976692e+002,2.8858799512112842e+002,4.3726128245790773e+002
1.2390000000000002e+004,1.4518419365304828e+001,-2.8659737807323211e+001,9.1000000000000938e+001,1.4167053075824634e+002,9.0756136745162351e+001,5.1351491443837574e+001,9.0377884667249646e+001,1.7261324853091708e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374881e+001,-2.6751000626800760e+001,2.3690622179456922e+000,2.2769111635676995e+000,2.7502562826449966e+000,5.0271674462126956e+000,2.1220073530073651e+000,1.5234417237996182e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298558e+002,4.1777934139301465e+002,2.3725019874976485e+002,2.8858799512112864e+002,4.3726128245790727e+002
1.2400000000000002e+004,1.4518419365304842e+001,-2.8659737807323381e+001,9.1000000000000938e+001,1.4167053075824646e+002,9.0756136745162351e+001,5.1351491443837631e+001,9.0377884667249646e+001,1.7261324853092162e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456735e+000,2.2769111635676920e+000,2.7502562826449792e+000,5.0271674462126708e+000,2.1220073530073713e+000,1.5234417237996166e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108298547e+002,4.1777934139301487e+002,2.3725019874976601e+002,2.8858799512112955e+002,4.3726128245790966e+002
1.2410000000000002e+004,1.4518419365304803e+001,-2.8659737807323239e+001,9.1000000000000711e+001,1.4167053075824538e+002,9.0756136745162152e+001,5.1351491443837233e+001,9.0377884667249418e+001,1.7261324853094663e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374865e+001,-2.6751000626800788e+001,2.3690622179456735e+000,2.2769111635676906e+000,2.7502562826449828e+000,5.0271674462126734e+000,2.1220073530073722e+000,1.5234417237996189e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298467e+002,4.1777934139301436e+002,2.3725019874976553e+002,2.8858799512113069e+002,4.3726128245791000e+002
1.2420000000000002e+004,1.4518419365304791e+001,-2.8659737807323353e+001,9.1000000000000512e+001,1.4167053075824447e+002,9.0756136745161925e+001,5.1351491443837574e+001,9.0377884667249219e+001,1.7261324853091878e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374858e+001,-2.6751000626800788e+001,2.3690622179456242e+000,2.2769111635676449e+000,2.7502562826450347e+000,5.0271674462126796e+000,2.1220073530074193e+000,1.5234417237996194e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298331e+002,4.1777934139301607e+002,2.3725019874976388e+002,2.8858799512113006e+002,4.3726128245790892e+002
1.2430000000000002e+004,1.4518419365304787e+001,-2.8659737807322983e+001,9.1000000000000654e+001,1.4167053075824566e+002,9.0756136745162109e+001,5.1351491443837233e+001,9.0377884667249390e+001,1.7261324853092219e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374858e+001,-2.6751000626800788e+001,2.3690622179456677e+000,2.2769111635676809e+000,2.7502562826449752e+000,5.0271674462126565e+000,2.1220073530073704e+000,1.5234417237996173e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298479e+002,4.1777934139301499e+002,2.3725019874976647e+002,2.8858799512112978e+002,4.3726128245790937e+002
1.2440000000000002e+004,1.4518419365304791e+001,-2.8659737807323609e+001,9.1000000000000796e+001,1.4167053075824617e+002,9.0756136745162223e+001,5.1351491443837801e+001,9.0377884667249504e+001,1.7261324853092617e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622166842474e+000,2.2769111623553187e+000,2.7502562811805777e+000,5.0271674435358964e+000,2.1220073530073633e+000,1.5234417229884405e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298536e+002,4.1777934139301493e+002,2.3725019874976556e+002,2.8858799512113148e+002,4.3726128245791023e+002
1.2450000000000002e+004,1.4518419365304775e+001,-2.8659737807323921e+001,9.1000000000000767e+001,1.4167053075824384e+002,9.0756136745162209e+001,5.1351491443837801e+001,9.0377884667249475e+001,1.7261324853090969e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374853e+001,-2.6751000626800817e+001,2.3690622179456198e+000,2.2769111635676476e+000,2.7502562826450339e+000,5.0271674462126814e+000,2.1220073530074237e+000,1.5234417237996236e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298251e+002,4.1777934139301550e+002,2.3725019874976388e+002,2.8858799512113211e+002,4.3726128245790994e+002
1.2460000000000002e+004,1.4518419365304759e+001,-2.8659737807323495e+001,9.1000000000000583e+001,1.4167053075824396e+002,9.0756136745162024e+001,5.1351491443837574e+001,9.0377884667249290e+001,1.7261324853093356e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622179456122e+000,2.2769111635676520e+000,2.7502562826449872e+000,5.0271674462126388e+000,2.1220073530074126e+000,1.5234417237996218e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298274e+002,4.1777934139301527e+002,2.3725019874976650e+002,2.8858799512112995e+002,4.3726128245791080e+002
1.2470000000000002e+004,1.4518419365304789e+001,-2.8659737807322671e+001,9.1000000000000867e+001,1.4167053075824600e+002,9.0756136745162294e+001,5.1351491443837631e+001,9.0377884667249589e+001,1.7261324853093129e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622166842177e+000,2.2769111623553164e+000,2.7502562811805702e+000,5.0271674435358866e+000,2.1220073530073860e+000,1.5234417229884424e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108298502e+002,4.1777934139301493e+002,2.3725019874976627e+002,2.8858799512112967e+002,4.3726128245790721e+002
1.2480000000000002e+004,1.4518419365304759e+001,-2.8659737807322159e+001,9.1000000000000625e+001,1.4167053075824418e+002,9.0756136745162053e+001,5.1351491443837688e+001,9.0377884667249305e+001,1.7261324853090400e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374853e+001,-2.6751000626800817e+001,2.3690622192070481e+000,2.2769111647800093e+000,2.7502562841094345e+000,5.0271674488894433e+000,2.1220073530074246e+000,1.5234417246107971e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298286e+002,4.1777934139301618e+002,2.3725019874976482e+002,2.8858799512113131e+002,4.3726128245790898e+002
1.2490000000000002e+004,1.4518419365304768e+001,-2.8659737807324376e+001,9.1000000000000810e+001,1.4167053075824515e+002,9.0756136745162237e+001,5.1351491443837915e+001,9.0377884667249532e+001,1.7261324853094777e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374851e+001,-2.6751000626800817e+001,2.3690622166842075e+000,2.2769111623552933e+000,2.7502562811805875e+000,5.0271674435358804e+000,2.1220073530073922e+000,1.5234417229884433e-002,0.0000000000000000e+000,2.7368963340960875e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298422e+002,4.1777934139301573e+002,2.3725019874976604e+002,2.8858799512113148e+002,4.3726128245790943e+002
1.2500000000000002e+004,1.4518419365304743e+001,-2.8659737807323978e+001,9.1000000000000597e+001,1.4167053075824538e+002,9.0756136745162038e+001,5.1351491443838029e+001,9.0377884667249290e+001,1.7261324853093413e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622179456349e+000,2.2769111635676551e+000,2.7502562826449553e+000,5.0271674462126104e+000,2.1220073530073802e+000,1.5234417237996171e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298467e+002,4.1777934139301652e+002,2.3725019874976931e+002,2.8858799512113092e+002,4.3726128245791017e+002
1.2510000000000002e+004,1.4518419365304728e+001,-2.8659737807324206e+001,9.1000000000000512e+001,1.4167053075824384e+002,9.0756136745161967e+001,5.1351491443837517e+001,9.0377884667249219e+001,1.7261324853094095e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374835e+001,-2.6751000626800845e+001,2.3690622166841822e+000,2.2769111623552711e+000,2.7502562811805893e+000,5.0271674435358609e+000,2.1220073530074068e+000,1.5234417229884457e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298274e+002,4.1777934139301595e+002,2.3725019874976644e+002,2.8858799512113188e+002,4.3726128245791006e+002
1.2520000000000002e+004,1.4518419365304760e+001,-2.8659737807324092e+001,9.1000000000000824e+001,1.4167053075824731e+002,9.0756136745162266e+001,5.1351491443837915e+001,9.0377884667249532e+001,1.7261324853091935e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374851e+001,-2.6751000626800817e+001,2.3690622179456766e+000,2.2769111635676764e+000,2.7502562826450094e+000,5.0271674462126859e+000,2.1220073530073749e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298672e+002,4.1777934139301681e+002,2.3725019874976556e+002,2.8858799512113336e+002,4.3726128245791176e+002
1.2530000000000002e+004,1.4518419365304773e+001,-2.8659737807322585e+001,9.1000000000000696e+001,1.4167053075824612e+002,9.0756136745162109e+001,5.1351491443838427e+001,9.0377884667249404e+001,1.7261324853090571e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374851e+001,-2.6751000626800817e+001,2.3690622179456078e+000,2.2769111635676582e+000,2.7502562826450037e+000,5.0271674462126619e+000,2.1220073530074264e+000,1.5234417237996156e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298536e+002,4.1777934139301686e+002,2.3725019874976627e+002,2.8858799512113109e+002,4.3726128245790937e+002
1.2540000000000002e+004,1.4518419365304728e+001,-2.8659737807324063e+001,9.1000000000000455e+001,1.4167053075824492e+002,9.0756136745161882e+001,5.1351491443838370e+001,9.0377884667249162e+001,1.7261324853091878e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622179456096e+000,2.2769111635676165e+000,2.7502562826450183e+000,5.0271674462126352e+000,2.1220073530074135e+000,1.5234417237996184e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298365e+002,4.1777934139301817e+002,2.3725019874976695e+002,2.8858799512113097e+002,4.3726128245790949e+002
1.2550000000000002e+004,1.4518419365304727e+001,-2.8659737807322813e+001,9.1000000000000554e+001,1.4167053075824430e+002,9.0756136745161939e+001,5.1351491443838086e+001,9.0377884667249219e+001,1.7261324853095232e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622192070463e+000,2.2769111647799911e+000,2.7502562841093794e+000,5.0271674488893705e+000,2.1220073530073957e+000,1.5234417246107950e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298365e+002,4.1777934139301794e+002,2.3725019874976996e+002,2.8858799512113143e+002,4.3726128245790932e+002
1.2560000000000002e+004,1.4518419365304707e+001,-2.8659737807324774e+001,9.1000000000000696e+001,1.4167053075824543e+002,9.0756136745162109e+001,5.1351491443838370e+001,9.0377884667249390e+001,1.7261324853090287e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179456380e+000,2.2769111635676285e+000,2.7502562826449997e+000,5.0271674462126281e+000,2.1220073530073851e+000,1.5234417237996184e-002,0.0000000000000000e+000,2.7368963340961443e+001,4.9999999999998863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298445e+002,4.1777934139301817e+002,2.3725019874976817e+002,2.8858799512112995e+002,4.3726128245790983e+002
1.2570000000000002e+004,1.4518419365304707e+001,-2.8659737807324177e+001,9.1000000000000796e+001,1.4167053075824441e+002,9.0756136745162223e+001,5.1351491443838370e+001,9.0377884667249475e+001,1.7261324853093129e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070547e+000,2.2769111647799960e+000,2.7502562841093834e+000,5.0271674488893794e+000,2.1220073530073917e+000,1.5234417246107974e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108298331e+002,4.1777934139301755e+002,2.3725019874976957e+002,2.8858799512113052e+002,4.3726128245790932e+002
1.2580000000000002e+004,1.4518419365304728e+001,-2.8659737807323069e+001,9.1000000000000924e+001,1.4167053075824572e+002,9.0756136745162351e+001,5.1351491443838256e+001,9.0377884667249646e+001,1.7261324853094095e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622166841737e+000,2.2769111623552987e+000,2.7502562811805342e+000,5.0271674435358324e+000,2.1220073530074024e+000,1.5234417229884405e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998977e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298524e+002,4.1777934139301613e+002,2.3725019874976959e+002,2.8858799512113126e+002,4.3726128245791051e+002
1.2590000000000002e+004,1.4518419365304723e+001,-2.8659737807324376e+001,9.1000000000000597e+001,1.4167053075824538e+002,9.0756136745162024e+001,5.1351491443838086e+001,9.0377884667249290e+001,1.7261324853094379e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622179456295e+000,2.2769111635676333e+000,2.7502562826449761e+000,5.0271674462126095e+000,2.1220073530073846e+000,1.5234417237996165e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999998863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298456e+002,4.1777934139301777e+002,2.3725019874976908e+002,2.8858799512113188e+002,4.3726128245791102e+002
1.2600000000000002e+004,1.4518419365304739e+001,-2.8659737807321420e+001,9.1000000000000753e+001,1.4167053075824646e+002,9.0756136745162166e+001,5.1351491443838313e+001,9.0377884667249418e+001,1.7261324853092560e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374837e+001,-2.6751000626800845e+001,2.3690622192070374e+000,2.2769111647800271e+000,2.7502562841094025e+000,5.0271674488894291e+000,2.1220073530074282e+000,1.5234417246107893e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998977e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298581e+002,4.1777934139301721e+002,2.3725019874976701e+002,2.8858799512113131e+002,4.3726128245790937e+002
1.2610000000000002e+004,1.4518419365304700e+001,-2.8659737807325087e+001,9.1000000000000796e+001,1.4167053075824566e+002,9.0756136745162209e+001,5.1351491443837915e+001,9.0377884667249504e+001,1.7261324853094891e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622192070885e+000,2.2769111647800195e+000,2.7502562841093710e+000,5.0271674488893900e+000,2.1220073530073660e+000,1.5234417246107926e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998977e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298490e+002,4.1777934139301709e+002,2.3725019874976937e+002,2.8858799512113239e+002,4.3726128245791216e+002
1.2620000000000002e+004,1.4518419365304709e+001,-2.8659737807324774e+001,9.1000000000000441e+001,1.4167053075824504e+002,9.0756136745161868e+001,5.1351491443838370e+001,9.0377884667249120e+001,1.7261324853093754e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179456287e+000,2.2769111635676231e+000,2.7502562826449988e+000,5.0271674462126219e+000,2.1220073530073909e+000,1.5234417237996165e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298422e+002,4.1777934139301811e+002,2.3725019874976795e+002,2.8858799512113148e+002,4.3726128245790983e+002
1.2630000000000002e+004,1.4518419365304723e+001,-2.8659737807321392e+001,9.1000000000000469e+001,1.4167053075824595e+002,9.0756136745161882e+001,5.1351491443838256e+001,9.0377884667249162e+001,1.7261324853094152e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179455798e+000,2.2769111635676222e+000,2.7502562826449570e+000,5.0271674462125793e+000,2.1220073530074166e+000,1.5234417237996142e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429542e+002,5.6723771108298513e+002,4.1777934139301885e+002,2.3725019874977116e+002,2.8858799512113177e+002,4.3726128245791102e+002
1.2640000000000002e+004,1.4518419365304698e+001,-2.8659737807324689e+001,9.1000000000000583e+001,1.4167053075824612e+002,9.0756136745161996e+001,5.1351491443837972e+001,9.0377884667249248e+001,1.7261324853094607e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456415e+000,2.2769111635676440e+000,2.7502562826449677e+000,5.0271674462126121e+000,2.1220073530073753e+000,1.5234417237996154e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298513e+002,4.1777934139301755e+002,2.3725019874976931e+002,2.8858799512113222e+002,4.3726128245791023e+002
1.2650000000000002e+004,1.4518419365304709e+001,-2.8659737807320397e+001,9.1000000000000455e+001,1.4167053075824583e+002,9.0756136745161868e+001,5.1351491443838256e+001,9.0377884667249120e+001,1.7261324853093470e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622179455953e+000,2.2769111635676342e+000,2.7502562826449770e+000,5.0271674462126112e+000,2.1220073530074162e+000,1.5234417237996128e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298570e+002,4.1777934139301851e+002,2.3725019874976934e+002,2.8858799512113200e+002,4.3726128245791057e+002
1.2660000000000002e+004,1.4518419365304684e+001,-2.8659737807325200e+001,9.1000000000000526e+001,1.4167053075824504e+002,9.0756136745161982e+001,5.1351491443838484e+001,9.0377884667249219e+001,1.7261324853090514e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456295e+000,2.2769111635676209e+000,2.7502562826450374e+000,5.0271674462126583e+000,2.1220073530074055e+000,1.5234417237996166e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298422e+002,4.1777934139301829e+002,2.3725019874976562e+002,2.8858799512113336e+002,4.3726128245791170e+002
1.2670000000000002e+004,1.4518419365304698e+001,-2.8659737807323154e+001,9.1000000000000298e+001,1.4167053075824691e+002,9.0756136745161726e+001,5.1351491443838427e+001,9.0377884667248978e+001,1.7261324853091878e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622179455931e+000,2.2769111635676249e+000,2.7502562826450214e+000,5.0271674462126459e+000,2.1220073530074326e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298592e+002,4.1777934139301919e+002,2.3725019874976695e+002,2.8858799512113131e+002,4.3726128245790875e+002
1.2680000000000002e+004,1.4518419365304677e+001,-2.8659737807324717e+001,9.1000000000000554e+001,1.4167053075824566e+002,9.0756136745161982e+001,5.1351491443837972e+001,9.0377884667249234e+001,1.7261324853096028e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456331e+000,2.2769111635676360e+000,2.7502562826449495e+000,5.0271674462125855e+000,2.1220073530073713e+000,1.5234417237996142e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298513e+002,4.1777934139301794e+002,2.3725019874977076e+002,2.8858799512113325e+002,4.3726128245791324e+002
1.2690000000000002e+004,1.4518419365304696e+001,-2.8659737807321989e+001,9.1000000000000256e+001,1.4167053075824612e+002,9.0756136745161683e+001,5.1351491443838029e+001,9.0377884667248921e+001,1.7261324853090798e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179455887e+000,2.2769111635676103e+000,2.7502562826450361e+000,5.0271674462126459e+000,2.1220073530074366e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298547e+002,4.1777934139301971e+002,2.3725019874976650e+002,2.8858799512113268e+002,4.3726128245790943e+002
1.2700000000000002e+004,1.4518419365304689e+001,-2.8659737807324660e+001,9.1000000000000355e+001,1.4167053075824566e+002,9.0756136745161754e+001,5.1351491443838086e+001,9.0377884667249049e+001,1.7261324853092617e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622192070592e+000,2.2769111647799947e+000,2.7502562841093732e+000,5.0271674488893678e+000,2.1220073530073829e+000,1.5234417246107903e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108298456e+002,4.1777934139301817e+002,2.3725019874977002e+002,2.8858799512113052e+002,4.3726128245790710e+002
1.2710000000000002e+004,1.4518419365304670e+001,-2.8659737807325456e+001,9.1000000000000554e+001,1.4167053075824560e+002,9.0756136745161967e+001,5.1351491443838711e+001,9.0377884667249234e+001,1.7261324853092049e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622154227605e+000,2.2769111611428783e+000,2.7502562797161616e+000,5.0271674408590403e+000,2.1220073530073753e+000,1.5234417221772630e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298490e+002,4.1777934139301891e+002,2.3725019874976982e+002,2.8858799512113228e+002,4.3726128245791023e+002
1.2720000000000002e+004,1.4518419365304677e+001,-2.8659737807325200e+001,9.1000000000000455e+001,1.4167053075824464e+002,9.0756136745161882e+001,5.1351491443838256e+001,9.0377884667249148e+001,1.7261324853094322e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456202e+000,2.2769111635676156e+000,2.7502562826449823e+000,5.0271674462125979e+000,2.1220073530073882e+000,1.5234417237996166e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298399e+002,4.1777934139301840e+002,2.3725019874976934e+002,2.8858799512113177e+002,4.3726128245790898e+002
1.2730000000000002e+004,1.4518419365304696e+001,-2.8659737807321505e+001,9.1000000000000469e+001,1.4167053075824725e+002,9.0756136745161882e+001,5.1351491443838711e+001,9.0377884667249148e+001,1.7261324853093470e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456171e+000,2.2769111635676413e+000,2.7502562826449868e+000,5.0271674462126281e+000,2.1220073530074037e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298740e+002,4.1777934139301948e+002,2.3725019874976937e+002,2.8858799512113183e+002,4.3726128245790807e+002
1.2740000000000002e+004,1.4518419365304670e+001,-2.8659737807325456e+001,9.1000000000000455e+001,1.4167053075824521e+002,9.0756136745161868e+001,5.1351491443838199e+001,9.0377884667249120e+001,1.7261324853093925e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070623e+000,2.2769111647799849e+000,2.7502562841094274e+000,5.0271674488894122e+000,2.1220073530073988e+000,1.5234417246107926e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298422e+002,4.1777934139301868e+002,2.3725019874976726e+002,2.8858799512113370e+002,4.3726128245791188e+002
1.2750000000000002e+004,1.4518419365304663e+001,-2.8659737807325257e+001,9.1000000000000412e+001,1.4167053075824612e+002,9.0756136745161825e+001,5.1351491443839336e+001,9.0377884667249091e+001,1.7261324853095175e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456398e+000,2.2769111635676036e+000,2.7502562826450094e+000,5.0271674462126130e+000,2.1220073530073771e+000,1.5234417237996139e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298536e+002,4.1777934139302027e+002,2.3725019874976911e+002,2.8858799512113336e+002,4.3726128245791131e+002
1.2760000000000002e+004,1.4518419365304666e+001,-2.8659737807323950e+001,9.1000000000000455e+001,1.4167053075824549e+002,9.0756136745161911e+001,5.1351491443838938e+001,9.0377884667249162e+001,1.7261324853094209e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841564e+000,2.2769111623552303e+000,2.7502562811805755e+000,5.0271674435358058e+000,2.1220073530074064e+000,1.5234417229884388e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298502e+002,4.1777934139302022e+002,2.3725019874977079e+002,2.8858799512113336e+002,4.3726128245791182e+002
1.2770000000000002e+004,1.4518419365304677e+001,-2.8659737807322330e+001,9.1000000000000441e+001,1.4167053075824657e+002,9.0756136745161868e+001,5.1351491443838768e+001,9.0377884667249106e+001,1.7261324853096255e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456011e+000,2.2769111635676174e+000,2.7502562826449966e+000,5.0271674462126139e+000,2.1220073530074122e+000,1.5234417237996125e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298592e+002,4.1777934139301982e+002,2.3725019874976934e+002,2.8858799512113319e+002,4.3726128245790989e+002
1.2780000000000002e+004,1.4518419365304684e+001,-2.8659737807321875e+001,9.1000000000000256e+001,1.4167053075824748e+002,9.0756136745161669e+001,5.1351491443838654e+001,9.0377884667248921e+001,1.7261324853094038e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456091e+000,2.2769111635676373e+000,2.7502562826450143e+000,5.0271674462126512e+000,2.1220073530074206e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298752e+002,4.1777934139301954e+002,2.3725019874976721e+002,2.8858799512113319e+002,4.3726128245791023e+002
1.2790000000000002e+004,1.4518419365304663e+001,-2.8659737807325797e+001,9.1000000000000114e+001,1.4167053075824458e+002,9.0756136745161555e+001,5.1351491443838256e+001,9.0377884667248807e+001,1.7261324853095857e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841866e+000,2.2769111623552329e+000,2.7502562811805720e+000,5.0271674435358049e+000,2.1220073530073793e+000,1.5234417229884376e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108298399e+002,4.1777934139301891e+002,2.3725019874976957e+002,2.8858799512113268e+002,4.3726128245791011e+002
1.2800000000000002e+004,1.4518419365304677e+001,-2.8659737807321818e+001,9.1000000000000412e+001,1.4167053075824651e+002,9.0756136745161825e+001,5.1351491443839109e+001,9.0377884667249106e+001,1.7261324853097051e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841528e+000,2.2769111623552449e+000,2.7502562811805777e+000,5.0271674435358227e+000,2.1220073530074171e+000,1.5234417229884358e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298604e+002,4.1777934139301999e+002,2.3725019874977005e+002,2.8858799512113245e+002,4.3726128245790966e+002
1.2810000000000002e+004,1.4518419365304696e+001,-2.8659737807321790e+001,9.1000000000000455e+001,1.4167053075824674e+002,9.0756136745161854e+001,5.1351491443838540e+001,9.0377884667249148e+001,1.7261324853096426e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179455922e+000,2.2769111635676267e+000,2.7502562826449792e+000,5.0271674462126059e+000,2.1220073530074166e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298638e+002,4.1777934139301954e+002,2.3725019874977005e+002,2.8858799512113228e+002,4.3726128245790892e+002
1.2820000000000002e+004,1.4518419365304670e+001,-2.8659737807323665e+001,9.1000000000000014e+001,1.4167053075824509e+002,9.0756136745161442e+001,5.1351491443838427e+001,9.0377884667248679e+001,1.7261324853094720e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622166841666e+000,2.2769111623552165e+000,2.7502562811806226e+000,5.0271674435358396e+000,2.1220073530074117e+000,1.5234417229884370e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298422e+002,4.1777934139302016e+002,2.3725019874976743e+002,2.8858799512113291e+002,4.3726128245790937e+002
1.2830000000000002e+004,1.4518419365304656e+001,-2.8659737807323808e+001,9.1000000000000213e+001,1.4167053075824606e+002,9.0756136745161626e+001,5.1351491443838540e+001,9.0377884667248864e+001,1.7261324853093356e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456353e+000,2.2769111635676209e+000,2.7502562826449859e+000,5.0271674462126068e+000,2.1220073530073784e+000,1.5234417237996104e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298570e+002,4.1777934139301914e+002,2.3725019874976911e+002,2.8858799512113285e+002,4.3726128245790977e+002
1.2840000000000002e+004,1.4518419365304675e+001,-2.8659737807323040e+001,9.0999999999999801e+001,1.4167053075824509e+002,9.0756136745161214e+001,5.1351491443838313e+001,9.0377884667248452e+001,1.7261324853095346e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455842e+000,2.2769111635675765e+000,2.7502562826450037e+000,5.0271674462125802e+000,2.1220073530074131e+000,1.5234417237996090e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298467e+002,4.1777934139302090e+002,2.3725019874976954e+002,2.8858799512113416e+002,4.3726128245791318e+002
1.2850000000000002e+004,1.4518419365304663e+001,-2.8659737807323609e+001,9.1000000000000327e+001,1.4167053075824617e+002,9.0756136745161768e+001,5.1351491443838825e+001,9.0377884667249006e+001,1.7261324853094777e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841511e+000,2.2769111623552405e+000,2.7502562811805840e+000,5.0271674435358245e+000,2.1220073530074193e+000,1.5234417229884353e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298558e+002,4.1777934139301976e+002,2.3725019874976937e+002,2.8858799512113291e+002,4.3726128245790994e+002
1.2860000000000002e+004,1.4518419365304670e+001,-2.8659737807322017e+001,9.1000000000000298e+001,1.4167053075824646e+002,9.0756136745161726e+001,5.1351491443838313e+001,9.0377884667248978e+001,1.7261324853091537e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622192070285e+000,2.2769111647799964e+000,2.7502562841093940e+000,5.0271674488893900e+000,2.1220073530074197e+000,1.5234417246107856e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298638e+002,4.1777934139301942e+002,2.3725019874976937e+002,2.8858799512113364e+002,4.3726128245791131e+002
1.2870000000000002e+004,1.4518419365304640e+001,-2.8659737807325740e+001,9.1000000000000227e+001,1.4167053075824583e+002,9.0756136745161641e+001,5.1351491443838654e+001,9.0377884667248907e+001,1.7261324853093583e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456411e+000,2.2769111635676049e+000,2.7502562826449926e+000,5.0271674462125979e+000,2.1220073530073695e+000,1.5234417237996125e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298536e+002,4.1777934139302005e+002,2.3725019874976982e+002,2.8858799512113376e+002,4.3726128245791074e+002
1.2880000000000002e+004,1.4518419365304670e+001,-2.8659737807321932e+001,9.1000000000000327e+001,1.4167053075824708e+002,9.0756136745161740e+001,5.1351491443838597e+001,9.0377884667248992e+001,1.7261324853090912e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456069e+000,2.2769111635676325e+000,2.7502562826450005e+000,5.0271674462126335e+000,2.1220073530074153e+000,1.5234417237996099e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298683e+002,4.1777934139301948e+002,2.3725019874976843e+002,2.8858799512113285e+002,4.3726128245790983e+002
1.2890000000000002e+004,1.4518419365304682e+001,-2.8659737807322983e+001,9.1000000000000412e+001,1.4167053075824720e+002,9.0756136745161854e+001,5.1351491443839166e+001,9.0377884667249106e+001,1.7261324853093925e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622166841901e+000,2.2769111623552596e+000,2.7502562811805444e+000,5.0271674435358040e+000,2.1220073530073758e+000,1.5234417229884336e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298718e+002,4.1777934139301993e+002,2.3725019874977193e+002,2.8858799512113274e+002,4.3726128245791085e+002
1.2900000000000002e+004,1.4518419365304668e+001,-2.8659737807321818e+001,9.1000000000000398e+001,1.4167053075824663e+002,9.0756136745161825e+001,5.1351491443838484e+001,9.0377884667249063e+001,1.7261324853093186e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455856e+000,2.2769111635676205e+000,2.7502562826449828e+000,5.0271674462126033e+000,2.1220073530074215e+000,1.5234417237996111e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298604e+002,4.1777934139301959e+002,2.3725019874976985e+002,2.8858799512113336e+002,4.3726128245791085e+002
1.2910000000000002e+004,1.4518419365304648e+001,-2.8659737807324831e+001,9.1000000000000199e+001,1.4167053075824498e+002,9.0756136745161626e+001,5.1351491443838313e+001,9.0377884667248864e+001,1.7261324853095459e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841768e+000,2.2769111623552312e+000,2.7502562811805920e+000,5.0271674435358236e+000,2.1220073530073957e+000,1.5234417229884360e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298490e+002,4.1777934139301976e+002,2.3725019874976891e+002,2.8858799512113399e+002,4.3726128245791182e+002
1.2920000000000002e+004,1.4518419365304675e+001,-2.8659737807322585e+001,9.1000000000000398e+001,1.4167053075824668e+002,9.0756136745161825e+001,5.1351491443838086e+001,9.0377884667249063e+001,1.7261324853093925e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456224e+000,2.2769111635676320e+000,2.7502562826449894e+000,5.0271674462126210e+000,2.1220073530073962e+000,1.5234417237996109e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298661e+002,4.1777934139301937e+002,2.3725019874976917e+002,2.8858799512113330e+002,4.3726128245790960e+002
