#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2930000000000002e+004,1.4518419365304661e+001,-2.8659737807323552e+001,9.1000000000000384e+001,1.4167053075824572e+002,9.0756136745161797e+001,5.1351491443838995e+001,9.0377884667249049e+001,1.7261324853092958e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841786e+000,2.2769111623552103e+000,2.7502562811806150e+000,5.0271674435358253e+000,2.1220073530073948e+000,1.5234417229884377e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298490e+002,4.1777934139302130e+002,2.3725019874976914e+002,2.8858799512113353e+002,4.3726128245790915e+002
1.2940000000000002e+004,1.4518419365304661e+001,-2.8659737807324888e+001,9.1000000000000199e+001,1.4167053075824651e+002,9.0756136745161612e+001,5.1351491443838825e+001,9.0377884667248864e+001,1.7261324853095005e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456291e+000,2.2769111635676058e+000,2.7502562826449926e+000,5.0271674462125979e+000,2.1220073530073802e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298592e+002,4.1777934139302033e+002,2.3725019874976982e+002,2.8858799512113262e+002,4.3726128245790909e+002
1.2950000000000002e+004,1.4518419365304693e+001,-2.8659737807322813e+001,9.1000000000000085e+001,1.4167053075824731e+002,9.0756136745161498e+001,5.1351491443838881e+001,9.0377884667248736e+001,1.7261324853096653e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070534e+000,2.2769111647799880e+000,2.7502562841093869e+000,5.0271674488893749e+000,2.1220073530073909e+000,1.5234417246107811e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298752e+002,4.1777934139302067e+002,2.3725019874977053e+002,2.8858799512113222e+002,4.3726128245790898e+002
1.2960000000000002e+004,1.4518419365304647e+001,-2.8659737807325740e+001,9.0999999999999986e+001,1.4167053075824487e+002,9.0756136745161427e+001,5.1351491443838654e+001,9.0377884667248679e+001,1.7261324853092617e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841857e+000,2.2769111623552001e+000,2.7502562811806293e+000,5.0271674435358289e+000,2.1220073530073900e+000,1.5234417229884365e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298467e+002,4.1777934139302164e+002,2.3725019874976840e+002,2.8858799512113330e+002,4.3726128245790943e+002
1.2970000000000002e+004,1.4518419365304677e+001,-2.8659737807323040e+001,9.1000000000000156e+001,1.4167053075824674e+002,9.0756136745161612e+001,5.1351491443838540e+001,9.0377884667248864e+001,1.7261324853091935e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622141612927e+000,2.2769111599304854e+000,2.7502562782517588e+000,5.0271674381822447e+000,2.1220073530073957e+000,1.5234417213660811e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302096e+002,2.3725019874977076e+002,2.8858799512113194e+002,4.3726128245790903e+002
1.2980000000000002e+004,1.4518419365304672e+001,-2.8659737807322387e+001,9.0999999999999986e+001,1.4167053075824623e+002,9.0756136745161385e+001,5.1351491443838938e+001,9.0377884667248637e+001,1.7261324853092731e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455789e+000,2.2769111635675778e+000,2.7502562826450161e+000,5.0271674462125944e+000,2.1220073530074237e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298638e+002,4.1777934139302238e+002,2.3725019874977002e+002,2.8858799512113217e+002,4.3726128245790937e+002
1.2990000000000002e+004,1.4518419365304670e+001,-2.8659737807321790e+001,9.1000000000000028e+001,1.4167053075824651e+002,9.0756136745161442e+001,5.1351491443838711e+001,9.0377884667248679e+001,1.7261324853094436e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179455803e+000,2.2769111635676000e+000,2.7502562826449974e+000,5.0271674462125979e+000,2.1220073530074242e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298638e+002,4.1777934139302090e+002,2.3725019874976977e+002,2.8858799512113262e+002,4.3726128245790892e+002
1.3000000000000002e+004,1.4518419365304677e+001,-2.8659737807322756e+001,9.0999999999999957e+001,1.4167053075824680e+002,9.0756136745161371e+001,5.1351491443838711e+001,9.0377884667248608e+001,1.7261324853095743e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456153e+000,2.2769111635676165e+000,2.7502562826449579e+000,5.0271674462125748e+000,2.1220073530073829e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298729e+002,4.1777934139302050e+002,2.3725019874977167e+002,2.8858799512113404e+002,4.3726128245791017e+002
1.3010000000000002e+004,1.4518419365304647e+001,-2.8659737807325087e+001,9.1000000000000043e+001,1.4167053075824441e+002,9.0756136745161442e+001,5.1351491443838768e+001,9.0377884667248694e+001,1.7261324853093413e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455953e+000,2.2769111635675783e+000,2.7502562826449637e+000,5.0271674462125420e+000,2.1220073530073869e+000,1.5234417237996125e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298399e+002,4.1777934139302045e+002,2.3725019874977212e+002,2.8858799512113467e+002,4.3726128245790915e+002
1.3020000000000002e+004,1.4518419365304661e+001,-2.8659737807322699e+001,9.1000000000000142e+001,1.4167053075824697e+002,9.0756136745161527e+001,5.1351491443838995e+001,9.0377884667248807e+001,1.7261324853091367e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456269e+000,2.2769111635676218e+000,2.7502562826450063e+000,5.0271674462126281e+000,2.1220073530073948e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298706e+002,4.1777934139302005e+002,2.3725019874976820e+002,2.8858799512113416e+002,4.3726128245791131e+002
1.3030000000000002e+004,1.4518419365304629e+001,-2.8659737807325655e+001,9.1000000000000043e+001,1.4167053075824526e+002,9.0756136745161456e+001,5.1351491443838370e+001,9.0377884667248708e+001,1.7261324853096710e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456287e+000,2.2769111635676000e+000,2.7502562826449175e+000,5.0271674462125180e+000,2.1220073530073469e+000,1.5234417237996109e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298513e+002,4.1777934139301999e+002,2.3725019874977451e+002,2.8858799512113444e+002,4.3726128245791239e+002
1.3040000000000002e+004,1.4518419365304654e+001,-2.8659737807323665e+001,9.1000000000000099e+001,1.4167053075824668e+002,9.0756136745161527e+001,5.1351491443838540e+001,9.0377884667248793e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455865e+000,2.2769111635676111e+000,2.7502562826450156e+000,5.0271674462126263e+000,2.1220073530074304e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298615e+002,4.1777934139302010e+002,2.3725019874976797e+002,2.8858799512113382e+002,4.3726128245790966e+002
1.3050000000000002e+004,1.4518419365304670e+001,-2.8659737807322898e+001,9.1000000000000327e+001,1.4167053075824725e+002,9.0756136745161726e+001,5.1351491443839393e+001,9.0377884667248992e+001,1.7261324853093072e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070578e+000,2.2769111647799551e+000,2.7502562841094189e+000,5.0271674488893741e+000,2.1220073530073869e+000,1.5234417246107829e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298706e+002,4.1777934139302255e+002,2.3725019874977053e+002,2.8858799512113217e+002,4.3726128245791040e+002
1.3060000000000002e+004,1.4518419365304670e+001,-2.8659737807322614e+001,9.0999999999999915e+001,1.4167053075824634e+002,9.0756136745161285e+001,5.1351491443838881e+001,9.0377884667248551e+001,1.7261324853094720e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622204684728e+000,2.2769111659923285e+000,2.7502562855738306e+000,5.0271674515661591e+000,2.1220073530074091e+000,1.5234417254219585e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298604e+002,4.1777934139302130e+002,2.3725019874976905e+002,2.8858799512113325e+002,4.3726128245791085e+002
1.3070000000000002e+004,1.4518419365304631e+001,-2.8659737807322443e+001,9.1000000000000014e+001,1.4167053075824549e+002,9.0756136745161427e+001,5.1351491443837972e+001,9.0377884667248679e+001,1.7261324853093925e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622192070112e+000,2.2769111647799645e+000,2.7502562841093985e+000,5.0271674488893634e+000,2.1220073530074242e+000,1.5234417246107853e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298490e+002,4.1777934139301999e+002,2.3725019874976959e+002,2.8858799512113370e+002,4.3726128245791182e+002
1.3080000000000002e+004,1.4518419365304661e+001,-2.8659737807324291e+001,9.1000000000000085e+001,1.4167053075824595e+002,9.0756136745161498e+001,5.1351491443838597e+001,9.0377884667248750e+001,1.7261324853097165e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455989e+000,2.2769111635676045e+000,2.7502562826449664e+000,5.0271674462125713e+000,2.1220073530073962e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298547e+002,4.1777934139301988e+002,2.3725019874977099e+002,2.8858799512113211e+002,4.3726128245790892e+002
1.3090000000000002e+004,1.4518419365304645e+001,-2.8659737807322415e+001,9.1000000000000213e+001,1.4167053075824612e+002,9.0756136745161626e+001,5.1351491443838768e+001,9.0377884667248864e+001,1.7261324853092276e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179455869e+000,2.2769111635675969e+000,2.7502562826449699e+000,5.0271674462125668e+000,2.1220073530074051e+000,1.5234417237996104e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298570e+002,4.1777934139302073e+002,2.3725019874977173e+002,2.8858799512113353e+002,4.3726128245790898e+002
1.3100000000000002e+004,1.4518419365304640e+001,-2.8659737807324149e+001,9.1000000000000256e+001,1.4167053075824543e+002,9.0756136745161669e+001,5.1351491443838881e+001,9.0377884667248921e+001,1.7261324853093925e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456118e+000,2.2769111635675880e+000,2.7502562826449779e+000,5.0271674462125659e+000,2.1220073530073824e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298479e+002,4.1777934139302067e+002,2.3725019874977150e+002,2.8858799512113490e+002,4.3726128245791119e+002
1.3110000000000002e+004,1.4518419365304634e+001,-2.8659737807325683e+001,9.0999999999999986e+001,1.4167053075824532e+002,9.0756136745161399e+001,5.1351491443838938e+001,9.0377884667248665e+001,1.7261324853093981e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841826e+000,2.2769111623552032e+000,2.7502562811806324e+000,5.0271674435358360e+000,2.1220073530073957e+000,1.5234417229884358e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298479e+002,4.1777934139302147e+002,2.3725019874976795e+002,2.8858799512113359e+002,4.3726128245791023e+002
1.3120000000000002e+004,1.4518419365304638e+001,-2.8659737807324944e+001,9.1000000000000085e+001,1.4167053075824543e+002,9.0756136745161498e+001,5.1351491443838540e+001,9.0377884667248750e+001,1.7261324853094891e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841764e+000,2.2769111623552232e+000,2.7502562811805666e+000,5.0271674435357898e+000,2.1220073530073820e+000,1.5234417229884353e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298513e+002,4.1777934139302045e+002,2.3725019874977119e+002,2.8858799512113370e+002,4.3726128245791062e+002
1.3130000000000002e+004,1.4518419365304659e+001,-2.8659737807324404e+001,9.0999999999999972e+001,1.4167053075824737e+002,9.0756136745161385e+001,5.1351491443839109e+001,9.0377884667248608e+001,1.7261324853094777e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456167e+000,2.2769111635676040e+000,2.7502562826449983e+000,5.0271674462126024e+000,2.1220073530073935e+000,1.5234417237996054e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298718e+002,4.1777934139302124e+002,2.3725019874976979e+002,2.8858799512113336e+002,4.3726128245791011e+002
1.3140000000000002e+004,1.4518419365304625e+001,-2.8659737807324888e+001,9.1000000000000156e+001,1.4167053075824566e+002,9.0756136745161569e+001,5.1351491443838768e+001,9.0377884667248807e+001,1.7261324853094834e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456331e+000,2.2769111635675854e+000,2.7502562826449961e+000,5.0271674462125819e+000,2.1220073530073700e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298536e+002,4.1777934139302130e+002,2.3725019874977076e+002,2.8858799512113279e+002,4.3726128245790972e+002
1.3150000000000002e+004,1.4518419365304679e+001,-2.8659737807322557e+001,9.1000000000000199e+001,1.4167053075824879e+002,9.0756136745161626e+001,5.1351491443839109e+001,9.0377884667248864e+001,1.7261324853094152e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166842044e+000,2.2769111623552445e+000,2.7502562811806186e+000,5.0271674435358626e+000,2.1220073530073877e+000,1.5234417229884270e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298899e+002,4.1777934139302209e+002,2.3725019874976843e+002,2.8858799512113336e+002,4.3726128245790972e+002
1.3160000000000002e+004,1.4518419365304661e+001,-2.8659737807322415e+001,9.0999999999999901e+001,1.4167053075824651e+002,9.0756136745161285e+001,5.1351491443838768e+001,9.0377884667248523e+001,1.7261324853091196e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622192070196e+000,2.2769111647799609e+000,2.7502562841094451e+000,5.0271674488894060e+000,2.1220073530074344e+000,1.5234417246107817e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298638e+002,4.1777934139302135e+002,2.3725019874976746e+002,2.8858799512113507e+002,4.3726128245791114e+002
1.3170000000000002e+004,1.4518419365304629e+001,-2.8659737807325087e+001,9.1000000000000114e+001,1.4167053075824469e+002,9.0756136745161555e+001,5.1351491443838768e+001,9.0377884667248807e+001,1.7261324853096824e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179455958e+000,2.2769111635675894e+000,2.7502562826449557e+000,5.0271674462125446e+000,2.1220073530073877e+000,1.5234417237996137e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298399e+002,4.1777934139301982e+002,2.3725019874977215e+002,2.8858799512113416e+002,4.3726128245791131e+002
1.3180000000000002e+004,1.4518419365304647e+001,-2.8659737807322813e+001,9.1000000000000199e+001,1.4167053075824629e+002,9.0756136745161612e+001,5.1351491443838881e+001,9.0377884667248864e+001,1.7261324853095118e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841719e+000,2.2769111623552392e+000,2.7502562811805662e+000,5.0271674435358058e+000,2.1220073530073926e+000,1.5234417229884344e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298592e+002,4.1777934139302010e+002,2.3725019874977076e+002,2.8858799512113404e+002,4.3726128245791193e+002
1.3190000000000002e+004,1.4518419365304679e+001,-2.8659737807323921e+001,9.1000000000000085e+001,1.4167053075824816e+002,9.0756136745161484e+001,5.1351491443838711e+001,9.0377884667248736e+001,1.7261324853093981e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456264e+000,2.2769111635676151e+000,2.7502562826450281e+000,5.0271674462126432e+000,2.1220073530074020e+000,1.5234417237996041e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298831e+002,4.1777934139302153e+002,2.3725019874976797e+002,2.8858799512113268e+002,4.3726128245790767e+002
1.3200000000000002e+004,1.4518419365304689e+001,-2.8659737807322387e+001,9.1000000000000099e+001,1.4167053075824856e+002,9.0756136745161513e+001,5.1351491443838881e+001,9.0377884667248750e+001,1.7261324853094550e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179456220e+000,2.2769111635676218e+000,2.7502562826449886e+000,5.0271674462126104e+000,2.1220073530073917e+000,1.5234417237996034e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429423e+002,5.6723771108298865e+002,4.1777934139302135e+002,2.3725019874977031e+002,2.8858799512113364e+002,4.3726128245790983e+002
1.3210000000000002e+004,1.4518419365304656e+001,-2.8659737807324206e+001,9.0999999999999915e+001,1.4167053075824668e+002,9.0756136745161328e+001,5.1351491443838370e+001,9.0377884667248566e+001,1.7261324853094720e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070396e+000,2.2769111647799631e+000,2.7502562841094043e+000,5.0271674488893670e+000,2.1220073530074002e+000,1.5234417246107813e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298649e+002,4.1777934139302130e+002,2.3725019874977005e+002,2.8858799512113490e+002,4.3726128245791182e+002
1.3220000000000002e+004,1.4518419365304645e+001,-2.8659737807322813e+001,9.0999999999999844e+001,1.4167053075824509e+002,9.0756136745161257e+001,5.1351491443839052e+001,9.0377884667248509e+001,1.7261324853093356e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455643e+000,2.2769111635675663e+000,2.7502562826450014e+000,5.0271674462125677e+000,2.1220073530074255e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298479e+002,4.1777934139302181e+002,2.3725019874977073e+002,2.8858799512113382e+002,4.3726128245791142e+002
1.3230000000000002e+004,1.4518419365304661e+001,-2.8659737807322813e+001,9.0999999999999744e+001,1.4167053075824617e+002,9.0756136745161143e+001,5.1351491443839166e+001,9.0377884667248381e+001,1.7261324853092617e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455887e+000,2.2769111635675743e+000,2.7502562826450481e+000,5.0271674462126228e+000,2.1220073530074268e+000,1.5234417237996059e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298604e+002,4.1777934139302209e+002,2.3725019874976743e+002,2.8858799512113552e+002,4.3726128245791341e+002
1.3240000000000002e+004,1.4518419365304634e+001,-2.8659737807323694e+001,9.1000000000000142e+001,1.4167053075824504e+002,9.0756136745161527e+001,5.1351491443838597e+001,9.0377884667248765e+001,1.7261324853092844e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455598e+000,2.2769111635675681e+000,2.7502562826450361e+000,5.0271674462126041e+000,2.1220073530074450e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298422e+002,4.1777934139302141e+002,2.3725019874976843e+002,2.8858799512113455e+002,4.3726128245791170e+002
1.3250000000000002e+004,1.4518419365304638e+001,-2.8659737807323808e+001,9.0999999999999972e+001,1.4167053075824595e+002,9.0756136745161399e+001,5.1351491443838597e+001,9.0377884667248622e+001,1.7261324853093697e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841364e+000,2.2769111623552227e+000,2.7502562811805755e+000,5.0271674435357987e+000,2.1220073530074215e+000,1.5234417229884330e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298570e+002,4.1777934139302084e+002,2.3725019874977073e+002,2.8858799512113342e+002,4.3726128245790977e+002
1.3260000000000002e+004,1.4518419365304663e+001,-2.8659737807323097e+001,9.1000000000000171e+001,1.4167053075824725e+002,9.0756136745161569e+001,5.1351491443839166e+001,9.0377884667248821e+001,1.7261324853094493e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456131e+000,2.2769111635675880e+000,2.7502562826450365e+000,5.0271674462126246e+000,2.1220073530074059e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298729e+002,4.1777934139302249e+002,2.3725019874976866e+002,2.8858799512113279e+002,4.3726128245790909e+002
1.3270000000000002e+004,1.4518419365304663e+001,-2.8659737807324063e+001,9.1000000000000199e+001,1.4167053075824691e+002,9.0756136745161584e+001,5.1351491443839222e+001,9.0377884667248864e+001,1.7261324853094436e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841657e+000,2.2769111623552369e+000,2.7502562811805702e+000,5.0271674435358076e+000,2.1220073530073988e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298695e+002,4.1777934139302107e+002,2.3725019874977122e+002,2.8858799512113404e+002,4.3726128245791227e+002
1.3280000000000002e+004,1.4518419365304652e+001,-2.8659737807322813e+001,9.1000000000000142e+001,1.4167053075824697e+002,9.0756136745161555e+001,5.1351491443838597e+001,9.0377884667248765e+001,1.7261324853095630e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622192070419e+000,2.2769111647799800e+000,2.7502562841093945e+000,5.0271674488893741e+000,2.1220073530074011e+000,1.5234417246107839e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298638e+002,4.1777934139302033e+002,2.3725019874977002e+002,2.8858799512113319e+002,4.3726128245790943e+002
1.3290000000000002e+004,1.4518419365304640e+001,-2.8659737807324632e+001,9.1000000000000156e+001,1.4167053075824617e+002,9.0756136745161569e+001,5.1351491443838768e+001,9.0377884667248807e+001,1.7261324853094095e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456273e+000,2.2769111635676067e+000,2.7502562826450054e+000,5.0271674462126121e+000,2.1220073530073877e+000,1.5234417237996090e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298661e+002,4.1777934139302084e+002,2.3725019874976937e+002,2.8858799512113313e+002,4.3726128245790989e+002
1.3300000000000002e+004,1.4518419365304648e+001,-2.8659737807323182e+001,9.0999999999999872e+001,1.4167053075824600e+002,9.0756136745161271e+001,5.1351491443838654e+001,9.0377884667248509e+001,1.7261324853096937e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622192070276e+000,2.2769111647799440e+000,2.7502562841093869e+000,5.0271674488893314e+000,2.1220073530073957e+000,1.5234417246107836e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298570e+002,4.1777934139302198e+002,2.3725019874977212e+002,2.8858799512113421e+002,4.3726128245791057e+002
1.3310000000000002e+004,1.4518419365304647e+001,-2.8659737807323097e+001,9.1000000000000099e+001,1.4167053075824612e+002,9.0756136745161498e+001,5.1351491443839052e+001,9.0377884667248750e+001,1.7261324853093697e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622192070330e+000,2.2769111647799685e+000,2.7502562841093821e+000,5.0271674488893510e+000,2.1220073530073993e+000,1.5234417246107856e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298592e+002,4.1777934139302079e+002,2.3725019874977150e+002,2.8858799512113524e+002,4.3726128245791256e+002
1.3320000000000002e+004,1.4518419365304656e+001,-2.8659737807323722e+001,9.1000000000000014e+001,1.4167053075824634e+002,9.0756136745161427e+001,5.1351491443838427e+001,9.0377884667248679e+001,1.7261324853095516e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455794e+000,2.2769111635676174e+000,2.7502562826449739e+000,5.0271674462125908e+000,2.1220073530074219e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108298581e+002,4.1777934139301931e+002,2.3725019874976982e+002,2.8858799512113512e+002,4.3726128245791318e+002
1.3330000000000002e+004,1.4518419365304652e+001,-2.8659737807322699e+001,9.1000000000000114e+001,1.4167053075824759e+002,9.0756136745161527e+001,5.1351491443838881e+001,9.0377884667248765e+001,1.7261324853093811e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456100e+000,2.2769111635676054e+000,2.7502562826450032e+000,5.0271674462126086e+000,2.1220073530074020e+000,1.5234417237996059e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298752e+002,4.1777934139302153e+002,2.3725019874976982e+002,2.8858799512113427e+002,4.3726128245791188e+002
1.3340000000000002e+004,1.4518419365304656e+001,-2.8659737807322955e+001,9.1000000000000156e+001,1.4167053075824765e+002,9.0756136745161569e+001,5.1351491443838938e+001,9.0377884667248807e+001,1.7261324853095402e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070521e+000,2.2769111647799778e+000,2.7502562841093940e+000,5.0271674488893723e+000,2.1220073530073913e+000,1.5234417246107808e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298763e+002,4.1777934139302141e+002,2.3725019874977076e+002,2.8858799512113376e+002,4.3726128245790972e+002
1.3350000000000002e+004,1.4518419365304618e+001,-2.8659737807324433e+001,9.1000000000000199e+001,1.4167053075824606e+002,9.0756136745161612e+001,5.1351491443839279e+001,9.0377884667248850e+001,1.7261324853093299e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456273e+000,2.2769111635675734e+000,2.7502562826450014e+000,5.0271674462125748e+000,2.1220073530073722e+000,1.5234417237996121e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298536e+002,4.1777934139302209e+002,2.3725019874977124e+002,2.8858799512113382e+002,4.3726128245791000e+002
1.3360000000000002e+004,1.4518419365304670e+001,-2.8659737807322415e+001,9.1000000000000085e+001,1.4167053075824930e+002,9.0756136745161498e+001,5.1351491443838938e+001,9.0377884667248750e+001,1.7261324853094436e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456278e+000,2.2769111635676125e+000,2.7502562826449584e+000,5.0271674462125713e+000,2.1220073530073704e+000,1.5234417237995995e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298945e+002,4.1777934139302238e+002,2.3725019874977286e+002,2.8858799512113461e+002,4.3726128245791028e+002
1.3370000000000002e+004,1.4518419365304633e+001,-2.8659737807322671e+001,9.1000000000000099e+001,1.4167053075824560e+002,9.0756136745161498e+001,5.1351491443838768e+001,9.0377884667248750e+001,1.7261324853096312e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622204684493e+000,2.2769111659923351e+000,2.7502562855738102e+000,5.0271674515661449e+000,2.1220073530074242e+000,1.5234417254219619e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298536e+002,4.1777934139302050e+002,2.3725019874977002e+002,2.8858799512113512e+002,4.3726128245791153e+002
1.3380000000000002e+004,1.4518419365304656e+001,-2.8659737807322927e+001,9.1000000000000014e+001,1.4167053075824651e+002,9.0756136745161427e+001,5.1351491443838881e+001,9.0377884667248665e+001,1.7261324853096596e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622192070334e+000,2.2769111647799609e+000,2.7502562841093812e+000,5.0271674488893421e+000,2.1220073530073948e+000,1.5234417246107834e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302118e+002,2.3725019874977170e+002,2.8858799512113461e+002,4.3726128245790886e+002
1.3390000000000002e+004,1.4518419365304647e+001,-2.8659737807323182e+001,9.0999999999999915e+001,1.4167053075824549e+002,9.0756136745161314e+001,5.1351491443838881e+001,9.0377884667248566e+001,1.7261324853095630e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070236e+000,2.2769111647799392e+000,2.7502562841094162e+000,5.0271674488893554e+000,2.1220073530074095e+000,1.5234417246107851e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298536e+002,4.1777934139302209e+002,2.3725019874977050e+002,2.8858799512113325e+002,4.3726128245790886e+002
1.3400000000000002e+004,1.4518419365304654e+001,-2.8659737807323211e+001,9.1000000000000298e+001,1.4167053075824793e+002,9.0756136745161726e+001,5.1351491443838768e+001,9.0377884667248978e+001,1.7261324853092958e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070752e+000,2.2769111647799951e+000,2.7502562841093692e+000,5.0271674488893643e+000,2.1220073530073669e+000,1.5234417246107818e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298831e+002,4.1777934139302107e+002,2.3725019874977218e+002,2.8858799512113444e+002,4.3726128245791085e+002
1.3410000000000002e+004,1.4518419365304624e+001,-2.8659737807323665e+001,9.0999999999999858e+001,1.4167053075824583e+002,9.0756136745161257e+001,5.1351491443838597e+001,9.0377884667248509e+001,1.7261324853093242e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456100e+000,2.2769111635675903e+000,2.7502562826449855e+000,5.0271674462125757e+000,2.1220073530073882e+000,1.5234417237996090e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298558e+002,4.1777934139302090e+002,2.3725019874977073e+002,2.8858799512113342e+002,4.3726128245790937e+002
1.3420000000000002e+004,1.4518419365304647e+001,-2.8659737807324120e+001,9.1000000000000043e+001,1.4167053075824720e+002,9.0756136745161456e+001,5.1351491443838938e+001,9.0377884667248694e+001,1.7261324853095914e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456149e+000,2.2769111635676018e+000,2.7502562826449952e+000,5.0271674462125970e+000,2.1220073530073926e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298729e+002,4.1777934139302153e+002,2.3725019874977031e+002,2.8858799512113370e+002,4.3726128245791131e+002
1.3430000000000002e+004,1.4518419365304633e+001,-2.8659737807324831e+001,9.0999999999999915e+001,1.4167053075824555e+002,9.0756136745161328e+001,5.1351491443838427e+001,9.0377884667248566e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456002e+000,2.2769111635675889e+000,2.7502562826450103e+000,5.0271674462125997e+000,2.1220073530074068e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298536e+002,4.1777934139302084e+002,2.3725019874976911e+002,2.8858799512113387e+002,4.3726128245791074e+002
1.3440000000000002e+004,1.4518419365304656e+001,-2.8659737807322358e+001,9.1000000000000085e+001,1.4167053075824651e+002,9.0756136745161513e+001,5.1351491443838938e+001,9.0377884667248750e+001,1.7261324853095005e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455949e+000,2.2769111635675943e+000,2.7502562826449379e+000,5.0271674462125322e+000,2.1220073530073833e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298672e+002,4.1777934139302158e+002,2.3725019874977428e+002,2.8858799512113376e+002,4.3726128245791000e+002
1.3450000000000002e+004,1.4518419365304647e+001,-2.8659737807324376e+001,9.1000000000000256e+001,1.4167053075824759e+002,9.0756136745161669e+001,5.1351491443838881e+001,9.0377884667248907e+001,1.7261324853094834e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456211e+000,2.2769111635676129e+000,2.7502562826449690e+000,5.0271674462125819e+000,2.1220073530073806e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298752e+002,4.1777934139302113e+002,2.3725019874977176e+002,2.8858799512113472e+002,4.3726128245791170e+002
1.3460000000000002e+004,1.4518419365304624e+001,-2.8659737807324177e+001,9.0999999999999986e+001,1.4167053075824469e+002,9.0756136745161427e+001,5.1351491443838881e+001,9.0377884667248679e+001,1.7261324853093129e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622154227121e+000,2.2769111611428245e+000,2.7502562797162180e+000,5.0271674408590421e+000,2.1220073530074193e+000,1.5234417221772600e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298411e+002,4.1777934139302135e+002,2.3725019874976820e+002,2.8858799512113552e+002,4.3726128245791091e+002
1.3470000000000002e+004,1.4518419365304656e+001,-2.8659737807322813e+001,9.0999999999999815e+001,1.4167053075824668e+002,9.0756136745161214e+001,5.1351491443838881e+001,9.0377884667248452e+001,1.7261324853093470e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455940e+000,2.2769111635675903e+000,2.7502562826450037e+000,5.0271674462125944e+000,2.1220073530074104e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298683e+002,4.1777934139302192e+002,2.3725019874977028e+002,2.8858799512113427e+002,4.3726128245791000e+002
1.3480000000000002e+004,1.4518419365304648e+001,-2.8659737807323012e+001,9.0999999999999801e+001,1.4167053075824612e+002,9.0756136745161214e+001,5.1351491443838484e+001,9.0377884667248452e+001,1.7261324853095857e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455860e+000,2.2769111635675805e+000,2.7502562826449890e+000,5.0271674462125695e+000,2.1220073530074068e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298570e+002,4.1777934139302153e+002,2.3725019874977096e+002,2.8858799512113461e+002,4.3726128245791170e+002
1.3490000000000002e+004,1.4518419365304661e+001,-2.8659737807322898e+001,9.0999999999999872e+001,1.4167053075824657e+002,9.0756136745161285e+001,5.1351491443838654e+001,9.0377884667248551e+001,1.7261324853092560e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179455940e+000,2.2769111635675978e+000,2.7502562826449513e+000,5.0271674462125491e+000,2.1220073530073913e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298661e+002,4.1777934139302124e+002,2.3725019874977309e+002,2.8858799512113376e+002,4.3726128245791131e+002