time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,0,0,0,0,0,0,0,0,0,6,-20,2.5,234.239438361687,234.239438361687,234.239438361687,234.239438361687,234.239438361687,234.239438361687,2000,0.025,37.6732196215662,0.0458138978759166,0.0458138978759166,0,1,0.831928171994892,0
10,20.3342685459832,-17.0574077778583,74.0827551120403,86.854468996787,73.9886613896516,29.1871284268152,73.7881969964736,7.89781544659644,20.9207963353728,-17.9854890967395,20.7723244752699,-18.2202264797247,0.862524421273677,2.07022942093458,0.676788273329078,2.74701769426366,3.18485787359757,0.009380096909534,0,5.49659155912514,19.5347802367215,6,-20,2.5,439.546386988393,508.393574150249,287.689093066436,215.537570554852,393.234585311166,367.364437954386,2000,0.025,71.692339837729,1.90420028862266,0.0421288529722688,7.89781544659644,3.6432466181172,0.831928171994892,0.786599338946212
10,20.3342685459832,-17.0574077778581,74.0827551120403,86.854468996787,73.9886613896516,29.1871284268162,73.7881969964736,7.89781544659832,20.9207963353728,-17.9854890967395,20.7723244752699,-18.2202264797247,0.86252442065505,2.07022941944977,0.676788272843636,2.74701769229341,3.18485787359756,0.0093800969028063,0,5.49659155912514,19.5347802367215,6,-20,2.5,439.546386988393,508.393574150249,287.689093066434,215.537570554853,393.234585311165,367.364437954387,2000,0.025,71.692339837729,1.90420028862283,0.0421288529722688,7.89781544659832,3.6432466181172,0.831928171994904,0.786599338382039
20,17.9397986241854,-22.463052009112,69.5813757369993,85.9681596884206,69.4937048915399,28.4230706958987,69.307298306036,3.53578500545444,18.513368744245,-21.9538177509906,18.3356316461709,-22.2615183688752,0.822183641638785,1.61427729225394,0.932039759518971,2.54631705177291,3.09701740927072,0.0083318478866771,0,7.9045128149657,23.2773730385525,6,-20,2.5,437.930100344028,511.001326421371,317.253515106282,205.388803676621,264.103031727141,342.036818157467,2000,0.025,74.7303635935945,0.529091369488953,0.0381960003975905,3.53578500545444,3.8786040576394,0.823831145557181,0.78735795199101
20,17.9397986241854,-22.463052009112,69.5813757369993,85.9681596884208,69.4937048915399,28.4230706958987,69.307298306036,3.53578500545444,18.513368744245,-21.9538177509906,18.3356316461709,-22.2615183688752,0.822183641638787,1.61427729225394,0.932039759518972,2.54631705177292,3.09701740927071,0.0083318478866771,0,7.9045128149657,23.2773730385525,6,-20,2.5,437.930100344028,511.001326421371,317.253515106282,205.388803676621,264.103031727141,342.036818157467,2000,0.025,74.7303635935945,0.529091369488953,0.0381960003975905,3.53578500545444,3.8786040576394,0.823831145557181,0.78735795199101
30,17.4473671531001,-23.5129878356788,66.297396265329,82.9506089361743,66.205857619179,26.3053550535691,66.0194629445896,2.88746512944158,18.0320962947032,-22.7921142257579,17.8420846713667,-23.1276136124524,0.795460570018158,1.28600165185015,1.22085102000018,2.50685267185034,3.15144806208699,0.0082004514844364,0,10.8101548147717,23.7221444163825,6,-20,2.5,437.719239225713,509.8155297614,352.994694434121,204.118620681692,247.836364094586,340.785789143967,2000,0.025,81.4176441547105,0.356371287802343,0.0371807908787503,2.88746512944158,3.79985104248517,0.820229401451131,0.796505255277746
30.0000000000001,17.4473671531001,-23.5129878356797,66.297396265329,82.9506089361739,66.205857619179,26.3053550535691,66.0194629445896,2.88746512944181,18.0320962947032,-22.7921142257579,17.8420846713667,-23.1276136124524,0.795460570018163,1.28600165185015,1.22085102000016,2.50685267185031,3.15144806208694,0.0082004514844364,0,10.8101548147717,23.7221444163826,6,-20,2.5,437.719239225712,509.8155297614,352.994694434122,204.118620681695,247.836364094586,340.785789143967,2000,0.025,81.4176441547105,0.356371287801437,0.0371807908787503,2.88746512944181,3.79985104248517,0.820229401451118,0.796505255277741
40,17.3069377530397,-23.8013510035229,62.589651545571,77.9611175883651,62.4927150463806,23.7943905790553,62.3043355313667,3.67755349113145,17.9012961071073,-23.0227830080495,17.7107434265674,-23.3610569627151,0.758215349153915,0.999699264216798,1.47816848247458,2.47786774669138,3.26802635881271,0.0082543433343894,0,13.0185797459092,23.293514021991,6,-20,2.5,437.675346222033,506.536725138186,385.424817901202,206.347158711016,247.799121453835,347.573239468613,2000,0.025,88.5164657309943,0.32149029854898,0.0368997556254023,3.67755349113145,3.61644864265939,0.822236793448789,0.808242385814684
40.0000000000001,17.3069377530397,-23.8013510035229,62.589651545571,77.9611175883645,62.4927150463806,23.7943905790553,62.3043355313667,3.6775534911323,17.9012961071073,-23.0227830080495,17.7107434265674,-23.3610569627151,0.758215349750599,0.999699265003519,1.47816848363785,2.47786774864137,3.26802635881273,0.0082543433408853,0,13.0185797459092,23.293514021991,6,-20,2.5,437.675346222033,506.536725138185,385.424817901202,206.347158711017,247.799121453835,347.573239468613,2000,0.025,88.5164657309943,0.32149029854898,0.0368997556254023,3.6775534911323,3.61644864265939,0.822236793448801,0.808242386450744
50,17.1195416247364,-24.4279063354099,58.6412592740565,21.0522413129241,58.5446718565037,20.9815983648339,58.3385824617682,5.17034127349638,17.8474005561417,-23.1181917833569,17.6649190272784,-23.4428060767517,0.621926741670355,0.27917953294486,1.85384286170432,2.13302239464918,3.42970039995445,0.0110728951463043,0,13.480403170288,18.8258204400379,6,-20,2.5,360.598872775161,403.080310662942,377.867434603329,210.445740709383,250.53555904241,357.896860240615,2000,0.025,89.5164217099966,0.0355541995811919,0.0367981806601563,5.17034127349638,3.42539891309499,1,1
50.0000000000001,17.1195416247364,-24.4279063354099,58.6412592740565,21.0522413129241,58.5446718565037,20.9815983648339,58.3385824617682,5.17034127349956,17.8474005561417,-23.1181917833569,17.6649190272784,-23.4428060767517,0.621926741195494,0.279179532731702,1.85384286028883,2.13302239302053,3.42970039995441,0.0110728951378498,0,13.4804031702881,18.8258204400379,6,-20,2.5,360.598872775161,403.080310662942,377.867434603329,210.445740709385,250.53555904241,357.896860240615,2000,0.025,89.5164217099966,0.0355541995811919,0.0367981806601563,5.17034127349956,3.42539891309499,1,1
60,17.1486545523175,-24.3747405468198,58.814066441214,21.1783965896786,58.7126698992098,21.1044100437305,58.4840868847173,7.62521109344044,17.8760142607858,-23.0675120904482,17.6927254258251,-23.3931819170683,0.624427582149834,0.494905218237446,1.57652325706058,2.07142847529803,3.31732379304312,0.0110611832209586,0,14.4214509089775,19.091127171808,6,-20,2.5,361.303254546756,403.992258703514,359.249738093268,216.722196005962,254.912579221083,360.270761614135,2000,0.025,89.5161624188487,0.0356242886941729,0.0368598475775741,7.62521109344044,3.42966069214251,1,1
60.0000000000001,17.1486545523175,-24.3747405468198,58.8140664412141,21.1783965896786,58.7126698992098,21.1044100437305,58.4840868847173,7.62521109344101,17.8760142607858,-23.0675120904482,17.6927254258251,-23.3931819170683,0.624427582149832,0.494905218237447,1.5765232570606,2.07142847529805,3.31732379304316,0.0110611832209586,0,14.4214509089775,19.091127171808,6,-20,2.5,361.303254546756,403.992258703514,359.249738093268,216.72219600596,254.912579221083,360.270761614135,2000,0.025,89.5161624188487,0.0356242886941729,0.0368598475775741,7.62521109344101,3.42966069214251,1,1
70,17.2174077537333,-24.2494506552886,59.6923357389128,22.1031639244059,59.5916393840241,21.7423581006822,59.3664094156322,9.3165209411805,17.9344455254408,-22.9642050481486,17.7532855890766,-23.285302857155,0.627037026901861,0.531241283121874,1.51378731504683,2.0450285981687,3.26141600963028,0.0109942173774153,0,14.7640932325673,19.6420594071112,6,-20,2.5,364.030816169255,407.084854771785,358.764791152416,221.07538015746,260.150448910348,363.487389285134,2000,0.025,89.5153840422418,0.0357850357993321,0.0369929278514576,9.3165209411805,3.46697578362048,1,1
70.0000000000001,17.2174077537333,-24.2494506552886,59.6923357389128,22.1031639244065,59.5916393840241,21.7423581006822,59.3664094156322,9.31652094118124,17.9344455254408,-22.9642050481486,17.7532855890766,-23.285302857155,0.627037026901865,0.531241283121871,1.51378731504685,2.04502859816872,3.26141600963029,0.0109942173774152,0,14.7640932325673,19.6420594071112,6,-20,2.5,364.030816169255,407.084854771785,358.764791152417,221.075380157458,260.150448910348,363.487389285134,2000,0.025,89.5153840422418,0.0357850357993321,0.0369929278514576,9.31652094118124,3.46697578362048,1,1
80,17.2671706056193,-24.1589969484802,60.503383552878,23.8335090207067,60.4042022606815,22.3253132576502,60.1814360111144,9.77623331708605,17.9752265453235,-22.892252004976,17.7957896510452,-23.2097521305882,0.63894659968994,0.5405750522575,1.50554158452777,2.04611663678527,3.20232807839995,0.0108439104648109,0,15.0241134088233,20.1412096469233,6,-20,2.5,366.468006144076,410.871653554843,361.021089589778,222.183574339783,262.514726932926,364.632748014226,2000,0.025,89.5148911414159,0.035899949548245,0.0370830749551807,9.77623331708605,3.50395469731377,1,1
80.0000000000002,17.2671706056193,-24.1589969484802,60.503383552878,23.8335090207066,60.4042022606815,22.3253132576503,60.1814360111144,9.77623331708605,17.9752265453235,-22.892252004976,17.7957896510452,-23.2097521305882,0.638946599689937,0.540575052257493,1.50554158452777,2.04611663678527,3.20232807839996,0.0108439104648109,0,15.0241134088233,20.1412096469233,6,-20,2.5,366.468006144076,410.871653554843,361.021089589778,222.183574339783,262.514726932926,364.632748014226,2000,0.025,89.5148911414159,0.035899949548245,0.0370830749551807,9.77623331708605,3.50395469731377,1,1
90,17.2842496127306,-24.1279959199166,60.8187677326205,24.3708994593447,60.7205483549452,22.550525446907,60.4992172237746,9.6935502111906,17.9904311550815,-22.8654567966859,17.8113771150054,-23.1820791086988,0.644742298932592,0.52983327951065,1.52140105691964,2.05123433643029,3.18147939079881,0.0108072166245397,0,15.1242849436881,20.3382423460432,6,-20,2.5,366.784202530807,411.711892136019,362.686014528683,221.909613927531,262.665508586491,364.14757574139,2000,0.025,89.5148885054553,0.0359399889789813,0.0371156331399334,9.6935502111906,3.51873926235275,1,1
90.0000000000002,17.2842496127306,-24.1279959199166,60.8187677326205,24.3708994593447,60.7205483549452,22.550525446907,60.4992172237746,9.6935502111906,17.9904311550815,-22.8654567966859,17.8113771150054,-23.1820791086988,0.644742298932592,0.52983327951065,1.52140105691964,2.05123433643029,3.18147939079881,0.0108072166245397,0,15.1242849436881,20.3382423460432,6,-20,2.5,366.784202530807,411.711892136019,362.686014528683,221.909613927531,262.665508586491,364.14757574139,2000,0.025,89.5148885054553,0.0359399889789813,0.0371156331399334,9.6935502111906,3.51873926235275,1,1
100,17.2855410007403,-24.1256527583991,60.8559897372056,24.2837118284662,60.7578847914587,22.5770418827045,60.536360022653,9.61434489535293,17.9928252856121,-22.8612391492963,17.8135536209323,-23.1782164531699,0.645452127593804,0.521904497587888,1.52981245218535,2.05171694977324,3.17872830851435,0.0108262841138861,0,15.1579116734731,20.3704637920006,6,-20,2.5,366.309292175202,411.20328647717,362.996118431536,221.690714278769,262.344126571219,363.530832952038,2000,0.025,89.5150256982193,0.0359430221773493,0.0371202112066555,9.61434489535293,3.52062974104191,1,1
100,17.2855410007403,-24.1256527583991,60.8559897372056,24.2837118284663,60.7578847914587,22.5770418827045,60.536360022653,9.61434489535293,17.9928252856121,-22.8612391492963,17.8135536209323,-23.1782164531699,0.645452127593811,0.521904497587893,1.52981245218535,2.05171694977325,3.17872830851433,0.0108262841138861,0,15.1579116734731,20.3704637920006,6,-20,2.5,366.309292175202,411.20328647717,362.996118431536,221.690714278769,262.344126571219,363.530832952038,2000,0.025,89.5150256982193,0.0359430221773493,0.0371202112066555,9.61434489535293,3.52062974104191,1,1
110,17.2848172076376,-24.1269660304986,60.8377125507324,24.1606208623427,60.7394331143878,22.5639391518432,60.5173648284455,9.63186496593039,17.9929402411978,-22.8610366465473,17.8134994841324,-23.1783125259059,0.644652063899747,0.520601692306964,1.52950876330117,2.05011045560814,3.18018132635182,0.010845044585305,0,15.1724085845552,20.3661554441713,6,-20,2.5,366.014743290848,410.777418037798,362.773771006934,221.740808784386,262.260581118891,363.322663273514,2000,0.025,89.5150935136086,0.0359413220711531,0.0371200972481631,9.63186496593039,3.51971975288522,1,1
110,17.2848172076376,-24.1269660304986,60.8377125507324,24.1606208623427,60.7394331143878,22.5639391518432,60.5173648284455,9.63186496593039,17.9929402411978,-22.8610366465473,17.8134994841324,-23.1783125259059,0.644652063899747,0.520601692306964,1.52950876330117,2.05011045560814,3.18018132635182,0.010845044585305,0,15.1724085845552,20.3661554441713,6,-20,2.5,366.014743290848,410.777418037798,362.773771006934,221.740808784386,262.260581118891,363.322663273514,2000,0.025,89.5150935136086,0.0359413220711531,0.0371200972481631,9.63186496593039,3.51971975288522,1,1
120,17.2855611155224,-24.1256162621027,60.840977888796,24.148006671369,60.742603840152,22.566190954177,60.5202941365731,9.67572557507486,17.9937494437236,-22.8596112026909,17.814292859172,-23.176904600486,0.644290571760685,0.521712758070127,1.52721801952157,2.04893077759169,3.18013465879607,0.010849341021281,0,15.1825693214685,20.370675159743,6,-20,2.5,365.991527057809,410.711306638873,362.624260886805,221.858290260025,262.347401590626,363.351048378491,2000,0.025,89.5150944635166,0.0359430694270984,0.0371217677474931,9.67572557507486,3.51975718243598,1,1
120,17.2855611155224,-24.1256162621027,60.840977888796,24.148006671369,60.742603840152,22.566190954177,60.5202941365731,9.67572557507486,17.9937494437236,-22.8596112026909,17.814292859172,-23.176904600486,0.644290571760685,0.521712758070127,1.52721801952157,2.04893077759169,3.18013465879607,0.010849341021281,0,15.1825693214685,20.370675159743,6,-20,2.5,365.991527057809,410.711306638873,362.624260886805,221.858290260025,262.347401590626,363.351048378491,2000,0.025,89.5150944635166,0.0359430694270984,0.0371217677474931,9.67572557507486,3.51975718243598,1,1
130,17.2867619754094,-24.1234374759107,60.8569926023479,24.1829917716141,60.7586219151323,22.5775652529329,60.5363113900276,9.69963564612726,17.9947502271006,-22.8578483444828,17.8153323587534,-23.1750599698694,0.644398179988323,0.522442770841783,1.5261871300906,2.04862990093239,3.17913669614881,0.0108469695454336,0,15.1893978820473,20.3807836467236,6,-20,2.5,366.051031001027,410.786640852506,362.621780736188,221.920073803389,262.430941159342,363.402576296987,2000,0.025,89.5150798394988,0.035945890477393,0.0371239578855693,9.69963564612726,3.52043909026558,1,1
130,17.2867619754094,-24.1234374759107,60.8569926023479,24.1829917716141,60.7586219151323,22.5775652529329,60.5363113900276,9.69963564612726,17.9947502271006,-22.8578483444828,17.8153323587534,-23.1750599698694,0.644398179988323,0.522442770841783,1.5261871300906,2.04862990093239,3.17913669614881,0.0108469695454336,0,15.1893978820473,20.3807836467236,6,-20,2.5,366.051031001027,410.786640852506,362.621780736188,221.920073803389,262.430941159342,363.402576296987,2000,0.025,89.5150798394988,0.035945890477393,0.0371239578855693,9.69963564612726,3.52043909026558,1,1
140,17.2874647762519,-24.1221623968759,60.8684584388658,24.2075027151325,60.770114880279,22.5857247644013,60.5478521774728,9.70387732301896,17.995333581659,-22.856820810369,17.8159394153517,-23.1739827611001,0.644575622400281,0.522455445052452,1.52624679319376,2.04870223824621,3.178373750185,0.0108449371614063,0,15.1928519151011,20.3877312677861,6,-20,2.5,366.083047184167,410.838279753613,362.663224677066,221.929648218441,262.459379583757,363.413053121837,2000,0.025,89.5150736937172,0.0359475416860846,0.0371252376322957,9.70387732301896,3.52095921678938,1,1
140,17.2874647762519,-24.1221623968759,60.8684584388658,24.2075027151325,60.770114880279,22.5857247644013,60.5478521774728,9.70387732301896,17.995333581659,-22.856820810369,17.8159394153517,-23.1739827611001,0.644575622400281,0.522455445052452,1.52624679319376,2.04870223824621,3.178373750185,0.0108449371614063,0,15.1928519151011,20.3877312677861,6,-20,2.5,366.083047184167,410.838279753613,362.663224677066,221.929648218441,262.459379583757,363.413053121837,2000,0.025,89.5150736937172,0.0359475416860846,0.0371252376322957,9.70387732301896,3.52095921678938,1,1
150,17.2876584130768,-24.1218110916841,60.8722221188291,24.21282643829,60.773891211058,22.5884055147966,60.551645194435,9.701972285897,17.9955152610752,-22.8565008009303,17.8161236156934,-23.1736559067963,0.644649824206264,0.522260455602771,1.52651102291169,2.04877147851446,3.17811531405759,0.0108446450969055,0,15.1941444170744,20.3901265148687,6,-20,2.5,366.082800676592,410.844020024998,362.685647765144,221.92391612053,262.457707777837,363.402367637068,2000,0.025,89.5150748038443,0.0359479966534515,0.0371256260536015,9.701972285897,3.52113748804661,1,1
150,17.2876584130768,-24.1218110916841,60.8722221188291,24.21282643829,60.773891211058,22.5884055147966,60.551645194435,9.701972285897,17.9955152610752,-22.8565008009303,17.8161236156934,-23.1736559067963,0.644649824206264,0.522260455602771,1.52651102291169,2.04877147851446,3.17811531405759,0.0108446450969055,0,15.1941444170744,20.3901265148687,6,-20,2.5,366.082800676592,410.844020024998,362.685647765144,221.92391612053,262.457707777837,363.402367637068,2000,0.025,89.5150748038443,0.0359479966534515,0.0371256260536015,9.701972285897,3.52113748804661,1,1
160,17.2876571220996,-24.1218134338272,60.8723472500467,24.2106197127006,60.7740160946015,22.5884941650282,60.5517634898094,9.70104165342951,17.9955344476128,-22.85646700597,17.8161387540301,-23.1736290446821,0.644650274983348,0.522157180971442,1.52661020178205,2.0487673827535,3.17810673827203,0.0108450306077897,0,15.1945711163565,20.390359051587,6,-20,2.5,366.074759508533,410.834403416374,362.687265814347,221.921392762267,262.452828046892,363.393523313975,2000,0.025,89.5150769730101,0.0359479936201694,0.0371256579778461,9.70104165342951,3.52114498917443,1,1
160,17.2876571220996,-24.1218134338272,60.8723472500467,24.2106197127006,60.7740160946015,22.5884941650282,60.5517634898094,9.70104165342951,17.9955344476128,-22.85646700597,17.8161387540301,-23.1736290446821,0.644650274983348,0.522157180971442,1.52661020178205,2.0487673827535,3.17810673827203,0.0108450306077897,0,15.1945711163565,20.390359051587,6,-20,2.5,366.074759508533,410.834403416374,362.687265814347,221.921392762267,262.452828046892,363.393523313975,2000,0.025,89.5150769730101,0.0359479936201694,0.0371256579778461,9.70104165342951,3.52114498917443,1,1
170,17.2876493483818,-24.1218275372233,60.8720768442358,24.2089694470902,60.7737427904156,22.5883001562461,60.5514818822157,9.70155388549631,17.9955374080123,-22.8564617915565,17.8161395309321,-23.1736276661143,0.64463684033448,0.522151441893537,1.52658714985951,2.04873859175305,3.17812830971626,0.010845283125873,0,15.1947833113339,20.390289820281,6,-20,2.5,366.071075342797,410.828773540746,362.683286158506,221.922816178924,262.452376128387,363.391380530616,2000,0.025,89.5150777767104,0.035947975354933,0.0371256596162119,9.70155388549631,3.52113093096336,1,1
170,17.2876493483818,-24.1218275372233,60.8720768442358,24.2089694470902,60.7737427904156,22.5883001562461,60.5514818822157,9.70155388549631,17.9955374080123,-22.8564617915565,17.8161395309321,-23.1736276661143,0.64463684033448,0.522151441893537,1.52658714985951,2.04873859175305,3.17812830971626,0.010845283125873,0,15.1947833113339,20.390289820281,6,-20,2.5,366.071075342797,410.828773540746,362.683286158506,221.922816178924,262.452376128387,363.391380530616,2000,0.025,89.5150777767104,0.035947975354933,0.0371256596162119,9.70155388549631,3.52113093096336,1,1
180,17.2876656461141,-24.1217979692175,60.8722107589976,24.2090704361668,60.7738755836709,22.5883944214788,60.5516118743893,9.70224518902216,17.9955528911707,-22.8564345197104,17.8161551355337,-23.1735999766574,0.644633698328161,0.522171714669483,1.52655279529882,2.0487245099683,3.17812195558751,0.0108453233658998,0,15.194939084292,20.3904010914886,6,-20,2.5,366.071309133291,410.828613906128,362.681435896544,221.92465587294,262.454023486745,363.392203481656,2000,0.025,89.5150776580751,0.0359480136483548,0.0371256925240822,9.70224518902216,3.52113535772138,1,1
180,17.2876656461141,-24.1217979692175,60.8722107589976,24.2090704361668,60.7738755836709,22.5883944214788,60.5516118743893,9.70224518902216,17.9955528911707,-22.8564345197104,17.8161551355337,-23.1735999766574,0.644633698328161,0.522171714669483,1.52655279529882,2.0487245099683,3.17812195558751,0.0108453233658998,0,15.194939084292,20.3904010914886,6,-20,2.5,366.071309133291,410.828613906128,362.681435896544,221.92465587294,262.454023486745,363.392203481656,2000,0.025,89.5150776580751,0.0359480136483548,0.0371256925240822,9.70224518902216,3.52113535772138,1,1
190,17.2876845346564,-24.1217637008845,60.8724784428286,24.2096725490209,60.7741435264709,22.5885846240649,60.5518802549069,9.70254946645133,17.9955684442198,-22.8564071247765,17.8161713392015,-23.173571224211,0.644768869965437,0.522288042281843,1.52685503750787,2.04914307978972,3.17810486089312,0.0108475074430634,0,15.1950383325168,20.3905663409748,6,-20,2.5,366.072289949248,410.829942077376,362.681734295705,221.925431935734,262.455211245014,363.392927329573,2000,0.025,89.5150774295792,0.0359480580292484,0.0371257266956526,9.70254946645133,3.52114699460175,1,1
190,17.2876845346564,-24.1217637008845,60.8724784428286,24.209672549021,60.7741435264709,22.5885846240649,60.5518802549069,9.70254946645133,17.9955684442198,-22.8564071247765,17.8161713392015,-23.173571224211,0.644768868951934,0.522288041460866,1.52685503510784,2.04914307656871,3.17810486089313,0.0108475074260124,0,15.1950383325168,20.3905663409748,6,-20,2.5,366.072289949248,410.829942077376,362.681734295705,221.925431935734,262.455211245014,363.392927329573,2000,0.025,89.5150774295792,0.0359480580292484,0.0371257266956526,9.70254946645133,3.52114699460175,1,1
200,17.2876938755118,-24.121746754349,60.8726369452654,24.209998284638,60.7743024559088,22.5886974418045,60.552039914352,9.70257608510599,17.9955762892607,-22.8563933066322,17.8161794827729,-23.1735567739341,0.644633346599269,0.522174706134415,1.52653081061541,2.04870551674982,3.17809422605527,0.0108451559007381,0,15.1950848751569,20.3906625032974,6,-20,2.5,366.072669625675,410.830601781922,362.682404474876,221.92547810266,262.455512942434,363.392973088263,2000,0.025,89.5150773645288,0.0359480799767979,0.0371257438695807,9.70257608510599,3.52115426057446,1,1
200,17.2876938755118,-24.121746754349,60.8726369452654,24.209998284638,60.7743024559088,22.5886974418045,60.552039914352,9.70257608510599,17.9955762892607,-22.8563933066322,17.8161794827729,-23.1735567739341,0.644633346599269,0.522174706134415,1.52653081061541,2.04870551674982,3.17809422605527,0.0108451559007381,0,15.1950848751569,20.3906625032974,6,-20,2.5,366.072669625675,410.830601781922,362.682404474876,221.92547810266,262.455512942434,363.392973088263,2000,0.025,89.5150773645288,0.0359480799767979,0.0371257438695807,9.70257608510599,3.52115426057446,1,1
210,17.2876958530138,-24.1217431666904,60.8726781529557,24.2100380127131,60.774343810216,22.5887267975556,60.552081422268,9.70254173686641,17.9955783083306,-22.8563897502716,17.8161814956829,-23.1735532021473,0.644625379131544,0.52216441683455,1.52651393898779,2.04867835582234,3.17809137236014,0.010845007208525,0,15.1951012045832,20.3906897458177,6,-20,2.5,366.072599776486,410.830588272038,362.682679580554,221.925379042493,262.455441011503,363.392777056893,2000,0.025,89.5150773953112,0.0359480846231861,0.0371257481146188,9.70254173686641,3.52115624143999,1,1
210.000000000001,17.2876958530138,-24.1217431666904,60.8726781529557,24.2100380127131,60.774343810216,22.5887267975556,60.552081422268,9.70254173686641,17.9955783083306,-22.8563897502716,17.8161814956829,-23.1735532021473,0.644625379131544,0.52216441683455,1.52651393898779,2.04867835582234,3.17809137236014,0.010845007208525,0,15.1951012045832,20.3906897458177,6,-20,2.5,366.072599776486,410.830588272038,362.682679580554,221.925379042493,262.455441011503,363.392777056893,2000,0.025,89.5150773953112,0.0359480846231861,0.0371257481146188,9.70254173686641,3.52115624143999,1,1
220,17.2876956091659,-24.1217436090884,60.87267497506,24.2099950220656,60.7743406029579,22.5887245208533,60.5520780712007,9.70253296943588,17.9955784064606,-22.8563895774269,17.8161815257879,-23.1735531487279,0.644668638967096,0.522198298905899,1.52661768980879,2.04881598871469,3.17809160376927,0.0108457438406003,0,15.19510674836,20.3906902857914,6,-20,2.5,366.072472702058,410.830424995813,362.682662465125,221.925355982005,262.455373157142,363.392655924114,2000,0.025,89.5150774277294,0.0359480840502044,0.0371257481781129,9.70253296943588,3.52115610728277,1,1
220.000000000001,17.2876956091659,-24.1217436090884,60.87267497506,24.2099950220656,60.7743406029579,22.5887245208533,60.5520780712007,9.70253296943588,17.9955784064606,-22.8563895774269,17.8161815257879,-23.1735531487279,0.644668638967096,0.522198298905899,1.52661768980879,2.04881598871469,3.17809160376927,0.0108457438406003,0,15.19510674836,20.3906902857914,6,-20,2.5,366.072472702058,410.830424995813,362.682662465125,221.925355982005,262.455373157142,363.392655924114,2000,0.025,89.5150774277294,0.0359480840502044,0.0371257481781129,9.70253296943588,3.52115610728277,1,1
230,17.2876955695946,-24.1217436808803,60.8726716096384,24.209974613118,60.7743371930707,22.5887221003128,60.5520745400769,9.7025440199817,17.9955784925464,-22.8563894257966,17.8161815860052,-23.1735530418759,0.644635249635827,0.522171529077997,1.52653852901922,2.04871005809721,3.17809188879229,0.0108451888113297,0,15.1951099279403,20.3906895355466,6,-20,2.5,366.072430446795,410.830355459353,362.682597208017,221.92538628473,262.455378825467,363.39263859331,2000,0.025,89.5150774362287,0.0359480839572619,0.0371257483051295,9.7025440199817,3.52115592067115,1,1
230.000000000001,17.2876955695946,-24.1217436808803,60.8726716096384,24.209974613118,60.7743371930707,22.5887221003128,60.5520745400769,9.7025440199817,17.9955784925464,-22.8563894257966,17.8161815860052,-23.1735530418759,0.644635249635827,0.522171529077997,1.52653852901922,2.04871005809721,3.17809188879229,0.0108451888113297,0,15.1951099279403,20.3906895355466,6,-20,2.5,366.072430446795,410.830355459353,362.682597208017,221.92538628473,262.455378825467,363.39263859331,2000,0.025,89.5150774362287,0.0359480839572619,0.0371257483051295,9.7025440199817,3.52115592067115,1,1
240,17.2876958852857,-24.1217431081416,60.8726748795815,24.2099802717202,60.7743404514295,22.5887244132895,60.5520777695106,9.70255450187824,17.9955787715003,-22.8563889344512,17.8161818716912,-23.1735525349434,0.644628402372348,0.522166328801081,1.5265218505201,2.04868817932118,3.17809170644924,0.0108450740517213,0,15.1951123048951,20.3906918532052,6,-20,2.5,366.072441752088,410.830364701021,362.682576469165,221.925413978623,262.455407494898,363.392655554747,2000,0.025,89.5150774327422,0.0359480846990152,0.0371257489076129,9.70255450187824,3.5211560455198,1,1
240.000000000001,17.2876958852857,-24.1217431081416,60.8726748795815,24.2099802717202,60.7743404514295,22.5887244132895,60.5520777695106,9.70255450187824,17.9955787715003,-22.8563889344512,17.8161818716912,-23.1735525349434,0.644628402372348,0.522166328801081,1.5265218505201,2.04868817932118,3.17809170644924,0.0108450740517213,0,15.1951123048951,20.3906918532052,6,-20,2.5,366.072441752088,410.830364701021,362.682576469165,221.925413978623,262.455407494898,363.392655554747,2000,0.025,89.5150774327422,0.0359480846990152,0.0371257489076129,9.70255450187824,3.5211560455198,1,1
250,17.2876961748793,-24.1217425827499,60.872679196464,24.2099901082347,60.7743447749382,22.5887274823727,60.5520821054334,9.70255819566921,17.9955790080507,-22.8563885177947,17.8161821186582,-23.1735520967156,0.644633113449118,0.522170203767276,1.52653276715379,2.04870297092107,3.17809142623694,0.0108451516250195,0,15.1951137330886,20.3906944775953,6,-20,2.5,366.07245713451,410.830386639656,362.682585500331,221.925423227735,262.455423904025,363.392665261559,2000,0.025,89.515077429322,0.0359480853794594,0.0371257494284656,9.70255819566921,3.52115623624378,1,1
250.000000000001,17.2876961748793,-24.1217425827499,60.872679196464,24.2099901082347,60.7743447749382,22.5887274823727,60.5520821054334,9.70255819566921,17.9955790080507,-22.8563885177947,17.8161821186582,-23.1735520967156,0.644633113449118,0.522170203767276,1.52653276715379,2.04870297092107,3.17809142623694,0.0108451516250195,0,15.1951137330886,20.3906944775953,6,-20,2.5,366.07245713451,410.830386639656,362.682585500331,221.925423227735,262.455423904025,363.392665261559,2000,0.025,89.515077429322,0.0359480853794594,0.0371257494284656,9.70255819566921,3.52115623624378,1,1
260,17.2876962962097,-24.1217423626279,60.8726813498129,24.209994316178,60.774346934635,22.5887290154537,60.552084275957,9.70255808168491,17.995579111546,-22.8563883354997,17.8161822257397,-23.1735519067058,0.644640264567679,0.522175921619641,1.52654968217342,2.04872560379306,3.17809128036241,0.0108452709352321,0,15.1951143524117,20.3906957876285,6,-20,2.5,366.0724612894,410.830394707553,362.68259602755,221.925422574718,262.455426617779,363.39266434883,2000,0.025,89.5150774287515,0.0359480856645575,0.0371257496542476,9.70255808168491,3.52115633609084,1,1
260.000000000001,17.2876962962097,-24.1217423626279,60.8726813498129,24.209994316178,60.774346934635,22.5887290154537,60.552084275957,9.70255808168491,17.995579111546,-22.8563883354997,17.8161822257397,-23.1735519067058,0.644640264567679,0.522175921619641,1.52654968217342,2.04872560379306,3.17809128036241,0.0108452709352321,0,15.1951143524117,20.3906957876285,6,-20,2.5,366.0724612894,410.830394707553,362.68259602755,221.925422574718,262.455426617779,363.39266434883,2000,0.025,89.5150774287515,0.0359480856645575,0.0371257496542476,9.70255808168491,3.52115633609084,1,1
270,17.2876963121028,-24.121742333794,60.8726817381981,24.2099943209462,60.7743473246279,22.5887292922938,60.5520846667948,9.7025574968311,17.9955791312555,-22.8563883007837,17.8161822447205,-23.1735518730255,0.644635790618038,0.522172241014424,1.52653912652336,2.04871136753778,3.17809125300599,0.0108451955739509,0,15.195114550591,20.3906960649037,6,-20,2.5,366.072459298352,410.830393058841,362.682599185153,221.925420938413,262.455424889825,363.392660941223,2000,0.025,89.5150774294104,0.0359480857018184,0.0371257496942725,9.7025574968311,3.52115635531972,1,1
270.000000000001,17.2876963121028,-24.121742333794,60.8726817381981,24.2099943209462,60.7743473246279,22.5887292922938,60.5520846667948,9.7025574968311,17.9955791312555,-22.8563883007837,17.8161822447205,-23.1735518730255,0.644635790618038,0.522172241014424,1.52653912652336,2.04871136753778,3.17809125300599,0.0108451955739509,0,15.195114550591,20.3906960649037,6,-20,2.5,366.072459298352,410.830393058841,362.682599185153,221.925420938413,262.455424889825,363.392660941223,2000,0.025,89.5150774294104,0.0359480857018184,0.0371257496942725,9.7025574968311,3.52115635531972,1,1
280,17.2876963071274,-24.1217423428205,60.8726816456246,24.2099936685713,60.7743472312998,22.5887292260439,60.5520845710134,9.7025574748576,17.9955791309641,-22.856388301297,17.8161822434914,-23.1735518752066,0.644639084067996,0.522174899660649,1.52654693914423,2.04872183880488,3.17809125980451,0.010845251134143,0,15.1951146173009,20.3906960425081,6,-20,2.5,366.0724576294,410.830390771653,362.682598415169,221.925420894553,262.455424163635,363.392659578846,2000,0.025,89.5150774298134,0.0359480856902259,0.037125749691711,9.7025574748576,3.52115635097823,1,1
280.000000000001,17.2876963071274,-24.1217423428205,60.8726816456246,24.2099936685713,60.7743472312998,22.5887292260439,60.5520845710134,9.7025574748576,17.9955791309641,-22.856388301297,17.8161822434914,-23.1735518752066,0.644639084067996,0.522174899660649,1.52654693914423,2.04872183880488,3.17809125980451,0.010845251134143,0,15.1951146173009,20.3906960425081,6,-20,2.5,366.0724576294,410.830390771653,362.682598415169,221.925420894553,262.455424163635,363.392659578846,2000,0.025,89.5150774298134,0.0359480856902259,0.037125749691711,9.7025574748576,3.52115635097823,1,1
290,17.2876963069286,-24.1217423431812,60.8726816074682,24.20999339734,60.774347192446,22.5887291984632,60.552084530536,9.70255761709052,17.9955791324924,-22.8563882986051,17.8161822446648,-23.1735518731244,0.644645175988557,0.522179837235468,1.52656136441055,2.04874120164601,3.17809126315774,0.010845353711598,0,15.1951146634984,20.3906960372845,6,-20,2.5,366.072457037636,410.830389819306,362.682597582982,221.925421283785,262.45542422218,363.39265930115,2000,0.025,89.5150774299359,0.0359480856897036,0.0371257496941872,9.70255761709052,3.52115634881158,1,1
290.000000000001,17.2876963069286,-24.1217423431812,60.8726816074682,24.20999339734,60.774347192446,22.5887291984632,60.552084530536,9.70255761709052,17.9955791324924,-22.8563882986051,17.8161822446648,-23.1735518731244,0.644645175988557,0.522179837235468,1.52656136441055,2.04874120164601,3.17809126315774,0.010845353711598,0,15.1951146634984,20.3906960372845,6,-20,2.5,366.072457037636,410.830389819306,362.682597582982,221.925421283785,262.45542422218,363.39265930115,2000,0.025,89.5150774299359,0.0359480856897036,0.0371257496941872,9.70255761709052,3.52115634881158,1,1
300,17.2876963103035,-24.1217423370584,60.8726816391229,24.2099934295165,60.7743472240145,22.5887292208724,60.5520845616359,9.7025577419256,17.9955791356633,-22.8563882930198,17.816182247869,-23.1735518674387,0.644640055101554,0.522175693037913,1.5265492328938,2.04872492593171,3.17809126150091,0.0108452675725933,0,15.1951146940052,20.3906960620468,6,-20,2.5,366.072457092396,410.830389815754,362.682597283877,221.925421614787,262.455424529275,363.392659445154,2000,0.025,89.515077429913,0.035948085697612,0.0371257497009232,9.7025577419256,3.52115634995524,1,1
300.000000000001,17.2876963103035,-24.1217423370584,60.8726816391229,24.2099934295165,60.7743472240145,22.5887292208724,60.5520845616359,9.7025577419256,17.9955791356633,-22.8563882930198,17.816182247869,-23.1735518674387,0.644640055101554,0.522175693037913,1.5265492328938,2.04872492593171,3.17809126150091,0.0108452675725933,0,15.1951146940052,20.3906960620468,6,-20,2.5,366.072457092396,410.830389815754,362.682597283877,221.925421614787,262.455424529275,363.392659445154,2000,0.025,89.515077429913,0.035948085697612,0.0371257497009232,9.7025577419256,3.52115634995524,1,1
310,17.2876963135467,-24.1217423311744,60.8726816817898,24.2099935157432,60.7743472667801,22.58872925123,60.552084604363,9.70255780802313,17.9955791384292,-22.856388288148,17.8161822507265,-23.1735518623683,0.644634650781439,0.522171317035156,1.52653643175892,2.04870774879408,3.17809125884033,0.0108451766425163,0,15.1951147140047,20.3906960896278,6,-20,2.5,366.072457230147,410.830389987339,362.682597263697,221.92542178585,262.455424749262,363.392659566035,2000,0.025,89.515077429879,0.035948085705229,0.037125749706945,9.70255780802313,3.52115635176271,1,1
310.000000000001,17.2876963135467,-24.1217423311744,60.8726816817898,24.2099935157432,60.7743472667801,22.58872925123,60.552084604363,9.70255780802313,17.9955791384292,-22.856388288148,17.8161822507265,-23.1735518623683,0.644634650781439,0.522171317035156,1.52653643175892,2.04870774879408,3.17809125884033,0.0108451766425163,0,15.1951147140047,20.3906960896278,6,-20,2.5,366.072457230147,410.830389987339,362.682597263697,221.92542178585,262.455424749262,363.392659566035,2000,0.025,89.515077429879,0.035948085705229,0.037125749706945,9.70255780802313,3.52115635176271,1,1
320,17.2876963157993,-24.1217423270877,60.8726817156712,24.2099935864393,60.7743473007613,22.5887292753518,60.5520846384225,9.7025578345698,17.9955791403231,-22.8563882848122,17.8161822526907,-23.173551858883,0.644631999398305,0.522169169539988,1.52653015149473,2.04869932103472,3.17809125663474,0.0108451320242061,0,15.1951147262811,20.3906961106759,6,-20,2.5,366.072457328803,410.830390132748,362.682597337371,221.925421851859,262.455424864673,363.392659618706,2000,0.025,89.515077429858,0.0359480857105083,0.0371257497110946,9.7025578345698,3.52115635326376,1,1
320.000000000001,17.2876963157993,-24.1217423270877,60.8726817156712,24.2099935864393,60.7743473007613,22.5887292753518,60.5520846384225,9.7025578345698,17.9955791403231,-22.8563882848122,17.8161822526907,-23.173551858883,0.644631999398305,0.522169169539988,1.52653015149473,2.04869932103472,3.17809125663474,0.0108451320242061,0,15.1951147262811,20.3906961106759,6,-20,2.5,366.072457328803,410.830390132748,362.682597337371,221.925421851859,262.455424864673,363.392659618706,2000,0.025,89.515077429858,0.0359480857105083,0.0371257497110946,9.7025578345698,3.52115635326376,1,1
330,17.28769631685,-24.1217423251815,60.8726817330455,24.2099936189142,60.7743473181924,22.5887292877255,60.5520846559131,9.70255783936796,17.9955791412338,-22.856388283208,17.8161822536292,-23.1735518572176,0.644631080795618,0.522168425063933,1.5265279758192,2.04869640088313,3.17809125547372,0.010845116563089,0,15.1951147322869,20.3906961215165,6,-20,2.5,366.072457361532,410.830390191767,362.682597401682,221.925421861986,262.455424898451,363.392659618,2000,0.025,89.5150774298529,0.0359480857129881,0.0371257497130557,9.70255783936796,3.52115635405476,1,1
330.000000000001,17.28769631685,-24.1217423251815,60.8726817330455,24.2099936189142,60.7743473181924,22.5887292877255,60.5520846559131,9.70255783936796,17.9955791412338,-22.856388283208,17.8161822536292,-23.1735518572176,0.644631080795618,0.522168425063933,1.5265279758192,2.04869640088313,3.17809125547372,0.010845116563089,0,15.1951147322869,20.3906961215165,6,-20,2.5,366.072457361532,410.830390191767,362.682597401682,221.925421861986,262.455424898451,363.392659618,2000,0.025,89.5150774298529,0.0359480857129881,0.0371257497130557,9.70255783936796,3.52115635405476,1,1
340,17.2876963172627,-24.1217423244327,60.8726817403576,24.2099936291007,60.7743473254491,22.5887292928767,60.5520846631867,9.7025578389036,17.9955791416196,-22.8563882825286,17.8161822540205,-23.1735518565233,0.644635035495499,0.522171628125997,1.52653734084423,2.04870896897023,3.17809125499282,0.0108451830936154,0,15.1951147351775,20.3906961262122,6,-20,2.5,366.072457362916,410.830390202279,362.682597433949,221.925421859578,262.455424902747,363.392659603266,2000,0.025,89.5150774298542,0.0359480857140113,0.0371257497138551,9.7025578389036,3.52115635439367,1,1
340.000000000001,17.2876963172627,-24.1217423244327,60.8726817403576,24.2099936291007,60.7743473254491,22.5887292928767,60.5520846631867,9.7025578389036,17.9955791416196,-22.8563882825286,17.8161822540205,-23.1735518565233,0.644635035495499,0.522171628125997,1.52653734084423,2.04870896897023,3.17809125499282,0.0108451830936154,0,15.1951147351775,20.3906961262122,6,-20,2.5,366.072457362916,410.830390202279,362.682597433949,221.925421859578,262.455424902747,363.392659603266,2000,0.025,89.5150774298542,0.0359480857140113,0.0371257497138551,9.7025578389036,3.52115635439367,1,1
350,17.2876963174039,-24.1217423241766,60.8726817429031,24.2099936303011,60.7743473279451,22.5887292946485,60.5520846656782,9.70255783837769,17.995579141771,-22.8563882822617,17.81618225417,-23.173551856258,0.644637946442449,0.522173985878742,1.52654423424295,2.0487182201217,3.17809125483214,0.0108452320663706,0,15.1951147366021,20.3906961279892,6,-20,2.5,366.072457355894,410.830390196285,362.682597444304,221.92542185776,262.455424900673,363.392659590823,2000,0.025,89.5150774298565,0.035948085714324,0.0371257497141855,9.70255783837769,3.52115635451215,1,1
350.000000000001,17.2876963174039,-24.1217423241766,60.8726817429031,24.2099936303011,60.7743473279451,22.5887292946485,60.5520846656782,9.70255783837769,17.995579141771,-22.8563882822617,17.81618225417,-23.173551856258,0.644637946442449,0.522173985878742,1.52654423424295,2.0487182201217,3.17809125483214,0.0108452320663706,0,15.1951147366021,20.3906961279892,6,-20,2.5,366.072457355894,410.830390196285,362.682597444304,221.92542185776,262.455424900673,363.392659590823,2000,0.025,89.5150774298565,0.035948085714324,0.0371257497141855,9.70255783837769,3.52115635451215,1,1
360,17.2876963174538,-24.1217423240859,60.8726817436808,24.209993629372,60.7743473287048,22.5887292951878,60.5520846664291,9.70255783862552,17.9955791418342,-22.8563882821505,17.8161822542305,-23.1735518561507,0.644638883123124,0.522174744544427,1.52654645240476,2.04872119694919,3.17809125478688,0.0108452478251471,0,15.195114737352,20.3906961286373,6,-20,2.5,366.072457349994,410.830390189121,362.682597444943,221.925421858312,262.455424899532,363.392659584109,2000,0.025,89.5150774298581,0.0359480857144376,0.0371257497143063,9.70255783862552,3.52115635454698,1,1
360.000000000001,17.2876963174538,-24.1217423240859,60.8726817436808,24.209993629372,60.7743473287048,22.5887292951878,60.5520846664291,9.70255783862552,17.9955791418342,-22.8563882821505,17.8161822542305,-23.1735518561507,0.644638883123124,0.522174744544427,1.52654645240476,2.04872119694919,3.17809125478688,0.0108452478251471,0,15.195114737352,20.3906961286373,6,-20,2.5,366.072457349994,410.830390189121,362.682597444943,221.925421858312,262.455424899532,363.392659584109,2000,0.025,89.5150774298581,0.0359480857144376,0.0371257497143063,9.70255783862552,3.52115635454698,1,1
370,17.2876963174823,-24.1217423240342,60.8726817440175,24.2099936287638,60.7743473290365,22.5887292954233,60.5520846667541,9.70255783925876,17.9955791418693,-22.8563882820886,17.8161822542643,-23.1735518560907,0.644639069643471,0.522174895618725,1.52654689409754,2.04872178971626,3.17809125476888,0.0108452509633801,0,15.195114737785,20.3906961289496,6,-20,2.5,366.072457347147,410.830390185172,362.682597443272,221.925421859964,262.455424900049,363.392659581598,2000,0.025,89.5150774298588,0.0359480857145229,0.0371257497143915,9.70255783925876,3.52115635456065,1,1
370.000000000001,17.2876963174823,-24.1217423240342,60.8726817440175,24.2099936287638,60.7743473290365,22.5887292954233,60.5520846667541,9.70255783925876,17.9955791418693,-22.8563882820886,17.8161822542643,-23.1735518560907,0.644639069643471,0.522174895618725,1.52654689409754,2.04872178971626,3.17809125476888,0.0108452509633801,0,15.195114737785,20.3906961289496,6,-20,2.5,366.072457347147,410.830390185172,362.682597443272,221.925421859964,262.455424900049,363.392659581598,2000,0.025,89.5150774298588,0.0359480857145229,0.0371257497143915,9.70255783925876,3.52115635456065,1,1
380,17.2876963175062,-24.1217423239909,60.8726817442948,24.2099936287605,60.7743473293129,22.5887292956194,60.5520846670271,9.70255783986027,17.9955791418945,-22.8563882820443,17.8161822542892,-23.1735518560466,0.644639068121174,0.522174894390647,1.52654689047741,2.04872178486805,3.17809125475304,0.0108452509378746,0,15.1951147380509,20.3906961291743,6,-20,2.5,366.072457346399,410.830390183967,362.682597442071,221.925421861534,262.455424901234,363.392659581097,2000,0.025,89.515077429859,0.0359480857145442,0.0371257497144235,9.70255783986027,3.52115635457182,1,1
380.000000000001,17.2876963175062,-24.1217423239909,60.8726817442948,24.2099936287605,60.7743473293129,22.5887292956194,60.5520846670271,9.70255783986027,17.9955791418945,-22.8563882820443,17.8161822542892,-23.1735518560466,0.644639068121174,0.522174894390647,1.52654689047741,2.04872178486805,3.17809125475304,0.0108452509378746,0,15.1951147380509,20.3906961291743,6,-20,2.5,366.072457346399,410.830390183967,362.682597442071,221.925421861534,262.455424901234,363.392659581097,2000,0.025,89.515077429859,0.0359480857145442,0.0371257497144235,9.70255783986027,3.52115635457182,1,1
390,17.2876963175257,-24.1217423239556,60.8726817445446,24.2099936290447,60.7743473295627,22.5887292957968,60.5520846672756,9.70255784026233,17.9955791419129,-22.8563882820118,17.8161822543078,-23.1735518560135,0.644639055450615,0.522174884132272,1.52654686045782,2.04872174459009,3.17809125473789,0.0108452507247109,0,15.195114738215,20.3906961293522,6,-20,2.5,366.072457346529,410.830390184064,362.682597441708,221.925421862578,262.455424902305,363.392659581203,2000,0.025,89.5150774298589,0.0359480857146082,0.0371257497144803,9.70255784026233,3.5211563545823,1,1
390.000000000001,17.2876963175257,-24.1217423239556,60.8726817445446,24.2099936290447,60.7743473295627,22.5887292957968,60.5520846672756,9.70255784026233,17.9955791419129,-22.8563882820118,17.8161822543078,-23.1735518560135,0.644639055450615,0.522174884132272,1.52654686045782,2.04872174459009,3.17809125473789,0.0108452507247109,0,15.195114738215,20.3906961293522,6,-20,2.5,366.072457346529,410.830390184064,362.682597441708,221.925421862578,262.455424902305,363.392659581203,2000,0.025,89.5150774298589,0.0359480857146082,0.0371257497144803,9.70255784026233,3.5211563545823,1,1
400,17.2876963175395,-24.1217423239305,60.8726817447381,24.2099936293463,60.774347329757,22.5887292959347,60.5520846674697,9.70255784048027,17.9955791419255,-22.8563882819898,17.8161822543206,-23.1735518559909,0.644639014397065,0.52217485087936,1.52654676323081,2.04872161411017,3.1780912547255,0.0108452500340019,0,15.1951147383141,20.390696129482,6,-20,2.5,366.072457346815,410.830390184474,362.682597441822,221.925421863131,262.455424903001,363.392659581336,2000,0.025,89.5150774298589,0.0359480857146366,0.0371257497145088,9.70255784048027,3.52115635459068,1,1
400.000000000001,17.2876963175395,-24.1217423239305,60.8726817447381,24.2099936293463,60.774347329757,22.5887292959347,60.5520846674697,9.70255784048027,17.9955791419255,-22.8563882819898,17.8161822543206,-23.1735518559909,0.644639014397065,0.52217485087936,1.52654676323081,2.04872161411017,3.1780912547255,0.0108452500340019,0,15.1951147383141,20.390696129482,6,-20,2.5,366.072457346815,410.830390184474,362.682597441822,221.925421863131,262.455424903001,363.392659581336,2000,0.025,89.5150774298589,0.0359480857146366,0.0371257497145088,9.70255784048027,3.52115635459068,1,1
410,17.2876963175476,-24.1217423239158,60.8726817448603,24.2099936295439,60.7743473298789,22.5887292960212,60.5520846675915,9.70255784057309,17.9955791419328,-22.8563882819768,17.816182254328,-23.1735518559776,0.644639037207354,0.522174869355626,1.52654681724276,2.04872168659839,3.17809125471779,0.0108452504177272,0,15.1951147383695,20.3906961295617,6,-20,2.5,366.072457346993,410.830390184762,362.682597442042,221.925421863363,262.455424903345,363.392659581358,2000,0.025,89.5150774298589,0.0359480857146579,0.0371257497145265,9.70255784057309,3.5211563545961,1,1
410.000000000001,17.2876963175476,-24.1217423239158,60.8726817448603,24.2099936295439,60.7743473298789,22.5887292960212,60.5520846675915,9.70255784057309,17.9955791419328,-22.8563882819768,17.816182254328,-23.1735518559776,0.644639037207354,0.522174869355626,1.52654681724276,2.04872168659839,3.17809125471779,0.0108452504177272,0,15.1951147383695,20.3906961295617,6,-20,2.5,366.072457346993,410.830390184762,362.682597442042,221.925421863363,262.455424903345,363.392659581358,2000,0.025,89.5150774298589,0.0359480857146579,0.0371257497145265,9.70255784057309,3.5211563545961,1,1
420,17.287696317552,-24.1217423239078,60.8726817449288,24.2099936296468,60.7743473299473,22.5887292960698,60.55208466766,9.70255784060891,17.9955791419368,-22.8563882819698,17.8161822543321,-23.1735518559704,0.644639047852458,0.522174877977154,1.52654684244946,2.04872172042661,3.17809125471331,0.0108452505968002,0,15.1951147384004,20.3906961296063,6,-20,2.5,366.072457347056,410.830390184891,362.682597442212,221.925421863452,262.45542490349,363.392659581318,2000,0.025,89.5150774298589,0.0359480857146934,0.0371257497145621,9.70255784060891,3.52115635459916,1,1
