time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1180,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297163,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064875,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264849,0.522174902610074,1.52654691446726,2.04872181707734,3.17809125470923,0.0108452511084419,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347024,410.83039018489,362.682597442349,221.925421863538,262.4554249036,363.392659581195,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064875,3.52115635460215,1,1
1190,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297167,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064472,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758009,0.522174902199532,1.52654691326697,2.0487218154665,3.17809125470916,0.0108452510999146,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347025,410.830390184892,362.682597442348,221.925421863539,262.4554249036,363.392659581198,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064472,3.52115635460215,1,1
1200,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297167,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064324,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264863,0.522174902610094,1.52654691446727,2.04872181707736,3.1780912547092,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863537,262.455424903601,363.392659581197,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064324,3.52115635460215,1,1
1210,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784065017,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264852,0.522174902610095,1.52654691446723,2.04872181707733,3.1780912547092,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.92542186354,262.455424903601,363.392659581196,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145976,9.70255784065017,3.52115635460215,1,1
1220,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297169,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064335,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771711,0.522174903020664,1.52654691566756,2.04872181868822,3.17809125470928,0.0108452511169692,0,15.1951147384364,20.3906961296521,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863535,262.455424903601,363.392659581198,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145976,9.70255784064335,3.52115635460215,1,1
1230,17.2876963175563,-24.1217423239,60.8726817449956,24.2099936297167,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064409,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.64463907877171,0.522174903020655,1.52654691566753,2.04872181868818,3.17809125470922,0.0108452511169691,0,15.1951147384364,20.3906961296521,6,-20,2.5,366.072457347026,410.830390184892,362.68259744235,221.925421863539,262.4554249036,363.392659581198,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064409,3.52115635460215,1,1
1240,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297163,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064744,17.995579141941,-22.8563882819625,17.8161822543363,-23.1735518559629,0.644639078264863,0.522174902610087,1.52654691446726,2.04872181707735,3.17809125470918,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.68259744235,221.925421863539,262.455424903601,363.392659581197,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145621,9.70255784064744,3.52115635460215,1,1
1250,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297157,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064591,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758,0.522174902199522,1.52654691326698,2.0487218154665,3.1780912547092,0.0108452510999147,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347023,410.830390184889,362.682597442347,221.925421863538,262.455424903601,363.392659581197,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064591,3.52115635460214,1,1
1260,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064767,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771712,0.522174903020665,1.52654691566753,2.0487218186882,3.17809125470924,0.0108452511169692,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.83039018489,362.682597442348,221.925421863537,262.4554249036,363.392659581195,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145976,9.70255784064767,3.52115635460215,1,1
1270,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297162,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064329,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264836,0.522174902610089,1.52654691446728,2.04872181707737,3.17809125470935,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.83039018489,362.682597442348,221.925421863535,262.455424903601,363.392659581195,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145621,9.70255784064329,3.52115635460215,1,1
1280,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297166,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064585,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758004,0.522174902199522,1.52654691326697,2.04872181546649,3.17809125470916,0.0108452510999146,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863539,262.4554249036,363.392659581195,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064585,3.52115635460215,1,1
1290,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297163,60.7743473300134,22.5887292961168,60.5520846677261,9.70255784064483,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771728,0.522174903020653,1.52654691566754,2.04872181868819,3.17809125470915,0.0108452511169693,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347023,410.83039018489,362.682597442348,221.925421863538,262.455424903601,363.392659581195,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064483,3.52115635460215,1,1
1300,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297161,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064426,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264839,0.522174902610085,1.52654691446728,2.04872181707736,3.17809125470932,0.010845251108442,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347024,410.830390184889,362.682597442348,221.925421863535,262.4554249036,363.392659581197,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064426,3.52115635460215,1,1
1310,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297166,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064494,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757985,0.522174902199528,1.52654691326697,2.0487218154665,3.17809125470927,0.0108452510999146,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347026,410.830390184891,362.682597442348,221.925421863538,262.455424903601,363.392659581197,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064494,3.52115635460215,1,1
1320,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297162,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064335,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264853,0.522174902610077,1.52654691446727,2.04872181707734,3.17809125470923,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.83039018489,362.682597442349,221.925421863538,262.455424903601,363.392659581197,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145621,9.70255784064335,3.52115635460215,1,1
1330,17.2876963175563,-24.1217423239,60.8726817449956,24.2099936297171,60.7743473300136,22.5887292961168,60.5520846677262,9.70255784064278,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264854,0.522174902610117,1.52654691446725,2.04872181707737,3.17809125470926,0.0108452511084419,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347026,410.830390184893,362.682597442348,221.925421863537,262.455424903601,363.392659581197,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145976,9.70255784064278,3.52115635460215,1,1
1340,17.2876963175563,-24.1217423239,60.8726817449956,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064727,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.64463907826485,0.522174902610089,1.52654691446724,2.04872181707733,3.17809125470922,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863539,262.4554249036,363.392659581196,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145621,9.70255784064727,3.52115635460215,1,1
1350,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297158,60.7743473300134,22.5887292961168,60.552084667726,9.70255784064676,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264852,0.522174902610079,1.52654691446726,2.04872181707734,3.17809125470922,0.010845251108442,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.830390184889,362.682597442348,221.925421863538,262.4554249036,363.392659581194,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064676,3.52115635460214,1,1
1360,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297168,60.7743473300135,22.5887292961168,60.5520846677261,9.7025578406446,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.64463907877172,0.522174903020676,1.52654691566754,2.04872181868821,3.17809125470922,0.0108452511169692,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347025,410.830390184892,362.682597442348,221.925421863537,262.455424903601,363.392659581198,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145621,9.7025578406446,3.52115635460215,1,1
1370,17.2876963175563,-24.1217423239,60.8726817449956,24.2099936297165,60.7743473300136,22.5887292961168,60.5520846677262,9.70255784064767,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264858,0.522174902610085,1.52654691446725,2.04872181707733,3.17809125470918,0.0108452511084419,0,15.1951147384364,20.3906961296522,6,-20,2.5,366.072457347024,410.830390184891,362.682597442349,221.925421863539,262.4554249036,363.392659581197,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145976,9.70255784064767,3.52115635460215,1,1
1380,17.2876963175563,-24.1217423239,60.8726817449955,24.209993629716,60.7743473300135,22.5887292961168,60.5520846677261,9.7025578406454,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771703,0.522174903020644,1.52654691566754,2.04872181868819,3.17809125470927,0.0108452511169692,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.830390184889,362.682597442348,221.925421863537,262.455424903601,363.392659581195,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145976,9.7025578406454,3.52115635460215,1,1
1390,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297166,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064511,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771717,0.522174903020669,1.52654691566752,2.04872181868819,3.1780912547092,0.0108452511169692,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863538,262.455424903601,363.392659581196,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145621,9.70255784064511,3.52115635460215,1,1
1400,17.2876963175563,-24.1217423239,60.8726817449956,24.2099936297168,60.7743473300136,22.5887292961168,60.5520846677262,9.70255784064358,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771704,0.522174903020662,1.52654691566754,2.0487218186882,3.17809125470928,0.0108452511169692,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184891,362.682597442348,221.925421863537,262.455424903601,363.392659581198,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145976,9.70255784064358,3.52115635460215,1,1
1410,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297163,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064585,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264863,0.52217490261009,1.52654691446725,2.04872181707734,3.17809125470917,0.010845251108442,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.83039018489,362.682597442348,221.925421863539,262.455424903601,363.392659581195,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064585,3.52115635460215,1,1
1420,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297166,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064761,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757997,0.52217490219952,1.52654691326698,2.0487218154665,3.17809125470921,0.0108452510999146,0,15.1951147384364,20.3906961296521,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863538,262.455424903601,363.392659581196,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064761,3.52115635460215,1,1
1430,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297162,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064551,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757986,0.522174902199507,1.52654691326702,2.04872181546652,3.1780912547093,0.0108452510999147,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.83039018489,362.682597442349,221.925421863535,262.455424903601,363.392659581197,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064551,3.52115635460215,1,1
1440,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297163,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064602,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077251115,0.522174901788942,1.52654691206673,2.04872181385567,3.17809125470934,0.0108452510913874,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.83039018489,362.682597442349,221.925421863536,262.4554249036,363.392659581195,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145621,9.70255784064602,3.52115635460215,1,1
1450,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.7025578406446,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264848,0.5221749026101,1.52654691446727,2.04872181707737,3.17809125470928,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863536,262.455424903601,363.392659581196,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.7025578406446,3.52115635460215,1,1
1460,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.702557840645,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264863,0.522174902610096,1.52654691446727,2.04872181707736,3.1780912547092,0.0108452511084419,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863537,262.4554249036,363.392659581195,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145976,9.702557840645,3.52115635460215,1,1
1470,17.2876963175563,-24.1217423239,60.8726817449956,24.2099936297165,60.7743473300136,22.5887292961169,60.5520846677262,9.70255784064523,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758005,0.522174902199519,1.52654691326699,2.04872181546651,3.17809125470919,0.0108452510999146,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184892,362.68259744235,221.925421863538,262.4554249036,363.392659581195,2000,0.025,89.5150774298589,0.035948085714665,0.0371257497145976,9.70255784064523,3.52115635460215,1,1
1480,17.2876963175563,-24.1217423239,60.8726817449956,24.2099936297168,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064403,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639079278575,0.522174903431224,1.52654691686782,2.04872182029904,3.17809125470922,0.0108452511254965,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.83039018489,362.682597442348,221.925421863537,262.4554249036,363.392659581195,2000,0.025,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064403,3.52115635460215,1,1
1490,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297161,60.7743473300134,22.5887292961168,60.5520846677261,9.70255784064449,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264811,0.522174902610081,1.52654691446725,2.04872181707733,3.17809125470942,0.0108452511084419,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347026,410.830390184889,362.682597442348,221.925421863538,262.455424903601,363.392659581197,2000,0.0249999999999999,89.5150774298589,0.035948085714665,0.0371257497145976,9.70255784064449,3.52115635460215,1,1
1500,17.2876963175563,-24.1217423239,60.8726817449956,24.2099936297165,60.7743473300136,22.5887292961168,60.5520846677262,9.70255784064688,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264848,0.522174902610085,1.52654691446724,2.04872181707733,3.17809125470922,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863539,262.4554249036,363.392659581197,2000,0.0247107777447519,89.5150774298589,0.0359480857146899,0.0371257497145976,9.70255784064688,3.52115635460215,1,1
1510,17.2824764400947,-24.1312134644081,61.6068852267649,27.8954056526163,61.5073061848615,23.1064424510507,61.3015769125786,9.74526167576545,17.9547088862582,-22.9284375505753,17.7860651552426,-23.2270253495659,0.635453227153266,0.621509329688517,1.47197205192313,2.09348138161164,3.29446966693382,0.010502899613802,0,15.2733717931177,20.759515479179,6,-20,2.5,375.779307581474,421.245407318295,362.070383987425,221.921272213683,265.837482012701,375.072725028183,2000,0.0232249711038413,89.5121409693679,0.035935825131137,0.0370628032611044,9.74526167576545,3.56470239900569,1,1
1520,17.2825944645522,-24.1309992933875,63.0263423582687,34.7312027765244,62.9300413498361,24.0967667196958,62.748229350034,9.51671680621388,17.9191757489335,-22.9911781186188,17.7595782441876,-23.2741091249189,0.657156316770958,0.68477011269702,1.45525393094733,2.14002404364435,3.25649162768411,0.0099603604980767,0,15.2867278518972,21.3714473140104,6,-20,2.5,386.552373217588,435.942873282433,367.193342296156,221.08879806522,268.554639937891,385.799074510098,2000,0.0218049920394508,89.5095853801679,0.0359361022447899,0.0370065030115256,9.51671680621388,3.64681023370305,1,0.974478681022297
1530,17.271466280245,-24.151197540999,63.9728991367337,42.9207920312436,63.8784148950128,24.7463529370302,63.7152157514567,9.03853493483086,17.8748049995776,-23.0696526984565,17.7239689760665,-23.3374919897318,0.676371671125507,0.7906697917873,1.40656281376145,2.19723260554875,3.24855800346055,0.0094767590101187,0,15.0223414055932,22.2104161756516,6,-20,2.5,398.256357758082,451.542420021872,368.10990992606,219.687562976053,270.967605594953,397.607648257276,2000,0.0204403108828044,89.5070072770438,0.0359100037248083,0.0369289273906794,9.03853493483086,3.70396456784364,1,0.927782966506969
1540,17.2530684435514,-24.1846113084364,64.7420115461458,53.7637540684829,64.649473448142,25.2683447743553,64.5055607506458,8.53836260164024,17.8236272106325,-23.1603432150018,17.6813719549682,-23.4134367810296,0.700024014225257,0.90460135370367,1.35208185927551,2.25668321297918,3.22372256825608,0.0089816925360191,0,14.5755393307197,22.9406891380759,6,-20,2.5,411.4736730652,469.530589739703,368.81445521651,218.276919684841,273.754238595764,411.219794594367,2000,0.0191155306176582,89.5043676269938,0.0358670544985671,0.0368346586294024,8.53836260164024,3.75249259330123,1,0.880285090583398
1550,17.2313106135473,-24.2241606116116,65.5576607904965,68.0458977208039,65.4669843750868,25.8158122783988,65.3395001304837,8.00213825922685,17.7698440793874,-23.2558540584505,17.6357276337525,-23.494963119632,0.734451303034131,1.04460509257631,1.27682391286803,2.32142900544434,3.16076640596069,0.0084895909571847,0,13.8563282244008,23.6269127587863,6,-20,2.5,425.94829061944,490.233617104217,367.188219764755,216.78946447638,276.977999534673,425.92926107115,2000,0.017832061470045,89.501764380641,0.0358167681625901,0.0367338312817083,8.00213825922685,3.80456613317358,1,0.833141022924221
1560,17.168847878037,-24.1576054167676,66.1675208798864,82.9592976460286,66.0800680124603,26.2223650212804,65.9677444531106,7.43257505548183,17.6847972826251,-23.4073249110768,17.5552961580584,-23.6389979384546,0.783469890969205,1.15343968259985,1.21077268511476,2.36421236771461,3.01761739023553,0.0080231667780462,0,13.1838959639493,24.2917556845712,6,-20,2.5,437.543899712266,509.937714223386,366.174071448816,215.264496886837,282.08410136449,436.573231555516,2000,0.016582711061572,89.4745108587095,0.215969961599082,0.0365585220165805,7.43257505548183,3.85392900851141,0.826510065893394,0.791468995740983
1570,16.8144900663218,-24.6781603598879,67.013608098805,86.1439827767741,66.9252015887604,26.7771687632298,66.8263658602539,6.82447381940921,17.3613796533888,-23.9882723004769,17.2260158700512,-20.6423281993017,0.828579658737668,1.24856958545114,1.20808006383046,2.4566496492816,2.96489254035548,0.0081962120767112,0,12.490589711217,24.6436956000848,6,-20,2.5,437.694000573837,513.367067184953,361.032113700912,213.637188761975,296.275106337018,441.679313676153,2115.85606733208,0.0153629878068295,88.7910285938193,0.345670653255183,3.62726675399861,6.82447381940921,3.98546776229797,0.815026785507554,0.781691353816664
1580,16.1129657126634,-25.8089094610092,69.0860921319605,92.1114561139739,68.9989786072494,28.1108042773016,68.9106424220116,6.2584134408317,16.6768344313495,-25.2446781769004,16.5374632461155,-20.153219575149,0.887739340393832,1.40495961379611,1.1041137995043,2.50907341330041,2.82636276115385,0.008163001698413,0,11.5484420313485,25.1968371761656,6,-20,2.5,437.879984917362,519.38085856333,347.26774800631,212.009439813267,322.811665435475,443.660909903228,2240.84047759974,0.0142369834925646,87.3055176438941,0.532489628870813,5.38599982474082,6.2584134408317,4.28760870990154,0.805895175885395,0.769117620163333
1590,15.1976741337725,-27.4068137503187,71.0013556828891,98.8535930422843,70.9181194761393,29.3090775488691,70.8400133386932,5.66175137280129,15.7673654682174,-26.9740115778405,15.6268521939662,-20.1054970694458,0.944458401193803,1.54229070989991,0.974740449438227,2.51703115933814,2.66505243233221,0.0079618684042742,0,10.3676829177389,25.6157029463212,6,-20,2.5,438.002380161926,526.494948735664,332.785302759609,210.359208789638,357.393470805812,445.515864856909,2363.21149736179,0.0132076378531002,85.3505357328184,0.718521323577534,7.17380506004613,5.66175137280129,4.67185669714478,0.796298335602753,0.756158489455725
1600,14.1869800163234,-29.2851857339805,72.2835326625161,105.44839769624,72.204202900559,30.0914739315705,72.13348563516,4.99966380073886,14.7577786352235,-28.9820021387424,14.6175536541533,-20.0971313794331,0.995904833492929,1.65383102021081,0.848355909531691,2.5021869297425,2.51247593704972,0.00769442746972,0,9.12690510544758,25.6784587296601,6,-20,2.5,438.044562578688,533.836819529675,318.89801781647,208.642132908823,395.381653553749,447.459841296686,2484.79744983589,0.0122542237010283,83.1521144277568,0.904253168745555,9.200156484101,4.99966380073886,5.09506128713422,0.787085766428154,0.746250207476156
1610,13.2122548402555,-31.2390541161909,77.4615816945261,117.421843237359,77.396268417409,32.6732960664058,77.3272260387888,4.65980150860963,13.7822828739925,-31.0208026298876,13.6377928150367,-20.0875606158968,1.08157156348364,1.64597409589989,0.811245101675592,2.45721919757548,2.27189700666778,0.0072733499920582,0,8.26286769050182,24.7308068320814,6,-20,2.5,437.968266043013,545.234239234481,318.932177915126,207.395526638699,421.106495552535,449.292820723567,2608.80306101225,0.0114377560276582,80.9408594252733,1.04622431098858,11.2691885641075,4.65980150860963,5.86285858326875,0.777679669591797,0.722535245066439
1620,12.5301572674995,-32.8893027024647,84.7729430736616,130.70142432174,84.7126032958487,35.4835430367839,84.6422291492411,4.377913141058,13.1133848184287,-32.481194404196,12.9601761986768,-20.0804073337978,1.22444633287437,1.72269347858926,0.783274544193507,2.50596802278276,2.04661319610476,0.0071395061809538,0,8.04593710816022,24.8496429821048,6,-20,2.5,437.63093352058,557.189511705787,315.899227066087,206.18932215935,427.276035752983,450.531280617999,2735.10144134482,0.0110264465804014,79.211721573887,0.931407717671128,12.7653491785851,4.377913141058,6.76551309483913,0.766776946187122,0.712775918272319
1630,12.0719326353095,-34.0848179383538,90.2704138230155,140.32956044072,90.2120139424822,37.2351573539862,90.1390815993281,3.96213615142597,12.6814575743652,-33.4536862061405,12.5166957529352,-20.0775950866759,1.35468988883249,1.79806014676869,0.782517288858415,2.58057743562711,1.90492116085042,0.0071462866248493,0,7.95180776571124,25.3878581429398,6,-20,2.5,437.327772112035,565.97956981635,314.371952999468,204.872106444557,428.439967539776,451.327399430343,2859.08544119152,0.0109101290231909,77.8574205320341,0.802356044486686,13.7740315651677,3.96213615142597,7.47771020184302,0.758305296131344,0.707716605598311
1640,11.806658146726,-34.8364630585917,94.6931055712133,147.577277374781,94.6343901082179,38.5000126173202,94.5574506693355,3.60084519845293,12.4510264831979,-33.9825545461371,12.2727594017842,-20.0773597352206,1.47913069510714,1.88140735312471,0.797450056866391,2.6788574099911,1.81110257454096,0.007264034510147,0,7.97119705867055,26.1434310330126,6,-20,2.5,437.095059433564,572.574841563397,313.571755813104,203.791157200524,427.620345837378,451.759912724686,2979.61997288187,0.0110309785601871,76.8234654566364,0.6818339893345,14.3387990329848,3.60084519845293,8.02031399524105,0.750843293297789,0.705121590234591
1650,11.7085209869672,-35.1741721621505,98.112159471795,152.698514362294,98.0513704537099,39.4513932021755,97.9690757660086,3.35810675512187,12.3939993900263,-34.1145493415422,12.2011649570965,-20.0794010872355,1.59328343125304,1.97148083254229,0.824580480283693,2.79606131282598,1.75490515873062,0.007474109975602,0,8.10756193602401,27.1000289218725,6,-20,2.5,436.945612807009,577.159124198785,313.384462201859,203.059556229724,424.616849153557,451.884158989606,3095.67119536929,0.0113379436730177,76.064896506328,0.580261150192314,14.5040166984314,3.35810675512187,8.37955191616465,0.744171353546123,0.703637643846551
1660,11.7460549705286,-35.111865502352,100.638780278185,156.082282876029,100.574547313173,40.2137884892699,100.485695097149,3.25027658800116,12.4768112440367,-33.9230171020245,12.2692194149921,-20.0835889101098,1.69382532224077,2.06523788964646,0.861856540236313,2.92709442988278,1.72809698346611,0.0077558039877324,0,8.35526766650202,28.2232016715471,6,-20,2.5,436.929726011395,580.095318748705,313.81243010001,202.688355587615,417.241715427093,451.759767581758,3206.34561528197,0.0117843405750777,75.5254012257648,0.552081973613156,14.3408230285302,3.25027658800116,8.56787921823049,0.738295679920326,0.702575519447623
1670,11.8971505187184,-34.7490583538959,102.482383432522,158.062837368418,102.413598838666,40.893578147313,102.31709086293,3.27565543486492,12.6760980344584,-33.4659062462629,12.454226694924,-20.0903786873877,1.78105132201088,2.16055792862138,0.908831302041173,3.06938923066255,1.72335810469352,0.0080985212525523,0,8.70775215335948,29.4774739484616,6,-20,2.5,436.988844131972,581.657860926823,314.873609673491,202.651726974259,402.598948980973,451.425173701475,3310.93767937781,0.0123323938550582,75.1656299566535,0.552778918390715,13.9050387527077,3.27565543486492,8.61402764227293,0.732946859094423,0.70147010118421
1680,12.134620659762,-34.1858052472609,103.881228793489,159.002950823214,103.806999156478,41.5692132908437,103.701754323669,3.4197302469567,12.9637157800021,-32.8154623758393,12.7281898239919,-20.0998333247795,1.85732806254986,2.25495040329425,0.964887705734347,3.2198381090286,1.73358609819754,0.0084897788483237,0,9.16245755976769,30.8326506133075,6,-20,2.5,437.07741104887,582.161017684618,316.55334478988,202.900477857444,383.083540104139,450.927207312586,3408.8984247186,0.0129563299143679,74.9380730045045,0.553724366483209,13.2688745606218,3.4197302469567,8.56073145639861,0.728211600010808,0.70030437447815
1690,12.4388248465804,-33.4757820305233,105.049481280939,159.262310651278,104.968973916049,42.297339246716,104.853829697188,3.65773763945867,13.3219116371226,-32.0201366685416,13.0719269215592,-20.1093214003963,1.9278091090399,2.34893934483372,1.03085663473572,3.37979597956944,1.75317979551029,0.0089278063411335,0,9.72082161581392,32.2769548233974,6,-20,2.5,437.18388991624,581.93728187016,318.833529942731,203.367692608625,362.428491425879,450.299549587584,3499.78022249648,0.0136411865947234,74.8117434570867,0.555169019127106,12.4869830924561,3.65773763945867,8.44528985467775,0.724056045404377,0.699807879268916
1700,12.7928956762933,-32.665081145412,106.146487674934,159.130701709633,106.058994184516,43.1188682105071,105.932643007605,3.95628569181008,13.7320729991602,-31.1285827965611,13.4675489483157,-20.118584030083,1.99491474018879,2.43987453729794,1.10682642831715,3.54670096561509,1.77787095065498,0.0094003973154853,0,10.3871948553081,33.8126057488519,6,-20,2.5,437.29823143036,581.264323224871,321.714172798918,203.971657118878,342.488877023642,449.571384824622,3583.11251612276,0.0143820065273727,74.7592889805665,0.557062592968833,11.6070421409086,3.95628569181008,8.29729956069568,0.720391927076752,0.699796983134338
1710,13.1885732072014,-31.7818241723573,107.122631357702,158.616854551289,107.027527094669,44.0130545348134,106.888716079009,4.26836416657534,14.1835125426272,-30.16973786611,13.9056370138823,-20.1334868523353,2.05627308088977,2.52357652671396,1.19321413197526,3.71679065868922,1.80753747798952,0.0098966526166645,0,11.1578866091208,35.4028303408613,6,-20,2.5,437.410224786679,580.171786063828,325.178848101691,204.611401896086,323.81699382663,448.750419239073,3658.56267420536,0.0151737142457905,74.7702163699816,0.555771450863514,10.64971425917,4.26836416657534,8.12238213146586,0.717186666807629,0.699830509911281
1720,13.6157760930723,-30.8558931406816,107.930956262745,157.740226418547,107.827682139917,44.9536536053582,107.675269969264,4.55827990226123,14.6635699989475,-29.1744893536699,14.3755306985939,-20.1760026647585,2.11071417493297,2.59707045314244,1.29050644833594,3.88757690147838,1.84183010075338,0.0104087620286062,0,12.0311652118111,37.0133237124049,6,-20,2.5,437.510759023971,578.7016076445,329.193506104188,205.210803378422,306.918294795,447.829151016228,3725.9782904949,0.0160085758162458,74.8348858967851,0.548369290551619,9.62034076056935,4.55827990226123,7.926904461778,0.714413994522332,0.699886406714625
1730,14.0742906925019,-29.8887467346423,108.575684914305,156.529433312415,108.463715790666,45.924191597648,108.296668209387,4.82823268690123,15.1759364567673,-28.1384068848629,14.8768170079922,-20.2108766553779,2.15803420565547,2.65927545713009,1.39890666834593,4.05818212547602,1.88049944474509,0.0109352786394452,0,13.0046437213368,38.6212007186381,6,-20,2.5,437.600249853694,576.883835254291,333.700689692946,205.774670204073,291.259995747645,446.842986782701,3785.34443564335,0.0168780291614977,74.9619603199424,0.537468491699229,8.5585016682505,4.82823268690123,7.71446940286297,0.71205307752507,0.699922139712866
1740,14.5496834077068,-28.9152878261671,109.06202567191,155.065047339391,108.940953978309,46.9078893603476,108.75832133286,5.12304499196364,15.6971085683571,-27.1106280983223,15.394182335485,-20.4188572214588,2.19829744538335,2.70794002330071,1.51601300809806,4.22395303139877,1.92146565073325,0.0114652974378829,0,14.0704146509615,40.2054662105667,6,-20,2.5,437.671761217131,574.813973641132,338.628210648775,206.401984830251,277.64065266569,445.615543032008,3836.73945788109,0.0177744261201863,75.1399026299056,0.521332697206191,7.31695426123096,5.12304499196364,7.49583496876235,0.710126717296831,0.699999759500802
1750,15.0214385376737,-27.9830390516714,109.322196095798,153.366071601532,109.191784177508,47.8647574411897,108.992855854524,5.48902231018741,16.2046626781557,-26.1335842283502,15.905846678311,-22.5160858106812,2.23008075869128,2.73983080623101,1.63809906161712,4.37792986784813,1.96312615621029,0.0119829283898539,0,15.2095650242539,41.7258743022354,6,-20,2.5,437.715285436596,572.546796182086,343.902284832854,207.199551717624,266.382593992019,442.200954986065,3880.41342293225,0.0186877110715793,75.3952749486503,0.494795383343192,4.22235102923505,5.48902231018741,7.27774479265874,0.708666568168978,0.70017220478146
1760,15.3361941821405,-27.3320345599071,108.968374663879,151.702298020076,108.829517289221,48.6434094445409,108.614682621352,5.92851214081816,16.5582454821242,-25.4661718645861,16.249954581115,-26.0474975246437,2.24503817452316,2.73489101085125,1.7482500420719,4.48314105292315,1.99691083376582,0.012370068384981,0,16.3754310474745,43.0546148158324,6,-20,2.5,437.784838643609,570.614481144141,349.52508004012,208.196027712931,260.563642545896,422.98233374265,3917.04004272867,0.019596424080511,76.0234923774465,0.518340697316745,0.0333540480230567,5.92851214081816,7.1053074426233,0.708435317178981,0.701203160665664
1770,15.3859020598654,-27.1906275289755,106.85667341102,149.570189666009,106.711311277752,48.7938331526427,106.48445428117,6.38967638853626,16.6316994095154,-25.3288401060271,16.3145759575585,-25.9249791557176,2.22288526042122,2.66908567277594,1.83445550577803,4.50354117855397,2.02598904169286,0.0125233847319802,0,17.4343904980033,43.8134615486732,6,-20,2.5,437.841895106021,568.959251946071,355.83111367527,209.348709354217,262.119338737633,417.652799307034,3948.86738395365,0.0204291097570948,77.5794779926527,0.561523380712885,0.0335243866813357,6.38967638853626,6.94510292573348,0.707525984718618,0.702084271204081
1780,15.3864091211046,-27.1752068748807,103.677538742157,146.441551491087,103.526171482429,48.3988494019088,103.291409426149,6.90847978001654,16.6502697710512,-25.2941925081961,16.3270928542855,-25.9012884297004,2.17511838514475,2.57666481275614,1.91520771448282,4.49187252723896,2.06511634397317,0.0126214363070577,0,18.3590194881563,44.02942818382,6,-20,2.5,437.858978159688,566.608344245019,362.458455906613,210.716002204108,262.858900440988,415.570152226626,3978.88518962043,0.0211136727043031,79.4011740214706,0.57594326770419,0.0335579324555262,6.90847978001654,6.73825438581045,0.706733215482992,0.702296411744301
1790,15.3693563301729,-27.1998871940517,100.563792357771,143.340150707629,100.406594938796,47.8207888684851,100.166219364118,7.48204272292378,16.6514545965505,-25.2919828862726,16.3244960032457,-25.9062024047493,2.13061057919652,2.48730370467067,1.99246167776422,4.47976538243489,2.10257351867851,0.0127240400590952,0,19.1792579687392,43.9954772408136,6,-20,2.5,437.867494398155,564.304888370065,368.824231823976,212.233898210558,264.258095165289,416.333866957434,4008.82287702762,0.0216375344756584,81.2802178221235,0.584932683896401,0.0335509622510983,7.48204272292378,6.54313623794027,0.706084901221386,0.70356090486957
1800,15.3400278950673,-27.2501476155174,98.1128083157429,140.935079243214,97.9502206562926,47.3533395270973,97.7050099364739,8.08098771562021,16.6410435769293,-25.3114026285404,16.3114102936548,-25.9309728935579,2.10158370640996,2.41325522717501,2.06256309484938,4.47581832202439,2.12973592646958,0.0128329362388285,0,19.9172482005819,43.9685167352719,6,-20,2.5,437.872943798134,562.570280208583,374.518599575025,213.794424182594,266.085749355595,418.817482334673,4038.95480381914,0.0220281881817169,82.9986038685772,0.59264378581085,0.0335159260463627,8.08098771562021,6.39586896366022,0.705365522062726,0.705701825559264
1810,15.3102402788009,-27.3031906300187,96.2665185539404,139.152080076569,96.099254839055,47.0273047781347,95.8497293515938,8.66646468592506,16.6284685328487,-25.3348710827662,16.296805438297,-25.9586360095798,2.08299663014775,2.3531766154736,2.12191453269961,4.47509114817321,2.14839096876301,0.0129332232220542,0,20.5600594956555,43.9830329898906,6,-20,2.5,437.876159877457,561.319242937086,379.371048347753,215.30409486927,267.921643311609,421.613054413928,4069.08031635095,0.0223176433402011,84.4791595780904,0.598563339881846,0.0334770535817164,8.66646468592506,6.28772095022143,0.70457959014838,0.707382228310602
1820,15.2817540598934,-27.3544846487678,94.9204713527587,137.897897915661,94.7491919115324,46.8326993048931,94.4957503132368,9.2157794896334,16.6158170048432,-25.3584958097999,16.2824452731292,-25.9858530547725,2.07295217798356,2.30732555021373,2.17054401738567,4.4778695675994,2.1601412782977,0.0130259246436098,0,21.1045792275295,44.0415240225516,6,-20,2.5,437.878599999014,560.475144269614,383.341803386543,216.70917831217,269.679087833503,424.374755046608,4098.98070411477,0.0225325282732953,85.7120904153357,0.603734757231109,0.0334391550866826,9.2157794896334,6.21135970260608,0.703739540101569,0.708626026557191
1830,15.2547427712209,-27.4032432487933,93.9739314729568,137.076855606678,93.7992291842958,46.7473875720439,93.5422193806782,9.71263757398185,16.6035017181958,-25.3815056596175,16.2685225910411,-26.0122573462559,2.0696342439029,2.27437819831088,2.20959492496421,4.4839731232751,2.1665534074365,0.0131113517573738,0,21.5571253895188,44.1401632003875,6,-20,2.5,437.880803398514,559.963085501686,386.496745768122,217.971412465128,271.284165883412,426.90249171878,4128.44712434224,0.0226943333446512,86.7102073605975,0.608589462679024,0.0334027982311227,9.71263757398185,6.16030914990222,0.702858347828505,0.709485439494336
1840,15.2289922998401,-27.4496213909565,93.3372856033705,136.598169380787,93.1596726249725,46.7462856435722,92.8994059368323,10.1475530674425,16.5915128950268,-25.4039178308467,16.254882229373,-26.0381423833478,2.07143289621573,2.25224563253926,2.2408118394468,4.49305747198606,2.16905769923533,0.013189898806398,0,21.9296046580581,44.2714946761416,6,-20,2.5,437.883055432284,559.712922175076,388.957583897063,219.069105422926,272.690088870484,429.083107665458,4157.30376593687,0.0228198803684448,87.4999744219858,0.613387080259116,0.033367080198957,10.1475530674425,6.12892066432725,0.7019507968449,0.71002756905584
1850,15.2042259194265,-27.4940089078828,92.9338737693062,136.380197516506,92.7537755298698,46.806371164364,92.4905194489766,10.5183115295989,16.5797477710256,-25.4259235640936,16.2413363610271,-26.0638643654147,2.07697168164112,2.23862417541746,2.26603395683562,4.50465813225307,2.168858714864,0.0132621271668693,0,22.2361949923925,44.4270423494401,6,-20,2.5,437.88550403444,559.66178864795,390.863514641812,219.99846951568,273.878007464309,430.869537566692,4185.41644051146,0.022921957441501,88.1147008187452,0.618279588927066,0.0333311067358828,10.5183115295989,6.11237127505217,0.701031500301455,0.710322537179883
1860,15.1802441347436,-27.5367313771176,92.6997885692886,136.352176733283,92.5175446990019,46.9083905280342,92.251514593714,10.8288073464203,16.5681492489464,-25.4476290440989,16.227792476391,-26.0895987322849,2.08510225588344,2.23133653710186,2.28689761898563,4.5182341560875,2.16691250673131,0.0133287474568551,0,22.4908833901297,44.5987291334672,6,-20,2.5,437.888203296933,559.755097222037,392.347278571061,220.770945056734,274.852370390046,432.265408666443,4212.69236247807,0.0230099631042569,88.5894231268838,0.623332205327607,0.0332947118356799,10.8288073464203,6.10660722887342,0.700113516032221,0.710436008023686
1870,15.1569875637928,-27.577906409588,92.5832508772661,136.454913297706,92.3991216275346,47.037092774513,92.130478523994,11.0869641290112,16.5567691608752,-25.4689366819441,16.2143055524699,-26.1152408675604,2.09489504339573,2.22851001455691,2.30472356324148,4.53323357779838,2.1639430538965,0.0133905856288587,0,22.7060948596753,44.7795742450301,6,-20,2.5,437.891143279492,559.94691753663,393.523276605338,221.408058711174,275.633385764901,433.309245229217,4239.07553516855,0.0230905231386439,88.9572553550677,0.628540532155398,0.033258119617841,11.0869641290112,6.10828837112924,0.699207647054583,0.710425289472091
1880,15.1312170440377,-27.6241754849449,92.6185210092198,136.739427724892,92.433014512919,47.1971631730305,92.1631208994968,11.3044422292969,16.5412802522201,-25.4979548685845,16.19724360989,-26.1477028328303,2.10671630579236,2.231179194071,2.31712701583956,4.54830620991056,2.15895524110443,0.0134426305436396,0,22.8768079669634,44.9665890324274,6,-20,2.5,437.893671688081,560.281908777025,394.304038089605,221.932491589288,276.512934547884,434.511369166659,4264.53655479958,0.0230858893154945,89.2203141069418,0.633729810934305,0.0332114412853137,11.3044422292969,6.1210225680898,0.698336090956221,0.71018466342105
1890,15.0988246171194,-27.6822991846811,92.7619388174942,137.181291886244,92.5754130477356,47.3758994955216,92.3043398713556,11.4694980690379,16.5185383519766,-25.5405975126102,16.1723769724398,-26.1950593675429,2.12017263536697,2.2378051002275,2.32553361988766,4.56333872011516,2.15234299509073,0.0134836647228781,0,23.0064684643934,45.1594011846402,6,-20,2.5,437.896929292886,560.753625244603,394.789464445608,222.319022048604,277.363344203472,435.327223643738,4289.03513146253,0.0230858893154945,89.3826780171172,0.640378470447239,0.0331429255680007,11.4694980690379,6.14365297761778,0.697463775656009,0.709864829444222
1900,15.0856412693085,-27.7523872514696,92.7596094901796,137.247849297626,92.5732144733489,47.4478078737958,92.3017983246716,11.5723638739799,16.504840069013,-25.5663033935681,16.1585591944007,-26.2213973992906,2.12086282253146,2.23104270862918,2.32505977648815,4.55610248511733,2.14823063364333,0.0134689156085992,0,23.0798307906149,45.2516693110229,6,-20,2.5,437.843829635621,560.83769751483,395.193871874943,222.569746514494,277.765214781956,435.800411204839,4287.90641051776,0.0230858893154945,89.5002087435169,0.596681255080171,0.0331047529851674,11.5723638739799,6.14886751144597,0.696870622819967,0.709671503195256
1910,15.0762422294848,-28.223270454354,92.7472868301804,136.464704018519,92.5605762752064,47.443635498268,92.2887577040241,11.6436083916379,16.4963450089215,-25.5822527981186,16.150575856445,-26.2366219364439,2.11974938142924,2.22412793086024,2.32972227274495,4.55385020360519,2.14829651255035,0.0135079163860211,0,23.1244123337772,45.2424892213876,6,-20,2.5,437.311516820404,559.869324847924,395.215660485455,222.744777029596,277.366152972148,435.904297650808,4287.90641051776,0.0230858893154945,89.5001822410784,0.14462370531578,0.0330827064192363,11.6436083916379,6.15188356743124,0.697257871314017,0.709744674817502
1920,15.0763255570994,-28.2950279533606,92.7868437097235,136.373310925109,92.6000905659041,47.4611678911099,92.3280512210769,11.6930061291343,16.4970260463375,-25.5809739370586,16.1511661310115,-26.2354960716442,2.12032973707539,2.22415815794444,2.3288995346532,4.55305769259764,2.14733473430305,0.0135156624183089,0,23.1483647442063,45.2536221464051,6,-20,2.5,437.226860948543,559.733748677224,395.172213392688,222.861048569693,277.320620643655,435.840144427644,4287.90641051776,0.0230858893154945,89.5001983494357,0.072699268734624,0.0330843358430002,11.6930061291343,6.15447334022516,0.697372522045943,0.709759377657932
1930,15.0774955584136,-28.2966146976668,92.8209890955561,136.397186071726,92.6342473963072,47.4797518036617,92.362104946362,11.7184337067219,16.4982083469936,-25.5787538878686,16.1523414829787,-26.2332543443317,2.12090764884034,2.22470568056515,2.32801108566709,4.55271676623224,2.14658887609819,0.0135165491582234,0,23.1587008378613,45.2697130615968,6,-20,2.5,437.22238259345,559.744809684288,395.15356272303,222.919432663974,277.369109635078,435.831578103828,4287.90641051776,0.0230858893154945,89.5001988555676,0.0687686289986402,0.0330875807234179,11.7184337067219,6.15626041711946,0.697398438174281,0.709728621334172
1940,15.0782821537349,-28.290745071111,92.8380846069761,136.421043417388,92.6513526452039,47.4905182032382,92.3791695546714,11.7279008693062,16.4989373373403,-25.5773850933449,16.1530792333719,-26.2318473073347,2.12126786438454,2.22501907410491,2.32772743031098,4.55274650441589,2.14623837981763,0.013516673082183,0,23.162733565572,45.2799707126569,6,-20,2.5,437.227539892936,559.76519039805,395.152266746164,222.940701358875,277.396400912176,435.829298197528,4287.90641051776,0.0230858893154945,89.500197865561,0.0730625229134603,0.0330896177254409,11.7279008693062,6.15707304455634,0.697395014276301,0.709720610968071
1950,15.0786677287229,-28.287964481304,92.8449927410746,136.431153368429,92.6582634708161,47.4953065853887,92.3860645444481,11.7307913818972,16.4992992458209,-25.5767055692515,16.1534469102989,-26.2311460916972,2.12139210185715,2.2250967639394,2.3276508881152,4.5527476520546,2.14611322822826,0.0135165758327859,0,23.1643957600067,45.2846994559227,6,-20,2.5,437.229954169536,559.774011784964,395.154156026661,222.947014446526,277.4054193157,435.826590488345,4287.90641051776,0.0230858893154945,89.5001974422056,0.0750707387668967,0.0330906329824643,11.7307913818972,6.15737374225821,0.697391422068112,0.70970786749531
1960,15.0788393255716,-28.2872493148398,92.8476625259453,136.434265586901,92.6609333280889,47.497255659553,92.3887276630356,11.7317189283141,16.4994673665442,-25.5763899072505,16.1536173868832,-26.2308209709631,2.12140971260421,2.22508445242623,2.32761235255677,4.552696804983,2.1460714438769,0.0135164071900582,0,23.165158182272,45.2866393079401,6,-20,2.5,437.23041357671,559.776429947471,395.155431102242,222.948991933349,277.407571992076,435.824333560288,4287.90641051776,0.0230858893154945,89.5001973762447,0.0754421714802369,0.0330911037291628,11.7317189283141,6.1574807265496,0.697390161076192,0.70969279341322
1970,15.0789165644026,-28.2871521580566,92.8487930714588,136.435156920869,92.6620635629288,47.4980774612828,92.389854683359,11.7321270543016,16.4995458483366,-25.5762425513194,16.1536967015231,-26.2306697086159,2.12148804543814,2.22515189536791,2.32767854637934,4.55283044174725,2.146055195332,0.0135168192996875,0,23.1655336271626,45.2874469387986,6,-20,2.5,437.230355706749,559.776922143039,395.155952813417,222.949866842205,277.408088255849,435.822977686314,4287.90641051776,0.0230858893154945,89.5001973953376,0.0753846084518592,0.0330913227481346,11.7321270543016,6.15752416129489,0.697389958642745,0.709710418493423
