time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1980,15.0789530049031,-28.2871442920498,92.849332599887,136.435504412634,92.6626029164267,47.4984566092795,92.3903924287515,11.7323495717857,16.499583313739,-25.5761722071663,16.1537344899081,-26.2305976419118,2.12143468226002,2.22508949469561,2.32760967163894,4.55269916633455,2.14604729733392,0.0135164435010973,0,23.1657202460094,45.2878134857083,6,-20,2.5,437.230283690575,559.777059941693,395.156130292932,222.950352090258,277.408330914779,435.822303216495,4287.90641051776,0.0230858893154945,89.5001974116827,0.0753194794163505,0.0330914270974461,11.7323495717857,6.1575450609665,0.697389980398411,0.709688588563184
1990,15.0789707647305,-28.2871320840175,92.8496040678359,136.435696271171,92.6628743206045,47.4986428162132,92.3906630348348,11.7324703071436,16.4996014581991,-25.5761381395988,16.1537527879163,-26.2305627455946,2.12151897124191,2.22517508442437,2.32769610924845,4.55287119367282,2.14604312070216,0.0135169612539179,0,23.1658112656422,45.2879922558321,6,-20,2.5,437.230258453739,559.777150490161,395.156194446553,222.950617651417,277.40849460993,435.821995329943,4287.90641051776,0.0230858893154945,89.5001974174708,0.0752961122610145,0.0330914776259021,11.7324703071436,6.15755581176733,0.697390000281411,0.709714795996337
2000,15.0789794578509,-28.2871189633898,92.8497394381998,136.435806122541,92.6630096693551,47.4987351674695,92.3907979969078,11.7325311866206,16.4996102506996,-25.5761216310376,16.1537616610637,-26.2305458235356,2.12173836704849,2.22540390067764,2.32793357447624,4.55333747515388,2.14604097558359,0.0135183484500566,0,23.1658548258551,45.2880810387883,6,-20,2.5,437.230254514422,559.777213320749,395.156223641472,222.950751717386,277.40859268062,435.821856236915,4287.90641051776,0.0230858893154945,89.5001974186981,0.0752918194767531,0.0330915021284497,11.7325311866206,6.15756123932229,0.697390002099027,0.709787191506637
2010,15.0789836588979,-28.2871104930028,92.8498049884489,136.435863495037,92.6630752154162,47.4987801098355,92.390863359628,11.7325601197237,16.4996144744799,-25.5761137005843,16.1537659264431,-26.2305376889944,2.12154948183313,2.22520516256822,2.32772474096368,4.5529299035319,2.14603993096495,0.0135171395372329,0,23.1658754466673,45.2881244116026,6,-20,2.5,437.230255118553,559.777248955615,395.156238982396,222.950815301448,277.408642988152,435.821791738886,4287.90641051776,0.0230858893154945,89.5001974188429,0.0752918746416107,0.0330915139069816,11.7325601197237,6.15756387093499,0.697389998934076,0.709723515901423
2020,15.0789856731802,-28.2871062444488,92.8498362215139,136.435891223382,92.6631064450866,47.4988016607288,92.3908945022541,11.7325736148775,16.4996164979174,-25.5761099014345,16.1537679703983,-26.2305337909509,2.12156498482233,2.22522111764211,2.32774100729864,4.55296212494075,2.14603943669537,0.0135172356853537,0,23.1658852496967,45.2881452670734,6,-20,2.5,437.230255628705,559.777266423192,395.15624704915,222.950844888351,277.408666563854,435.82176080398,4287.90641051776,0.0230858893154945,89.5001974188805,0.0752920883370507,0.0330915195511992,11.7325736148775,6.15756511969227,0.697389996478821,0.709728468803495
2030,15.0789866246894,-28.2871043612307,92.849850876287,136.435904001482,92.6631210991317,47.4988118102911,92.3909091153748,11.7325798773838,16.4996174553983,-25.576108103695,16.1537689375498,-26.2305319464886,2.1214793492846,2.22513115104811,2.32764670896644,4.55277786001455,2.14603920681567,0.0135166888563866,0,23.1658898853079,45.2881550969614,6,-20,2.5,437.230255724006,559.77727432957,395.156251038297,222.950858601034,277.40867719587,435.821745928179,4287.90641051776,0.0230858893154945,89.5001974189287,0.0752920655638185,0.0330915222218948,11.7325798773838,6.15756570300688,0.697389995313254,0.709699711574771
2040,15.0789870788932,-28.2871035309996,92.8498578511404,136.435909946338,92.6631280729733,47.4988166419261,92.3909160695837,11.7325828579347,16.499617913301,-25.5761072439498,16.1537694000061,-26.2305310645345,2.12148267001141,2.22513456330616,2.32765019214878,4.55278475545495,2.14603909794392,0.0135167094459189,0,23.1658921082384,45.2881597740115,6,-20,2.5,437.23025568857,559.777277922003,395.156252944804,222.950865127464,277.408682117989,435.821738720576,4287.90641051776,0.0230858893154945,89.500197418967,0.0752919859681072,0.0330915234989106,11.7325828579347,6.15756598008542,0.697389994870669,0.709700770436489
2050,15.0789872971417,-28.2871031492079,92.8498612030615,136.435912769376,92.6631314242474,47.4988189608093,92.3909194113815,11.7325842970188,16.4996181335293,-25.5761068304554,16.1537696223985,-26.2305306404081,2.12149567003614,2.22514816455424,2.32766437848863,4.55281254304287,2.14603904563487,0.013516792003101,0,23.1658931801586,45.2881620169457,6,-20,2.5,437.230255651359,559.77727960617,395.15625384475,222.950868280289,277.408684466678,435.821735237278,4287.90641051776,0.0230858893154945,89.5001974189889,0.0752919305809066,0.0330915241130505,11.7325842970188,6.15756611325362,0.697389994695838,0.709705094377352
2060,15.0789874009222,-28.2871029677028,92.8498627994488,136.435914113891,92.6631330203276,47.498820063705,92.3909210029473,11.7325849854358,16.4996182382477,-25.5761066338389,16.1537697281422,-26.2305304387435,2.12150215399677,2.22515494925177,2.32767145565635,4.55282640490811,2.14603902066792,0.0135168331857972,0,23.165893690439,45.2881630831969,6,-20,2.5,437.230255633615,559.777280408288,395.156254265136,222.950869789271,277.408685593256,435.821733583834,4287.90641051776,0.0230858893154945,89.5001974189992,0.0752919042008351,0.0330915244050516,11.7325849854358,6.15756617674276,0.697389994617541,0.709707251575965
2070,15.0789874488167,-28.2871028820409,92.8498635366454,136.435914739594,92.6631337579485,47.4988205731105,92.3909217385314,11.7325853040535,16.4996182865499,-25.5761065431481,16.1537697769181,-26.2305303457226,2.12146060860907,2.22511136664685,2.32762585569471,4.55273722234155,2.1460390090988,0.0135165684256413,0,23.1658939257513,45.2881635756534,6,-20,2.5,437.230255627659,559.777280784708,395.156254457808,222.950870487782,277.408686119108,435.821732824246,4287.90641051776,0.0230858893154945,89.5001974190035,0.0752918939239748,0.033091524539774,11.7325853040535,6.15756620607385,0.697389994570776,0.709693347876767
2080,15.0789874702018,-28.287102843186,92.8498638667247,136.435915019088,92.6631340873108,47.4988208006289,92.3909220669116,11.7325854462304,16.4996183081097,-25.576106502668,16.1537697986909,-26.2305303041996,2.12151396951587,2.22516733137889,2.32768439461668,4.55285172599557,2.14603900394516,0.0135169083799813,0,23.1658940306801,45.288163795647,6,-20,2.5,437.230255625715,559.77728095242,395.156254544163,222.95087079946,277.408686354804,435.821732485936,4287.90641051776,0.0230858893154945,89.5001974190052,0.0752918899419726,0.033091524599854,11.7325854462304,6.15756621923117,0.697389994563772,0.709711196281797
2090,15.0789874813417,-28.2871028228094,92.849864037638,136.435915166767,92.6631342590121,47.4988209192272,92.3909222381762,11.7325855202604,16.49961831934,-25.5761064815824,16.1537698100313,-26.2305302825721,2.1214492541375,2.22509945240348,2.32761338611726,4.55271283852074,2.14603900123536,0.0135164960414555,0,23.1658940853599,45.2881639103176,6,-20,2.5,437.230255624863,559.77728104295,395.156254589125,222.950870961712,277.408686477716,435.821732309753,4287.90641051776,0.0230858893154945,89.5001974190062,0.0752918880038749,0.0330915246312031,11.7325855202604,6.15756622601668,0.69738999453853,0.709689545722439
2100,15.0789874878184,-28.2871028110403,92.8498641377815,136.435915250832,92.6631343586792,47.4988209881224,92.3909223375344,11.7325855632369,16.4996183258693,-25.5761064693232,16.1537698166253,-26.2305302699966,2.12148617183999,2.22513817284084,2.32765388921763,4.55279206205848,2.14603899968379,0.0135167312490678,0,23.1658941171076,45.2881639769573,6,-20,2.5,437.230255624276,559.777281092922,395.156254615511,222.95087105592,277.408686548959,435.821732207299,4287.90641051776,0.0230858893154945,89.5001974190067,0.0752918867992989,0.0330915246494214,11.7325855632369,6.15756623001316,0.697389994541985,0.709701895084211
2110,15.0789874912996,-28.2871028047118,92.8498641915626,136.435915296125,92.663134412243,47.498821025145,92.3909223909344,11.7325855863244,16.4996183293788,-25.5761064627338,16.1537698201697,-26.2305302632372,2.1215029267828,2.22515574586361,2.32767227118371,4.55282801704733,2.1460389988486,0.0135168379963613,0,23.1658941341738,45.2881640127652,6,-20,2.5,437.230255623964,559.77728111994,395.156254629676,222.950871106524,277.408686587214,435.821732152205,4287.90641051776,0.0230858893154945,89.500197419007,0.0752918861545062,0.0330915246592269,11.7325855863244,6.15756623215822,0.697389994542745,0.709707499727271
2120,15.0789874933347,-28.2871028010245,92.8498642229727,136.435915322556,92.6631344435475,47.4988210467838,92.3909224221446,11.7325855998171,16.4996183314306,-25.5761064588814,16.1537698222417,-26.2305302592855,2.12151100395236,2.2251642173556,2.32768113257779,4.55284534993338,2.14603899836082,0.0135168894563191,0,23.1658941441513,45.2881640336946,6,-20,2.5,437.230255623766,559.777281135693,395.156254637963,222.950871136095,277.408686609546,435.821732119983,4287.90641051776,0.0230858893154945,89.5001974190072,0.0752918857654095,0.0330915246649397,11.7325855998171,6.15756623341022,0.697389994543124,0.709710201555246
2130,15.0789874944177,-28.2871027990602,92.8498642396819,136.435915336663,92.6631344602091,47.4988210583007,92.3909224387564,11.7325856069987,16.4996183325224,-25.5761064568314,16.1537698233444,-26.2305302571826,2.12151462205669,2.22516801206705,2.32768510190753,4.55285311397458,2.14603899810072,0.0135169125071832,0,23.1658941494625,45.2881640448319,6,-20,2.5,437.230255623664,559.777281144132,395.156254642367,222.95087115183,277.408686621429,435.82173210283,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918855604037,0.0330915246679524,11.7325856069987,6.15756623407608,0.697389994543005,0.709711411797944
2140,15.0789874950298,-28.2871027979543,92.8498642491229,136.435915344631,92.6631344696274,47.4988210648102,92.3909224481468,11.732585611054,16.4996183331397,-25.5761064556724,16.1537698239678,-26.2305302559938,2.12151632976211,2.22516980311346,2.32768697535163,4.55285677846509,2.1460389979537,0.0135169233868121,0,23.1658941524646,45.2881640511275,6,-20,2.5,437.2302556236,559.777281148896,395.156254644857,222.950871160724,277.40868662814,435.821732093129,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918854399809,0.033091524669711,11.732585611054,6.15756623445223,0.697389994542907,0.709711983007636
2150,15.0789874953758,-28.2871027973283,92.8498642544567,136.435915349138,92.6631344749504,47.4988210684894,92.3909224534542,11.732585613346,16.4996183334885,-25.5761064550174,16.1537698243201,-26.2305302553219,2.12151713331917,2.22517064587748,2.32768785687596,4.55285850275344,2.14603899787054,0.0135169285061252,0,23.165894154162,45.2881640546859,6,-20,2.5,437.230255623564,559.777281151594,395.156254646266,222.950871165754,277.408686631933,435.821732087651,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918853729341,0.033091524670656,11.732585613346,6.15756623466466,0.697389994542821,0.709712251782466
2160,15.0789874955714,-28.2871027969755,92.8498642574724,136.435915351687,92.6631344779609,47.4988210705702,92.3909224564559,11.7325856146478,16.4996183336858,-25.5761064546471,16.1537698245193,-26.2305302549421,2.12151751483163,2.2251710459998,2.32768827539444,4.55285932139424,2.14603899782349,0.0135169309366313,0,23.1658941551215,45.2881640566973,6,-20,2.5,437.230255623545,559.777281153122,395.15625464706,222.950871168601,277.408686634081,435.821732084548,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918853339963,0.0330915246712209,11.7325856146478,6.15756623478478,0.697389994542738,0.709712379387666
2170,15.0789874956819,-28.2871027967764,92.84986425917,136.435915353134,92.6631344796623,47.4988210717459,92.3909224581527,11.7325856153789,16.4996183337972,-25.576106454438,16.1537698246318,-26.2305302547275,2.12151719349387,2.22517070894502,2.32768792278934,4.55285863173436,2.14603899779684,0.0135169288891375,0,23.1658941556636,45.2881640578343,6,-20,2.5,437.230255623534,559.777281153996,395.156254647508,222.950871170207,277.408686635294,435.821732082798,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918853117706,0.0330915246715335,11.7325856153789,6.15756623485224,0.697389994542598,0.709712271877691
2180,15.0789874957444,-28.2871027966636,92.8498642601356,136.435915353947,92.6631344806234,47.4988210724097,92.3909224591109,11.7325856157958,16.4996183338602,-25.5761064543196,16.1537698246954,-26.2305302546061,2.12151754192229,2.2251710743874,2.32768830505607,4.55285937944347,2.14603899778183,0.0135169311090194,0,23.1658941559702,45.2881640584769,6,-20,2.5,437.230255623528,559.777281154481,395.156254647761,222.950871171117,277.408686635977,435.821732081807,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885299265,0.033091524671736,11.7325856157958,6.15756623489075,0.697389994542601,0.7097123884305
2190,15.0789874957797,-28.2871027965988,92.8498642606812,136.435915354407,92.6631344811668,47.4988210727851,92.3909224596526,11.7325856160265,16.4996183338958,-25.5761064542528,16.1537698247314,-26.2305302545375,2.12151770862908,2.22517124923374,2.32768848795108,4.55285973718482,2.14603899777337,0.013516932171123,0,23.1658941561434,45.2881640588403,6,-20,2.5,437.230255623524,559.777281154754,395.156254647905,222.950871171628,277.408686636367,435.821732081251,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852933249,0.0330915246718106,11.7325856160265,6.15756623491252,0.697389994542631,0.709712444194991
2200,15.0789874957997,-28.287102796562,92.8498642609895,136.435915354667,92.6631344814741,47.4988210729978,92.390922459959,11.7325856161581,16.4996183339159,-25.576106454215,16.1537698247517,-26.2305302544987,2.12151778522537,2.22517132956932,2.32768857198395,4.55285990155327,2.14603899776858,0.01351693265912,0,23.1658941562414,45.2881640590454,6,-20,2.5,437.230255623523,559.77728115491,395.156254647986,222.950871171918,277.408686636586,435.821732080934,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852901132,0.0330915246718462,11.7325856161581,6.1575662349248,0.697389994542625,0.70971246981651
2210,15.078987495811,-28.2871027965433,92.8498642611638,136.435915354814,92.663134481648,47.4988210731182,92.3909224601324,11.7325856162332,16.4996183339273,-25.5761064541936,16.1537698247632,-26.2305302544768,2.12151782127135,2.22517136737466,2.32768861152887,4.55285997890353,2.14603899776583,0.0135169328887674,0,23.1658941562966,45.2881640591616,6,-20,2.5,437.23025562352,559.777281154998,395.156254648032,222.950871172083,277.40868663671,435.821732080754,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852862479,0.0330915246718746,11.7325856162332,6.15756623493174,0.697389994542602,0.709712481873685
2220,15.0789874958174,-28.2871027965296,92.849864261262,136.435915354897,92.6631344817459,47.498821073186,92.39092246023,11.7325856162756,16.4996183339338,-25.5761064541815,16.1537698247697,-26.2305302544644,2.12151783929455,2.22517138627749,2.32768863130137,4.55286001757886,2.14603899776435,0.0135169330035918,0,23.165894156328,45.2881640592273,6,-20,2.5,437.230255623522,559.777281155048,395.156254648058,222.950871172174,277.408686636781,435.821732080654,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852871289,0.033091524671935,11.7325856162756,6.15756623493564,0.697389994542624,0.709712487902288
2230,15.078987495821,-28.2871027965231,92.8498642613175,136.435915354943,92.6631344818013,47.4988210732236,92.3909224602852,11.7325856162998,16.4996183339374,-25.5761064541747,16.1537698247734,-26.2305302544574,2.12151784680455,2.22517139415387,2.3276886395399,4.55286003369377,2.14603899776348,0.0135169330514362,0,23.1658941563456,45.2881640592643,6,-20,2.5,437.230255623521,559.777281155075,395.156254648072,222.950871172226,277.408686636818,435.821732080595,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852864184,0.033091524671903,11.7325856162998,6.15756623493786,0.697389994542632,0.709712490414203
2240,15.078987495823,-28.2871027965205,92.849864261349,136.43591535497,92.6631344818327,47.4988210732455,92.3909224603166,11.7325856163141,16.4996183339395,-25.5761064541708,16.1537698247754,-26.2305302544535,2.12151785281229,2.22517140045481,2.32768864613072,4.55286004658553,2.14603899776297,0.0135169330897108,0,23.1658941563556,45.2881640592851,6,-20,2.5,437.23025562352,559.777281155092,395.15625464808,222.950871172256,277.408686636841,435.821732080564,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885284912,0.0330915246718959,11.7325856163141,6.15756623493913,0.697389994542615,0.709712492423724
2250,15.0789874958242,-28.2871027965201,92.8498642613667,136.435915354986,92.6631344818505,47.4988210732582,92.3909224603342,11.7325856163202,16.4996183339406,-25.5761064541686,16.1537698247766,-26.2305302544512,2.12151785131097,2.2251713988799,2.32768864448306,4.55286004336296,2.14603899776265,0.0135169330801437,0,23.1658941563614,45.2881640592971,6,-20,2.5,437.230255623518,559.777281155102,395.156254648086,222.950871172272,277.408686636855,435.821732080546,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852830646,0.033091524671903,11.7325856163202,6.15756623493981,0.697389994542581,0.709712491921331
2260,15.0789874958248,-28.2871027965186,92.8498642613767,136.435915354993,92.6631344818605,47.4988210732653,92.3909224603442,11.7325856163267,16.4996183339413,-25.5761064541674,16.1537698247773,-26.23053025445,2.12151785431468,2.22517140203028,2.32768864777844,4.55286004980871,2.14603899776249,0.0135169330992807,0,23.1658941563647,45.2881640593038,6,-20,2.5,437.230255623518,559.777281155106,395.156254648089,222.950871172284,277.408686636861,435.821732080537,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852832352,0.0330915246719634,11.7325856163267,6.15756623494023,0.697389994542597,0.7097124929261
2270,15.0789874958252,-28.2871027965176,92.8498642613826,136.435915354998,92.6631344818664,47.4988210732688,92.3909224603501,11.7325856163286,16.4996183339416,-25.5761064541667,16.1537698247777,-26.2305302544492,2.12151785131128,2.22517139888009,2.32768864448305,4.55286004336314,2.14603899776242,0.0135169330801447,0,23.1658941563662,45.2881640593074,6,-20,2.5,437.230255623518,559.777281155108,395.15625464809,222.95087117229,277.408686636864,435.82173208053,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852835194,0.0330915246719314,11.7325856163286,6.15756623494046,0.697389994542603,0.709712491921338
2280,15.0789874958254,-28.2871027965168,92.8498642613858,136.435915355002,92.6631344818696,47.4988210732712,92.3909224603533,11.7325856163324,16.4996183339419,-25.5761064541663,16.1537698247779,-26.2305302544488,2.12151785281313,2.2251714004553,2.32768864613076,4.55286004658606,2.14603899776237,0.0135169330897131,0,23.1658941563673,45.2881640593097,6,-20,2.5,437.230255623518,559.777281155111,395.15625464809,222.95087117229,277.408686636867,435.821732080526,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852838604,0.033091524671903,11.7325856163324,6.15756623494059,0.697389994542603,0.709712492423724
2290,15.0789874958255,-28.2871027965141,92.8498642613877,136.435915355003,92.6631344818714,47.498821073272,92.3909224603552,11.7325856163313,16.499618333942,-25.576106454166,16.153769824778,-26.2305302544486,2.12151785431486,2.22517140203045,2.32768864777844,4.55286004980889,2.1460389977624,0.0135169330992814,0,23.1658941563679,45.2881640593108,6,-20,2.5,437.230255623522,559.777281155112,395.156254648089,222.950871172293,277.408686636868,435.821732080525,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852862194,0.0330915246719528,11.7325856163313,6.15756623494067,0.697389994542632,0.70971249292612
2300,15.0789874958256,-28.2871027965175,92.849864261389,136.435915355004,92.6631344818728,47.4988210732726,92.3909224603565,11.7325856163343,16.4996183339421,-25.5761064541659,16.1537698247781,-26.2305302544484,2.12151785131144,2.22517139888021,2.32768864448302,4.55286004336324,2.1460389977623,0.0135169330801451,0,23.1658941563682,45.2881640593116,6,-20,2.5,437.230255623518,559.777281155112,395.15625464809,222.950871172297,277.408686636868,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852827484,0.0330915246719599,11.7325856163343,6.15756623494072,0.697389994542592,0.709712491921336
2310,15.0789874958257,-28.2871027965166,92.8498642613895,136.435915355005,92.6631344818732,47.4988210732736,92.3909224603569,11.7325856163325,16.4996183339421,-25.5761064541658,16.1537698247781,-26.2305302544484,2.12151785431497,2.22517140203048,2.32768864777844,4.55286004980892,2.1460389977623,0.0135169330992815,0,23.1658941563684,45.2881640593123,6,-20,2.5,437.230255623519,559.777281155113,395.15625464809,222.950871172295,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852835194,0.0330915246719243,11.7325856163325,6.15756623494071,0.697389994542596,0.709712492926101
2320,15.0789874958257,-28.2871027965167,92.8498642613901,136.435915355005,92.6631344818738,47.4988210732739,92.3909224603575,11.7325856163318,16.4996183339421,-25.5761064541658,16.1537698247782,-26.2305302544482,2.12151785281321,2.22517140045534,2.32768864613075,4.55286004658608,2.1460389977623,0.0135169330897133,0,23.1658941563684,45.2881640593124,6,-20,2.5,437.230255623518,559.777281155112,395.156254648091,222.950871172297,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852833524,0.0330915246719314,11.7325856163318,6.15756623494075,0.697389994542603,0.709712492423718
2330,15.0789874958257,-28.2871027965164,92.8498642613902,136.435915355005,92.663134481874,47.4988210732743,92.3909224603576,11.7325856163315,16.4996183339421,-25.5761064541658,16.1537698247782,-26.2305302544483,2.12151785431497,2.22517140203047,2.32768864777848,4.55286004980895,2.14603899776231,0.0135169330992815,0,23.1658941563684,45.2881640593125,6,-20,2.5,437.230255623519,559.777281155113,395.156254648091,222.950871172294,277.40868663687,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852836366,0.0330915246719599,11.7325856163315,6.15756623494076,0.697389994542602,0.709712492926101
2340,15.0789874958257,-28.287102796516,92.8498642613901,136.435915355005,92.6631344818738,47.4988210732741,92.3909224603575,11.7325856163329,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544483,2.12151785581669,2.22517140360559,2.32768864942619,4.55286005303178,2.14603899776235,0.0135169331088497,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.156254648091,222.950871172293,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852841162,0.0330915246719599,11.7325856163329,6.15756623494075,0.697389994542609,0.709712493428486
2350,15.0789874958257,-28.2871027965148,92.8498642613904,136.435915355005,92.6631344818741,47.4988210732742,92.3909224603578,11.7325856163316,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203046,2.32768864777849,4.55286004980895,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593125,6,-20,2.5,437.23025562352,559.777281155113,395.156254648092,222.950871172294,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852852531,0.0330915246719314,11.7325856163316,6.15756623494077,0.697389994542625,0.709712492926115
2360,15.0789874958257,-28.2871027965164,92.8498642613904,136.435915355006,92.6631344818741,47.4988210732741,92.3909224603578,11.7325856163333,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.22517140203047,2.32768864777848,4.55286004980895,2.1460389977623,0.0135169330992815,0,23.1658941563687,45.2881640593125,6,-20,2.5,437.230255623519,559.777281155114,395.156254648092,222.950871172295,277.408686636871,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852836011,0.0330915246719314,11.7325856163333,6.15756623494077,0.697389994542598,0.709712492926101
2370,15.0789874958257,-28.2871027965154,92.8498642613902,136.435915355005,92.663134481874,47.4988210732741,92.3909224603576,11.7325856163315,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203046,2.32768864777848,4.55286004980894,2.14603899776231,0.0135169330992815,0,23.165894156369,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155113,395.156254648092,222.950871172295,277.40868663687,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852845781,0.0330915246719314,11.7325856163315,6.15756623494076,0.697389994542619,0.709712492926107
2380,15.0789874958257,-28.2871027965153,92.8498642613905,136.435915355006,92.6631344818742,47.498821073274,92.3909224603579,11.7325856163324,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203048,2.32768864777845,4.55286004980894,2.14603899776231,0.0135169330992815,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155113,395.156254648091,222.950871172296,277.408686636869,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852846811,0.0330915246719634,11.7325856163324,6.15756623494078,0.697389994542619,0.709712492926107
2390,15.0789874958257,-28.2871027965161,92.8498642613906,136.435915355006,92.6631344818743,47.4988210732735,92.3909224603581,11.7325856163339,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281321,2.22517140045537,2.32768864613071,4.55286004658609,2.1460389977623,0.0135169330897133,0,23.1658941563684,45.2881640593125,6,-20,2.5,437.23025562352,559.777281155113,395.15625464809,222.950871172298,277.408686636868,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852839457,0.0330915246719066,11.7325856163339,6.15756623494078,0.697389994542603,0.709712492423721
2400,15.0789874958257,-28.2871027965166,92.8498642613906,136.435915355005,92.6631344818743,47.4988210732743,92.390922460358,11.7325856163308,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203046,2.32768864777849,4.55286004980894,2.14603899776231,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155113,395.156254648093,222.950871172295,277.408686636868,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852834341,0.0330915246719314,11.7325856163308,6.15756623494078,0.697389994542601,0.709712492926106
2410,15.0789874958257,-28.2871027965145,92.8498642613904,136.435915355005,92.663134481874,47.4988210732745,92.3909224603578,11.7325856163325,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203047,2.32768864777847,4.55286004980894,2.14603899776233,0.0135169330992815,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.156254648091,222.950871172295,277.40868663687,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885285484,0.0330915246719634,11.7325856163325,6.15756623494077,0.697389994542635,0.709712492926111
2420,15.0789874958257,-28.2871027965149,92.8498642613904,136.435915355005,92.6631344818741,47.4988210732738,92.3909224603578,11.7325856163316,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203048,2.32768864777847,4.55286004980894,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.156254648091,222.950871172295,277.408686636869,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852850826,0.0330915246719314,11.7325856163316,6.15756623494077,0.697389994542628,0.709712492926115
2430,15.0789874958257,-28.2871027965144,92.8498642613906,136.435915355005,92.6631344818743,47.4988210732738,92.390922460358,11.7325856163331,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785131143,2.22517139888022,2.32768864448306,4.55286004336328,2.14603899776234,0.0135169330801452,0,23.1658941563686,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.15625464809,222.950871172296,277.40868663687,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852856546,0.0330915246719066,11.7325856163331,6.15756623494078,0.697389994542638,0.709712491921352
2440,15.0789874958257,-28.2871027965159,92.8498642613905,136.435915355004,92.6631344818742,47.4988210732739,92.3909224603579,11.7325856163309,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431494,2.22517140203047,2.32768864777849,4.55286004980896,2.14603899776235,0.0135169330992816,0,23.1658941563686,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155111,395.15625464809,222.950871172293,277.408686636867,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852841447,0.0330915246719066,11.7325856163309,6.15756623494078,0.697389994542617,0.709712492926109
2450,15.0789874958257,-28.2871027965157,92.8498642613906,136.435915355004,92.6631344818743,47.4988210732745,92.390922460358,11.732585616333,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281319,2.22517140045533,2.32768864613076,4.55286004658609,2.14603899776232,0.0135169330897134,0,23.1658941563686,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155111,395.156254648091,222.950871172296,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852842868,0.0330915246719314,11.732585616333,6.15756623494078,0.697389994542625,0.709712492423728
2460,15.0789874958257,-28.2871027965157,92.8498642613904,136.435915355004,92.6631344818741,47.4988210732736,92.3909224603578,11.7325856163308,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431494,2.22517140203048,2.32768864777846,4.55286004980894,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155111,395.156254648089,222.950871172294,277.408686636871,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852843756,0.0330915246719314,11.7325856163308,6.15756623494077,0.697389994542625,0.70971249292611
2470,15.0789874958257,-28.2871027965162,92.8498642613902,136.435915355004,92.6631344818739,47.4988210732735,92.3909224603576,11.7325856163329,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581669,2.2251714036056,2.32768864942618,4.55286005303178,2.14603899776235,0.0135169331088498,0,23.1658941563687,45.2881640593125,6,-20,2.5,437.23025562352,559.777281155112,395.15625464809,222.950871172293,277.408686636871,435.821732080519,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852838569,0.0330915246719314,11.7325856163329,6.15756623494076,0.697389994542607,0.70971249342849
2480,15.0789874958257,-28.2871027965153,92.8498642613907,136.435915355006,92.6631344818744,47.4988210732741,92.3909224603581,11.732585616331,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.22517140203049,2.32768864777847,4.55286004980896,2.14603899776231,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155114,395.156254648091,222.950871172295,277.408686636871,435.821732080519,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852847415,0.0330915246719314,11.732585616331,6.15756623494079,0.697389994542611,0.709712492926113
2490,15.0789874958257,-28.2871027965161,92.8498642613904,136.435915355004,92.6631344818741,47.4988210732736,92.3909224603578,11.7325856163344,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431494,2.22517140203046,2.32768864777845,4.55286004980891,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.156254648091,222.950871172296,277.40868663687,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852839457,0.0330915246719314,11.7325856163344,6.15756623494077,0.697389994542607,0.709712492926108
2500,15.0789874958257,-28.2871027965154,92.8498642613904,136.435915355004,92.6631344818741,47.498821073274,92.3909224603578,11.7325856163308,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203047,2.32768864777849,4.55286004980896,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155112,395.15625464809,222.950871172293,277.40868663687,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852846278,0.0330915246719314,11.7325856163308,6.15756623494077,0.697389994542621,0.709712492926112
2510,15.0789874958257,-28.2871027965151,92.8498642613905,136.435915355005,92.6631344818742,47.4988210732741,92.3909224603579,11.7325856163308,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.1215178558167,2.22517140360559,2.32768864942618,4.55286005303178,2.14603899776234,0.0135169331088498,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155113,395.156254648092,222.950871172294,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885284912,0.0330915246719066,11.7325856163308,6.15756623494078,0.697389994542621,0.709712493428496
2520,15.0789874958257,-28.2871027965157,92.8498642613905,136.435915355006,92.6631344818743,47.4988210732741,92.390922460358,11.7325856163318,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203048,2.32768864777847,4.55286004980895,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155113,395.156254648091,222.950871172295,277.408686636871,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852843152,0.0330915246719314,11.7325856163318,6.15756623494078,0.697389994542612,0.70971249292611
2530,15.0789874958257,-28.287102796517,92.8498642613905,136.435915355003,92.6631344818742,47.4988210732741,92.3909224603579,11.7325856163339,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203046,2.32768864777846,4.55286004980892,2.14603899776232,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623518,559.777281155111,395.156254648091,222.950871172296,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852830291,0.0330915246719634,11.7325856163339,6.15756623494078,0.697389994542607,0.709712492926104
2540,15.0789874958257,-28.2871027965143,92.8498642613907,136.435915355006,92.6631344818744,47.4988210732743,92.3909224603581,11.7325856163331,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.2251714020305,2.32768864777846,4.55286004980896,2.14603899776231,0.0135169330992815,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155114,395.156254648091,222.950871172296,277.40868663687,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852856794,0.0330915246719314,11.7325856163331,6.15756623494079,0.697389994542624,0.709712492926113
2550,15.0789874958257,-28.2871027965147,92.8498642613906,136.435915355006,92.6631344818743,47.4988210732741,92.390922460358,11.7325856163318,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.2251714020305,2.32768864777845,4.55286004980894,2.14603899776231,0.0135169330992815,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155114,395.156254648091,222.950871172296,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852852815,0.0330915246719314,11.7325856163318,6.15756623494078,0.697389994542623,0.709712492926111
2560,15.0789874958257,-28.2871027965168,92.8498642613905,136.435915355006,92.6631344818742,47.4988210732743,92.3909224603579,11.7325856163352,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281323,2.22517140045537,2.32768864613074,4.55286004658611,2.14603899776229,0.0135169330897133,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155114,395.156254648091,222.950871172297,277.408686636868,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852831783,0.0330915246719634,11.7325856163352,6.15756623494078,0.69738999454259,0.709712492423716
2570,15.0789874958257,-28.2871027965168,92.8498642613905,136.435915355004,92.6631344818742,47.4988210732738,92.390922460358,11.7325856163343,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281319,2.22517140045534,2.32768864613075,4.55286004658609,2.14603899776232,0.0135169330897134,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623518,559.77728115511,395.15625464809,222.950871172296,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852831783,0.0330915246719066,11.7325856163343,6.15756623494078,0.697389994542615,0.709712492423722
2580,15.0789874958257,-28.2871027965145,92.8498642613905,136.435915355006,92.6631344818742,47.4988210732744,92.3909224603579,11.7325856163302,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203049,2.32768864777847,4.55286004980896,2.14603899776232,0.0135169330992815,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155114,395.156254648091,222.950871172294,277.40868663687,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852855053,0.0330915246719314,11.7325856163302,6.15756623494078,0.697389994542624,0.709712492926111
2590,15.0789874958257,-28.2871027965151,92.8498642613906,136.435915355005,92.6631344818743,47.498821073274,92.390922460358,11.7325856163311,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281321,2.22517140045536,2.32768864613076,4.55286004658612,2.14603899776232,0.0135169330897134,0,23.1658941563685,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155113,395.15625464809,222.950871172295,277.408686636869,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885284912,0.0330915246719314,11.7325856163311,6.15756623494078,0.697389994542617,0.709712492423731
2600,15.0789874958257,-28.2871027965151,92.8498642613905,136.435915355005,92.6631344818742,47.4988210732739,92.3909224603579,11.7325856163302,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203049,2.32768864777847,4.55286004980896,2.14603899776232,0.0135169330992815,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155113,395.15625464809,222.950871172294,277.408686636867,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852849689,0.0330915246719066,11.7325856163302,6.15756623494078,0.697389994542624,0.709712492926108
2610,15.0789874958257,-28.2871027965156,92.8498642613905,136.435915355005,92.6631344818742,47.4988210732741,92.3909224603579,11.7325856163341,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281321,2.22517140045536,2.32768864613074,4.5528600465861,2.14603899776231,0.0135169330897133,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155113,395.156254648091,222.950871172296,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852844608,0.0330915246719314,11.7325856163341,6.15756623494078,0.697389994542612,0.709712492423723
2620,15.0789874958257,-28.2871027965174,92.8498642613906,136.435915355005,92.6631344818744,47.4988210732744,92.3909224603581,11.7325856163331,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431499,2.22517140203048,2.32768864777847,4.55286004980895,2.14603899776229,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623517,559.777281155112,395.15625464809,222.950871172295,277.408686636868,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852826667,0.0330915246719314,11.7325856163331,6.15756623494078,0.697389994542597,0.709712492926101
2630,15.0789874958257,-28.2871027965166,92.8498642613907,136.435915355005,92.6631344818744,47.4988210732742,92.3909224603581,11.7325856163329,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.22517140203048,2.32768864777847,4.55286004980895,2.14603899776231,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155113,395.156254648091,222.950871172295,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852833773,0.0330915246719066,11.7325856163329,6.15756623494079,0.697389994542603,0.709712492926106
2640,15.0789874958257,-28.2871027965152,92.8498642613906,136.435915355005,92.6631344818743,47.4988210732746,92.390922460358,11.7325856163321,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203046,2.32768864777848,4.55286004980894,2.14603899776232,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.156254648092,222.950871172296,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852848588,0.0330915246719314,11.7325856163321,6.15756623494078,0.69738999454262,0.709712492926113
2650,15.0789874958257,-28.2871027965171,92.8498642613906,136.435915355005,92.6631344818744,47.498821073274,92.390922460358,11.7325856163324,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203048,2.32768864777845,4.55286004980893,2.1460389977623,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623518,559.777281155112,395.15625464809,222.950871172296,277.408686636869,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852829509,0.0330915246719634,11.7325856163324,6.15756623494078,0.697389994542597,0.709712492926103
2660,15.0789874958257,-28.2871027965162,92.8498642613906,136.435915355006,92.6631344818743,47.4988210732734,92.390922460358,11.7325856163304,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581672,2.22517140360562,2.32768864942616,4.55286005303178,2.14603899776231,0.0135169331088498,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155113,395.15625464809,222.950871172295,277.408686636871,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885283832,0.0330915246719314,11.7325856163304,6.15756623494078,0.697389994542606,0.70971249342849
2670,15.0789874958257,-28.2871027965167,92.8498642613905,136.435915355004,92.6631344818742,47.4988210732738,92.3909224603579,11.7325856163322,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581671,2.2251714036056,2.32768864942617,4.55286005303177,2.14603899776233,0.0135169331088498,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155112,395.156254648091,222.950871172295,277.40868663687,435.821732080519,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852833453,0.0330915246719314,11.7325856163322,6.15756623494078,0.697389994542601,0.709712493428488
2680,15.0789874958257,-28.2871027965153,92.8498642613904,136.435915355004,92.6631344818741,47.4988210732736,92.3909224603578,11.732585616333,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431494,2.22517140203048,2.32768864777843,4.55286004980891,2.14603899776232,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.15625464809,222.950871172297,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852846811,0.0330915246719314,11.732585616333,6.15756623494077,0.697389994542618,0.709712492926113
2690,15.0789874958257,-28.2871027965161,92.8498642613906,136.435915355004,92.6631344818744,47.4988210732745,92.3909224603581,11.7325856163347,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281319,2.22517140045536,2.32768864613076,4.55286004658611,2.14603899776233,0.0135169330897134,0,23.1658941563686,45.2881640593125,6,-20,2.5,437.23025562352,559.777281155112,395.15625464809,222.950871172296,277.408686636872,435.821732080519,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852838889,0.0330915246719314,11.7325856163347,6.15756623494078,0.697389994542609,0.709712492423726
2700,15.0789874958257,-28.2871027965158,92.8498642613906,136.435915355006,92.6631344818743,47.4988210732743,92.390922460358,11.7325856163288,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203049,2.32768864777848,4.55286004980896,2.14603899776233,0.0135169330992815,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155113,395.156254648091,222.950871172294,277.408686636868,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852842583,0.0330915246719066,11.7325856163288,6.15756623494078,0.697389994542612,0.709712492926104
2710,15.0789874958257,-28.2871027965162,92.8498642613907,136.435915355005,92.6631344818744,47.4988210732743,92.3909224603581,11.7325856163315,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203048,2.32768864777847,4.55286004980895,2.14603899776233,0.0135169330992816,0,23.1658941563684,45.2881640593125,6,-20,2.5,437.23025562352,559.777281155112,395.15625464809,222.950871172295,277.408686636871,435.82173208052,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852838889,0.0330915246719314,11.7325856163315,6.15756623494079,0.697389994542612,0.709712492926108
2720,15.0789874958257,-28.2871027965156,92.8498642613906,136.435915355006,92.6631344818743,47.4988210732735,92.390922460358,11.7325856163336,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281319,2.22517140045537,2.32768864613073,4.5528600465861,2.14603899776232,0.0135169330897133,0,23.1658941563685,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155113,395.15625464809,222.950871172296,277.40868663687,435.821732080522,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852844573,0.0330915246719634,11.7325856163336,6.15756623494078,0.697389994542614,0.709712492423723
2730,15.0789874958257,-28.287102796515,92.8498642613905,136.435915355005,92.6631344818742,47.498821073274,92.3909224603579,11.732585616333,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281319,2.22517140045536,2.32768864613077,4.55286004658613,2.14603899776234,0.0135169330897134,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.15625464809,222.950871172294,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852850577,0.0330915246719066,11.732585616333,6.15756623494078,0.697389994542629,0.709712492423732
2740,15.0789874958257,-28.2871027965172,92.8498642613906,136.435915355004,92.6631344818743,47.4988210732741,92.390922460358,11.7325856163349,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281322,2.22517140045534,2.32768864613072,4.55286004658606,2.14603899776228,0.0135169330897134,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623517,559.777281155111,395.15625464809,222.950871172298,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852827769,0.0330915246719634,11.7325856163349,6.15756623494078,0.697389994542605,0.70971249242372
