time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4290,15.0789874958258,-28.2871027965177,92.8498642613923,136.435915355004,92.6631344818761,47.4988210732741,92.3909224603598,11.7325856163321,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785131149,2.22517139888029,2.32768864448304,4.55286004336333,2.1460389977623,0.0135169330801454,0,23.1658941563686,45.2881640593131,6,-20,2.5,437.230255623517,559.77728115511,395.156254648086,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885282212,0.033091524671967,11.7325856163321,6.15756623494085,0.697389994542608,0.709712491921339
4300,15.0789874958258,-28.2871027965176,92.8498642613926,136.435915355004,92.6631344818763,47.4988210732748,92.39092246036,11.7325856163325,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203053,2.32768864777847,4.552860049809,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172294,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852823541,0.033091524671967,11.7325856163325,6.15756623494087,0.697389994542604,0.7097124929261
4310,15.0789874958258,-28.2871027965163,92.8498642613923,136.435915355005,92.663134481876,47.4988210732752,92.3909224603597,11.7325856163317,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431499,2.22517140203052,2.32768864777846,4.55286004980898,2.14603899776231,0.0135169330992817,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623518,559.777281155111,395.156254648088,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852836615,0.0330915246719314,11.7325856163317,6.15756623494085,0.697389994542619,0.709712492926106
4320,15.0789874958258,-28.2871027965173,92.8498642613923,136.435915355004,92.6631344818761,47.4988210732739,92.3909224603598,11.7325856163342,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281324,2.22517140045541,2.32768864613072,4.55286004658613,2.14603899776228,0.0135169330897135,0,23.1658941563685,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172297,277.408686636864,435.821732080519,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852826667,0.033091524671967,11.7325856163342,6.15756623494085,0.697389994542606,0.709712492423719
4330,15.0789874958257,-28.2871027965176,92.8498642613923,136.435915355003,92.663134481876,47.4988210732743,92.3909224603598,11.7325856163338,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431499,2.22517140203054,2.32768864777846,4.552860049809,2.14603899776231,0.0135169330992818,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.77728115511,395.156254648086,222.950871172293,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852823257,0.033091524671967,11.7325856163338,6.1575662349409,0.697389994542612,0.70971249292611
4340,15.0789874958257,-28.2871027965173,92.8498642613924,136.435915355004,92.6631344818762,47.4988210732748,92.3909224603599,11.7325856163325,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431499,2.2251714020305,2.32768864777846,4.55286004980896,2.14603899776229,0.0135169330992818,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.77728115511,395.156254648089,222.950871172296,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852826667,0.0330915246719314,11.7325856163325,6.1575662349409,0.697389994542621,0.709712492926112
4350,15.0789874958258,-28.2871027965184,92.8498642613925,136.435915355003,92.6631344818762,47.4988210732744,92.3909224603599,11.732585616332,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.22517140203052,2.32768864777848,4.552860049809,2.1460389977623,0.0135169330992818,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623516,559.777281155109,395.156254648087,222.950871172293,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815334,0.0330915246719101,11.732585616332,6.15756623494087,0.697389994542605,0.709712492926101
4360,15.0789874958258,-28.2871027965176,92.8498642613926,136.435915355004,92.6631344818763,47.4988210732746,92.39092246036,11.7325856163305,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203053,2.32768864777849,4.55286004980902,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155111,395.156254648088,222.950871172292,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852823825,0.0330915246719101,11.7325856163305,6.15756623494087,0.697389994542604,0.7097124929261
4370,15.0789874958258,-28.2871027965165,92.8498642613927,136.435915355005,92.6631344818765,47.4988210732748,92.3909224603602,11.7325856163342,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203055,2.32768864777843,4.55286004980898,2.14603899776228,0.0135169330992817,0,23.1658941563684,45.2881640593132,6,-20,2.5,437.230255623518,559.777281155112,395.156254648087,222.950871172297,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852834057,0.0330915246719243,11.7325856163342,6.15756623494088,0.69738999454261,0.709712492926105
4380,15.0789874958258,-28.2871027965183,92.8498642613924,136.435915355004,92.6631344818761,47.4988210732753,92.3909224603598,11.7325856163296,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581678,2.22517140360564,2.3276886494262,4.55286005303184,2.14603899776229,0.01351693310885,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623516,559.77728115511,395.156254648089,222.950871172293,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852816116,0.0330915246719101,11.7325856163296,6.15756623494086,0.697389994542601,0.709712493428484
4390,15.0789874958258,-28.2871027965184,92.8498642613925,136.435915355004,92.6631344818762,47.4988210732747,92.3909224603599,11.7325856163325,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.12151785581677,2.22517140360564,2.32768864942616,4.5528600530318,2.14603899776228,0.01351693310885,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.77728115511,395.156254648088,222.950871172295,277.408686636866,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815014,0.0330915246719243,11.7325856163325,6.15756623494087,0.6973899945426,0.709712493428483
4400,15.0789874958258,-28.2871027965182,92.8498642613926,136.435915355004,92.6631344818763,47.498821073275,92.39092246036,11.7325856163338,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281326,2.22517140045539,2.32768864613076,4.55286004658615,2.14603899776227,0.0135169330897136,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.77728115511,395.156254648088,222.950871172296,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852817857,0.0330915246719101,11.7325856163338,6.15756623494087,0.697389994542604,0.709712492423719
4410,15.0789874958258,-28.2871027965164,92.8498642613927,136.435915355004,92.6631344818764,47.4988210732755,92.3909224603601,11.7325856163308,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.2251714020305,2.3276886477785,4.55286004980899,2.14603899776231,0.0135169330992818,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.77728115511,395.156254648089,222.950871172294,277.408686636863,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852835407,0.0330915246719243,11.7325856163308,6.15756623494088,0.697389994542629,0.709712492926112
4420,15.0789874958258,-28.2871027965176,92.8498642613928,136.435915355004,92.6631344818765,47.4988210732747,92.3909224603602,11.7325856163346,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281325,2.22517140045539,2.32768864613076,4.55286004658616,2.14603899776229,0.0135169330897136,0,23.1658941563685,45.2881640593132,6,-20,2.5,437.230255623517,559.77728115511,395.156254648088,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852822972,0.033091524671967,11.7325856163346,6.15756623494089,0.697389994542612,0.709712492423722
4430,15.0789874958258,-28.2871027965166,92.8498642613926,136.435915355005,92.6631344818763,47.4988210732746,92.39092246036,11.7325856163338,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431499,2.22517140203055,2.32768864777843,4.55286004980898,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623518,559.777281155111,395.156254648086,222.950871172295,277.408686636863,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852833204,0.0330915246719243,11.7325856163338,6.15756623494087,0.697389994542618,0.709712492926105
4440,15.0789874958258,-28.2871027965161,92.8498642613928,136.435915355004,92.6631344818765,47.4988210732744,92.3909224603602,11.732585616334,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581676,2.22517140360566,2.32768864942614,4.55286005303179,2.14603899776229,0.01351693310885,0,23.1658941563684,45.288164059313,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172296,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852838604,0.0330915246719243,11.732585616334,6.15756623494089,0.697389994542633,0.709712493428496
4450,15.0789874958258,-28.2871027965174,92.8498642613926,136.435915355004,92.6631344818764,47.4988210732751,92.39092246036,11.7325856163337,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.22517140203052,2.32768864777847,4.55286004980899,2.1460389977623,0.0135169330992818,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.77728115511,395.156254648088,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885282553,0.0330915246719101,11.7325856163337,6.15756623494087,0.697389994542614,0.709712492926106
4460,15.0789874958258,-28.2871027965179,92.8498642613927,136.435915355004,92.6631344818765,47.4988210732752,92.3909224603601,11.7325856163328,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.12151785431502,2.22517140203052,2.32768864777847,4.55286004980898,2.14603899776228,0.0135169330992818,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155111,395.156254648088,222.950871172295,277.408686636867,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852820414,0.0330915246719243,11.7325856163328,6.15756623494088,0.697389994542604,0.709712492926103
4470,15.0789874958258,-28.2871027965178,92.8498642613927,136.435915355004,92.6631344818764,47.4988210732746,92.3909224603601,11.7325856163321,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203054,2.32768864777844,4.55286004980898,2.14603899776228,0.0135169330992818,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.77728115511,395.156254648086,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852820983,0.033091524671967,11.7325856163321,6.15756623494088,0.69738999454261,0.709712492926104
4480,15.0789874958258,-28.2871027965179,92.8498642613928,136.435915355005,92.6631344818766,47.4988210732753,92.3909224603603,11.7325856163305,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281327,2.2251714004554,2.32768864613079,4.55286004658619,2.14603899776229,0.0135169330897136,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623516,559.777281155111,395.156254648088,222.950871172293,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885282013,0.0330915246719101,11.7325856163305,6.15756623494089,0.697389994542604,0.709712492423721
4490,15.0789874958258,-28.2871027965176,92.8498642613927,136.435915355004,92.6631344818764,47.4988210732739,92.3909224603601,11.7325856163327,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581677,2.22517140360568,2.3276886494261,4.55286005303178,2.14603899776227,0.01351693310885,0,23.1658941563685,45.2881640593132,6,-20,2.5,437.230255623516,559.77728115511,395.156254648085,222.950871172297,277.408686636863,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852823328,0.033091524671967,11.7325856163327,6.15756623494088,0.697389994542613,0.709712493428487
4500,15.0789874958257,-28.2871027965207,92.8498642613924,136.435915355001,92.6631344818761,47.4988210732749,92.3909224603598,11.7325856163314,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581674,2.22517140360562,2.32768864942619,4.55286005303181,2.14603899776231,0.01351693310885,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623515,559.777281155107,395.156254648088,222.950871172293,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852792845,0.0330915246719101,11.7325856163314,6.1575662349409,0.697389994542592,0.709712493428477
4510,15.0789874958258,-28.2871027965176,92.8498642613928,136.435915355004,92.6631344818765,47.4988210732749,92.3909224603602,11.7325856163323,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431502,2.22517140203054,2.32768864777847,4.55286004980901,2.14603899776229,0.0135169330992818,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172294,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852823825,0.033091524671967,11.7325856163323,6.15756623494089,0.697389994542606,0.709712492926105
4520,15.0789874958258,-28.2871027965184,92.8498642613927,136.435915355003,92.6631344818764,47.4988210732748,92.3909224603601,11.7325856163339,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431502,2.22517140203053,2.32768864777843,4.55286004980896,2.14603899776227,0.0135169330992818,0,23.1658941563686,45.2881640593131,6,-20,2.5,437.230255623516,559.77728115511,395.156254648087,222.950871172297,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815618,0.033091524671967,11.7325856163339,6.15756623494088,0.697389994542599,0.709712492926101
4530,15.0789874958258,-28.2871027965185,92.8498642613927,136.435915355004,92.6631344818765,47.4988210732751,92.3909224603602,11.7325856163334,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785131152,2.22517139888027,2.32768864448308,4.55286004336335,2.14603899776228,0.0135169330801454,0,23.1658941563686,45.2881640593132,6,-20,2.5,437.230255623516,559.77728115511,395.156254648088,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815014,0.033091524671967,11.7325856163334,6.15756623494088,0.697389994542599,0.709712491921335
4540,15.0789874958258,-28.2871027965184,92.8498642613924,136.435915355004,92.6631344818761,47.4988210732743,92.3909224603598,11.732585616334,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581678,2.22517140360568,2.32768864942611,4.55286005303179,2.14603899776226,0.01351693310885,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155111,395.156254648086,222.950871172296,277.408686636863,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815867,0.0330915246719101,11.732585616334,6.15756623494086,0.697389994542592,0.709712493428483
4550,15.0789874958257,-28.2871027965183,92.8498642613925,136.435915355003,92.6631344818762,47.4988210732747,92.3909224603599,11.7325856163321,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581675,2.22517140360564,2.32768864942614,4.55286005303178,2.14603899776228,0.01351693310885,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155109,395.156254648087,222.950871172296,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852817004,0.033091524671967,11.7325856163321,6.15756623494091,0.697389994542613,0.70971249342849
4560,15.0789874958258,-28.2871027965179,92.8498642613928,136.435915355004,92.6631344818765,47.498821073275,92.3909224603602,11.7325856163324,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.22517140203053,2.32768864777846,4.55286004980899,2.14603899776229,0.0135169330992818,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623516,559.77728115511,395.156254648087,222.950871172295,277.408686636863,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852820699,0.0330915246719243,11.7325856163324,6.15756623494089,0.69738999454261,0.709712492926103
4570,15.0789874958258,-28.2871027965178,92.8498642613927,136.435915355004,92.6631344818764,47.4988210732747,92.3909224603601,11.7325856163324,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281325,2.2251714004554,2.32768864613076,4.55286004658616,2.14603899776229,0.0135169330897136,0,23.1658941563688,45.2881640593132,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172295,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852821303,0.033091524671967,11.7325856163324,6.15756623494088,0.697389994542607,0.709712492423722
4580,15.0789874958258,-28.2871027965176,92.8498642613928,136.435915355005,92.6631344818765,47.4988210732741,92.3909224603602,11.7325856163308,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581677,2.22517140360568,2.32768864942614,4.55286005303181,2.14603899776228,0.01351693310885,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155111,395.156254648086,222.950871172295,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852823825,0.033091524671967,11.7325856163308,6.15756623494089,0.697389994542606,0.709712493428487
4590,15.0789874958258,-28.2871027965206,92.8498642613928,136.435915355004,92.6631344818765,47.4988210732749,92.3909224603602,11.7325856163307,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.1215178528133,2.22517140045542,2.32768864613077,4.55286004658619,2.14603899776226,0.0135169330897136,0,23.1658941563685,45.2881640593131,6,-20,2.5,437.230255623514,559.77728115511,395.156254648086,222.950871172293,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885279313,0.033091524671967,11.7325856163307,6.15756623494089,0.697389994542576,0.709712492423706
4600,15.0789874958258,-28.2871027965187,92.8498642613926,136.435915355003,92.6631344818764,47.4988210732746,92.39092246036,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203053,2.32768864777843,4.55286004980896,2.14603899776228,0.0135169330992818,0,23.1658941563686,45.2881640593131,6,-20,2.5,437.230255623515,559.777281155108,395.156254648086,222.950871172295,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852812527,0.0330915246719101,11.7325856163316,6.15756623494087,0.697389994542611,0.709712492926099
4610,15.0789874958258,-28.2871027965182,92.8498642613928,136.435915355003,92.6631344818765,47.4988210732751,92.3909224603602,11.7325856163313,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281325,2.22517140045538,2.32768864613079,4.55286004658617,2.1460389977623,0.0135169330897136,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623516,559.777281155108,395.156254648087,222.950871172293,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852817324,0.033091524671967,11.7325856163313,6.15756623494089,0.697389994542619,0.709712492423719
4620,15.0789874958258,-28.2871027965187,92.8498642613928,136.435915355004,92.6631344818765,47.4988210732744,92.3909224603602,11.7325856163317,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581679,2.22517140360569,2.32768864942613,4.55286005303182,2.14603899776227,0.01351693310885,0,23.1658941563685,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155111,395.156254648085,222.950871172295,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852812172,0.0330915246719243,11.7325856163317,6.15756623494089,0.697389994542591,0.709712493428482
4630,15.0789874958258,-28.287102796518,92.8498642613928,136.435915355004,92.6631344818765,47.4988210732753,92.3909224603602,11.7325856163318,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431502,2.22517140203055,2.32768864777846,4.55286004980901,2.14603899776229,0.0135169330992818,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623516,559.777281155111,395.156254648086,222.950871172293,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852819811,0.0330915246719243,11.7325856163318,6.15756623494089,0.697389994542606,0.709712492926102
4640,15.0789874958257,-28.2871027965203,92.8498642613928,136.435915355003,92.6631344818765,47.4988210732745,92.3909224603602,11.7325856163283,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281326,2.22517140045538,2.3276886461308,4.55286004658618,2.1460389977623,0.0135169330897136,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623515,559.777281155108,395.156254648087,222.950871172292,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852796824,0.033091524671967,11.7325856163283,6.15756623494093,0.697389994542595,0.709712492423714
4650,15.0789874958257,-28.2871027965181,92.8498642613929,136.435915355004,92.6631344818767,47.4988210732748,92.3909224603604,11.7325856163311,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431503,2.22517140203055,2.32768864777845,4.552860049809,2.14603899776228,0.0135169330992818,0,23.1658941563686,45.2881640593131,6,-20,2.5,437.230255623516,559.77728115511,395.156254648086,222.950871172295,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852818425,0.033091524671967,11.7325856163311,6.15756623494094,0.697389994542611,0.709712492926108
4660,15.0789874958258,-28.2871027965208,92.8498642613928,136.435915355003,92.6631344818766,47.4988210732749,92.3909224603603,11.7325856163301,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431503,2.22517140203054,2.32768864777846,4.552860049809,2.14603899776227,0.0135169330992818,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623514,559.777281155109,395.156254648086,222.950871172293,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852790927,0.033091524671967,11.7325856163301,6.15756623494089,0.697389994542578,0.709712492926088
4670,15.0789874958258,-28.2871027965176,92.8498642613927,136.435915355003,92.6631344818764,47.4988210732745,92.3909224603601,11.7325856163298,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785131148,2.22517139888026,2.32768864448309,4.55286004336335,2.14603899776232,0.0135169330801454,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155108,395.156254648087,222.950871172293,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852822972,0.0330915246719101,11.7325856163298,6.15756623494088,0.697389994542622,0.70971249192134
4680,15.0789874958258,-28.2871027965172,92.8498642613928,136.435915355005,92.6631344818766,47.4988210732749,92.3909224603603,11.7325856163325,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281326,2.2251714004554,2.32768864613079,4.55286004658619,2.1460389977623,0.0135169330897136,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623518,559.777281155111,395.156254648088,222.950871172294,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852827236,0.033091524671967,11.7325856163325,6.15756623494089,0.697389994542606,0.709712492423724
4690,15.0789874958258,-28.2871027965195,92.8498642613929,136.435915355004,92.6631344818766,47.4988210732749,92.3909224603603,11.7325856163346,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431503,2.22517140203054,2.32768864777847,4.55286004980901,2.14603899776228,0.0135169330992818,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623516,559.77728115511,395.156254648086,222.950871172294,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852804783,0.033091524671967,11.7325856163346,6.15756623494089,0.697389994542587,0.709712492926095
4700,15.0789874958258,-28.2871027965187,92.8498642613927,136.435915355003,92.6631344818765,47.4988210732753,92.3909224603602,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281325,2.22517140045538,2.32768864613079,4.55286004658617,2.1460389977623,0.0135169330897136,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623515,559.777281155108,395.156254648087,222.950871172294,277.408686636863,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852812812,0.033091524671967,11.7325856163316,6.15756623494088,0.697389994542611,0.709712492423716
4710,15.0789874958257,-28.2871027965208,92.8498642613928,136.435915355004,92.6631344818766,47.4988210732748,92.3909224603603,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.1215178528133,2.22517140045542,2.32768864613075,4.55286004658617,2.14603899776225,0.0135169330897136,0,23.1658941563685,45.2881640593131,6,-20,2.5,437.230255623514,559.77728115511,395.156254648086,222.950871172295,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852792028,0.033091524671967,11.7325856163316,6.15756623494093,0.697389994542578,0.709712492423711
4720,15.0789874958257,-28.2871027965186,92.8498642613927,136.435915355003,92.6631344818764,47.4988210732749,92.3909224603601,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431501,2.22517140203053,2.32768864777847,4.552860049809,2.14603899776229,0.0135169330992818,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155109,395.156254648087,222.950871172293,277.408686636863,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852814091,0.0330915246719314,11.7325856163316,6.15756623494092,0.697389994542612,0.709712492926105
4730,15.0789874958258,-28.2871027965176,92.8498642613927,136.435915355005,92.6631344818764,47.4988210732747,92.3909224603601,11.7325856163326,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431502,2.22517140203055,2.32768864777845,4.552860049809,2.14603899776228,0.0135169330992818,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623517,559.777281155111,395.156254648086,222.950871172295,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852822972,0.0330915246719101,11.7325856163326,6.15756623494088,0.697389994542604,0.709712492926105
4740,15.0789874958258,-28.28710279652,92.849864261393,136.435915355003,92.6631344818768,47.4988210732745,92.3909224603604,11.7325856163311,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581679,2.22517140360568,2.32768864942617,4.55286005303185,2.14603899776229,0.01351693310885,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623515,559.777281155109,395.156254648085,222.950871172292,277.408686636864,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852799702,0.0330915246719243,11.7325856163311,6.1575662349409,0.697389994542585,0.709712493428474
4750,15.0789874958258,-28.2871027965191,92.849864261393,136.435915355004,92.6631344818767,47.4988210732752,92.3909224603604,11.7325856163337,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281329,2.22517140045541,2.32768864613071,4.55286004658613,2.14603899776224,0.0135169330897136,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623515,559.77728115511,395.156254648086,222.950871172298,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852808477,0.0330915246719101,11.7325856163337,6.1575662349409,0.697389994542593,0.709712492423714
4760,15.0789874958258,-28.2871027965175,92.849864261393,136.435915355004,92.6631344818768,47.4988210732752,92.3909224603605,11.7325856163291,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431502,2.22517140203053,2.32768864777849,4.55286004980901,2.1460389977623,0.0135169330992818,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.77728115511,395.156254648088,222.950871172294,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852824358,0.0330915246719243,11.7325856163291,6.1575662349409,0.697389994542617,0.709712492926105
4770,15.0789874958257,-28.2871027965184,92.8498642613928,136.435915355001,92.6631344818765,47.4988210732744,92.3909224603602,11.732585616332,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431498,2.22517140203051,2.32768864777848,4.55286004980899,2.14603899776232,0.0135169330992819,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155107,395.156254648086,222.950871172293,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815618,0.0330915246719101,11.732585616332,6.15756623494093,0.697389994542625,0.709712492926112
4780,15.0789874958258,-28.2871027965184,92.849864261393,136.435915355004,92.6631344818768,47.4988210732752,92.3909224603605,11.7325856163324,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431504,2.22517140203054,2.32768864777847,4.55286004980901,2.14603899776227,0.0135169330992818,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.77728115511,395.156254648087,222.950871172294,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815867,0.0330915246719243,11.7325856163324,6.1575662349409,0.697389994542603,0.709712492926101
4790,15.0789874958257,-28.2871027965192,92.849864261393,136.435915355003,92.6631344818768,47.4988210732749,92.3909224603605,11.7325856163309,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281328,2.22517140045541,2.32768864613075,4.55286004658616,2.14603899776226,0.0135169330897136,0,23.1658941563685,45.2881640593132,6,-20,2.5,437.230255623515,559.77728115511,395.156254648086,222.950871172296,277.408686636863,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852807625,0.0330915246719101,11.7325856163309,6.15756623494094,0.697389994542601,0.70971249242372
4800,15.0789874958258,-28.2871027965203,92.8498642613933,136.435915355004,92.663134481877,47.4988210732754,92.3909224603607,11.7325856163339,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203054,2.32768864777842,4.55286004980896,2.14603899776224,0.0135169330992818,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623515,559.77728115511,395.156254648087,222.950871172298,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852796256,0.033091524671903,11.7325856163339,6.15756623494092,0.697389994542577,0.70971249292609
4810,15.0789874958258,-28.2871027965188,92.849864261393,136.435915355005,92.6631344818767,47.4988210732753,92.3909224603604,11.7325856163331,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431503,2.22517140203056,2.32768864777846,4.55286004980902,2.14603899776229,0.0135169330992818,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155111,395.156254648086,222.950871172294,277.408686636863,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190073,0.075291885281132,0.0330915246719101,11.7325856163331,6.1575662349409,0.69738999454259,0.709712492926098
4820,15.0789874958258,-28.2871027965184,92.8498642613928,136.435915355002,92.6631344818765,47.4988210732747,92.3909224603602,11.7325856163347,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281324,2.22517140045539,2.32768864613078,4.55286004658616,2.1460389977623,0.0135169330897136,0,23.1658941563686,45.2881640593131,6,-20,2.5,437.230255623516,559.777281155108,395.156254648087,222.950871172294,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815583,0.0330915246719243,11.7325856163347,6.15756623494089,0.697389994542613,0.709712492423718
4830,15.0789874958258,-28.2871027965189,92.8498642613932,136.435915355004,92.6631344818769,47.4988210732748,92.3909224603606,11.7325856163305,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431505,2.22517140203055,2.32768864777843,4.55286004980898,2.14603899776224,0.0135169330992818,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623515,559.77728115511,395.156254648086,222.950871172296,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852810787,0.0330915246719243,11.7325856163305,6.15756623494091,0.697389994542599,0.709712492926098
4840,15.0789874958258,-28.2871027965183,92.849864261393,136.435915355004,92.6631344818768,47.4988210732751,92.3909224603605,11.7325856163306,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281328,2.22517140045541,2.32768864613076,4.55286004658617,2.14603899776227,0.0135169330897136,0,23.1658941563685,45.2881640593131,6,-20,2.5,437.230255623516,559.77728115511,395.156254648087,222.950871172295,277.408686636863,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885281672,0.0330915246719243,11.7325856163306,6.1575662349409,0.697389994542605,0.709712492423719
4850,15.0789874958258,-28.2871027965184,92.849864261393,136.435915355002,92.6631344818768,47.4988210732752,92.3909224603604,11.7325856163303,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581675,2.22517140360563,2.32768864942618,4.55286005303182,2.1460389977623,0.01351693310885,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155108,395.156254648087,222.950871172294,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815867,0.0330915246719243,11.7325856163303,6.1575662349409,0.697389994542615,0.709712493428483
4860,15.0789874958258,-28.2871027965186,92.849864261393,136.435915355003,92.6631344818767,47.4988210732748,92.3909224603604,11.7325856163291,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281326,2.22517140045541,2.32768864613076,4.55286004658618,2.14603899776229,0.0135169330897136,0,23.1658941563686,45.2881640593132,6,-20,2.5,437.230255623515,559.777281155108,395.156254648085,222.950871172293,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852813558,0.0330915246719101,11.7325856163291,6.1575662349409,0.697389994542614,0.709712492423717
4870,15.0789874958258,-28.2871027965178,92.849864261393,136.435915355004,92.6631344818767,47.4988210732751,92.3909224603604,11.7325856163317,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281325,2.22517140045542,2.32768864613076,4.55286004658618,2.1460389977623,0.0135169330897136,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.77728115511,395.156254648086,222.950871172293,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.07529188528218,0.0330915246719101,11.7325856163317,6.1575662349409,0.697389994542608,0.709712492423722
4880,15.0789874958258,-28.2871027965202,92.8498642613931,136.435915355003,92.6631344818769,47.498821073275,92.3909224603606,11.732585616334,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.12151785281326,2.22517140045541,2.32768864613076,4.55286004658617,2.14603899776228,0.0135169330897137,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623515,559.777281155108,395.156254648085,222.950871172295,277.408686636865,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852797393,0.0330915246719243,11.732585616334,6.15756623494091,0.697389994542593,0.709712492423713
4890,15.0789874958258,-28.2871027965181,92.849864261393,136.435915355003,92.6631344818767,47.4988210732746,92.3909224603604,11.7325856163341,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203054,2.32768864777846,4.552860049809,2.14603899776229,0.0135169330992818,0,23.1658941563685,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155109,395.156254648086,222.950871172294,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852818496,0.0330915246719101,11.7325856163341,6.1575662349409,0.697389994542615,0.709712492926102
4900,15.0789874958258,-28.287102796519,92.8498642613932,136.435915355004,92.663134481877,47.4988210732756,92.3909224603607,11.7325856163303,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360564,2.32768864942616,4.5528600530318,2.14603899776226,0.01351693310885,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623515,559.777281155109,395.156254648088,222.950871172296,277.408686636866,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852809898,0.0330915246719599,11.7325856163303,6.15756623494091,0.697389994542605,0.70971249342848
4910,15.0789874958258,-28.2871027965191,92.8498642613931,136.435915355003,92.6631344818768,47.4988210732745,92.3909224603605,11.732585616332,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581677,2.22517140360567,2.3276886494261,4.55286005303177,2.14603899776226,0.0135169331088501,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623515,559.777281155108,395.156254648085,222.950871172297,277.408686636866,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852808762,0.0330915246719599,11.732585616332,6.15756623494091,0.697389994542607,0.709712493428484
4920,15.0789874958258,-28.2871027965172,92.8498642613933,136.435915355004,92.663134481877,47.4988210732744,92.3909224603608,11.7325856163322,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281325,2.22517140045545,2.32768864613074,4.55286004658618,2.1460389977623,0.0135169330897136,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623517,559.77728115511,395.156254648084,222.950871172294,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852827804,0.0330915246719243,11.7325856163322,6.15756623494092,0.697389994542617,0.709712492423724
4930,15.0789874958258,-28.2871027965178,92.8498642613932,136.435915355002,92.663134481877,47.4988210732748,92.3909224603606,11.732585616333,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431498,2.22517140203055,2.32768864777843,4.55286004980898,2.14603899776231,0.0135169330992819,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623517,559.777281155108,395.156254648084,222.950871172295,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852820983,0.0330915246719599,11.732585616333,6.15756623494091,0.697389994542622,0.709712492926109
4940,15.0789874958258,-28.2871027965183,92.8498642613932,136.435915355004,92.6631344818768,47.4988210732748,92.3909224603606,11.7325856163324,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785731853,2.2251714051808,2.32768865107385,4.55286005625465,2.14603899776228,0.0135169331184182,0,23.1658941563686,45.2881640593132,6,-20,2.5,437.230255623516,559.77728115511,395.156254648086,222.950871172295,277.408686636864,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815867,0.0330915246719599,11.7325856163324,6.15756623494091,0.697389994542606,0.709712493930866
4950,15.0789874958258,-28.2871027965188,92.8498642613933,136.435915355002,92.663134481877,47.4988210732748,92.3909224603607,11.7325856163313,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203054,2.32768864777847,4.55286004980901,2.14603899776229,0.0135169330992819,0,23.1658941563686,45.2881640593132,6,-20,2.5,437.230255623515,559.777281155108,395.156254648085,222.950871172293,277.408686636864,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852810431,0.033091524671903,11.7325856163313,6.15756623494092,0.697389994542614,0.709712492926103
4960,15.0789874958258,-28.2871027965181,92.8498642613932,136.435915355004,92.663134481877,47.4988210732755,92.3909224603607,11.7325856163316,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.12151785431503,2.22517140203057,2.32768864777844,4.55286004980901,2.14603899776228,0.0135169330992818,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623516,559.77728115511,395.156254648085,222.950871172294,277.408686636866,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852818496,0.0330915246719243,11.7325856163316,6.15756623494091,0.697389994542611,0.709712492926102
4970,15.0789874958258,-28.2871027965202,92.8498642613934,136.435915355004,92.6631344818772,47.4988210732749,92.3909224603608,11.7325856163303,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.22517140360568,2.32768864942612,4.5528600530318,2.14603899776225,0.0135169331088501,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623515,559.77728115511,395.156254648086,222.950871172297,277.408686636864,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852796824,0.0330915246719314,11.7325856163303,6.15756623494093,0.697389994542581,0.709712493428478
4980,15.0789874958258,-28.2871027965184,92.8498642613934,136.435915355002,92.6631344818771,47.4988210732756,92.3909224603608,11.7325856163316,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.12151785581676,2.22517140360567,2.32768864942614,4.55286005303181,2.14603899776229,0.0135169331088501,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155108,395.156254648085,222.950871172296,277.408686636866,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815867,0.0330915246719243,11.7325856163316,6.15756623494093,0.697389994542615,0.709712493428488
4990,15.0789874958258,-28.2871027965182,92.8498642613932,136.435915355003,92.6631344818768,47.4988210732745,92.3909224603606,11.7325856163344,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581677,2.2251714036057,2.3276886494261,4.5528600530318,2.14603899776228,0.01351693310885,0,23.1658941563686,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155109,395.156254648084,222.950871172296,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852817572,0.0330915246719101,11.7325856163344,6.15756623494091,0.697389994542612,0.709712493428484
5000,15.0789874958258,-28.2871027965185,92.8498642613933,136.435915355003,92.663134481877,47.4988210732749,92.3909224603607,11.732585616332,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581677,2.22517140360567,2.32768864942618,4.55286005303185,2.1460389977623,0.0135169331088501,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155109,395.156254648086,222.950871172293,277.408686636863,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885281473,0.0330915246719243,11.732585616332,6.15756623494092,0.697389994542608,0.709712493428488
5010,15.0789874958258,-28.2871027965177,92.8498642613934,136.435915355005,92.6631344818772,47.4988210732752,92.3909224603608,11.7325856163321,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581678,2.22517140360568,2.32768864942619,4.55286005303187,2.1460389977623,0.01351693310885,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623516,559.777281155111,395.156254648086,222.950871172292,277.408686636866,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852821836,0.0330915246719599,11.7325856163321,6.15756623494093,0.697389994542609,0.709712493428487
5020,15.0789874958258,-28.2871027965184,92.8498642613932,136.435915355004,92.663134481877,47.498821073275,92.3909224603607,11.7325856163321,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281327,2.22517140045542,2.32768864613077,4.5528600465862,2.14603899776229,0.0135169330897136,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623516,559.77728115511,395.156254648086,222.950871172293,277.408686636865,435.821732080515,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815583,0.0330915246719599,11.7325856163321,6.15756623494091,0.697389994542604,0.709712492423718
5030,15.0789874958258,-28.2871027965188,92.8498642613935,136.435915355005,92.6631344818772,47.4988210732755,92.3909224603609,11.7325856163343,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.1215178558168,2.22517140360568,2.32768864942617,4.55286005303185,2.14603899776227,0.01351693310885,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623515,559.77728115511,395.156254648086,222.950871172293,277.408686636865,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852811,0.0330915246719243,11.7325856163343,6.15756623494094,0.697389994542604,0.709712493428481
5040,15.0789874958258,-28.2871027965198,92.8498642613933,136.435915355002,92.663134481877,47.4988210732745,92.3909224603607,11.7325856163324,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431502,2.22517140203056,2.32768864777844,4.55286004980901,2.14603899776229,0.0135169330992819,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623515,559.777281155108,395.156254648084,222.950871172293,277.408686636863,435.821732080516,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852801088,0.0330915246719243,11.7325856163324,6.15756623494092,0.697389994542601,0.709712492926098
5050,15.0789874958258,-28.287102796518,92.849864261393,136.435915355003,92.6631344818768,47.4988210732748,92.3909224603605,11.7325856163323,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.22517140203054,2.32768864777844,4.55286004980898,2.14603899776229,0.0135169330992818,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155108,395.156254648085,222.950871172295,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852819811,0.0330915246719101,11.7325856163323,6.1575662349409,0.697389994542622,0.709712492926102
