time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5830,15.0789874958258,-28.2871027965206,92.8498642613945,136.435915355004,92.6631344818782,47.4988210732757,92.3909224603619,11.7325856163314,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581683,2.22517140360571,2.32768864942618,4.55286005303189,2.14603899776226,0.0135169331088501,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155109,395.156254648084,222.950871172292,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852792845,0.033091524671903,11.7325856163314,6.157566234941,0.697389994542588,0.709712493428476
5840,15.0789874958258,-28.2871027965192,92.8498642613947,136.435915355002,92.6631344818784,47.4988210732756,92.3909224603621,11.7325856163315,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360571,2.32768864942614,4.55286005303185,2.14603899776228,0.0135169331088502,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852806772,0.0330915246719599,11.7325856163315,6.15756623494101,0.697389994542619,0.709712493428489
5850,15.0789874958258,-28.2871027965209,92.8498642613944,136.435915355002,92.6631344818781,47.4988210732751,92.3909224603618,11.7325856163329,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785731855,2.22517140518082,2.32768865107384,4.55286005625466,2.14603899776228,0.0135169331184184,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852789719,0.0330915246719279,11.7325856163329,6.15756623494099,0.697389994542599,0.709712493930863
5860,15.0789874958258,-28.2871027965192,92.8498642613945,136.435915355003,92.6631344818783,47.4988210732755,92.390922460362,11.7325856163349,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178528133,2.22517140045546,2.32768864613072,4.55286004658618,2.14603899776225,0.0135169330897138,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172296,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852806488,0.0330915246719279,11.7325856163349,6.157566234941,0.697389994542615,0.709712492423724
5870,15.0789874958258,-28.2871027965201,92.8498642613945,136.435915355001,92.6631344818782,47.4988210732752,92.390922460362,11.7325856163324,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281326,2.22517140045545,2.32768864613074,4.55286004658618,2.14603899776229,0.0135169330897138,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623515,559.777281155106,395.156254648083,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852797393,0.0330915246719314,11.7325856163324,6.157566234941,0.69738999454261,0.709712492423719
5880,15.0789874958258,-28.2871027965192,92.8498642613948,136.435915355002,92.6631344818785,47.4988210732758,92.3909224603622,11.7325856163323,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581681,2.2251714036057,2.32768864942615,4.55286005303185,2.14603899776226,0.0135169331088502,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155107,395.156254648084,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852805919,0.0330915246719279,11.7325856163323,6.15756623494102,0.697389994542624,0.709712493428489
5890,15.0789874958258,-28.2871027965197,92.8498642613946,136.435915355004,92.6631344818784,47.4988210732757,92.3909224603621,11.7325856163297,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.22517140203059,2.32768864777846,4.55286004980905,2.14603899776226,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155108,395.156254648083,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852801372,0.0330915246719279,11.7325856163297,6.15756623494101,0.697389994542611,0.709712492926104
5900,15.0789874958258,-28.287102796518,92.8498642613947,136.435915355004,92.6631344818784,47.4988210732753,92.3909224603621,11.7325856163317,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203058,2.32768864777848,4.55286004980907,2.14603899776231,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172292,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852818141,0.0330915246719279,11.7325856163317,6.15756623494101,0.697389994542631,0.709712492926113
5910,15.0789874958258,-28.2871027965208,92.8498642613946,136.435915355003,92.6631344818783,47.4988210732753,92.3909224603621,11.7325856163326,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581681,2.22517140360571,2.32768864942613,4.55286005303184,2.14603899776225,0.0135169331088502,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172295,277.408686636862,435.821732080515,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852790856,0.033091524671903,11.7325856163326,6.15756623494101,0.697389994542594,0.709712493428481
5920,15.0789874958258,-28.2871027965208,92.8498642613947,136.435915355004,92.6631344818784,47.4988210732756,92.3909224603621,11.7325856163325,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.2251714020306,2.32768864777842,4.55286004980902,2.14603899776225,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172296,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852790572,0.033091524671903,11.7325856163325,6.15756623494101,0.697389994542594,0.709712492926098
5930,15.0789874958258,-28.2871027965213,92.8498642613946,136.435915355002,92.6631344818784,47.4988210732757,92.3909224603621,11.7325856163366,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203056,2.32768864777843,4.552860049809,2.14603899776224,0.013516933099282,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155107,395.156254648084,222.950871172296,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852785669,0.0330915246719279,11.7325856163366,6.15756623494101,0.697389994542593,0.709712492926095
5940,15.0789874958258,-28.2871027965189,92.8498642613948,136.435915355003,92.6631344818785,47.4988210732751,92.3909224603622,11.7325856163311,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203059,2.32768864777846,4.55286004980905,2.14603899776231,0.013516933099282,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155108,395.156254648083,222.950871172293,277.408686636861,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852809934,0.0330915246719599,11.7325856163311,6.15756623494102,0.697389994542616,0.709712492926108
5950,15.0789874958258,-28.287102796519,92.8498642613945,136.435915355003,92.6631344818782,47.4988210732752,92.390922460362,11.7325856163313,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203059,2.32768864777844,4.55286004980902,2.14603899776228,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155108,395.156254648083,222.950871172294,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852808442,0.0330915246719314,11.7325856163313,6.157566234941,0.697389994542615,0.709712492926108
5960,15.0789874958258,-28.2871027965201,92.8498642613947,136.435915355002,92.6631344818785,47.4988210732752,92.3909224603622,11.7325856163328,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203058,2.32768864777844,4.55286004980902,2.1460389977623,0.013516933099282,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155106,395.156254648082,222.950871172294,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852797642,0.0330915246719279,11.7325856163328,6.15756623494101,0.697389994542609,0.709712492926102
5970,15.0789874958258,-28.2871027965189,92.8498642613946,136.435915355002,92.6631344818784,47.4988210732752,92.3909224603621,11.7325856163312,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203058,2.32768864777843,4.55286004980901,2.14603899776227,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172295,277.408686636861,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852809046,0.0330915246719279,11.7325856163312,6.15756623494101,0.697389994542626,0.709712492926108
5980,15.0789874958258,-28.28710279652,92.8498642613948,136.435915355003,92.6631344818785,47.4988210732756,92.3909224603622,11.732585616333,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203058,2.32768864777844,4.55286004980901,2.14603899776227,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172295,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852798814,0.0330915246719279,11.732585616333,6.15756623494102,0.697389994542607,0.709712492926102
5990,15.0789874958258,-28.2871027965192,92.8498642613948,136.435915355004,92.6631344818786,47.4988210732753,92.3909224603623,11.7325856163322,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431503,2.2251714020306,2.32768864777847,4.55286004980906,2.1460389977623,0.013516933099282,0,23.1658941563685,45.2881640593135,6,-20,2.5,437.230255623516,559.777281155109,395.156254648083,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852807127,0.0330915246719314,11.7325856163322,6.15756623494102,0.697389994542607,0.709712492926107
6000,15.0789874958258,-28.2871027965215,92.8498642613948,136.435915355002,92.6631344818785,47.4988210732757,92.3909224603622,11.7325856163342,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785131155,2.22517139888033,2.32768864448305,4.55286004336338,2.14603899776226,0.0135169330801456,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623513,559.777281155107,395.156254648083,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885278375,0.0330915246719314,11.7325856163342,6.15756623494102,0.697389994542592,0.709712491921329
6010,15.0789874958258,-28.28710279652,92.849864261395,136.435915355003,92.6631344818787,47.4988210732756,92.3909224603624,11.7325856163315,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.22517140360571,2.32768864942615,4.55286005303186,2.14603899776227,0.0135169331088502,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623515,559.777281155108,395.156254648084,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852799134,0.0330915246719314,11.7325856163315,6.15756623494103,0.697389994542602,0.709712493428485
6020,15.0789874958258,-28.2871027965188,92.8498642613948,136.435915355002,92.6631344818785,47.4988210732753,92.3909224603622,11.7325856163334,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431503,2.22517140203059,2.32768864777843,4.55286004980902,2.14603899776228,0.013516933099282,0,23.1658941563684,45.2881640593135,6,-20,2.5,437.230255623515,559.777281155106,395.156254648082,222.950871172295,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852810751,0.0330915246719599,11.7325856163334,6.15756623494102,0.697389994542632,0.709712492926109
6030,15.0789874958258,-28.2871027965208,92.8498642613949,136.435915355002,92.6631344818786,47.4988210732749,92.3909224603623,11.7325856163341,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203058,2.32768864777845,4.55286004980902,2.14603899776227,0.013516933099282,0,23.1658941563686,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172295,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852790572,0.0330915246719279,11.7325856163341,6.15756623494103,0.697389994542606,0.709712492926098
6040,15.0789874958258,-28.287102796521,92.8498642613948,136.435915355001,92.6631344818786,47.4988210732756,92.3909224603622,11.7325856163346,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431503,2.22517140203058,2.32768864777841,4.55286004980899,2.14603899776227,0.013516933099282,0,23.1658941563684,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155105,395.156254648082,222.950871172297,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852788618,0.0330915246719279,11.7325856163346,6.15756623494102,0.697389994542607,0.709712492926097
6050,15.0789874958258,-28.2871027965202,92.849864261395,136.435915355004,92.6631344818787,47.4988210732761,92.3909224603624,11.7325856163318,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281334,2.22517140045545,2.32768864613075,4.5528600465862,2.14603899776222,0.0135169330897138,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155109,395.156254648085,222.950871172296,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852797109,0.033091524671903,11.7325856163318,6.15756623494103,0.697389994542599,0.709712492423719
6060,15.0789874958258,-28.28710279652,92.8498642613947,136.435915355002,92.6631344818784,47.4988210732757,92.3909224603621,11.7325856163316,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203057,2.32768864777847,4.55286004980904,2.14603899776228,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852799382,0.0330915246719599,11.7325856163316,6.15756623494101,0.697389994542613,0.709712492926102
6070,15.0789874958258,-28.2871027965202,92.8498642613948,136.435915355001,92.6631344818785,47.4988210732757,92.3909224603622,11.7325856163313,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785882028,2.22517140675595,2.32768865272156,4.55286005947751,2.1460389977623,0.0135169331279867,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155105,395.156254648083,222.950871172293,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852796824,0.0330915246719279,11.7325856163313,6.15756623494102,0.697389994542619,0.709712494433254
6080,15.0789874958258,-28.2871027965199,92.8498642613947,136.435915355001,92.6631344818784,47.4988210732749,92.3909224603622,11.7325856163304,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281329,2.22517140045546,2.32768864613075,4.55286004658622,2.14603899776228,0.0135169330897138,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155106,395.156254648082,222.950871172293,277.408686636863,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852800235,0.0330915246719599,11.7325856163304,6.15756623494101,0.697389994542617,0.70971249242372
6090,15.0789874958258,-28.2871027965192,92.849864261395,136.435915355002,92.6631344818787,47.4988210732754,92.3909224603624,11.7325856163304,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.2251714036057,2.32768864942617,4.55286005303187,2.14603899776229,0.0135169331088502,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623515,559.777281155107,395.156254648084,222.950871172293,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852806772,0.0330915246719599,11.7325856163304,6.15756623494103,0.697389994542621,0.709712493428489
6100,15.0789874958258,-28.2871027965206,92.8498642613946,136.435915355002,92.6631344818783,47.498821073275,92.390922460362,11.7325856163309,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785581679,2.2251714036057,2.32768864942617,4.55286005303187,2.14603899776229,0.0135169331088502,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172293,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852792845,0.0330915246719279,11.7325856163309,6.15756623494101,0.697389994542608,0.709712493428482
6110,15.0789874958258,-28.2871027965184,92.8498642613948,136.435915355004,92.6631344818785,47.4988210732754,92.3909224603622,11.7325856163324,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776229,0.0135169330992819,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623516,559.777281155109,395.156254648082,222.950871172293,277.408686636861,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852815014,0.0330915246719314,11.7325856163324,6.15756623494102,0.697389994542617,0.709712492926106
6120,15.0789874958258,-28.2871027965197,92.8498642613947,136.435915355002,92.6631344818784,47.4988210732756,92.3909224603622,11.7325856163325,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203058,2.32768864777845,4.55286004980904,2.14603899776231,0.013516933099282,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155107,395.156254648083,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852802189,0.033091524671903,11.7325856163325,6.15756623494101,0.697389994542611,0.709712492926104
6130,15.0789874958258,-28.28710279652,92.8498642613946,136.435915355002,92.6631344818784,47.4988210732757,92.3909224603621,11.7325856163317,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431503,2.22517140203057,2.3276886477785,4.55286004980907,2.14603899776231,0.013516933099282,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172291,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885279853,0.0330915246719279,11.7325856163317,6.15756623494101,0.697389994542605,0.709712492926102
6140,15.0789874958258,-28.2871027965208,92.8498642613946,136.435915355002,92.6631344818783,47.4988210732752,92.3909224603621,11.7325856163321,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203059,2.32768864777846,4.55286004980904,2.14603899776227,0.013516933099282,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155107,395.156254648082,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852790856,0.0330915246719314,11.7325856163321,6.15756623494101,0.697389994542602,0.709712492926098
6150,15.0789874958258,-28.2871027965177,92.8498642613945,136.435915355003,92.6631344818782,47.4988210732755,92.3909224603619,11.7325856163322,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281325,2.22517140045545,2.32768864613075,4.5528600465862,2.14603899776231,0.0135169330897138,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623516,559.777281155108,395.156254648083,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852821551,0.033091524671903,11.7325856163322,6.157566234941,0.697389994542631,0.709712492423732
6160,15.0789874958258,-28.2871027965207,92.8498642613946,136.435915355002,92.6631344818784,47.4988210732757,92.3909224603621,11.7325856163323,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281331,2.22517140045546,2.32768864613075,4.55286004658621,2.14603899776226,0.0135169330897138,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172294,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852791638,0.033091524671903,11.7325856163323,6.15756623494101,0.697389994542595,0.709712492423716
6170,15.0789874958258,-28.2871027965202,92.849864261395,136.435915355003,92.6631344818787,47.4988210732753,92.3909224603624,11.7325856163318,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178528133,2.22517140045548,2.32768864613072,4.5528600465862,2.14603899776226,0.0135169330897138,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155108,395.156254648082,222.950871172295,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852797109,0.0330915246719314,11.7325856163318,6.15756623494103,0.697389994542602,0.709712492423719
6180,15.0789874958258,-28.2871027965208,92.8498642613948,136.435915355002,92.6631344818785,47.498821073276,92.3909224603622,11.7325856163311,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203056,2.32768864777847,4.55286004980904,2.14603899776227,0.013516933099282,0,23.1658941563685,45.2881640593135,6,-20,2.5,437.230255623513,559.777281155107,395.156254648084,222.950871172293,277.408686636863,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852791176,0.0330915246719599,11.7325856163311,6.15756623494102,0.697389994542599,0.709712492926098
6190,15.0789874958258,-28.2871027965203,92.8498642613948,136.435915355002,92.6631344818786,47.498821073276,92.3909224603623,11.7325856163304,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360571,2.32768864942616,4.55286005303187,2.14603899776229,0.0135169331088502,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852795403,0.0330915246719279,11.7325856163304,6.15756623494102,0.697389994542608,0.709712493428483
6200,15.0789874958258,-28.287102796519,92.849864261395,136.435915355002,92.6631344818788,47.4988210732756,92.3909224603624,11.7325856163307,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431503,2.22517140203059,2.32768864777849,4.55286004980908,2.14603899776231,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172291,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852808442,0.0330915246719279,11.7325856163307,6.15756623494103,0.697389994542625,0.709712492926108
6210,15.0789874958258,-28.2871027965202,92.849864261395,136.435915355002,92.6631344818787,47.4988210732752,92.3909224603624,11.7325856163332,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431503,2.22517140203059,2.32768864777846,4.55286004980905,2.14603899776229,0.013516933099282,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623515,559.777281155106,395.156254648082,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852796824,0.033091524671903,11.7325856163332,6.15756623494103,0.697389994542611,0.709712492926101
6220,15.0789874958258,-28.2871027965195,92.849864261395,136.435915355003,92.6631344818788,47.4988210732753,92.3909224603624,11.7325856163304,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.2251714020306,2.32768864777844,4.55286004980905,2.14603899776226,0.013516933099282,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155108,395.156254648082,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852803965,0.0330915246719314,11.7325856163304,6.15756623494103,0.697389994542613,0.709712492926105
6230,15.0789874958258,-28.2871027965195,92.8498642613947,136.435915355002,92.6631344818784,47.4988210732754,92.3909224603621,11.73258561633,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281328,2.22517140045544,2.32768864613077,4.55286004658621,2.14603899776229,0.0135169330897138,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852803965,0.0330915246719279,11.73258561633,6.15756623494101,0.697389994542624,0.709712492423723
6240,15.0789874958258,-28.2871027965203,92.8498642613948,136.435915355002,92.6631344818786,47.4988210732751,92.3909224603623,11.7325856163304,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203059,2.32768864777843,4.55286004980902,2.14603899776228,0.013516933099282,0,23.1658941563685,45.2881640593135,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172295,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852796327,0.0330915246719279,11.7325856163304,6.15756623494102,0.697389994542605,0.709712492926101
6250,15.0789874958258,-28.2871027965177,92.8498642613947,136.435915355004,92.6631344818784,47.4988210732756,92.3909224603621,11.7325856163308,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203058,2.32768864777844,4.55286004980902,2.14603899776228,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623516,559.777281155109,395.156254648084,222.950871172296,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852821267,0.033091524671903,11.7325856163308,6.15756623494101,0.697389994542626,0.709712492926115
6260,15.0789874958258,-28.2871027965209,92.8498642613949,136.435915355002,92.6631344818786,47.4988210732757,92.3909224603623,11.7325856163324,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785131154,2.22517139888031,2.32768864448304,4.55286004336335,2.14603899776225,0.0135169330801456,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155107,395.156254648084,222.950871172297,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852790287,0.0330915246719314,11.7325856163324,6.15756623494103,0.697389994542597,0.709712491921332
6270,15.0789874958258,-28.2871027965197,92.8498642613949,136.435915355003,92.6631344818786,47.4988210732753,92.3909224603623,11.7325856163323,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.2251714020306,2.3276886477784,4.55286004980901,2.14603899776224,0.013516933099282,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155107,395.156254648082,222.950871172296,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852801372,0.0330915246719599,11.7325856163323,6.15756623494103,0.697389994542619,0.709712492926104
6280,15.0789874958258,-28.2871027965193,92.8498642613947,136.435915355002,92.6631344818784,47.4988210732755,92.3909224603621,11.7325856163322,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203057,2.32768864777846,4.55286004980902,2.14603899776226,0.013516933099282,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623513,559.777281155107,395.156254648084,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852805955,0.0330915246719314,11.7325856163322,6.15756623494101,0.697389994542623,0.709712492926106
6290,15.0789874958258,-28.2871027965203,92.8498642613951,136.435915355003,92.6631344818788,47.4988210732753,92.3909224603625,11.7325856163306,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281328,2.22517140045548,2.32768864613075,4.55286004658623,2.14603899776229,0.0135169330897138,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623515,559.777281155107,395.156254648081,222.950871172293,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852795403,0.0330915246719279,11.7325856163306,6.15756623494104,0.697389994542605,0.709712492423718
6300,15.0789874958258,-28.2871027965203,92.8498642613946,136.435915355003,92.6631344818783,47.4988210732752,92.390922460362,11.7325856163329,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785731856,2.22517140518085,2.32768865107379,4.55286005625464,2.14603899776225,0.0135169331184184,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172297,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852795688,0.033091524671903,11.7325856163329,6.15756623494101,0.697389994542603,0.709712493930866
6310,15.0789874958258,-28.28710279652,92.8498642613948,136.435915355002,92.6631344818785,47.498821073275,92.3909224603622,11.7325856163335,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281327,2.22517140045547,2.32768864613071,4.55286004658618,2.14603899776228,0.0135169330897138,0,23.1658941563684,45.2881640593135,6,-20,2.5,437.230255623515,559.777281155107,395.156254648082,222.950871172296,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852799134,0.0330915246719599,11.7325856163335,6.15756623494102,0.697389994542607,0.70971249242372
6320,15.0789874958258,-28.2871027965204,92.8498642613949,136.435915355003,92.6631344818786,47.4988210732755,92.3909224603623,11.7325856163332,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.22517140360571,2.32768864942616,4.55286005303187,2.14603899776228,0.0135169331088502,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172293,277.408686636862,435.821732080515,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852794835,0.033091524671903,11.7325856163332,6.15756623494103,0.697389994542604,0.709712493428483
6330,15.0789874958258,-28.2871027965199,92.8498642613949,136.435915355003,92.6631344818786,47.498821073275,92.3909224603623,11.7325856163327,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281331,2.22517140045546,2.32768864613071,4.55286004658617,2.14603899776224,0.0135169330897138,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155107,395.156254648082,222.950871172297,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852799631,0.0330915246719599,11.7325856163327,6.15756623494103,0.697389994542618,0.70971249242372
6340,15.0789874958258,-28.2871027965204,92.8498642613949,136.435915355003,92.6631344818786,47.4988210732753,92.3909224603623,11.7325856163324,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203058,2.32768864777845,4.55286004980903,2.14603899776228,0.013516933099282,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172294,277.408686636863,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852795155,0.0330915246719599,11.7325856163324,6.15756623494103,0.697389994542604,0.7097124929261
6350,15.0789874958258,-28.2871027965177,92.8498642613948,136.435915355004,92.6631344818785,47.4988210732753,92.3909224603623,11.7325856163309,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360574,2.32768864942614,4.55286005303188,2.1460389977623,0.0135169331088501,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623517,559.77728115511,395.156254648082,222.950871172293,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852821836,0.0330915246719314,11.7325856163309,6.15756623494102,0.697389994542621,0.709712493428492
6360,15.0789874958258,-28.2871027965208,92.8498642613949,136.435915355001,92.6631344818786,47.4988210732752,92.3909224603623,11.7325856163307,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203058,2.32768864777847,4.55286004980905,2.14603899776229,0.0135169330992821,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155105,395.156254648082,222.950871172292,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852790359,0.0330915246719279,11.7325856163307,6.15756623494103,0.697389994542614,0.709712492926103
6370,15.0789874958258,-28.2871027965211,92.849864261395,136.435915355003,92.6631344818788,47.4988210732759,92.3909224603625,11.7325856163311,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431507,2.22517140203058,2.32768864777848,4.55286004980906,2.14603899776226,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155108,395.156254648084,222.950871172293,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852787445,0.0330915246719279,11.7325856163311,6.15756623494103,0.697389994542593,0.709712492926096
6380,15.0789874958258,-28.2871027965214,92.8498642613948,136.435915355001,92.6631344818785,47.4988210732756,92.3909224603622,11.7325856163313,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581681,2.22517140360569,2.32768864942615,4.55286005303184,2.14603899776226,0.0135169331088502,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623513,559.777281155106,395.156254648083,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852784354,0.0330915246719599,11.7325856163313,6.15756623494102,0.697389994542598,0.709712493428477
6390,15.0789874958258,-28.2871027965198,92.8498642613951,136.435915355003,92.6631344818788,47.498821073276,92.3909224603625,11.7325856163312,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281332,2.22517140045544,2.32768864613081,4.55286004658625,2.14603899776227,0.0135169330897138,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155108,395.156254648085,222.950871172292,277.408686636862,435.821732080515,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852801159,0.0330915246719314,11.7325856163312,6.15756623494104,0.697389994542613,0.709712492423721
6400,15.0789874958258,-28.2871027965198,92.8498642613948,136.435915355001,92.6631344818786,47.4988210732751,92.3909224603622,11.7325856163319,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785581679,2.2251714036057,2.32768864942618,4.55286005303188,2.14603899776229,0.0135169331088502,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172291,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852800804,0.0330915246719279,11.7325856163319,6.15756623494102,0.69738999454262,0.709712493428486
6410,15.0789874958258,-28.2871027965211,92.8498642613951,136.435915355003,92.6631344818788,47.4988210732753,92.3909224603626,11.7325856163334,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785281333,2.22517140045547,2.32768864613074,4.55286004658621,2.14603899776223,0.0135169330897138,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155108,395.156254648083,222.950871172295,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852787161,0.0330915246719279,11.7325856163334,6.15756623494104,0.697389994542593,0.709712492423714
6420,15.0789874958258,-28.2871027965194,92.8498642613949,136.435915355002,92.6631344818786,47.4988210732753,92.3909224603624,11.7325856163326,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.2251714020306,2.32768864777842,4.55286004980902,2.14603899776226,0.013516933099282,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172296,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852805067,0.0330915246719279,11.7325856163326,6.15756623494103,0.697389994542622,0.709712492926106
6430,15.0789874958258,-28.2871027965214,92.849864261395,136.435915355003,92.6631344818788,47.4988210732758,92.3909224603625,11.7325856163309,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581684,2.22517140360572,2.32768864942617,4.55286005303189,2.14603899776225,0.0135169331088502,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155108,395.156254648083,222.950871172292,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852784319,0.0330915246719279,11.7325856163309,6.15756623494103,0.697389994542592,0.709712493428477
6440,15.0789874958258,-28.2871027965195,92.8498642613948,136.435915355004,92.6631344818786,47.4988210732751,92.3909224603623,11.7325856163311,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281332,2.22517140045546,2.32768864613077,4.55286004658623,2.14603899776226,0.0135169330897138,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172293,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852803077,0.0330915246719279,11.7325856163311,6.15756623494102,0.697389994542614,0.709712492423723
6450,15.0789874958258,-28.2871027965178,92.8498642613947,136.435915355003,92.6631344818784,47.4988210732753,92.3909224603621,11.7325856163339,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203059,2.32768864777845,4.55286004980904,2.1460389977623,0.013516933099282,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623516,559.777281155108,395.156254648083,222.950871172294,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852819846,0.033091524671903,11.7325856163339,6.15756623494101,0.697389994542633,0.709712492926115
6460,15.0789874958258,-28.2871027965209,92.849864261395,136.435915355003,92.6631344818787,47.498821073276,92.3909224603624,11.7325856163323,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581682,2.22517140360573,2.32768864942615,4.55286005303188,2.14603899776226,0.0135169331088502,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155108,395.156254648082,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852789719,0.0330915246719279,11.7325856163323,6.15756623494103,0.69738999454259,0.70971249342848
6470,15.0789874958258,-28.2871027965205,92.849864261395,136.435915355002,92.6631344818787,47.4988210732754,92.3909224603624,11.7325856163316,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203058,2.32768864777845,4.55286004980904,2.14603899776227,0.013516933099282,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852793414,0.033091524671903,11.7325856163316,6.15756623494103,0.69738999454261,0.7097124929261
6480,15.0789874958258,-28.2871027965199,92.8498642613946,136.435915355003,92.6631344818783,47.4988210732756,92.390922460362,11.7325856163312,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581681,2.22517140360568,2.32768864942616,4.55286005303185,2.14603899776226,0.0135169331088502,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155107,395.156254648085,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852799631,0.0330915246719314,11.7325856163312,6.15756623494101,0.697389994542614,0.709712493428486
6490,15.0789874958258,-28.2871027965205,92.8498642613946,136.435915355002,92.6631344818784,47.4988210732752,92.3909224603621,11.7325856163293,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785131152,2.22517139888032,2.32768864448304,4.55286004336336,2.14603899776228,0.0135169330801456,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852794267,0.0330915246719314,11.7325856163293,6.15756623494101,0.697389994542609,0.709712491921335
6500,15.0789874958258,-28.287102796519,92.8498642613947,136.435915355002,92.6631344818784,47.4988210732753,92.3909224603621,11.7325856163327,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281325,2.22517140045545,2.3276886461308,4.55286004658625,2.14603899776233,0.0135169330897138,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155107,395.156254648083,222.950871172291,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852808762,0.033091524671903,11.7325856163327,6.15756623494101,0.697389994542621,0.709712492423725
6510,15.0789874958258,-28.2871027965206,92.8498642613945,136.435915355,92.6631344818782,47.4988210732755,92.390922460362,11.7325856163316,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581677,2.22517140360569,2.32768864942615,4.55286005303184,2.1460389977623,0.0135169331088502,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155105,395.156254648083,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852793734,0.0330915246719314,11.7325856163316,6.157566234941,0.697389994542611,0.709712493428482
6520,15.0789874958258,-28.28710279652,92.8498642613947,136.435915355003,92.6631344818784,47.4988210732753,92.3909224603621,11.7325856163308,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.2251714020306,2.32768864777843,4.55286004980902,2.14603899776225,0.013516933099282,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155107,395.156254648082,222.950871172295,277.408686636862,435.821732080515,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885279853,0.0330915246719599,11.7325856163308,6.15756623494101,0.69738999454261,0.709712492926102
6530,15.0789874958258,-28.2871027965191,92.849864261395,136.435915355004,92.6631344818787,47.4988210732756,92.3909224603624,11.7325856163314,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.22517140203059,2.3276886477785,4.55286004980908,2.14603899776227,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155108,395.156254648084,222.950871172291,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852808193,0.0330915246719314,11.7325856163314,6.15756623494103,0.697389994542618,0.709712492926107
6540,15.0789874958258,-28.2871027965205,92.849864261395,136.435915355003,92.6631344818787,47.4988210732755,92.3909224603624,11.7325856163336,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178528133,2.22517140045546,2.32768864613077,4.55286004658623,2.14603899776228,0.0135169330897138,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172293,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852794835,0.0330915246719314,11.7325856163336,6.15756623494103,0.697389994542605,0.709712492423717
6550,15.0789874958258,-28.2871027965203,92.8498642613949,136.435915355002,92.6631344818786,47.4988210732758,92.3909224603624,11.7325856163308,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203057,2.32768864777844,4.55286004980901,2.14603899776227,0.013516933099282,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648084,222.950871172296,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852796327,0.033091524671903,11.7325856163308,6.15756623494103,0.697389994542608,0.709712492926101
6560,15.0789874958258,-28.2871027965199,92.8498642613946,136.435915355002,92.6631344818783,47.498821073275,92.390922460362,11.7325856163301,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431503,2.2251714020306,2.32768864777841,4.55286004980901,2.14603899776228,0.013516933099282,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623515,559.777281155107,395.156254648082,222.950871172296,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852800519,0.0330915246719314,11.7325856163301,6.15756623494101,0.697389994542609,0.709712492926103
6570,15.0789874958258,-28.2871027965201,92.8498642613948,136.435915355001,92.6631344818785,47.4988210732753,92.3909224603622,11.7325856163297,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.2251714036057,2.32768864942617,4.55286005303187,2.14603899776229,0.0135169331088502,0,23.1658941563686,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852797642,0.0330915246719314,11.7325856163297,6.15756623494102,0.697389994542613,0.709712493428484
6580,15.0789874958258,-28.2871027965204,92.8498642613948,136.435915355002,92.6631344818786,47.4988210732753,92.3909224603623,11.7325856163328,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.2251714036057,2.32768864942618,4.55286005303188,2.14603899776229,0.0135169331088503,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172292,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852795119,0.0330915246719314,11.7325856163328,6.15756623494102,0.697389994542609,0.709712493428488
6590,15.0789874958258,-28.2871027965199,92.8498642613948,136.435915355003,92.6631344818786,47.4988210732749,92.3909224603623,11.7325856163326,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.22517140203061,2.32768864777841,4.55286004980901,2.14603899776224,0.013516933099282,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155108,395.156254648082,222.950871172296,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852799418,0.0330915246719314,11.7325856163326,6.15756623494102,0.697389994542611,0.709712492926103
