time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8910,15.0789874958258,-28.2871027965209,92.8498642613959,136.435915355002,92.6631344818796,47.4988210732752,92.3909224603633,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785131156,2.22517139888035,2.32768864448307,4.55286004336342,2.14603899776227,0.0135169330801457,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852788866,0.0330915246719314,11.7325856163324,6.15756623494109,0.697389994542607,0.709712491921338
8920,15.0789874958258,-28.2871027965196,92.8498642613959,136.435915355002,92.6631344818796,47.4988210732756,92.3909224603633,11.73258561633,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.22517140045548,2.32768864613072,4.55286004658619,2.14603899776226,0.0135169330897139,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172296,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852801869,0.0330915246719314,11.73258561633,6.15756623494109,0.697389994542627,0.709712492423727
8930,15.0789874958258,-28.2871027965207,92.8498642613958,136.435915355002,92.6631344818796,47.4988210732758,92.3909224603633,11.7325856163308,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.22517140045547,2.32768864613078,4.55286004658624,2.14603899776228,0.0135169330897139,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885279114,0.0330915246719314,11.7325856163308,6.15756623494109,0.69738999454261,0.709712492423721
8940,15.0789874958259,-28.2871027965208,92.8498642613958,136.435915355004,92.6631344818796,47.4988210732757,92.3909224603633,11.7325856163298,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281333,2.22517140045551,2.32768864613077,4.55286004658628,2.14603899776227,0.0135169330897139,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155108,395.156254648081,222.950871172291,277.408686636858,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852789435,0.0330915246719883,11.7325856163298,6.15756623494105,0.697389994542596,0.709712492423715
8950,15.0789874958258,-28.2871027965187,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732754,92.3909224603632,11.7325856163321,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431505,2.22517140203062,2.32768864777844,4.55286004980905,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155106,395.156254648081,222.950871172294,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852811035,0.0330915246719314,11.7325856163321,6.15756623494109,0.697389994542637,0.709712492926115
8960,15.0789874958258,-28.2871027965234,92.8498642613958,136.435915355002,92.6631344818796,47.4988210732762,92.3909224603633,11.7325856163323,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131159,2.22517139888033,2.32768864448309,4.55286004336341,2.14603899776223,0.0135169330801457,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648083,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885276414,0.0330915246719634,11.7325856163323,6.15756623494109,0.697389994542578,0.709712491921324
8970,15.0789874958258,-28.2871027965196,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732756,92.390922460363,11.7325856163325,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203063,2.32768864777842,4.55286004980905,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648079,222.950871172294,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852802225,0.0330915246719314,11.7325856163325,6.15756623494107,0.697389994542626,0.70971249292611
8980,15.0789874958258,-28.2871027965223,92.8498642613958,136.435915355001,92.6631344818795,47.4988210732755,92.3909224603632,11.7325856163307,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785731861,2.22517140518087,2.32768865107384,4.55286005625471,2.14603899776224,0.0135169331184185,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885277494,0.0330915246719634,11.7325856163307,6.15756623494109,0.697389994542602,0.70971249393086
8990,15.0789874958258,-28.2871027965194,92.849864261396,136.435915355003,92.6631344818797,47.4988210732755,92.3909224603634,11.73258561633,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131158,2.22517139888038,2.32768864448305,4.55286004336343,2.14603899776225,0.0135169330801457,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155108,395.156254648081,222.950871172293,277.408686636858,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852803361,0.0330915246719634,11.73258561633,6.1575662349411,0.69738999454262,0.709712491921346
9000,15.0789874958258,-28.2871027965196,92.8498642613959,136.435915355002,92.6631344818796,47.4988210732757,92.3909224603633,11.7325856163318,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785731857,2.22517140518086,2.32768865107385,4.55286005625471,2.14603899776228,0.0135169331184185,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852802509,0.0330915246719314,11.7325856163318,6.15756623494109,0.697389994542627,0.709712493930875
9010,15.0789874958258,-28.2871027965225,92.849864261396,136.435915355001,92.6631344818797,47.4988210732755,92.3909224603634,11.7325856163322,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281333,2.22517140045546,2.32768864613078,4.55286004658625,2.14603899776225,0.0135169330897139,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.950871172292,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852772666,0.0330915246719634,11.7325856163322,6.1575662349411,0.697389994542596,0.709712492423712
9020,15.0789874958258,-28.2871027965204,92.849864261396,136.435915355002,92.6631344818798,47.4988210732761,92.3909224603634,11.7325856163309,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203058,2.32768864777847,4.55286004980906,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172294,277.408686636863,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852794586,0.0330915246719314,11.7325856163309,6.1575662349411,0.697389994542615,0.709712492926105
9030,15.0789874958258,-28.2871027965208,92.8498642613958,136.435915355002,92.6631344818796,47.498821073276,92.3909224603632,11.7325856163322,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431506,2.22517140203058,2.32768864777845,4.55286004980904,2.14603899776227,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172295,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852790003,0.0330915246719314,11.7325856163322,6.15756623494109,0.69738999454261,0.709712492926103
9040,15.0789874958258,-28.2871027965204,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732753,92.3909224603631,11.7325856163343,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.22517140203061,2.32768864777842,4.55286004980903,2.14603899776227,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172295,277.408686636863,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852793982,0.0330915246719314,11.7325856163343,6.15756623494108,0.697389994542613,0.709712492926105
9050,15.0789874958258,-28.2871027965223,92.8498642613956,136.435915355,92.6631344818794,47.4988210732755,92.3909224603631,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.22517140045545,2.32768864613075,4.55286004658621,2.14603899776225,0.0135169330897139,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155104,395.156254648081,222.950871172294,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852775473,0.0330915246719314,11.7325856163324,6.15756623494107,0.697389994542608,0.709712492423713
9060,15.0789874958258,-28.28710279652,92.8498642613956,136.435915355002,92.6631344818794,47.4988210732751,92.390922460363,11.7325856163313,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203063,2.32768864777844,4.55286004980907,2.14603899776229,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155106,395.15625464808,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852798565,0.0330915246719279,11.7325856163313,6.15756623494107,0.697389994542617,0.709712492926108
9070,15.0789874958258,-28.2871027965203,92.8498642613959,136.435915355004,92.6631344818796,47.4988210732761,92.3909224603633,11.7325856163336,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281331,2.22517140045549,2.32768864613071,4.5528600465862,2.14603899776225,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155108,395.156254648082,222.950871172297,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852795119,0.0330915246719314,11.7325856163336,6.15756623494109,0.697389994542605,0.709712492423724
9080,15.0789874958258,-28.2871027965204,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732755,92.390922460363,11.7325856163312,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776228,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852793982,0.0330915246719314,11.7325856163312,6.15756623494107,0.697389994542606,0.709712492926105
9090,15.0789874958258,-28.2871027965202,92.8498642613956,136.435915355,92.6631344818793,47.4988210732759,92.390922460363,11.7325856163307,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203058,2.32768864777846,4.55286004980904,2.14603899776226,0.0135169330992821,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623512,559.777281155105,395.156254648083,222.950871172294,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885279654,0.0330915246719634,11.7325856163307,6.15756623494107,0.69738999454263,0.709712492926106
9100,15.0789874958258,-28.28710279652,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732755,92.390922460363,11.7325856163337,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.2251714020306,2.32768864777847,4.55286004980908,2.14603899776229,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155105,395.156254648081,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852798246,0.0330915246719314,11.7325856163337,6.15756623494107,0.697389994542625,0.709712492926108
9110,15.0789874958258,-28.28710279652,92.849864261396,136.435915355004,92.6631344818797,47.4988210732757,92.3909224603634,11.7325856163343,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431508,2.22517140203063,2.3276886477784,4.55286004980903,2.14603899776224,0.0135169330992821,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623515,559.777281155108,395.156254648082,222.950871172297,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852798565,0.0330915246719314,11.7325856163343,6.1575662349411,0.697389994542607,0.709712492926108
9120,15.0789874958258,-28.2871027965201,92.8498642613958,136.435915355002,92.6631344818795,47.498821073276,92.3909224603632,11.732585616332,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.1215178528133,2.22517140045548,2.32768864613073,4.55286004658621,2.14603899776226,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172295,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852797677,0.0330915246719314,11.732585616332,6.15756623494109,0.697389994542622,0.709712492423725
9130,15.0789874958258,-28.2871027965207,92.8498642613958,136.435915355002,92.6631344818796,47.4988210732758,92.3909224603632,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.22517140045548,2.32768864613073,4.55286004658621,2.14603899776226,0.0135169330897139,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172295,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885279082,0.0330915246719314,11.7325856163324,6.15756623494109,0.69738999454261,0.709712492423721
9140,15.0789874958258,-28.2871027965225,92.8498642613958,136.435915355001,92.6631344818795,47.4988210732755,92.3909224603632,11.7325856163322,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281334,2.22517140045546,2.32768864613075,4.55286004658621,2.14603899776223,0.0135169330897139,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.950871172294,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852772986,0.0330915246719314,11.7325856163322,6.15756623494109,0.697389994542599,0.709712492423712
9150,15.0789874958258,-28.2871027965208,92.8498642613961,136.435915355003,92.6631344818798,47.4988210732762,92.3909224603635,11.7325856163331,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431508,2.22517140203062,2.32768864777847,4.55286004980909,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852790003,0.0330915246719314,11.7325856163331,6.15756623494111,0.697389994542605,0.709712492926103
9160,15.0789874958258,-28.2871027965225,92.8498642613956,136.435915355002,92.6631344818794,47.498821073276,92.390922460363,11.7325856163333,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178543151,2.22517140203059,2.32768864777845,4.55286004980904,2.14603899776223,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648082,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852774052,0.0330915246719279,11.7325856163333,6.15756623494107,0.697389994542588,0.709712492926094
9170,15.0789874958258,-28.2871027965195,92.8498642613957,136.435915355001,92.6631344818794,47.498821073276,92.3909224603632,11.732585616332,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281328,2.22517140045546,2.32768864613078,4.55286004658624,2.1460389977623,0.0135169330897139,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155105,395.156254648082,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852802793,0.0330915246719314,11.732585616332,6.15756623494108,0.697389994542632,0.709712492423728
9180,15.0789874958258,-28.2871027965202,92.8498642613958,136.435915355003,92.6631344818796,47.498821073276,92.3909224603633,11.7325856163305,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203062,2.32768864777847,4.55286004980909,2.14603899776229,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172292,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852795972,0.0330915246719634,11.7325856163305,6.15756623494109,0.697389994542613,0.709712492926106
9190,15.0789874958258,-28.2871027965228,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732756,92.3909224603631,11.7325856163315,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581685,2.22517140360573,2.32768864942616,4.55286005303189,2.14603899776224,0.0135169331088503,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852769824,0.0330915246719314,11.7325856163315,6.15756623494108,0.697389994542588,0.709712493428475
9200,15.0789874958258,-28.2871027965204,92.8498642613959,136.435915355004,92.6631344818797,47.498821073276,92.3909224603634,11.7325856163316,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581683,2.22517140360576,2.32768864942617,4.55286005303192,2.14603899776227,0.0135169331088503,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155108,395.156254648081,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852794267,0.0330915246719314,11.7325856163316,6.15756623494109,0.697389994542607,0.709712493428488
9210,15.0789874958258,-28.2871027965203,92.8498642613958,136.435915355001,92.6631344818795,47.498821073276,92.3909224603632,11.7325856163312,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281332,2.22517140045546,2.32768864613078,4.55286004658624,2.14603899776226,0.0135169330897139,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648082,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852794835,0.0330915246719634,11.7325856163312,6.15756623494109,0.697389994542625,0.709712492423724
9220,15.0789874958258,-28.2871027965213,92.8498642613958,136.435915355004,92.6631344818796,47.4988210732759,92.3909224603632,11.7325856163311,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203062,2.32768864777846,4.55286004980908,2.14603899776224,0.0135169330992821,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623513,559.777281155108,395.156254648081,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852784923,0.0330915246719314,11.7325856163311,6.15756623494109,0.697389994542596,0.709712492926101
9230,15.0789874958258,-28.2871027965192,92.8498642613959,136.435915355001,92.6631344818796,47.4988210732765,92.3909224603633,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431504,2.2251714020306,2.32768864777847,4.55286004980906,2.14603899776229,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155105,395.156254648081,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852806559,0.0330915246719314,11.7325856163324,6.15756623494109,0.697389994542639,0.709712492926112
9240,15.0789874958258,-28.2871027965189,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732752,92.3909224603631,11.7325856163303,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.1215178558168,2.22517140360576,2.32768864942613,4.55286005303189,2.14603899776229,0.0135169331088503,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648079,222.950871172293,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852809046,0.0330915246719314,11.7325856163303,6.15756623494108,0.697389994542637,0.709712493428496
9250,15.0789874958258,-28.28710279652,92.849864261396,136.435915355004,92.6631344818797,47.498821073276,92.3909224603634,11.7325856163314,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281332,2.22517140045552,2.3276886461307,4.55286004658622,2.14603899776226,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155108,395.15625464808,222.950871172296,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852798565,0.0330915246719279,11.7325856163314,6.1575662349411,0.697389994542607,0.709712492423725
9260,15.0789874958258,-28.2871027965223,92.8498642613958,136.435915355001,92.6631344818796,47.4988210732762,92.3909224603632,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281333,2.22517140045545,2.32768864613077,4.55286004658622,2.14603899776225,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155104,395.156254648082,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852775473,0.0330915246719314,11.7325856163324,6.15756623494109,0.697389994542608,0.709712492423713
9270,15.0789874958258,-28.2871027965225,92.8498642613959,136.435915355002,92.6631344818797,47.4988210732758,92.3909224603634,11.732585616333,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431511,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776222,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155106,395.156254648082,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852773234,0.0330915246719314,11.732585616333,6.15756623494109,0.697389994542592,0.709712492926094
9280,15.0789874958258,-28.2871027965212,92.8498642613958,136.435915355003,92.6631344818796,47.4988210732761,92.3909224603632,11.7325856163332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360573,2.32768864942614,4.55286005303187,2.14603899776224,0.0135169331088503,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155107,395.156254648082,222.950871172295,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852785704,0.0330915246719634,11.7325856163332,6.15756623494109,0.697389994542602,0.709712493428484
9290,15.0789874958258,-28.2871027965201,92.8498642613958,136.435915355002,92.6631344818796,47.4988210732756,92.3909224603633,11.7325856163314,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852797393,0.0330915246719314,11.7325856163314,6.15756623494109,0.697389994542622,0.709712492926107
9300,15.0789874958258,-28.2871027965223,92.8498642613957,136.435915355001,92.6631344818794,47.4988210732755,92.3909224603631,11.7325856163314,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.2251714020306,2.32768864777844,4.55286004980903,2.14603899776225,0.0135169330992821,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172295,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852775224,0.0330915246719634,11.7325856163314,6.15756623494108,0.697389994542599,0.709712492926095
9310,15.0789874958258,-28.2871027965224,92.8498642613958,136.435915355001,92.6631344818796,47.498821073276,92.3909224603633,11.7325856163328,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281332,2.22517140045546,2.32768864613075,4.55286004658621,2.14603899776225,0.013516933089714,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155104,395.156254648081,222.950871172295,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852774371,0.0330915246719314,11.7325856163328,6.15756623494109,0.697389994542607,0.709712492423717
9320,15.0789874958258,-28.2871027965203,92.8498642613956,136.435915355002,92.6631344818794,47.498821073276,92.3909224603631,11.7325856163304,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431505,2.22517140203061,2.32768864777843,4.55286004980904,2.14603899776227,0.0135169330992821,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852794835,0.0330915246719314,11.7325856163304,6.15756623494107,0.697389994542616,0.709712492926106
9330,15.0789874958258,-28.2871027965237,92.8498642613959,136.435915355002,92.6631344818796,47.4988210732757,92.3909224603633,11.732585616331,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203061,2.32768864777848,4.55286004980908,2.14603899776224,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172292,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852761582,0.0330915246719314,11.732585616331,6.15756623494109,0.697389994542581,0.709712492926087
9340,15.0789874958258,-28.2871027965206,92.849864261396,136.435915355001,92.6631344818797,47.4988210732758,92.3909224603634,11.7325856163343,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203059,2.32768864777845,4.55286004980904,2.14603899776226,0.0135169330992822,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623512,559.777281155104,395.156254648081,222.950871172294,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852792597,0.0330915246719634,11.7325856163343,6.1575662349411,0.697389994542631,0.709712492926109
9350,15.0789874958258,-28.2871027965206,92.8498642613958,136.435915355002,92.6631344818796,47.498821073276,92.3909224603632,11.7325856163304,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.2251714020306,2.32768864777847,4.55286004980907,2.14603899776228,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852792597,0.0330915246719314,11.7325856163304,6.15756623494109,0.697389994542614,0.709712492926104
9360,15.0789874958258,-28.2871027965224,92.8498642613958,136.435915355,92.6631344818795,47.498821073276,92.3909224603632,11.7325856163321,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203058,2.32768864777844,4.55286004980902,2.14603899776224,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155104,395.156254648081,222.950871172295,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852774371,0.0330915246719634,11.7325856163321,6.15756623494109,0.697389994542607,0.709712492926095
9370,15.0789874958259,-28.2871027965205,92.849864261396,136.435915355002,92.6631344818797,47.4988210732755,92.3909224603634,11.7325856163302,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203063,2.32768864777842,4.55286004980904,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172295,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852792561,0.0330915246719314,11.7325856163302,6.15756623494106,0.697389994542609,0.709712492926099
9380,15.0789874958258,-28.2871027965227,92.8498642613961,136.435915355003,92.6631344818798,47.4988210732755,92.3909224603636,11.7325856163304,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281337,2.22517140045551,2.32768864613077,4.55286004658628,2.14603899776223,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155107,395.15625464808,222.950871172291,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852770676,0.0330915246719634,11.7325856163304,6.15756623494111,0.697389994542586,0.70971249242371
9390,15.0789874958258,-28.2871027965209,92.8498642613962,136.435915355002,92.6631344818799,47.4988210732762,92.3909224603636,11.7325856163314,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.22517140045547,2.3276886461308,4.55286004658628,2.14603899776228,0.0135169330897139,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172291,277.408686636862,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852788298,0.0330915246719634,11.7325856163314,6.15756623494111,0.697389994542608,0.70971249242372
9400,15.0789874958258,-28.2871027965225,92.8498642613964,136.435915355003,92.6631344818801,47.498821073276,92.3909224603638,11.7325856163334,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431512,2.22517140203062,2.32768864777848,4.5528600498091,2.14603899776223,0.0135169330992821,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155107,395.156254648081,222.950871172292,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852772986,0.0330915246719314,11.7325856163334,6.15756623494113,0.697389994542589,0.709712492926094
9410,15.0789874958258,-28.2871027965222,92.8498642613961,136.435915355001,92.6631344818798,47.4988210732755,92.3909224603635,11.7325856163328,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.2251714020306,2.32768864777848,4.55286004980908,2.14603899776225,0.0135169330992822,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852775792,0.0330915246719634,11.7325856163328,6.15756623494111,0.697389994542604,0.709712492926101
9420,15.0789874958258,-28.2871027965214,92.849864261396,136.435915355,92.6631344818798,47.4988210732761,92.3909224603635,11.7325856163328,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.22517140045546,2.32768864613074,4.5528600465862,2.14603899776227,0.013516933089714,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623512,559.777281155103,395.156254648081,222.950871172295,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852784035,0.0330915246719634,11.7325856163328,6.1575662349411,0.697389994542624,0.709712492423722
9430,15.0789874958258,-28.2871027965208,92.8498642613962,136.435915355002,92.66313448188,47.4988210732754,92.3909224603637,11.7325856163286,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431506,2.22517140203063,2.32768864777844,4.55286004980907,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155105,395.15625464808,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852790003,0.0330915246719314,11.7325856163286,6.15756623494111,0.697389994542617,0.709712492926103
9440,15.0789874958258,-28.2871027965228,92.849864261396,136.435915355001,92.6631344818797,47.4988210732758,92.3909224603634,11.732585616333,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281335,2.22517140045549,2.32768864613076,4.55286004658624,2.14603899776224,0.0135169330897139,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172293,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852771245,0.0330915246719314,11.732585616333,6.1575662349411,0.697389994542596,0.70971249242371
9450,15.0789874958258,-28.2871027965215,92.8498642613959,136.435915355001,92.6631344818796,47.4988210732753,92.3909224603633,11.7325856163326,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785581681,2.22517140360574,2.32768864942613,4.55286005303187,2.14603899776226,0.0135169331088503,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155105,395.156254648081,222.950871172295,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852782898,0.0330915246719314,11.7325856163326,6.15756623494109,0.697389994542607,0.709712493428482
9460,15.0789874958258,-28.2871027965201,92.8498642613961,136.435915355002,92.6631344818798,47.4988210732755,92.3909224603635,11.7325856163317,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.2251714004555,2.32768864613072,4.55286004658623,2.14603899776228,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852797393,0.0330915246719314,11.7325856163317,6.15756623494111,0.69738999454262,0.709712492423725
9470,15.0789874958258,-28.2871027965225,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732758,92.3909224603638,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203062,2.32768864777846,4.55286004980908,2.14603899776224,0.0135169330992822,0,23.1658941563683,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155104,395.15625464808,222.950871172292,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852773234,0.0330915246719314,11.7325856163324,6.15756623494113,0.697389994542606,0.709712492926099
9480,15.0789874958258,-28.2871027965205,92.849864261396,136.435915355003,92.6631344818798,47.498821073276,92.3909224603635,11.7325856163305,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785131156,2.22517139888036,2.32768864448308,4.55286004336344,2.14603899776228,0.0135169330801457,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852793378,0.0330915246719314,11.7325856163305,6.1575662349411,0.697389994542608,0.70971249192134
9490,15.0789874958258,-28.2871027965211,92.849864261396,136.435915355002,92.6631344818797,47.4988210732755,92.3909224603634,11.7325856163325,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785581683,2.22517140360576,2.32768864942612,4.55286005303188,2.14603899776225,0.0135169331088503,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155106,395.15625464808,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852786877,0.0330915246719279,11.7325856163325,6.1575662349411,0.697389994542609,0.709712493428484
9500,15.0789874958258,-28.2871027965227,92.849864261396,136.435915355002,92.6631344818798,47.498821073276,92.3909224603635,11.7325856163332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203061,2.32768864777841,4.55286004980902,2.14603899776221,0.0135169330992821,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172296,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852771529,0.0330915246719314,11.7325856163332,6.1575662349411,0.697389994542598,0.709712492926093
9510,15.0789874958259,-28.2871027965192,92.849864261396,136.435915355003,92.6631344818798,47.4988210732758,92.3909224603634,11.7325856163309,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203063,2.32768864777846,4.55286004980909,2.14603899776227,0.0135169330992821,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172292,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885280599,0.0330915246719883,11.7325856163309,6.15756623494106,0.697389994542623,0.709712492926106
9520,15.0789874958259,-28.2871027965226,92.8498642613962,136.435915355001,92.6631344818798,47.4988210732758,92.3909224603636,11.7325856163325,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.1215178543151,2.22517140203061,2.32768864777847,4.55286004980908,2.14603899776224,0.0135169330992822,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172292,277.408686636856,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852771209,0.0330915246719634,11.7325856163325,6.15756623494107,0.697389994542591,0.709712492926093
9530,15.0789874958258,-28.2871027965228,92.8498642613962,136.435915355,92.6631344818798,47.4988210732761,92.3909224603636,11.7325856163302,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544478,2.12151785581682,2.22517140360573,2.32768864942615,4.55286005303187,2.14603899776227,0.0135169331088504,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155104,395.156254648081,222.950871172294,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852769255,0.0330915246719634,11.7325856163302,6.15756623494111,0.697389994542596,0.70971249342848
9540,15.0789874958258,-28.2871027965221,92.8498642613964,136.435915355,92.6631344818801,47.4988210732757,92.3909224603638,11.7325856163347,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131155,2.22517139888037,2.32768864448304,4.55286004336341,2.14603899776227,0.0135169330801458,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155103,395.156254648078,222.950871172293,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852777249,0.0330915246719634,11.7325856163347,6.15756623494113,0.697389994542611,0.709712491921336
9550,15.0789874958258,-28.2871027965214,92.8498642613962,136.435915355004,92.6631344818799,47.4988210732757,92.3909224603636,11.7325856163308,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203065,2.32768864777844,4.55286004980909,2.14603899776224,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155108,395.15625464808,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852784035,0.0330915246719634,11.7325856163308,6.15756623494111,0.697389994542594,0.7097124929261
9560,15.0789874958258,-28.2871027965237,92.8498642613962,136.435915355002,92.6631344818799,47.4988210732756,92.3909224603636,11.7325856163309,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203063,2.3276886477784,4.55286004980902,2.14603899776221,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172297,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852760409,0.0330915246719314,11.7325856163309,6.15756623494111,0.697389994542581,0.709712492926087
9570,15.0789874958259,-28.2871027965225,92.8498642613963,136.435915355001,92.66313448188,47.4988210732756,92.3909224603637,11.7325856163294,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581683,2.22517140360574,2.32768864942617,4.5528600530319,2.14603899776227,0.0135169331088504,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623513,559.777281155105,395.156254648081,222.950871172292,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852772915,0.0330915246719634,11.7325856163294,6.15756623494108,0.697389994542589,0.709712493428476
9580,15.0789874958258,-28.2871027965206,92.8498642613962,136.435915355001,92.66313448188,47.4988210732753,92.3909224603636,11.7325856163329,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178558168,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776229,0.0135169331088503,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623514,559.777281155105,395.15625464808,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852792028,0.0330915246719883,11.7325856163329,6.15756623494111,0.697389994542622,0.709712493428487
9590,15.0789874958258,-28.2871027965216,92.8498642613962,136.435915355001,92.6631344818799,47.498821073276,92.3909224603636,11.7325856163313,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785731858,2.22517140518087,2.32768865107386,4.55286005625472,2.14603899776227,0.0135169331184186,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172292,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852781761,0.0330915246719634,11.7325856163313,6.15756623494111,0.697389994542611,0.709712493930869
9600,15.0789874958259,-28.2871027965201,92.8498642613963,136.435915355003,92.6631344818801,47.4988210732765,92.3909224603637,11.7325856163318,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203063,2.32768864777843,4.55286004980906,2.14603899776226,0.0135169330992821,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172295,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852796505,0.0330915246719634,11.7325856163318,6.15756623494108,0.697389994542613,0.709712492926102
9610,15.0789874958258,-28.2871027965205,92.8498642613962,136.435915355002,92.6631344818799,47.4988210732756,92.3909224603636,11.7325856163321,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785731857,2.22517140518088,2.32768865107382,4.55286005625469,2.14603899776226,0.0135169331184185,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172295,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885279281,0.0330915246719883,11.7325856163321,6.15756623494111,0.697389994542616,0.70971249393087
9620,15.0789874958258,-28.2871027965226,92.8498642613962,136.435915355001,92.6631344818799,47.4988210732754,92.3909224603636,11.732585616331,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281335,2.2251714004555,2.32768864613075,4.55286004658625,2.14603899776224,0.0135169330897139,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648079,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852772666,0.0330915246719634,11.732585616331,6.15756623494111,0.697389994542598,0.709712492423711
9630,15.0789874958258,-28.2871027965229,92.8498642613962,136.435915355002,92.6631344818799,47.498821073276,92.3909224603636,11.7325856163317,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203061,2.32768864777846,4.55286004980907,2.14603899776222,0.0135169330992821,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172294,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190073,0.0752918852769469,0.0330915246719314,11.7325856163317,6.15756623494111,0.697389994542588,0.709712492926092
9640,15.0789874958259,-28.2871027965237,92.8498642613961,136.435915355002,92.6631344818798,47.498821073276,92.3909224603636,11.7325856163307,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544478,2.12151785281335,2.22517140045547,2.32768864613077,4.55286004658624,2.14603899776224,0.0135169330897139,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852761013,0.0330915246719634,11.7325856163307,6.15756623494107,0.697389994542575,0.709712492423699
9650,15.0789874958258,-28.2871027965222,92.8498642613958,136.435915355001,92.6631344818796,47.4988210732758,92.3909224603632,11.7325856163301,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203061,2.32768864777846,4.55286004980906,2.14603899776223,0.0135169330992821,0,23.1658941563689,45.288164059314,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172293,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852776077,0.0330915246719634,11.7325856163301,6.15756623494109,0.697389994542596,0.709712492926096
9660,15.0789874958258,-28.2871027965218,92.8498642613963,136.435915355002,92.66313448188,47.4988210732757,92.3909224603637,11.7325856163314,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431509,2.22517140203062,2.32768864777845,4.55286004980907,2.14603899776225,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.0752918852779807,0.0330915246719634,11.7325856163314,6.15756623494112,0.697389994542611,0.709712492926103
9670,15.0789874958259,-28.2871027965214,92.8498642613962,136.435915355001,92.6631344818799,47.4988210732766,92.3909224603636,11.7325856163295,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431506,2.22517140203058,2.32768864777847,4.55286004980906,2.14603899776227,0.0135169330992822,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623513,559.777281155104,395.156254648082,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,89.5001974190074,0.075291885278375,0.0330915246719634,11.7325856163295,6.15756623494107,0.69738999454261,0.7097124929261
