time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
410.000000000001,17.4195416367217,-23.883215513298,57.819027627635,31.5798839937516,57.7107748723131,20.3677573818798,57.4366215696609,16.5854600182942,18.0873614499204,-22.6950206263021,17.9167368353365,-22.9954878816084,0.637733538799014,0.408161901817654,1.56893695770931,1.97709885952696,3.10019583296537,0.0100283825056077,0,15.6169339117734,19.6781253881094,6,-20,2.5,391.936738553571,440.271310745812,399.570639267694,243.120986810582,285.758100464406,389.240772612467,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779809238,16.5854600182942,3.31920488112891,1,0.973153982573951
420,17.4195416367217,-23.8832155132979,57.8190276276353,31.57988399374,57.7107748723134,20.36775738188,57.4366215696611,16.5854600182981,18.0873614499205,-22.695020626302,17.9167368353366,-22.9954878816083,0.637733537000673,0.408161900666746,1.568936953285,1.97709885395174,3.10019583296536,0.0100283824773308,0,15.6169339117741,19.6781253881072,6,-20,2.5,391.936738553555,440.271310745786,399.570639267669,243.120986810597,285.758100464416,389.240772612466,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600182981,3.31920488112893,1,0.973153979829963
420.000000000001,17.4195416367217,-23.8832155132979,57.8190276276353,31.57988399374,57.7107748723134,20.36775738188,57.4366215696611,16.5854600182981,18.0873614499205,-22.695020626302,17.9167368353366,-22.9954878816083,0.637733537000673,0.408161900666746,1.568936953285,1.97709885395174,3.10019583296536,0.0100283824773308,0,15.6169339117741,19.6781253881072,6,-20,2.5,391.936738553555,440.271310745786,399.570639267669,243.120986810597,285.758100464416,389.240772612466,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600182981,3.31920488112893,1,0.973153979829963
430,17.4195416367218,-23.8832155132978,57.8190276276362,31.5798839937426,57.7107748723143,20.3677573818807,57.436621569662,16.5854600183001,18.0873614499206,-22.6950206263018,17.9167368353367,-22.9954878816082,0.637733537000656,0.408161900666858,1.56893695328483,1.97709885395169,3.10019583296535,0.0100283824773307,0,15.6169339117746,19.678125388107,6,-20,2.5,391.93673855356,440.27131074579,399.570639267662,243.120986810606,285.758100464422,389.240772612471,2000,0.025,89.5088803661631,0.0362509342180566,0.0373411779808954,16.5854600183001,3.31920488112896,1,0.973153979829947
430.000000000001,17.4195416367218,-23.8832155132978,57.8190276276362,31.5798839937426,57.7107748723143,20.3677573818807,57.436621569662,16.5854600183001,18.0873614499206,-22.6950206263018,17.9167368353367,-22.9954878816082,0.637733537000656,0.408161900666858,1.56893695328483,1.97709885395169,3.10019583296535,0.0100283824773307,0,15.6169339117746,19.678125388107,6,-20,2.5,391.93673855356,440.27131074579,399.570639267662,243.120986810606,285.758100464422,389.240772612471,2000,0.025,89.5088803661631,0.0362509342180566,0.0373411779808954,16.5854600183001,3.31920488112896,1,0.973153979829947
440,17.4195416367219,-23.8832155132976,57.8190276276368,31.5798839937466,57.710774872315,20.3677573818812,57.4366215696626,16.5854600183013,18.0873614499206,-22.6950206263018,17.9167368353367,-22.9954878816081,0.637733537000652,0.408161900666905,1.56893695328477,1.97709885395168,3.10019583296536,0.0100283824773306,0,15.616933911775,19.6781253881077,6,-20,2.5,391.936738553566,440.271310745797,399.570639267664,243.120986810611,285.758100464428,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779809203,16.5854600183013,3.31920488112898,1,0.973153979829931
440.000000000001,17.4195416367219,-23.8832155132976,57.8190276276368,31.5798839937466,57.710774872315,20.3677573818812,57.4366215696626,16.5854600183013,18.0873614499206,-22.6950206263018,17.9167368353367,-22.9954878816081,0.637733537000652,0.408161900666905,1.56893695328477,1.97709885395168,3.10019583296536,0.0100283824773306,0,15.616933911775,19.6781253881077,6,-20,2.5,391.936738553566,440.271310745797,399.570639267664,243.120986810611,285.758100464428,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779809203,16.5854600183013,3.31920488112898,1,0.973153979829931
450,17.4195416367219,-23.8832155132976,57.8190276276371,31.5798839937473,57.7107748723153,20.3677573818814,57.4366215696629,16.5854600183018,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450201,0.408161900954634,1.56893695439081,1.97709885534544,3.10019583296548,0.0100283824844,0,15.6169339117752,19.6781253881082,6,-20,2.5,391.936738553568,440.271310745798,399.570639267665,243.120986810609,285.75810046443,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180282,0.0373411779809203,16.5854600183018,3.319204881129,1,0.973153980515945
450.000000000001,17.4195416367219,-23.8832155132976,57.8190276276371,31.5798839937473,57.7107748723153,20.3677573818814,57.4366215696629,16.5854600183018,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450201,0.408161900954634,1.56893695439081,1.97709885534544,3.10019583296548,0.0100283824844,0,15.6169339117752,19.6781253881082,6,-20,2.5,391.936738553568,440.271310745798,399.570639267665,243.120986810609,285.75810046443,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180282,0.0373411779809203,16.5854600183018,3.319204881129,1,0.973153980515945
460,17.4195416367219,-23.8832155132975,57.8190276276372,31.5798839937489,57.7107748723154,20.3677573818815,57.436621569663,16.5854600183025,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353745022,0.408161900954646,1.56893695439079,1.97709885534544,3.10019583296537,0.0100283824843999,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.93673855357,440.271310745801,399.570639267666,243.120986810611,285.758100464431,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183025,3.319204881129,1,0.973153980515937
460.000000000001,17.4195416367219,-23.8832155132975,57.8190276276372,31.5798839937489,57.7107748723154,20.3677573818815,57.436621569663,16.5854600183025,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353745022,0.408161900954646,1.56893695439079,1.97709885534544,3.10019583296537,0.0100283824843999,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.93673855357,440.271310745801,399.570639267666,243.120986810611,285.758100464431,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183025,3.319204881129,1,0.973153980515937
470,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937493,57.7107748723155,20.3677573818816,57.4366215696631,16.5854600183008,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450249,0.408161900954664,1.5689369543908,1.97709885534546,3.10019583296527,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745803,399.570639267666,243.12098681061,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183008,3.31920488112901,1,0.973153980515937
470.000000000001,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937493,57.7107748723155,20.3677573818816,57.4366215696631,16.5854600183008,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450249,0.408161900954664,1.5689369543908,1.97709885534546,3.10019583296527,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745803,399.570639267666,243.12098681061,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183008,3.31920488112901,1,0.973153980515937
480,17.4195416367219,-23.8832155132975,57.8190276276373,31.579883993749,57.7107748723155,20.3677573818815,57.4366215696631,16.585460018299,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450225,0.408161900954649,1.56893695439083,1.97709885534548,3.10019583296541,0.0100283824843999,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.93673855357,440.271310745801,399.570639267666,243.120986810608,285.758100464429,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.585460018299,3.31920488112901,1,0.973153980515937
480.000000000001,17.4195416367219,-23.8832155132975,57.8190276276373,31.579883993749,57.7107748723155,20.3677573818815,57.4366215696631,16.585460018299,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450225,0.408161900954649,1.56893695439083,1.97709885534548,3.10019583296541,0.0100283824843999,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.93673855357,440.271310745801,399.570639267666,243.120986810608,285.758100464429,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.585460018299,3.31920488112901,1,0.973153980515937
490,17.4195416367219,-23.8832155132975,57.8190276276373,31.5798839937491,57.7107748723155,20.3677573818816,57.4366215696631,16.5854600183,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551093,0.408161900379188,1.5689369521788,1.97709885255799,3.1001958329654,0.010028382470261,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.93673855357,440.271310745802,399.570639267666,243.120986810608,285.75810046443,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183,3.31920488112901,1,0.973153979143898
490.000000000001,17.4195416367219,-23.8832155132975,57.8190276276373,31.5798839937491,57.7107748723155,20.3677573818816,57.4366215696631,16.5854600183,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551093,0.408161900379188,1.5689369521788,1.97709885255799,3.1001958329654,0.010028382470261,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.93673855357,440.271310745802,399.570639267666,243.120986810608,285.75810046443,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183,3.31920488112901,1,0.973153979143898
500,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937486,57.7107748723155,20.3677573818816,57.4366215696631,16.5854600182994,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450234,0.408161900954647,1.56893695439085,1.97709885534549,3.10019583296539,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267666,243.120986810606,285.75810046443,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600182994,3.31920488112901,1,0.973153980515937
500.000000000001,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937486,57.7107748723155,20.3677573818816,57.4366215696631,16.5854600182994,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450234,0.408161900954647,1.56893695439085,1.97709885534549,3.10019583296539,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267666,243.120986810606,285.75810046443,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600182994,3.31920488112901,1,0.973153980515937
510,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937489,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183013,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450232,0.408161900954639,1.56893695439079,1.97709885534543,3.10019583296531,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267667,243.120986810612,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183013,3.31920488112901,1,0.973153980515937
510.000000000001,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937489,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183013,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450232,0.408161900954639,1.56893695439079,1.97709885534543,3.10019583296531,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267667,243.120986810612,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183013,3.31920488112901,1,0.973153980515937
520,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937485,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183014,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000672,0.408161900666918,1.56893695328481,1.97709885395172,3.10019583296533,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267666,243.120986810608,285.758100464431,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183014,3.31920488112901,1,0.973153979829923
530,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937495,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183013,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000683,0.408161900666933,1.56893695328481,1.97709885395175,3.10019583296531,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745803,399.570639267666,243.120986810608,285.75810046443,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183013,3.31920488112901,1,0.973153979829923
540,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937486,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183018,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450237,0.408161900954651,1.56893695439082,1.97709885534547,3.10019583296534,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267666,243.120986810608,285.75810046443,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183018,3.31920488112901,1,0.973153980515937
550,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937488,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183016,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000665,0.408161900666907,1.56893695328482,1.97709885395172,3.10019583296537,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267666,243.120986810608,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183016,3.31920488112901,1,0.973153979829923
560,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937489,57.7107748723155,20.3677573818816,57.4366215696632,16.5854600183009,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000669,0.40816190066692,1.5689369532848,1.97709885395173,3.10019583296534,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267666,243.120986810609,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183009,3.31920488112901,1,0.973153979829923
570,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937498,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183008,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353700067,0.408161900666935,1.5689369532848,1.97709885395173,3.10019583296535,0.0100283824773304,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.93673855357,440.271310745803,399.570639267666,243.120986810609,285.758100464429,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183008,3.31920488112901,1,0.973153979829913
580,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937491,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183027,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353700067,0.40816190066692,1.56893695328478,1.9770988539517,3.1001958329653,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745802,399.570639267666,243.120986810611,285.758100464429,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183027,3.31920488112901,1,0.973153979829923
590,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937486,57.7107748723155,20.3677573818816,57.4366215696632,16.5854600183007,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551092,0.408161900379188,1.56893695217879,1.97709885255798,3.1001958329654,0.010028382470261,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267666,243.120986810608,285.75810046443,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183007,3.31920488112901,1,0.973153979143898
600,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937488,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183014,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450229,0.408161900954655,1.56893695439079,1.97709885534544,3.10019583296534,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.93673855357,440.271310745802,399.570639267666,243.120986810611,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183014,3.31920488112901,1,0.973153980515937
610,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937489,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183019,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450241,0.408161900954648,1.56893695439079,1.97709885534544,3.10019583296527,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267666,243.120986810612,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183019,3.31920488112901,1,0.973153980515947
620,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937489,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183006,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353700066,0.408161900666909,1.56893695328481,1.97709885395171,3.10019583296537,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267667,243.120986810609,285.75810046443,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183006,3.31920488112901,1,0.973153979829923
630,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937484,57.7107748723155,20.3677573818816,57.4366215696632,16.5854600183029,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000662,0.408161900666913,1.56893695328477,1.97709885395168,3.10019583296531,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267666,243.120986810612,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183029,3.31920488112901,1,0.973153979829923
640,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937491,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183015,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000658,0.408161900666922,1.56893695328479,1.97709885395171,3.10019583296538,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.93673855357,440.271310745801,399.570639267666,243.12098681061,285.75810046443,389.240772612479,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183015,3.31920488112901,1,0.973153979829923
650,17.4195416367219,-23.8832155132975,57.8190276276375,31.57988399375,57.7107748723156,20.3677573818816,57.4366215696633,16.5854600183004,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000693,0.40816190066694,1.56893695328481,1.97709885395175,3.10019583296527,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745803,399.570639267666,243.120986810607,285.758100464429,389.240772612475,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183004,3.31920488112902,1,0.973153979829923
660,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937491,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183013,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450243,0.408161900954648,1.56893695439083,1.97709885534548,3.10019583296532,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267666,243.120986810608,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183013,3.31920488112901,1,0.973153980515937
670,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937492,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183004,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551121,0.408161900379192,1.56893695217879,1.97709885255799,3.10019583296526,0.010028382470261,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745802,399.570639267666,243.120986810608,285.75810046443,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183004,3.31920488112901,1,0.973153979143898
680,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937484,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183005,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353655109,0.40816190037918,1.56893695217881,1.97709885255798,3.10019583296541,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.2713107458,399.570639267666,243.120986810607,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183005,3.31920488112901,1,0.973153979143908
690,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937486,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600182999,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000673,0.408161900666924,1.5689369532848,1.97709885395172,3.10019583296532,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267666,243.120986810609,285.758100464429,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600182999,3.31920488112901,1,0.973153979829923
700,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937486,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183031,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000667,0.408161900666911,1.56893695328478,1.97709885395169,3.1001958329653,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267666,243.120986810612,285.758100464429,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183031,3.31920488112901,1,0.973153979829923
710,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937487,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183013,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450245,0.408161900954659,1.5689369543908,1.97709885534546,3.10019583296528,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267665,243.12098681061,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183013,3.31920488112901,1,0.973153980515937
720,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937484,57.7107748723156,20.3677573818816,57.4366215696632,16.585460018301,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450226,0.40816190095464,1.56893695439082,1.97709885534546,3.10019583296537,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267666,243.120986810609,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.585460018301,3.31920488112901,1,0.973153980515947
730,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937485,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183015,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000679,0.408161900666912,1.56893695328481,1.97709885395172,3.10019583296529,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267667,243.120986810609,285.758100464429,389.240772612475,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183015,3.31920488112901,1,0.973153979829923
740,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937476,57.7107748723155,20.3677573818816,57.4366215696632,16.5854600183033,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551094,0.408161900379184,1.5689369521788,1.97709885255798,3.10019583296538,0.0100283824702611,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.936738553567,440.271310745799,399.570639267664,243.120986810608,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183033,3.31920488112901,1,0.973153979143908
750,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937493,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183029,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000657,0.40816190066693,1.56893695328478,1.97709885395171,3.10019583296538,0.0100283824773304,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.93673855357,440.271310745802,399.570639267666,243.12098681061,285.75810046443,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183029,3.31920488112902,1,0.973153979829913
760,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937489,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183015,18.0873614499207,-22.6950206263016,17.9167368353368,-22.995487881608,0.637733536551104,0.408161900379197,1.56893695217878,1.97709885255798,3.10019583296533,0.010028382470261,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745802,399.570639267665,243.120986810609,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183015,3.31920488112901,1,0.973153979143898
770,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937487,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183017,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000661,0.408161900666914,1.56893695328478,1.97709885395169,3.10019583296533,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267666,243.120986810612,285.758100464429,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183017,3.31920488112901,1,0.973153979829923
780,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937477,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183005,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000664,0.408161900666895,1.5689369532848,1.9770988539517,3.10019583296533,0.0100283824773306,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553566,440.271310745798,399.570639267666,243.12098681061,285.75810046443,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183005,3.31920488112901,1,0.973153979829932
790,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937482,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183018,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000661,0.408161900666918,1.56893695328481,1.97709885395172,3.10019583296538,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267666,243.120986810608,285.758100464431,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183018,3.31920488112901,1,0.973153979829923
800,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937485,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183003,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551111,0.408161900379185,1.56893695217881,1.97709885255799,3.10019583296532,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267666,243.120986810608,285.758100464429,389.240772612475,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183003,3.31920488112901,1,0.973153979143908
810,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937484,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183007,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450245,0.408161900954646,1.56893695439082,1.97709885534547,3.1001958329653,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267666,243.120986810608,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183007,3.31920488112901,1,0.973153980515937
820,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937484,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183006,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353700066,0.408161900666911,1.5689369532848,1.97709885395171,3.10019583296536,0.0100283824773305,0,15.6169339117753,19.6781253881086,6,-20,2.5,391.936738553568,440.2713107458,399.570639267666,243.120986810609,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183006,3.31920488112901,1,0.973153979829923
830,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937498,57.7107748723157,20.3677573818816,57.4366215696633,16.5854600182981,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551111,0.408161900379207,1.56893695217877,1.97709885255798,3.1001958329653,0.010028382470261,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.93673855357,440.271310745803,399.570639267666,243.12098681061,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600182981,3.31920488112902,1,0.973153979143898
840,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937485,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183025,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000668,0.408161900666908,1.5689369532848,1.97709885395171,3.10019583296533,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267666,243.12098681061,285.75810046443,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183025,3.31920488112901,1,0.973153979829923
850,17.4195416367219,-23.8832155132975,57.8190276276374,31.579883993749,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600182992,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353745023,0.408161900954656,1.56893695439081,1.97709885534546,3.10019583296536,0.0100283824843999,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267665,243.120986810609,285.75810046443,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600182992,3.31920488112901,1,0.973153980515937
860,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937486,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183014,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551117,0.40816190037919,1.56893695217879,1.97709885255798,3.10019583296528,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745801,399.570639267666,243.120986810609,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183014,3.31920488112901,1,0.973153979143908
870,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937481,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000658,0.4081619006669,1.56893695328481,1.97709885395171,3.10019583296537,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267666,243.120986810609,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183,3.31920488112901,1,0.973153979829923
880,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937475,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183004,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353745022,0.408161900954629,1.56893695439083,1.97709885534546,3.1001958329654,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745798,399.570639267665,243.120986810608,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183004,3.31920488112901,1,0.973153980515947
890,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937479,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183015,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450236,0.408161900954635,1.56893695439083,1.97709885534547,3.10019583296534,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745799,399.570639267666,243.120986810608,285.758100464429,389.240772612475,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600183015,3.31920488112901,1,0.973153980515947
900,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937465,57.7107748723155,20.3677573818816,57.4366215696632,16.5854600182994,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537899796,0.408161901242354,1.56893695549683,1.97709885673919,3.10019583296534,0.0100283824914695,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.936738553565,440.271310745797,399.570639267665,243.120986810609,285.758100464429,389.240772612474,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600182994,3.31920488112901,1,0.973153981201971
910,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937487,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183001,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353655109,0.408161900379192,1.5689369521788,1.97709885255799,3.10019583296542,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745801,399.570639267665,243.120986810607,285.75810046443,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183001,3.31920488112902,1,0.973153979143908
920,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937488,57.7107748723157,20.3677573818817,57.4366215696633,16.585460018301,18.0873614499207,-22.6950206263016,17.9167368353368,-22.995487881608,0.637733537000675,0.408161900666914,1.56893695328481,1.97709885395172,3.10019583296531,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267666,243.120986810609,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.585460018301,3.31920488112902,1,0.973153979829923
930,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937486,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183014,18.0873614499207,-22.6950206263016,17.9167368353368,-22.995487881608,0.637733537450239,0.408161900954647,1.56893695439082,1.97709885534546,3.10019583296532,0.0100283824844,0,15.6169339117754,19.6781253881086,6,-20,2.5,391.936738553568,440.2713107458,399.570639267666,243.120986810609,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183014,3.31920488112902,1,0.973153980515947
940,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937481,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183013,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450232,0.408161900954643,1.56893695439082,1.97709885534546,3.10019583296535,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745799,399.570639267665,243.120986810609,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183013,3.31920488112902,1,0.973153980515947
950,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937485,57.7107748723156,20.3677573818816,57.4366215696633,16.5854600183,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551096,0.40816190037918,1.56893695217878,1.97709885255796,3.10019583296534,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267666,243.12098681061,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183,3.31920488112902,1,0.973153979143908
960,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937485,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183034,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.6377335365511,0.408161900379186,1.56893695217878,1.97709885255796,3.10019583296533,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267665,243.12098681061,285.75810046443,389.240772612477,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183034,3.31920488112902,1,0.973153979143908
970,17.4195416367219,-23.8832155132975,57.8190276276374,31.5798839937474,57.7107748723156,20.3677573818816,57.4366215696632,16.5854600183006,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000651,0.408161900666896,1.56893695328483,1.97709885395172,3.10019583296543,0.0100283824773306,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745798,399.570639267665,243.120986810608,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183006,3.31920488112901,1,0.973153979829932
980,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937482,57.7107748723156,20.3677573818816,57.4366215696633,16.5854600182996,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353700066,0.408161900666905,1.56893695328482,1.97709885395172,3.10019583296539,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745799,399.570639267666,243.120986810608,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600182996,3.31920488112902,1,0.973153979829923
990,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937484,57.7107748723157,20.3677573818816,57.4366215696633,16.5854600183014,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537899803,0.408161901242368,1.56893695549683,1.9770988567392,3.10019583296532,0.0100283824914694,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267666,243.120986810609,285.758100464429,389.240772612475,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183014,3.31920488112902,1,0.973153981201961
1000,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937486,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183006,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000675,0.40816190066692,1.5689369532848,1.97709885395172,3.10019583296532,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267665,243.120986810609,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183006,3.31920488112902,1,0.973153979829923
1010,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937489,57.7107748723157,20.3677573818816,57.4366215696633,16.5854600182994,18.0873614499207,-22.6950206263016,17.9167368353368,-22.995487881608,0.637733536551116,0.408161900379187,1.5689369521788,1.97709885255799,3.1001958329653,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745801,399.570639267666,243.120986810608,285.758100464429,389.240772612474,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600182994,3.31920488112902,1,0.973153979143908
1020,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937484,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183004,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353700067,0.408161900666924,1.5689369532848,1.97709885395172,3.10019583296534,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267665,243.120986810609,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183004,3.31920488112902,1,0.973153979829923
1030,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937488,57.7107748723157,20.3677573818816,57.4366215696633,16.5854600183017,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551115,0.40816190037918,1.5689369521788,1.97709885255798,3.10019583296529,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267666,243.120986810608,285.758100464429,389.240772612475,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183017,3.31920488112902,1,0.973153979143908
1040,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937494,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600182973,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537899813,0.408161901242401,1.56893695549682,1.97709885673922,3.10019583296531,0.0100283824914694,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553569,440.271310745802,399.570639267665,243.120986810608,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180886,0.0373411779808919,16.5854600182973,3.31920488112902,1,0.973153981201961
1050,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937483,57.7107748723156,20.3677573818816,57.4366215696633,16.585460018303,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551105,0.408161900379182,1.56893695217879,1.97709885255797,3.10019583296532,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267666,243.12098681061,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.585460018303,3.31920488112902,1,0.973153979143908
1060,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937484,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183005,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551102,0.408161900379174,1.5689369521788,1.97709885255797,3.10019583296533,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267666,243.120986810609,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183005,3.31920488112902,1,0.973153979143908
1070,17.4195416367219,-23.8832155132975,57.8190276276375,31.579883993748,57.7107748723157,20.3677573818816,57.4366215696633,16.5854600183013,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450232,0.408161900954631,1.56893695439082,1.97709885534546,3.10019583296534,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745799,399.570639267666,243.120986810609,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183013,3.31920488112902,1,0.973153980515947
1080,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937484,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183008,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000685,0.408161900666927,1.56893695328479,1.97709885395171,3.10019583296525,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745801,399.570639267665,243.12098681061,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183008,3.31920488112902,1,0.973153979829923
1090,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937482,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183019,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450228,0.408161900954646,1.56893695439079,1.97709885534544,3.10019583296534,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267665,243.120986810611,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183019,3.31920488112902,1,0.973153980515947
1100,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937481,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183035,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537899799,0.408161901242395,1.56893695549683,1.97709885673922,3.10019583296537,0.0100283824914694,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267664,243.120986810608,285.758100464429,389.240772612476,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183035,3.31920488112902,1,0.973153981201961
1110,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937485,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183021,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537899804,0.408161901242384,1.56893695549683,1.97709885673921,3.10019583296533,0.0100283824914694,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267665,243.120986810609,285.758100464429,389.240772612478,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183021,3.31920488112902,1,0.973153981201961
1120,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937482,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183018,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000671,0.408161900666913,1.56893695328481,1.97709885395172,3.10019583296533,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745799,399.570639267665,243.120986810608,285.758100464429,389.240772612474,2000,0.025,89.5088803661631,0.0362509342180601,0.0373411779808919,16.5854600183018,3.31920488112902,1,0.973153979829923
