time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
3460,14.5191858302836,-28.6584918744251,91.0036760750701,141.665354191131,90.7599139624599,51.3457619935178,90.3818641699699,17.2508762528495,16.3215464488246,-25.9117844829072,15.8828221008718,-26.7504666903112,2.36880345775435,2.27681513968242,2.74971237178995,5.02652751147237,2.12196900296556,0.0152315517538539,0,27.3633209921214,49.9933298762632,6,-20,2.5,438.036431742584,567.229437383892,417.749254637158,237.221858858576,288.567052771274,437.257837231354,5053.6833155799,0.026925377487991,79.9214440195726,0.840893635787552,0.0323412004776777,17.2508762528495,6.26782225524367,0.673624642083123,0.709195666114468
3470,14.5191654049959,-28.6585250853173,91.003578323454,141.665492216792,90.7598135200314,51.3459145062554,90.3817583467914,17.2511542262282,16.3215431120761,-25.9117907981709,15.8828147127437,-26.750480956193,2.3688103533864,2.27681769738909,2.74972685159566,5.02654454898475,2.12197001832541,0.0152316280007925,0,27.3634711848982,49.993507433914,6,-20,2.5,438.036438239739,567.229657853396,417.750055458259,237.222612728396,288.567610161685,437.257928938244,5053.71605007045,0.0269255578997644,79.9217634460898,0.84090249326573,0.0323411799593885,17.2511542262282,6.2678243401057,0.673623733210195,0.709195679288302
3480,14.5191455247211,-28.6585574096104,91.0034831694413,141.665626555573,90.759715746777,51.3460629580451,90.381655335858,17.2514248062192,16.3215398655989,-25.9117969425845,15.8828075227381,-26.7504948395208,2.36881706395942,2.27682018590265,2.74974094455022,5.02656113045288,2.12197100693419,0.015231702212273,0,27.3636173785102,49.9936802634714,6,-20,2.5,438.036444564031,567.229872440755,417.75083495878,237.223346551437,288.568152714728,437.258018203521,5053.7479131904,0.026925733514154,79.922074373679,0.840911114864326,0.0323411599911729,17.2514248062192,6.2678263686037,0.673622848540569,0.709195691788338
3490,14.5191261749908,-28.6585888708565,91.0033905446358,141.665757305575,90.7596205724118,51.3462074562741,90.3815550631124,17.2516881878808,16.3215367069343,-25.9118029208012,15.882800525546,-26.7505083505458,2.36882359462518,2.27682260728523,2.74975466116286,5.0265772684481,2.12197196948448,0.0152317744435655,0,27.3637596787077,49.9938484899805,6,-20,2.5,438.036450720034,567.230081302114,417.751593702329,237.22406085638,288.568680822465,437.258105091648,5053.77892796706,0.0269259044576821,79.9223770267239,0.840919506827362,0.0323411405582874,17.2516881878808,6.26782834227236,0.673621987434171,0.709195703703925
3500,14.5191073412866,-28.6586194926906,91.0033003803582,141.665884565216,90.7595279263607,51.3463481087338,90.3814574541916,17.2519445670403,16.3215336336202,-25.9118087374808,15.8827937158439,-26.7505214995467,2.36882995429886,2.27682496720675,2.74976801633017,5.02659298353692,2.12197290667271,0.0152318447742402,0,27.363898191632,49.9940122389482,6,-20,2.5,438.036456712327,567.23028459415,417.752332254636,237.224756173995,288.569194878396,437.258189667376,5053.80911751533,0.026926070857369,79.9226716304776,0.840927675419124,0.0323411216459704,17.2519445670403,6.2678302626485,0.673621149248549,0.709195716246173
3510,14.5190890101473,-28.6586492970408,91.0032126129152,141.66600842573,90.7594377431725,51.3464850153588,90.381362440133,17.2521941252858,16.3215306433739,-25.9118143969438,15.8827870886961,-26.7505342960536,2.3688361409007,2.27682726097991,2.74978101185414,5.02660827283406,2.12197381914428,0.0152319132115492,0,27.3640330157018,49.9941716267408,6,-20,2.5,438.03646254515,567.230482462117,417.753051140256,237.22543299645,288.569695247468,437.258271990706,5053.83850326683,0.0269262328309913,79.9229583938033,0.840935626433492,0.0323411032406113,17.2521941252858,6.267832131156,0.673620333387849,0.709195727440566
3520,14.519071167964,-28.6586783060552,91.0031271778659,141.666128979325,90.7593499566284,51.346618277215,90.3812699511645,17.2524370462904,16.3215277338926,-25.9118199035483,15.8827806391168,-26.7505467496935,2.3688421636511,2.27682949474997,2.74979366270469,5.02662315745466,2.1219747075538,0.0152319798356615,0,27.364164250448,49.9943267710404,6,-20,2.5,438.036468222804,567.230675052861,417.7537508897,237.226091821586,288.570182298748,437.258352122428,5053.86710689765,0.026926390497689,79.9232375279631,0.840943365748782,0.0323410853281985,17.2524370462904,6.26783394923101,0.6736195392497,0.709195738681102
3530,14.5190538017725,-28.6587065408411,91.0030440138071,141.666246313856,90.7592645036311,51.3467479905899,90.3811799208043,17.2526735050517,16.3215249029841,-25.9118252614433,15.8827743623575,-26.7505588696349,2.36884802568129,2.27683166893807,2.74980597658112,5.02663764551919,2.12197557252475,0.0152320446866056,0,27.3642919906945,49.9944777839629,6,-20,2.5,438.036473749382,567.23086250629,417.754432008407,237.226733123754,288.570656383872,437.258430120417,5053.89494905907,0.0269265439709753,79.9235092342402,0.840950898956834,0.0323410678956364,17.2526735050517,6.26783571824063,0.673618766260009,0.709195749603309
3540,14.5190368988907,-28.6587340220371,91.0029630606438,141.666360515217,90.7591813224276,51.3468742496938,90.3810922839873,17.2529036728247,16.321522148507,-25.9118304746819,15.8827682537755,-26.7505706648424,2.36885372643028,2.27683378047325,2.74981795681104,5.02665173728429,2.12197641466835,0.0152321077802556,0,27.3644163292213,49.9946247752034,6,-20,2.5,438.036479128893,567.231044959226,417.755094990926,237.227357367151,288.571117846908,437.258506041251,5053.92204995753,0.0269266933619318,79.9237737095912,0.840958231536465,0.0323410509300608,17.2529036728247,6.2678374395203,0.673618013857382,0.709195758766037
3550,14.5190204481935,-28.6587607685215,91.0028842654258,141.666471657974,90.7591003586133,51.346997137245,90.3810069834022,17.2531276998994,16.3215194685784,-25.9118355468274,15.8827623093061,-26.7505821431641,2.36885928353348,2.27683584406167,2.74982962737032,5.026665471432,2.12197723451688,0.0152321692471173,0,27.364537347437,49.9947678411212,6,-20,2.5,438.036484363966,567.231222530856,417.75574027198,237.227964959168,288.571566993578,437.258579941044,5053.94842733045,0.0269268387680496,79.9240311271342,0.840965367521022,0.032341034420206,17.2531276998994,6.26783911422541,0.673617281544098,0.709195770327211
3560,14.5190044347727,-28.6587868022871,91.0028075580431,141.666579845347,90.7590215401292,51.3471167637291,90.3809239430957,17.2533457874828,16.321516860696,-25.9118404826158,15.8827565234708,-26.7505933151786,2.36886469061849,2.2768378506726,2.74984098550205,5.02667883617465,2.1219780328028,0.0152322290690936,0,27.3646551543689,49.9949071102569,6,-20,2.5,438.036489461939,567.23139538449,417.756368430469,237.228556445189,288.572004217291,437.258651868656,5053.9741049045,0.0269269803198246,79.9242817175678,0.840972315620633,0.032341018350813,17.2533457874828,6.26784074396268,0.673616568674718,0.709195780897202
3570,14.5189888484223,-28.6588121421922,91.0027328896074,141.66668514448,90.7589448167492,51.3472332054444,90.3808431101683,17.2535580739004,16.321514323144,-25.9118452852944,15.8827508925697,-26.7506041880297,2.36886995174764,2.27683980210572,2.74985203916334,5.02669184126906,2.12197881000626,0.0152322872880643,0,27.3647698248719,49.9950426715458,6,-20,2.5,438.036494423441,567.231563628087,417.756979867459,237.229132200216,288.572429805879,437.258721885194,5053.99909900428,0.0269271181070106,79.9245256405114,0.840979077995712,0.0323410027116644,17.2535580739004,6.26784232977052,0.673615874781562,0.709195790650621
3580,14.5189736777158,-28.65883680611,91.0026602059817,141.666787633227,90.7588701328425,51.3473465471319,90.3807644260043,17.253764713396,16.3215118539963,-25.9118499585086,15.8827454124145,-26.7506147698044,2.36887507309138,2.27684170203255,2.74986279909989,5.02670450113244,2.12197956668631,0.0152323439612895,0,27.3648814425228,49.9951746236216,6,-20,2.5,438.036499252925,567.231727385485,417.757575027925,237.229692642377,288.572844066565,437.258790038598,5054.0234278277,0.0269272522296809,79.9247630732808,0.840985660305225,0.0323409874911249,17.253764713396,6.26784387285278,0.67361519936379,0.709195800294085
3590,14.5189589115478,-28.6588608121026,91.0025894544583,141.666887386833,90.7587974342478,51.3474568713515,90.3806878335374,17.253965856147,16.3215094513884,-25.9118545057874,15.8827400789471,-26.7506250683385,2.36888005588208,2.27684354942206,2.74987327022991,5.02671681965198,2.12198030338021,0.0152323991137947,0,27.3649900886331,49.9953030626207,6,-20,2.5,438.036503953915,567.231886776573,417.758154345277,237.23023817877,288.573247300653,437.258856377544,5054.04710908622,0.0269273827852414,79.9249941885362,0.840992067358574,0.0323409726778152,17.253965856147,6.26784537437312,0.673614541929129,0.709195809081364
3600,14.5189445391122,-28.6588841777577,91.0025205837328,141.666984478459,90.758726668246,51.3475642584614,90.3806132772211,17.2541616483134,16.3215071135076,-25.9118589305614,15.8827348882212,-26.7506350912518,2.36888490902272,2.27684535067512,2.74988346628505,5.02672881696017,2.12198102061191,0.0152324528194837,0,27.3650958423387,49.9954280821092,6,-20,2.5,438.036508529828,567.23204191795,417.758718241358,237.230769205619,288.573639801704,437.258920950382,5054.0701600178,0.0269275098685019,79.925219154337,0.840998303822744,0.0323409582609848,17.2541616483134,6.2678468354627,0.673613901998661,0.709195818592848
3610,14.5189305498901,-28.6589069201914,91.00245354385,141.667078979349,90.758657783504,51.3476687866972,90.3805407029698,17.2543522321893,16.3215048385909,-25.9118632361671,15.8827298363964,-26.7506448459595,2.36888963141992,2.27684710264209,2.7498933893034,5.02674049194549,2.12198171889184,0.0152325050875435,0,27.3651987806842,49.9955497731787,6,-20,2.5,438.036512983991,567.232192923157,417.759267126862,237.231286108682,288.574021855492,437.25898380419,5054.09259740551,0.0269276335717777,79.9254381343113,0.841004374245159,0.0323409442298725,17.2543522321893,6.26784825722159,0.673613279105959,0.709195827444852
3620,14.5189169336435,-28.658929056096,91.0023882861726,141.667170958826,90.7585907300439,51.3477705322098,90.3804700581252,17.2545377462976,16.3215026249243,-25.9118674258487,15.8827249197368,-26.7506543396754,2.3688942283846,2.27684880838445,2.74990304866922,5.02675185705366,2.12198239871669,0.0152325559679132,0,27.3652989786634,49.9956682244964,6,-20,2.5,438.036517319615,567.232339902689,417.759801401565,237.231789263499,288.574393740163,437.259044984643,5054.11443758597,0.0269277539849354,79.9256512877401,0.841010283018505,0.0323409305740014,17.2545377462976,6.26784964071943,0.673612672796673,0.709195836199015
3630,14.5189036804157,-28.6589506015937,91.0023247633864,141.667260484206,90.7585254592467,51.3478695690839,90.3804012914611,17.2547183254135,16.3215004708422,-25.9118715027586,15.8827201346092,-26.7506635794143,2.36889870153313,2.27685046747126,2.7499124493965,5.02676291686776,2.12198306057346,0.0152326054863818,0,27.3653965092323,49.9957835223189,6,-20,2.5,438.03652153994,567.232482963887,417.760321454368,237.23227903543,288.574755726493,437.259104536594,5054.13569645215,0.0269278711954078,79.9258587695841,0.841016034526234,0.0323409172834808,17.2547183254135,6.26785098699552,0.673612082630731,0.709195844340917
3640,14.5188907817988,-28.6589714069539,91.0022629266387,141.667347819059,90.758461921058,51.3479659693299,90.3803343504753,17.2548940981293,16.3214983756532,-25.9118754682051,15.8827154776965,-26.7506725715816,2.36890305384521,2.27685208347481,2.74992159700935,5.02677368048416,2.12198370563316,0.0152326536705349,0,27.3654914415163,49.9958957506205,6,-20,2.5,438.036525836588,567.232622455355,417.760827670248,237.232755773713,288.575108170859,437.259162412801,5054.15638920554,0.0269279852867818,79.9260607443841,0.841021795814896,0.0323409043489526,17.2548940981293,6.26785229631462,0.673611508626663,0.709195852315427
3650,14.518878225901,-28.6589919820447,91.002202737562,141.66743241579,90.758400075846,51.3480597881245,90.3802691932004,17.2550651789705,16.3214963351694,-25.9118793301145,15.8827109453535,-26.7506813232156,2.36890729370608,2.27685365487681,2.74993050694764,5.02678416182445,2.12198433226157,0.0152327006069097,0,27.3655838381366,49.9960049743242,6,-20,2.5,438.036529646118,567.232757726319,417.761320347447,237.233219788559,288.575451003988,437.259218897807,5054.17652926356,0.0269280963323557,79.9262572985067,0.841027081507779,0.0323408917604127,17.2550651789705,6.26785357116766,0.673610949066575,0.70919586030469
3660,14.5188660045184,-28.6590118495893,91.0021441523149,141.667514969327,90.7583398784243,51.3481511264053,90.3802057714872,17.2552317290072,16.3214943502204,-25.9118830869166,15.8827065339487,-26.7506898413283,2.36891142250096,2.2768551886896,2.749939181015,5.0267943697046,2.12198494293957,0.0152327463019061,0,27.3656737863025,49.9961113086373,6,-20,2.5,438.036533538463,567.23288965127,417.761799963084,237.233671514513,288.575784862332,437.25927386115,5054.19613553482,0.0269282044370058,79.9264486543059,0.841032385777936,0.0323408795076787,17.2552317290072,6.26785481207652,0.673610404808139,0.709195868956826
3670,14.5188541089788,-28.6590311872832,91.0020871234787,141.66759532175,90.758281280292,51.3482400330515,90.380144034822,17.2553938465765,16.3214924187562,-25.9118867424915,15.8827022405673,-26.7506981315478,2.36891543736637,2.276856677874,2.74994761972261,5.02680429759662,2.12198553747666,0.0152327907559229,0,27.365761339468,49.9962148121547,6,-20,2.5,438.036537327204,567.233018061634,417.762266814775,237.234111220348,288.576109821703,437.259327318418,5054.21521992335,0.0269283096662228,79.9266349181522,0.841037548789728,0.0323408675827146,17.2553938465765,6.26785601951885,0.673609875021602,0.709195876208266
3680,14.5188425304818,-28.6590500094165,91.0020316095239,141.667673529508,90.7582242387869,51.3483265723271,90.3800839382619,17.2555516507273,16.3214905391878,-25.9118902998462,15.8826980619431,-26.7507062001809,2.36891934282226,2.27685812507573,2.74995583105699,5.02681395613272,2.1219861163124,0.0152328340118693,0,27.3658465618589,49.9963155597034,6,-20,2.5,438.036541015167,567.233143048393,417.762721241024,237.234539228784,288.57642612856,437.259379348127,5054.2337963567,0.0269284120965576,79.9268162262573,0.841042574378207,0.0323408559764573,17.2555516507273,6.26785719443326,0.673609359339288,0.709195882557514
3690,14.5188312609079,-28.6590683292198,91.0019775722567,141.667749648213,90.7581687146486,51.3484108050837,90.3800254404122,17.2557052526653,16.321488710174,-25.9118937615193,15.8826939951323,-26.7507140529115,2.36892316509484,2.27685955388149,2.74996384797448,5.02682340185597,2.12198667982325,0.0152328762509205,0,27.3659295132322,49.9964136220624,6,-20,2.5,438.036544604899,567.233264699756,417.763163559539,237.234955841164,288.576734008502,437.259429992811,5054.25187783919,0.0269285117995111,79.9269927055411,0.841047466034638,0.0323408446806752,17.2557052526653,6.26785833769419,0.67360885739983,0.7091958950344
3700,14.5188202913666,-28.6590861611576,91.0019249696686,141.667823738377,90.7581146647015,51.3484927977784,90.3799684957629,17.2558547730087,16.3214869302446,-25.9118971302935,15.8826900369052,-26.7507216959761,2.36892684813039,2.27686090864401,2.74997160820326,5.02683251684727,2.12198722844251,0.0152329171263909,0,27.3660102588819,49.9965090765608,6,-20,2.5,438.03654809922,567.233383111937,417.763594117985,237.235361384483,288.577033703895,437.259479292503,5054.26947859327,0.0269286088533248,79.9271644945201,0.841052227605019,0.0323408336865043,17.2558547730087,6.26785945024621,0.673608368808818,0.709195895962257
3710,14.518809614177,-28.6591035177258,91.001873765422,141.667895852337,90.7580620516002,51.3485726077296,90.3799130649543,17.2560003158167,16.3214851981242,-25.9119004085824,15.8826861844665,-26.7507291347716,2.3689304422764,2.27686223622317,2.74997917260342,5.02684140882659,2.12198776254321,0.0152329569738811,0,27.366088855157,49.9966019899062,6,-20,2.5,438.036551500563,567.233498368154,417.764013216508,237.235756140839,288.577325423493,437.259527281104,5054.28661089486,0.0269287033255429,79.9273317127591,0.841056862412607,0.0323408229861002,17.2560003158167,6.26786053290227,0.673607893224795,0.709195899640164
3720,14.5187992215355,-28.6591204116176,91.0018239224969,141.667966043079,90.7580108373006,51.3486502931269,90.3798591078956,17.2561419868346,16.3214835125177,-25.9119035988372,15.8826824349773,-26.7507363747803,2.36893393979612,2.27686352762786,2.74998653465187,5.02685006227974,2.12198828250668,0.0152329957557113,0,27.3661653593023,49.9966924298354,6,-20,2.5,438.036554811402,567.233610552778,417.764421160127,237.236140396916,288.577609379382,437.259573993187,5054.30328721634,0.0269287952848071,79.9274944817848,0.841061373835601,0.03234081257159,17.2561419868346,6.2678615864813,0.673607430301296,0.70919590296721
3730,14.518789105851,-28.6591368551862,91.0017754048284,141.668034362082,90.7579609847415,51.3487259105635,90.3798065855333,17.2562798889517,16.3214818721662,-25.9119067034407,15.8826787856764,-26.7507434213335,2.36893735068672,2.27686479095383,2.74999370834697,5.0268584993008,2.1219887887046,0.0152330335479204,0,27.3662398270045,49.9967804622244,6,-20,2.5,438.036558034144,567.233719747834,417.764818245633,237.23651443169,288.577885777972,437.259619462431,5054.31951969199,0.0269288847979089,79.9276529198661,0.841065765155143,0.0323408024352432,17.2562798889517,6.26786261177629,0.673606979701214,0.70919590817329
3740,14.5187792597296,-28.6591528604536,91.0017281772413,141.668100859449,90.7579124577768,51.3487995151484,90.3797554597811,17.2564141224278,16.3214802758443,-25.911909724712,15.8826752338751,-26.7507502796225,2.36894068122638,2.27686603076168,2.75000070330885,5.02686673407053,2.12198928149951,0.0152330704023366,0,27.3663123125115,49.9968661512328,6,-20,2.5,438.03656117114,567.233826033192,417.765204762169,237.236878516987,288.578154820408,437.259663721751,5054.3353201423,0.0269289719299208,79.9278071422419,0.841070039577403,0.0323407925698405,17.2564141224278,6.2678636095564,0.673606541096223,0.709195916395015
3750,14.5187696759803,-28.6591684391236,91.0016822054993,141.668165583861,90.7578652212263,51.3488711604795,90.379705693571,17.2565447847956,16.3214787223611,-25.9119126649049,15.8826717769595,-26.7507569546948,2.36894391883731,2.27686723352886,2.7500075072056,5.02687474073446,2.12198976124419,0.0152331062492318,0,27.3663828685861,49.9969495592566,6,-20,2.5,438.036564224662,567.233929486483,417.765580991004,237.237232917264,288.578416702324,437.259706803211,5054.35070006443,0.0269290567441411,79.9279572610186,0.841074200208766,0.032340782967875,17.2565447847956,6.26786458056784,0.673606114166989,0.70919592314461
3760,14.5187603476037,-28.6591836025763,91.001637456253,141.668228582703,90.7578192408212,51.3489408987257,90.3796572507962,17.2566719710035,16.3214772105586,-25.9119155262114,15.8826684123859,-26.750763451462,2.36894706740794,2.27686840159758,2.75001412676094,5.02688252835852,2.12199022828266,0.0152331411244699,0,27.3664515465938,49.9970307470321,6,-20,2.5,438.03656719694,567.234030183291,417.765947205966,237.237577889973,288.578671614276,437.25974873807,5054.36567065104,0.0269291393021964,79.928103385348,0.841078250084735,0.0323407736223444,17.2566719710035,6.26786552553522,0.673605698602585,0.709195928883186
3770,14.5187512677853,-28.6591983618979,91.0015938970181,141.668289902061,90.7577744831819,51.3490087806755,90.3796100962877,17.2567957735252,16.3214757393096,-25.9119183107645,15.8826651376785,-26.7507697747045,2.3689501346742,2.27686954104469,2.75002057310703,5.02689011415173,2.12199068294997,0.0152331750883759,0,27.3665183965481,49.9971097736927,6,-20,2.5,438.036570090133,567.23412819715,417.766303673678,237.237913685861,288.578919741785,437.259789556812,5054.38024280005,0.0269292196640947,79.9282456215184,0.841082192153834,0.032340764526424,17.2567957735252,6.26786644516292,0.673605294100421,0.709195935242432
3780,14.5187424298934,-28.6592127278816,91.0015514961713,141.668349586806,90.7577309158139,51.3490748557616,90.3795641958089,17.2569162823622,16.3214743075185,-25.9119210206381,15.8826619504285,-26.7507759290735,2.3689531221267,2.27687065198069,2.75002685006876,5.02689750204945,2.12199112557222,0.0152332081608323,0,27.3665834671253,49.99718669679,6,-20,2.5,438.036572906338,567.234223599648,417.766650653656,237.238240548972,288.579161265424,437.259829289088,5054.39442711844,0.0269292978882454,79.9283840729877,0.841086029281513,0.0323407556734026,17.2569162823622,6.2678673401357,0.673604900365796,0.709195942002538
3790,14.518733827478,-28.6592267110071,91.0015102229401,141.668407680568,90.7576885070969,51.3491391720686,90.3795195160451,17.2570335850823,16.3214729141201,-25.911923657848,15.8826588482938,-26.7507819190914,2.36895602753276,2.27687173097398,2.75003295709225,5.02690468806622,2.12199155646704,0.0152332403375041,0,27.3666468056763,49.9972615723054,6,-20,2.5,438.036575647614,567.234316460417,417.766988398354,237.23855871674,288.579396360925,437.259867963819,5054.40823392433,0.0269293740314702,79.9285188404045,0.841089764271999,0.0323407470567645,17.2570335850823,6.26786821111849,0.673604517112185,0.709195947847472
3800,14.518725454255,-28.6592403215072,91.0014700473412,141.668464225823,90.7576472262219,51.3492017764402,90.3794760245361,17.257147766995,16.3214715580773,-25.911926224357,15.882655828993,-26.7507877491634,2.36895885754785,2.27687278316875,2.75003890388956,5.02691168705831,2.12199197594412,0.0152332716709568,0,27.3667084583342,49.9973344547798,6,-20,2.5,438.036578315947,567.234406847249,417.767317153723,237.238868420503,288.579625199412,437.259905609104,5054.42167327059,0.0269294481491328,79.9286500218302,0.841093399835245,0.0323407386701682,17.257147766995,6.26786905875897,0.673604144060396,0.709195954138782
3810,14.5187173041117,-28.6592535693184,91.0014309402002,141.66851926392,90.7576070432109,51.3492627144523,90.3794336896974,17.2572589111051,16.321470238382,-25.9119287220735,15.8826528903073,-26.7507934235737,2.36896161005513,2.27687380531188,2.75004468993512,5.026918495247,2.12199238430463,0.0152333021570806,0,27.3667684699816,49.9974053972751,6,-20,2.5,438.036580913283,567.234494826137,417.767637159064,237.23916988535,288.579847947446,437.259942252404,5054.43475493769,0.0269295202950989,79.9287777126756,0.841096938624162,0.0323407305075136,17.2572589111051,6.26786988368653,0.673603780938764,0.709195959628909
3820,14.5187093710991,-28.6592664641192,91.001392873119,141.668572835079,90.7575679288838,51.3493220304647,90.3793924807853,17.2573670982163,16.3214689540536,-25.9119311528528,15.8826500300781,-26.7507989464904,2.36896429182491,2.27687480272463,2.75005032496922,5.02692512769385,2.12199278184198,0.0152333318486636,0,27.3668268843019,49.9974744514353,6,-20,2.5,438.036583441505,567.234580461278,417.767948647282,237.239463330364,288.580064767141,437.259977920368,5054.44748844488,0.0269295905217982,79.9289020058034,0.841100383212677,0.0323407225627079,17.2573670982163,6.26787068651337,0.673603427482939,0.709195965747366
3830,14.5187016509666,-28.6592790117738,91.0013558258412,141.668624968054,90.7575298624267,51.3493797560862,90.379352375872,17.257472385893,16.3214677043848,-25.911933518034,15.8826472467519,-26.7508043209131,2.36896690010739,2.27687577193848,2.75005580716347,5.02693157910195,2.12199316878343,0.0152333607347403,0,27.3668837324296,49.9975416540758,6,-20,2.5,438.036585903177,567.234663798547,417.768251784423,237.239748911656,288.580275773172,437.260012632585,5054.45988057682,0.0269296588665871,79.9290229673763,0.841103736490908,0.0323407148315518,17.257472385893,6.26787146767925,0.673603083515608,0.709195971256942
3840,14.5186941349615,-28.6592912294886,91.0013197564696,141.668675721869,90.7574928007873,51.3494359568154,90.379313329595,17.257574893463,16.3214664879517,-25.9119358203119,15.8826445371831,-26.7508095529157,2.3689694331741,2.2768767094865,2.7500611372246,5.0269378467111,2.12199354551218,0.0152333888175269,0,27.3669390788624,49.9976070814255,6,-20,2.5,438.036588297645,567.234744932276,417.768546914221,237.240026952827,288.58048120718,437.260046426118,5054.47194538878,0.0269297254069094,79.9291407345792,0.841106999279589,0.0323407073051953,17.257574893463,6.267872228077,0.67360274861561,0.709195974725771
3850,14.5186868191665,-28.6593031209894,91.0012846463887,141.668725123351,90.7574567248386,51.3494906616781,90.3792753218049,17.2576746737888,16.3214653040964,-25.9119380609317,15.882641899927,-26.7508146452878,2.36897190855458,2.27687763149049,2.75006633678461,5.0269439682751,2.1219939122631,0.0152334162160763,0,27.3669929521818,49.9976707672939,6,-20,2.5,438.036590629211,567.234823905112,417.768834189185,237.240297597218,288.580681173354,437.260079321934,5054.48368910983,0.0269297901770662,79.9292553681313,0.841110175921074,0.0323406999796703,17.2576746737888,6.26787296811551,0.673602422636149,0.709195981038829
3860,14.5186796982533,-28.6593146955267,91.0012504701097,141.668773208239,90.7574216083897,51.3495439104711,90.3792383249071,17.2577717993823,16.3214641519464,-25.9119402415446,15.8826393330572,-26.7508196017492,2.36897431431192,2.27687852540382,2.75007139366893,5.02694991907275,2.12199426929322,0.0152334428619088,0,27.3670453915844,49.9977327580186,6,-20,2.5,438.03659289889,567.234900774237,417.76911381828,237.24056104145,288.58087581732,437.260111341501,5054.49512028196,0.0269298532241124,79.9293669513712,0.841113268138344,0.0323406928497114,17.2577717993823,6.26787368833943,0.673602105335507,0.70919598608194
3870,14.5186727670236,-28.6593259616744,91.0012172028012,141.668820011749,90.7573874259254,51.3495957419773,90.379202312019,17.2578663408852,16.3214630306469,-25.9119423637685,15.8826368346897,-26.7508244259374,2.36897665117008,2.27687939088355,2.75007631035805,5.02695570124159,2.12199461685648,0.0152334687677496,0,27.3670964352607,49.9977930987467,6,-20,2.5,438.036595108196,567.234975595844,417.769386005123,237.24081747711,288.581065281079,437.260142508881,5054.50624722784,0.0269299145938961,79.9294755655035,0.841116278064671,0.0323406859099329,17.2578663408852,6.26787438928255,0.673601796480837,0.709195989547965
3880,14.5186660204209,-28.6593369276741,91.0011848203064,141.668865568056,90.7573541526236,51.3496461939146,90.3791672569885,17.2579583670266,16.3214619393674,-25.9119444291755,15.882634402992,-26.7508291213911,2.36897893503749,2.27688024221179,2.75008110691897,5.02696134913076,2.12199495520259,0.0152334940437706,0,27.3671461203558,49.9978518333917,6,-20,2.5,438.036597258715,567.235048424499,417.769650947755,237.241067090557,288.581249702422,437.260172846712,5054.51707804255,0.0269299743310138,79.9295812895066,0.841119207872165,0.0323406791553964,17.2579583670266,6.26787507146392,0.67360149584719,0.709195995691541
3890,14.5186594550794,-28.6593475980864,91.0011533065715,141.668909900015,90.7573217719892,51.3496952913088,90.3791331424386,17.2580479233921,16.3214608775488,-25.9119464388232,15.882632036735,-26.7508336904837,2.36898114833453,2.27688106184005,2.75008576402401,5.02696682586406,2.12199528451215,0.0152335185822462,0,27.3671944715198,49.9979089911028,6,-20,2.5,438.03659935257,567.235119296639,417.769908777671,237.241310005416,288.581429172023,437.260202370453,5054.52761809807,0.0269300324650497,79.9296841757686,0.841122059932502,0.0323406725825635,17.2580479233921,6.26787573523081,0.673601203294423,0.709195998922571
3900,14.5186530630583,-28.6593579883834,91.0011226235519,141.668953060926,90.7572902449285,51.3497430936387,90.3790999271767,17.2581351183641,16.3214598439033,-25.9119483951494,15.8826297330664,-26.7508381387223,2.36898330852151,2.2768818649153,2.75009030441713,5.02697216933243,2.1219956051399,0.0152335425076288,0,27.3672415473208,49.9979646411006,6,-20,2.5,438.036601389328,567.235188297556,417.770159806969,237.241546515615,288.581603909517,437.260231114097,5054.53788015801,0.0269300890663459,79.9297843488798,0.841124835128625,0.0323406661835861,17.2581351183641,6.26787638139091,0.673600918443295,0.709196003641363
3910,14.5186468412795,-28.6593681013486,91.0010927566247,141.668995072168,90.757259556417,51.3497896236819,90.3790675953765,17.2582199934316,16.3214588379139,-25.9119502991323,15.8826274908508,-26.7508424682995,2.36898540819871,2.27688264375725,2.7500947205099,5.02697736426715,2.12199591726885,0.0152335657772766,0,27.3672873701843,49.9980188099137,6,-20,2.5,438.036603372537,567.235255461127,417.770404155361,237.241776733663,288.581773996219,437.260259094378,5054.5478691104,0.0269301441618244,79.9298818564839,0.841127537016661,0.0323406599553095,17.2582199934316,6.26787701026585,0.673600641178151,0.709196007347728
3920,14.518640785215,-28.6593779447791,91.0010636841073,141.669035963983,90.7572296841751,51.3498349152777,90.3790361235638,17.2583026102632,16.3214578588419,-25.9119521521703,15.8826253084528,-26.7508466823733,2.36898745588547,2.27688340564339,2.7500990236286,5.02698242927199,2.12199622112099,0.0152335884530476,0,27.3673319734411,49.9980715369476,6,-20,2.5,438.036605303134,567.235320835797,417.77064200053,237.242000826795,288.581939556033,437.26028632917,5054.55759221945,0.0269301977915101,79.9299767694586,0.841130167125417,0.0323406538931579,17.2583026102632,6.26787762231695,0.673600371294951,0.709196012134109
3930,14.5186348904464,-28.6593875259885,91.0010353848756,141.669075766312,90.7572006064968,51.3498790014065,90.3790054888701,17.2583830289555,16.3214569059628,-25.9119539556345,15.8826231842731,-26.7508507840316,2.36898944374352,2.2768841421568,2.7501032060682,5.026987348225,2.12199651691198,0.0152336104914024,0,27.3673753895682,49.998122860594,6,-20,2.5,438.036607182375,567.235384469349,417.770873515637,237.242218957985,288.582100709738,437.260312839197,5054.56705656316,0.0269302499944033,79.9300691568718,0.841132727241643,0.0323406479926973,17.2583830289555,6.26787821799668,0.673600108595297,0.709196015208268
3940,14.5186291526733,-28.6593968519783,91.0010078383648,141.669114508212,90.7571723022515,51.3499219141627,90.3789756690322,17.2584613079919,16.3214559785722,-25.9119557108579,15.8826211167545,-26.7508547762811,2.3689913791102,2.27688485949259,2.75010727770839,5.02699213720098,2.12199680485504,0.0152336319462311,0,27.3674176501723,49.9981728182183,6,-20,2.5,438.036609011616,567.23544640819,417.771098869199,237.242431285841,288.582257574583,437.260338643633,5054.57626902986,0.0269303008084604,79.9301590859338,0.841135219220462,0.0323406422496575,17.2584613079919,6.26787879774509,0.673599852887869,0.709196018334916
3950,14.5186235677124,-28.6594059295593,91.0009810245692,141.669152217972,90.7571447508823,51.349963684773,90.378946642392,17.2585375042752,16.3214550759853,-25.9119574191367,15.882619104383,-26.7508586620456,2.36899326557877,2.27688556027059,2.75011124404514,5.02699680431573,2.12199708515743,0.015233652847165,0,27.3674587860042,49.9982214461747,6,-20,2.5,438.036610792179,567.235506697492,417.77131822517,237.242637964681,288.582410264723,437.26036376131,5054.58523632148,0.0269303502706122,79.9302466220369,0.841137644867558,0.0323406366598249,17.2585375042752,6.26787936199021,0.673599603986405,0.709196022169502
3960,14.5186181330523,-28.6594147618794,91.0009549315087,141.669188912646,90.7571179400801,51.3500043319012,90.3789183959824,17.2586116518166,16.3214541977853,-25.9119590812599,15.88261714624,-26.7508624430983,2.36899510352578,2.2768862443714,2.75011510632698,5.02700135069838,2.12199735795852,0.0152336732006264,0,27.3674988154443,49.9982687662022,6,-20,2.5,438.036612525942,567.235565364441,417.771531681628,237.242839086733,288.582558847478,437.260388203891,5054.59396244452,0.026930398402927,79.9303318042515,0.841140006207041,0.0323406312205101,17.2586116518166,6.26787991099104,0.673599361789122,0.709196026583641
3970,14.5186128415689,-28.6594233631095,91.000929525014,141.669224640003,90.7570918347332,51.350043908953,90.3788908928069,17.2586838479536,16.3214533428212,-25.9119606994056,15.882615239772,-26.7508661243703,2.36899689176926,2.27688690918672,2.75011886539929,5.02700577458601,2.12199762357292,0.0152336930099278,0,27.367537791085,49.9983148404535,6,-20,2.5,438.036614212183,567.23562248552,417.771739518805,237.243034915986,288.582703520409,437.260412001493,5054.60245886022,0.026930445268584,79.9304147444712,0.84114230374135,0.0323406259247712,17.2586838479536,6.26788044546963,0.673599125952628,0.709196030478364
3980,14.5186076918481,-28.6594317332374,91.0009047985976,141.669259410164,90.7570664281726,51.350082426405,90.3788641258315,17.2587541116131,16.3214525108471,-25.9119622740395,15.8826133844477,-26.7508697068874,2.36899862727034,2.2768875515623,2.75012251821178,5.02701006977408,2.12199788210364,0.0152337122579033,0,27.367575723182,49.9983596810916,6,-20,2.5,438.036615854024,567.235678076535,417.771941791176,237.24322550372,288.582844321102,437.26043516708,5054.61072779808,0.0269304908798676,79.9304954643601,0.841144540395248,0.032340620771091,17.2587541116131,6.26788096558961,0.673598896437718,0.709196032826956
3990,14.5186026784171,-28.6594398818805,91.0008807255562,141.669293259945,90.7570416929701,51.3501199248987,90.3788380661845,17.2588225172177,16.3214517009812,-25.9119638068304,15.88261157829,-26.7508731944669,2.3690003220087,2.27688818190308,2.75012608039906,5.02701426230214,2.12199813381185,0.0152337310300535,0,27.3676126518885,49.9984033355552,6,-20,2.5,438.036617452372,567.235732196626,417.772138713771,237.243411051879,288.582981394317,437.260457712512,5054.61877802721,0.0269305352851009,79.9305740495742,0.841146717822941,0.0323406157539807,17.2588225172177,6.26788147187437,0.67359867299019,0.709196036658789
4000,14.5185977984909,-28.6594478133867,91.0008572928888,141.669326207833,90.7570176157605,51.3501564253949,90.3788126997671,17.2588891028096,16.3214509127581,-25.9119652986592,15.8826098202928,-26.7508765890518,2.36900196870034,2.27688879266184,2.75012954439718,5.02701833705902,2.12199837884343,0.0152337492839829,0,27.3676485977898,49.9984458281568,6,-20,2.5,438.036619008325,567.235784875273,417.772330395567,237.243591663551,288.583114821199,437.260479660878,5054.62661402004,0.0269305785089271,79.9306505437526,0.841148837412593,0.0323406108706479,17.2588891028096,6.26788196463075,0.673598455492704,0.709196039517632
4010,14.5185930485125,-28.6594555336442,91.0008344835666,141.669358278127,90.7569941790455,51.3501919544752,90.3787880081435,17.2589539167947,16.3214501456009,-25.9119667506178,15.8826081091704,-26.7508798931246,2.36900357368399,2.2768893892181,2.75013291868437,5.02702230790247,2.12199861737019,0.0152337670659584,0,27.3676835870352,49.998487189848,6,-20,2.5,438.03662052289,567.235836151194,417.772516976118,237.243767470039,288.583244697378,437.260501025682,5054.63424147856,0.0269306205827746,79.9307250025018,0.841150900602251,0.0323406061175149,17.2589539167947,6.26788244422142,0.673598243784146,0.709196042940808
4020,14.5185884250951,-28.6594630481807,91.0008122813673,141.669389493694,90.7569713661565,51.3502265374166,90.378763973753,17.259017005237,16.3214493989566,-25.9119681637526,15.8826064436977,-26.7508831090508,2.36900513578201,2.27688996976495,2.75013620296798,5.02702617273293,2.12199884956075,0.0152337843736965,0,27.3677176445224,49.9985274500616,6,-20,2.5,438.036621997122,567.235886060929,417.7726985882,237.243938596262,288.583371115147,437.260521821457,5054.64166582969,0.0269306615365558,79.9307974787685,0.841152908839831,0.0323406014911711,17.259017005237,6.26788291099114,0.673598037713593,0.709196046235638
4030,14.5185839247187,-28.6594703627094,91.0007906694338,141.669419878335,90.7569491597729,51.3502602005034,90.3787405783473,17.2590784160586,16.321448672251,-25.9119695391506,15.8826048226021,-26.7508862392881,2.36900665755427,2.27689053606167,2.75013940133568,5.02702993739735,2.12199907559026,0.0152338012291594,0,27.3677507961376,49.9985666394002,6,-20,2.5,438.036623432152,567.235934642497,417.772875369844,237.244105172189,288.583494170542,437.260542064102,5054.64889271588,0.0269307014013717,79.9308680276172,0.84115486366176,0.0323405969880639,17.2590784160586,6.26788336529845,0.673597837124356,0.709196049815008
4040,14.5185795441785,-28.6594774824452,91.0007696324168,141.669449453683,90.7569275441225,51.3502929676669,90.3787178053096,17.2591381928816,16.321447964961,-25.9119708778016,15.8826032447246,-26.7508892860738,2.36900813283929,2.27689108154781,2.75014250765168,5.02703358919949,2.12199929561851,0.0152338175977376,0,27.367783065451,49.998604785726,6,-20,2.5,438.036624828997,567.235981930467,417.773047446733,237.24426731613,288.583613951071,437.26056176794,5054.65592727438,0.026930740205539,79.9309366991824,0.841156766454134,0.03234059260501,17.2591381928816,6.26788380746967,0.673597641873844,0.709196051512657
4050,14.5185752802811,-28.659484412578,91.0007491550226,141.669478241305,90.7569065034912,51.350324862754,90.3786956380842,17.259196379194,16.3214472765659,-25.9119721806914,15.882601708911,-26.7508922516369,2.36900957440244,2.27689161785624,2.75014553774769,5.02703715560393,2.12199950980441,0.0152338335665117,0,27.3678144759486,49.9986419168033,6,-20,2.5,438.036626188673,567.236027959298,417.773214944097,237.24442514602,288.583730543911,437.260580947417,5054.66277462431,0.0269307779772754,79.9310035434225,0.841158618604084,0.032340588338819,17.259196379194,6.26788423783003,0.673597451819994,0.70919605482949
4060,14.5185711299181,-28.6594911581577,91.000729222365,141.66950626222,90.7568860225829,51.3503559089868,90.378674060556,17.2592530173106,16.3214466065591,-25.9119734487786,15.8826002140379,-26.7508951381466,2.36901097485427,2.27689213726552,2.75014848403157,5.02704062129709,2.12199971830284,0.015233849092824,0,27.3678450504964,49.9986780596639,6,-20,2.5,438.036627512174,567.236072762565,417.773377983865,237.244578776641,288.583844033916,437.260599616455,5054.66943974961,0.0269308147440535,79.9310686089758,0.841160421463744,0.0323405841863291,17.2592530173106,6.26788465669613,0.673597266824376,0.709196057241144
4070,14.5185670900652,-28.6594977241144,91.0007098199592,141.669533536856,90.7568660865142,51.3503861289525,90.378653057044,17.2593081484165,16.3214459544476,-25.9119746829963,15.8825987590122,-26.7508979477136,2.36901234071135,2.27689264543615,2.75015135502754,5.02704400046369,2.12199992126433,0.0152338642233076,0,27.3678748113393,49.9987132406048,6,-20,2.5,438.036628800451,567.236116372904,417.773536684651,237.244728319677,288.583954503639,437.260617788642,5054.67592749888,0.0269308505326007,79.9311319431589,0.84116217633229,0.0323405801445631,17.2593081484165,6.2678850643759,0.673597086752259,0.709196060394657
4080,14.5185631578624,-28.6595041045941,91.0006909323421,141.669560099278,90.7568466794386,51.3504155446082,90.3786326109344,17.2593618124785,16.3214453198156,-25.9119758841314,15.882597342799,-26.7509006823363,2.36901367095686,2.2768931409361,2.75015415042674,5.02704729136284,2.12200011886482,0.0152338789553997,0,27.367903779884,49.998747485372,6,-20,2.5,438.036630066553,567.236158840179,417.773691165192,237.244873883764,288.58406205105,437.260635486228,5054.68224258759,0.02693088536886,79.9311935941235,0.841163894954295,0.0323405762105757,17.2593618124785,6.26788546103899,0.673596911483029,0.70919606371227
4090,14.5185593316391,-28.6595103331652,91.0006725557835,141.669585917012,90.7568277974269,51.3504441656872,90.3786127179108,17.2594140285972,16.321444702226,-25.9119770530115,15.8825959647744,-26.7509033432191,2.3690149575065,2.27689361532909,2.75015686146474,5.02705047679383,2.122000311085,0.0152338932410893,0,27.3679319668562,49.9987808049207,6,-20,2.5,438.036631275342,567.236200126561,417.773841470418,237.245015520205,288.584166656382,437.260652679598,5054.68838723136,0.0269309192650533,79.9312535775866,0.841165547201825,0.0323405723826227,17.2594140285972,6.26788584714967,0.673596740918585,0.709196064572221
4100,14.5185556059654,-28.6595163888086,91.0006546616549,141.669611068857,90.7568094111114,51.3504720369602,90.3785933471034,17.2594648754405,16.3214441009715,-25.9119781909748,15.882594623033,-26.7509059340415,2.36901621604445,2.27689408293047,2.75015950802106,5.02705359095153,2.12200049831031,0.015233907188705,0,27.3679594144728,49.9988132514861,6,-20,2.5,438.036632463059,567.236240343637,417.773987835059,237.24515344252,288.584268544853,437.260669448131,5054.69437071486,0.0269309522724559,79.9313119893293,0.841167165277856,0.0323405686554921,17.2594648754405,6.26788622308024,0.673596574853165,0.709196067152764
4110,14.5185519794544,-28.6595222831015,91.000637243229,141.669635552838,90.7567915135903,51.3504991665492,90.3785744912784,17.2595143693933,16.3214435157705,-25.9119792985546,15.8825933170328,-26.7509084558499,2.36901744111403,2.27689453811116,2.75016208416123,5.02705662227239,2.12200068054729,0.0152339207652119,0,27.3679861317138,49.9988448346207,6,-20,2.5,438.036633619363,567.23627949252,417.774130305645,237.245287695312,288.584367717641,437.260685764645,5054.70019499363,0.0269309844018355,79.9313688470348,0.841168740461995,0.0323405650276527,17.2595143693933,6.26788658896607,0.673596413195349,0.709196069664336
4120,14.5185484494955,-28.6595280202905,91.0006202879912,141.669659384584,90.7567740920053,51.3505255739807,90.3785561368869,17.2595625462997,16.3214429461924,-25.9119803765657,15.8825920458336,-26.7509109104599,2.36901863302834,2.2768949806601,2.75016459112381,5.02705957178391,2.12200085794926,0.0152339339770231,0,27.368012137873,49.9988755770843,6,-20,2.5,438.036634745083,567.236317598936,417.774268984687,237.245418375791,288.584464250168,437.260701642572,5054.70586426797,0.0269310156763338,79.9314241917496,0.841170273883904,0.0323405614964543,17.2595625462997,6.26788694507221,0.673596255841637,0.709196071951199
4130,14.518545013518,-28.6595336046808,91.0006037836856,141.669682581522,90.7567571337606,51.3505512785584,90.3785382706546,17.2596094413695,16.3214423918175,-25.9119814258028,15.8825908085101,-26.7509132996579,2.36901978963219,2.27689540799033,2.75016702721716,5.02706243520749,2.1220010306406,0.0152339468142959,0,27.3680374519207,49.9989055013234,6,-20,2.5,438.036635840893,567.236354690674,417.774403973239,237.24554557941,288.584558214005,437.260717098906,5054.71138267026,0.0269310461187229,79.9314780638498,0.841171766533851,0.0323405580593317,17.2596094413695,6.2678872916643,0.673596102676301,0.709196073107664
4140,14.518541669022,-28.6595390403776,91.0005877183846,141.669705160609,90.7567406265993,51.3505762989902,90.3785208796647,17.2596550886437,16.3214418522405,-25.9119824470324,15.8825896041602,-26.750915625186,2.36902092014917,2.27689582846811,2.7501694039402,5.02706523240831,2.12200119874491,0.0152339593402428,0,27.3680620922577,49.9989346291098,6,-20,2.5,438.036636907543,567.236390794779,417.774535369358,237.245669398501,288.58464967728,437.260732143953,5054.71675421088,0.0269310757511071,79.9315305024402,0.841173219454845,0.0323405547138655,17.2596550886437,6.26788762900004,0.673595953587519,0.709196075642933
4150,14.5185384135693,-28.659544331338,91.0005720804368,141.669727138383,90.7567245585485,51.3506006535165,90.3785039513016,17.2596995213408,16.3214413270651,-25.911983441005,15.8825884319036,-26.7509178887441,2.36902201994634,2.27689623715514,2.7501717166875,5.02706795384264,2.1220013623835,0.0152339715288831,0,27.3680860768322,49.9989629816747,6,-20,2.5,438.036637945815,567.236425937633,417.774663268705,237.245789923153,288.58473870661,437.2607467889,5054.72198280176,0.0269311045950507,79.9315815456764,0.841174633712225,0.032340551457537,17.2596995213408,6.2678879573295,0.673595808466642,0.70919607792481
4160,14.5185352447873,-28.6595494814253,91.0005568584925,141.669748530884,90.7567089179456,51.3506243598722,90.3784874732766,17.2597427717724,16.3214408159056,-25.9119844084502,15.8825872908835,-26.7509200919864,2.36902308693614,2.27689663157251,2.75017396378864,5.02707059536115,2.12200152167477,0.0152339833705052,0,27.3681094231012,49.9989905796643,6,-20,2.5,438.036638956454,567.236460144849,417.774787764345,237.245907240995,288.584825366772,437.260761044138,5054.72707224816,0.0269311326715321,79.9316312306801,0.841176010329004,0.0323405482879195,17.2597427717724,6.26788827689523,0.673595667208047,0.709196079089993
4170,14.5185321603692,-28.6595544943895,91.0005420415093,141.669769353724,90.7566936934438,51.3506474353076,90.3784714336347,17.2597848713677,16.3214403183873,-25.9119853500776,15.8825861802671,-26.7509222365211,2.36902412914568,2.27689701897561,2.75017615529413,5.02707317426974,2.12200167673371,0.0152339949203368,0,27.3681321480433,49.999017443155,6,-20,2.5,438.036639940202,567.236493441362,417.774908946803,237.246021437281,288.584909720672,437.260774920133,5054.73202625095,0.0269311600009553,79.9316795935591,0.841177350306626,0.0323405452027998,17.2597848713677,6.26788858793252,0.673595529708898,0.709196081309617
4180,14.5185291580654,-28.65955937388,91.000527618711,141.669789622098,90.7566788739703,51.3506698966334,90.3784558207094,17.259825850777,16.3214398341448,-25.9119862665787,15.8825850992424,-26.7509243239162,2.36902514831382,2.27689740058796,2.75017829393735,5.02707569452531,2.12200182767304,0.0152340061930843,0,27.3681542682138,49.9990435917211,6,-20,2.5,438.036640897777,567.236525851446,417.775026904334,237.246132595113,288.58499182983,437.260788426881,5054.73684841881,0.0269311866032171,79.9317266695268,0.841178654628749,0.0323405421998473,17.259825850777,6.2678888906703,0.673595395869196,0.709196084878413
4190,14.5185262356902,-28.6595641234629,91.0005135796274,141.669809350782,90.7566644487666,51.3506917601892,90.3784406231658,17.259865739777,16.321439362823,-25.9119871586254,15.8825840470202,-26.7509263556952,2.36902613358718,2.27689776554261,2.75018036781218,5.02707813335479,2.1220019746016,0.0152340171223758,0,27.3681757996966,49.9990690443804,6,-20,2.5,438.036641829866,567.236557398708,417.775141722716,237.246240795286,288.585071753868,437.260801574188,5054.74154225806,0.0269312124976507,79.9317724928003,0.841179924231625,0.0323405392769303,17.259865739777,6.26788918533103,0.673595265591416,0.709196086327591
4200,14.5185233911161,-28.6595687465897,91.0004999140581,141.669828554156,90.7566504073517,51.3507130418752,90.3784258299615,17.2599045673655,16.3214389040764,-25.9119880268716,15.8825830228329,-26.7509283333408,2.36902709053163,2.2768981187653,2.75018238405559,5.02708050282089,2.12200211762575,0.0152340277473352,0,27.368196758153,49.9990938196463,6,-20,2.5,438.036642737151,567.236588106126,417.775253485439,237.24634611643,288.585149550946,437.260814371663,5054.74611118193,0.0269312377030766,79.9318170966906,0.841181160045039,0.0323405364319171,17.2599045673655,6.26788947213057,0.673595138780825,0.709196087109712
4210,14.5185206222719,-28.6595732466227,91.0004866120761,141.669847246202,90.756636739525,51.3507337571717,90.3784114303494,17.2599423617684,16.321438457569,-25.9119888719534,15.8825820259328,-26.7509302582964,2.36902802725514,2.27689846763645,2.75018435273827,5.02708282037472,2.12200225684933,0.0152340381233488,0,27.368217158826,49.9991179355407,6,-20,2.5,438.0366436203,567.236617996043,417.775362273786,237.246448635116,288.585225277599,437.260826828584,5054.75055851371,0.0269312622378197,79.9318605136329,0.841182362973115,0.0323405336626408,17.2599423617684,6.26788975127936,0.67359501534532,0.709196089444101
4220,14.5185179271395,-28.6595776268564,91.0004736640036,141.669865440552,90.7566234353429,51.350753921164,90.3783974138533,17.2599791504883,16.3214380229732,-25.9119896944906,15.8825810555918,-26.750932131968,2.36902893296255,2.2768988013782,2.75018626196901,5.02708506334721,2.12200239237292,0.0152340481841576,0,27.3682370165696,49.9991414096238,6,-20,2.5,438.036644479936,567.236647090248,417.775468166972,237.246548425926,288.585298988958,437.260838953921,5054.7548874909,0.026931286119732,79.9319027752241,0.841183533877718,0.032340530967133,17.2599791504883,6.26789002298204,0.673594895194843,0.709196089896272
