time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4230,14.518515303757,-28.65958189046,91.0004610604316,141.66988315046,90.7566104851371,51.3507735485172,90.3783837702873,17.2600149602774,16.3214375999706,-25.9119904950861,15.8825801111018,-26.7509339557228,2.369029822107,2.2768991334913,2.75018812915,5.0270872626413,2.12200252429505,0.0152340580257807,0,27.3682563458281,49.9991642589691,6,-20,2.5,438.03664531671,567.236675409924,417.775571242008,237.246645561417,288.585370738654,437.260850756659,5054.75910126197,0.0269313093661753,79.9319439121957,0.841184673630725,0.0323405283434397,17.2600149602774,6.26789028743753,0.673594778242189,0.709196092596097
4240,14.5185127502123,-28.6595860405575,91.0004487921891,141.669900388836,90.7565978794847,51.3507926535225,90.3783704897236,17.2600498171917,16.3214371882512,-25.9119912743265,15.8825791917732,-26.7509357308928,2.36903068897594,2.27689945810427,2.75018994825671,5.02708940636098,2.12200265271111,0.0152340676144789,0,27.3682751606748,49.9991865002154,6,-20,2.5,438.036646131214,567.236702975706,417.775671573939,237.24674011227,288.585440578931,437.260862245229,5054.76320289469,0.0269313319940666,79.9319839544907,0.841185783046029,0.0323405257896638,17.2600498171917,6.26789054483962,0.673594664402036,0.709196095641317
4250,14.5185102646468,-28.6595900801724,91.0004368503648,141.669917168242,90.7565856092288,51.3508112500736,90.3783575625151,17.2600837465643,16.3214367875134,-25.9119920327824,15.8825782969353,-26.7509374587726,2.36903153039842,2.27689977179909,2.75019171619825,5.02709148799734,2.12200277771393,0.0152340769327729,0,27.3682934747908,49.9992081495354,6,-20,2.5,438.036646924034,567.236729807666,417.775769235724,237.246832147203,288.585508560534,437.260873428105,5054.7671953715,0.0269313540198522,79.9320229312196,0.841186862928502,0.032340523303958,17.2600837465643,6.26789079537691,0.673594553591551,0.709196097895909
4260,14.5185078452897,-28.6595940121701,91.0004252264604,141.6699335006,90.7565736656377,51.3508293514111,90.3783449794625,17.2601167725524,16.3214363974704,-25.9119927709971,15.8825774259493,-26.7509391405959,2.36903234070964,2.27690006877877,2.75019342696251,5.02709349574128,2.12200289939285,0.0152340859470194,0,27.3683113012149,49.9992292223424,6,-20,2.5,438.036647695754,567.236755924875,417.775864296897,237.246921731716,288.585574731869,437.260884312994,5054.77108153425,0.0269313754592036,79.9320608701189,0.841187914059986,0.0323405208844747,17.2601167725524,6.26789103922853,0.673594445732188,0.709196097486628
4270,14.5185054902976,-28.6595978395585,91.000413911635,141.669949398429,90.7565620396272,51.3508469713024,90.3783327309954,17.2601489202681,16.3214360178228,-25.9119934895367,15.88257657815,-26.750940777647,2.36903313440611,2.27690036260896,2.75019509796131,5.02709546057027,2.12200301783896,0.0152340947533153,0,27.3683286535146,49.9992497346735,6,-20,2.5,438.036648446942,567.236781347318,417.775956829771,237.247008933946,288.585639143345,437.260894908464,5054.77486434048,0.0269313963284303,79.9320978000599,0.841188937229418,0.0323405185293666,17.2601489202681,6.26789127658137,0.673594340741277,0.709196098567455
4280,14.5185031979967,-28.6596015650496,91.0004028978602,141.669964872986,90.7565507229476,51.3508641222744,90.3783208084217,17.2601802125477,16.3214356482997,-25.9119941889142,15.8825757529341,-26.750942371091,2.36903390711808,2.27690064875629,2.75019672465601,5.0270973734123,2.12200313313698,0.0152341033261955,0,27.3683455440154,49.999269701103,6,-20,2.5,438.036649178146,567.236806093005,417.776046900104,237.247093815812,288.585701840629,437.260905222058,5054.77854647718,0.0269314166423504,79.9321337472681,0.841189933171933,0.032340516237042,17.2601802125477,6.26789150760504,0.673594238544646,0.709196099662551
4290,14.5185009685212,-28.6596051890184,91.0003921841761,141.669979921737,90.7565397146545,51.3508808032106,90.3783092108334,17.2602106476903,16.3214352889182,-25.9119948690975,15.8825749503686,-26.7509439207983,2.36903467272679,2.2769009405413,2.7501983231941,5.0270992637354,2.12200324529195,0.0152341117548794,0,27.3683619716078,49.9992891205495,6,-20,2.5,438.036649888635,567.236830159335,417.776134506238,237.247176372973,288.585762829706,437.260915270588,5054.78212775283,0.0269314363998196,79.9321687110157,0.841190901236615,0.032340514007533,17.2602106476903,6.26789173217551,0.673594139139935,0.709196104942158
4300,14.5184987965644,-28.6596087182043,91.0003817493148,141.669994584414,90.7565289927899,51.3508970535913,90.3782979148778,17.2602402974781,16.3214349388107,-25.9119955317281,15.882574168472,-26.7509454305954,2.3690353992126,2.27690120628073,2.75019985787981,5.02710106416054,2.12200335454312,0.0152341198413757,0,27.3683779755308,49.9993080383702,6,-20,2.5,438.036650582284,567.236853606161,417.776219845313,237.247256799461,288.58582222874,437.260925031411,5054.78561658113,0.0269314556473544,79.9322027704687,0.841191845613594,0.0323405118355424,17.2602402974781,6.26789195111886,0.673594042318507,0.709196104293179
4310,14.5184966824593,-28.6596121541703,91.000371591799,141.670008856571,90.7565185559072,51.3509128719095,90.3782869191808,17.2602691582223,16.3214345980675,-25.9119961766355,15.8825734074458,-26.750946900093,2.36903611058877,2.27690146896688,2.75020135665476,5.02710282562164,2.12200346088109,0.0152341277398097,0,27.3683935534169,49.9993264533433,6,-20,2.5,438.036651256552,567.236876428812,417.776302915509,237.247335085736,288.585880052153,437.260934539929,5054.7890125707,0.0269314743828034,79.9322359239626,0.841192764054426,0.0323405097215357,17.2602691582223,6.26789216418958,0.673593948062761,0.709196104917241
4320,14.5184946246266,-28.6596154986047,91.0003617043304,141.670022748524,90.7565083965051,51.3509282691948,90.378276215833,17.2602972508728,16.3214342664051,-25.911996804356,15.8825726666871,-26.7509483304551,2.36903680756306,2.27690172901834,2.75020282082338,5.02710454984172,2.1220035643992,0.0152341354572642,0,27.3684087167379,49.9993443781624,6,-20,2.5,438.036651912958,567.236898643763,417.776383775319,237.247411288601,288.585936337839,437.260943797814,5054.7923181889,0.0269314926197622,79.9322681953627,0.841193658123334,0.0323405076637187,17.2602972508728,6.26789237156678,0.673593856316268,0.709196106884219
4330,14.5184926240772,-28.6596183527082,91.0003520676447,141.670036800781,90.7564984952739,51.3509432598487,90.3782657852887,17.2603245943618,16.3214339457933,-25.9119974111617,15.8825719459049,-26.750949722244,2.36903747641651,2.27690197899976,2.75020423158562,5.02710621058538,2.12200366631158,0.0152341428856615,0,27.368423473965,49.9993618302754,6,-20,2.5,438.036653010429,567.236920923378,417.776462524842,237.247485461476,288.585991457696,437.260952639545,5054.79553577291,0.0269315103709373,79.9322996530887,0.841194924537547,0.0323405056614376,17.2603245943618,6.26789257148717,0.67359376776811,0.709196106870515
4340,14.5184906732349,-28.6596219194309,91.0003426929576,141.670049391541,90.7564888629375,51.350957823248,90.3782556378712,17.2603511903916,16.3214336294143,-25.9119980099563,15.8825712442446,-26.7509510771096,2.36903813704652,2.27690221969284,2.75020562311517,5.027107842808,2.12200376355076,0.0152341502230638,0,27.3684378282584,49.9993787872538,6,-20,2.5,438.0366531746,567.236941274692,417.776539062976,237.247557607124,288.586044415248,437.260961607207,5054.79866519268,0.0269315276342757,79.9323301725372,0.841195375951717,0.0323405037123123,17.2603511903916,6.26789276799402,0.673593680165636,0.709196108247218
4350,14.5184887752877,-28.6596250052434,91.0003335879487,141.67006221993,90.7564795071955,51.3509720269242,90.3782457804677,17.2603771034281,16.3214333234094,-25.9119985891163,15.8825705609657,-26.7509523964818,2.36903748891873,2.27690121904021,2.75020547397163,5.02710669301184,2.12200385875122,0.0152341490371792,0,27.3684518150388,49.9993953203808,6,-20,2.5,438.036653778588,567.236961775484,417.776613614035,237.247627895193,288.586096342326,437.260970169949,5054.80171392474,0.026931544453189,79.9323599296817,0.841196199328721,0.0323405018142147,17.2603771034281,6.26789296023996,0.673593595542504,0.709195723499223
4360,14.5184869287722,-28.6596280060979,91.0003247239875,141.670074696597,90.7564703991965,51.3509858485501,90.378236184333,17.2604023136208,16.3214330259572,-25.911999152089,15.8825698963832,-26.7509536797524,2.36903936125729,2.27690265085846,2.75020823510671,5.02711088596518,2.12200395154988,0.0152341639797473,0,27.3684654230538,49.9994114097793,6,-20,2.5,438.036654367754,567.236981718707,417.776686169478,237.247696277883,288.586146851898,437.26097846995,5054.80468040719,0.0269315608190427,79.9323888853703,0.841197001730595,0.0323404999681145,17.2604023136208,6.26789314688478,0.673593513209716,0.709196098465295
4370,14.5184851306236,-28.6596309284032,91.0003160885014,141.670086841612,90.7564615260828,51.3509993059283,90.3782268358817,17.2604268607977,16.3214327362576,-25.9119997003887,15.8825692491722,-26.7509549294796,2.36904002425074,2.27690292998264,2.75020957712201,5.02711250710465,2.12200404199359,0.0152341710700025,0,27.3684786738238,49.9994270756645,6,-20,2.5,438.036654941426,567.237001135555,417.776756825573,237.247762862953,288.586196027771,437.260986542386,5054.80756907087,0.0269315767560018,79.9324170828426,0.84119778306092,0.032340498170214,17.2604268607977,6.26789332838561,0.673593433035525,0.709196116297643
4380,14.5184833803097,-28.6596337729697,91.0003076802375,141.6700986603,90.7564528865113,51.35101240401,90.3782177336168,17.2604507554635,16.3214324542526,-25.9120002341253,15.8825686191718,-26.7509561459743,2.36904061684861,2.27690315096668,2.75021082225219,5.02711397321887,2.12200413005419,0.015234177632747,0,27.3684915718534,49.9994423235875,6,-20,2.5,438.036655499836,567.237020033211,417.77682560353,237.247827678469,288.586243897165,437.260994403049,5054.8103808524,0.0269315922690519,79.9324445314715,0.841198543605493,0.0323404964201188,17.2604507554635,6.26789350488593,0.673593354995725,0.709196117884397
4390,14.5184816765795,-28.6596365418401,91.0002994941205,141.670110162437,90.7564444752389,51.3510251528374,90.3782088719595,17.2604740150022,16.3214321797573,-25.9120007536488,15.8825680059469,-26.7509573300764,2.369041179004,2.27690335196084,2.7502120172504,5.02711536921124,2.12200421578351,0.0152341839267657,0,27.3685041266144,49.9994571651043,6,-20,2.5,438.036656043371,567.237038426321,417.776892552643,237.24789077143,288.586290495701,437.261002059826,5054.81311780406,0.0269316073693926,79.9324712508039,0.841199283898334,0.0323404947166637,17.2604740150022,6.26789367657623,0.673593279033096,0.709196115049513
4400,14.5184800181978,-28.6596392369826,91.0002915248794,141.670121357168,90.756436286832,51.3510375619844,90.3782002451506,17.2604966561011,16.3214319125754,-25.9120012593303,15.8825674090532,-26.7509584826439,2.36904174184135,2.27690356263677,2.75021319862848,5.02711676126525,2.12200429923953,0.0152341901540603,0,27.3685163472621,49.9994716112853,6,-20,2.5,438.036656572472,567.237056328856,417.776957720995,237.247952186987,288.586335856348,437.261009516327,5054.81578191766,0.0269316220679395,79.932497259827,0.841200004515315,0.0323404930585127,17.2604966561011,6.26789384362671,0.673593205092934,0.709196116981426
4410,14.5184784039572,-28.6596418604382,91.0002837671672,141.67013225332,90.7564283157848,51.3510496406734,90.3781918473664,17.260518695049,16.3214316525126,-25.9120017515381,15.8825668280553,-26.7509596045176,2.36904229234277,2.27690377024348,2.75021435164243,5.02711812188591,2.1220043804767,0.0152341962327176,0,27.368528242698,49.9994856728109,6,-20,2.5,438.036657087434,567.237073754443,417.777021155573,237.248011969256,288.586380011289,437.261016776473,5054.81837513333,0.0269316363753538,79.9325225771563,0.841200705902537,0.0323404914445575,17.260518695049,6.26789400619034,0.673593133119701,0.709196119656684
4420,14.5184768326823,-28.6596444140494,91.000276215602,141.670142859061,90.756420556561,51.3510613978025,90.3781836727606,17.2605401477275,16.3214313993784,-25.9120022306324,15.8825662625285,-26.7509606965175,2.36904283136504,2.27690397537357,2.75021547765993,5.02711945303349,2.12200445955503,0.0152342021700729,0,27.3685398215734,49.9994993600183,6,-20,2.5,438.036657588706,567.237090715914,417.777082902281,237.248070161291,288.586422992117,437.261023845095,5054.82089933849,0.0269316503020254,79.9325472210044,0.841201388637845,0.0323404898736044,17.2605401477275,6.26789416440386,0.673593063062291,0.709196123213129
4430,14.5184753032293,-28.6596468996882,91.0002688648662,141.670153182361,90.7564130036923,51.3510728419976,90.3781757155633,17.260561029654,16.3214311529879,-25.9120026969634,15.88256571206,-26.7509617594408,2.36904334463896,2.27690416408609,2.7502165604751,5.02712072456119,2.12200453653047,0.0152342078761312,0,27.3685510923094,49.9995126829286,6,-20,2.5,438.036658076645,567.237107225829,417.777143005864,237.248126805152,288.586464829693,437.261030726661,5054.8233563702,0.0269316638580791,79.9325712091685,0.841202053205706,0.0323404883444596,17.260561029654,6.2678943183948,0.673592994869322,0.7091961232626
4440,14.5184738156112,-28.6596493169074,91.000261715035,141.670163222662,90.7564056572905,51.3510839732454,90.3781679758904,17.2605813406578,16.3214309133417,-25.9120031505296,15.8825651766529,-26.7509627932813,2.36904144671407,2.27690204372016,2.750214830848,5.02711687456816,2.12200461141822,0.0152341980112963,0,27.3685620548467,49.9995256415181,6,-20,2.5,438.036658551731,567.237123283466,417.777201466,237.24818190037,288.586505523399,437.261037422155,5054.82574621689,0.0269316770434443,79.9325945414551,0.841202700026145,0.0323404868571551,17.2605813406578,6.26789446816274,0.673592928549131,0.709195405706296
4450,14.5184723675438,-28.6596516703132,91.0002547554227,141.670172996876,90.7563985062954,51.3510948085157,90.3781604420795,17.2606011116145,16.3214306800717,-25.9120035920279,15.8825646554854,-26.750963799626,2.36904226850151,2.27690254515745,2.75021624589638,5.02711879105383,2.12200468429532,0.0152342055732603,0,27.3685727258818,49.9995382555232,6,-20,2.5,438.036659013663,567.237138915157,417.77725837147,237.248235530681,288.58654513572,437.26104393919,5054.8280725164,0.0269316898781957,79.9326172533183,0.84120332919781,0.0323404854093141,17.2606011116145,6.26789461395778,0.673592863982829,0.709195506284293
4460,14.5184709579841,-28.6596539616054,91.0002479809087,141.670182510743,90.7563915454942,51.3511053557182,90.3781531086404,17.2606203569362,16.32143045301,-25.9120040217762,15.8825641481825,-26.750964779199,2.36904254871055,2.27690253374308,2.75021701996959,5.02711955371266,2.12200475523282,0.0152342095920535,0,27.3685831131979,49.9995505341615,6,-20,2.5,438.036659462772,567.237154130627,417.777313763802,237.248287735163,288.586583694236,437.261050282454,5054.83033696667,0.0269317023717038,79.9326393612589,0.841203941169283,0.032340484000116,17.2606203569362,6.26789475587753,0.673592801131316,0.709195448600173
4470,14.518469585914,-28.6596561916224,91.0002413865724,141.670191772448,90.7563847698141,51.3511156225334,90.3781459702294,17.2606390905651,16.3214302319964,-25.9120044400776,15.8825636543785,-26.7509657327064,2.36904346646013,2.2769031425431,2.75021852221997,5.02712166476307,2.12200482428239,0.0152342176515762,0,27.3685932243284,49.9995624863723,6,-20,2.5,438.036659900322,567.237168942488,417.777367683345,237.248338551651,288.586621228713,437.261056457272,5054.83254121108,0.0269317145330399,79.9326608814555,0.841204537198962,0.0323404826283493,17.2606390905651,6.26789489402257,0.673592739949512,0.70919558553234
4480,14.5184682503222,-28.659658362218,91.0002349675762,141.670200787567,90.7563781743023,51.3511256164018,90.3781390216292,17.2606573261715,16.3214300168627,-25.9120048472503,15.8825631737037,-26.7509666608622,2.36904382803696,2.27690322407351,2.75021936720912,5.02712259128262,2.12200489150435,0.0152342220773249,0,27.3686030666506,49.9995741208301,6,-20,2.5,438.036660326391,567.237183360114,417.777420169284,237.248388017218,288.586657763885,437.261062466222,5054.83468685733,0.0269317263710755,79.9326818294518,0.841205117515955,0.0323404812931187,17.2606573261715,6.26789502849632,0.673592680398186,0.709195559636698
4490,14.5184669502565,-28.6596604760084,91.0002287192404,141.670209562406,90.756371754137,51.3511353444985,90.378132257766,17.2606750767613,16.3214298074548,-25.912005243586,15.8825627058262,-26.750967564307,2.36904477349134,2.27690387382676,2.75022087870675,5.02712475253351,2.12200495692822,0.0152342302018057,0,27.3686126471706,49.9995854459063,6,-20,2.5,438.036660740052,567.237197393691,417.777471259523,237.248436167171,288.586693329172,437.261068318467,5054.83677543747,0.0269317378942632,79.9327022203722,0.841205681465283,0.0323404799933016,17.2606750767613,6.26789515938752,0.673592622423213,0.709195712090625
4500,14.518465684754,-28.6596625331361,91.0002226372364,141.670218105295,90.7563655048912,51.351144814001,90.3781256739578,17.2606923555739,16.3214296036249,-25.9120056293647,15.8825622503841,-26.7509684437398,2.3690442866708,2.2769031539117,2.75022071644395,5.02712387035565,2.12200502060696,0.0152342290615343,0,27.3686219730872,49.9995964698773,6,-20,2.5,438.036661143255,567.237211055696,417.777520990988,237.248483037362,288.586727947449,437.261074006826,5054.83880850427,0.0269317491111763,79.9327220691404,0.841206230888133,0.032340478728166,17.2606923555739,6.26789528681373,0.673592565987762,0.709195439247399
4510,14.518464452923,-28.6596645345661,91.0002167170134,141.67022642013,90.7563594218435,51.3511540316209,90.3781192652457,17.2607091746658,16.321429405222,-25.9120060048718,15.8825618070607,-26.750969299772,2.36904592958876,2.27690448762489,2.75022301592347,5.02712750354836,2.12200508262034,0.0152342415639265,0,27.3686310508441,49.9996072006745,6,-20,2.5,438.036661536841,567.237224353297,417.777569399655,237.24852866055,288.586761642786,437.261079544406,5054.84078748173,0.0269317600296761,79.9327413897611,0.841206766655489,0.0323404774966605,17.2607091746658,6.26789541084645,0.673592511068866,0.709195807359453
4520,14.5184632538591,-28.65966648264,91.0002109542405,141.670234513621,90.7563535005922,51.3511630041156,90.3781130269936,17.2607255464046,16.3214292120958,-25.9120063703922,15.8825613755338,-26.750970133026,2.36904652180819,2.27690481803196,2.75022408522747,5.02712890325943,2.12200514298995,0.0152342472582794,0,27.36863988715,49.9996176460855,6,-20,2.5,438.036661920096,567.237237296986,417.777616520876,237.248573070253,288.586794443073,437.261084940263,5054.8427138235,0.0269317706577834,79.9327601965469,0.841207288289013,0.0323404762978896,17.2607255464046,6.26789553157784,0.673592457612969,0.709195864228343
4530,14.5184620866861,-28.659668379183,91.000205344744,141.670242391996,90.7563477368362,51.3511717380213,90.3781069546666,17.2607414827818,16.3214290241098,-25.9120067261837,15.8825609554888,-26.7509709441091,2.36904683252998,2.27690488423548,2.75022481757811,5.02712970181359,2.12200520174815,0.0152342510922496,0,27.3686484884815,49.9996278137122,6,-20,2.5,438.036662292832,567.237249896589,417.777662388947,237.248616299029,288.586826371746,437.261090193614,5054.84458893936,0.026931781003277,79.9327785032277,0.841207795767811,0.0323404751310647,17.2607414827818,6.26789564909868,0.673592405574906,0.709195840026654
4540,14.5184609505567,-28.6596702254048,91.000199884418,141.670250060931,90.7563421263815,51.3511802396742,90.3781010438488,17.2607569953757,16.3214288411274,-25.9120070725054,15.8825605466195,-26.7509717336125,2.36904521020087,2.27690309875277,2.75022329596305,5.02712639471582,2.12200525894125,0.0152342424468153,0,27.3686568610784,49.99963771094,6,-20,2.5,438.036662655512,567.23726216122,417.777707037181,237.248658378251,288.586857451518,437.261095308294,5054.84641419035,0.0269317910736655,79.9327963230863,0.841208289627701,0.0323404739952444,17.2607569953757,6.26789576349197,0.673592354918729,0.709195240263998
4550,14.5184598446374,-28.6596720226512,91.000194569304,141.670257525966,90.756336665099,51.3511885152931,90.378095290186,17.2607720955489,16.3214286630156,-25.9120074096086,15.8825601486259,-26.7509725021157,2.36904571012694,2.27690335899651,2.75022422845205,5.02712758744856,2.12200531461219,0.0152342474011106,0,27.3686650110702,49.9996473450302,6,-20,2.5,438.036663008415,567.23727409974,417.777750498297,237.248699338766,288.586887704875,437.261100285776,5054.84819091406,0.0269318008763296,79.9328136691578,0.84120877023955,0.0323404728896364,17.2607720955489,6.26789587484489,0.6735923056083,0.709195278850334
4560,14.5184587681325,-28.6596737721195,91.0001893955446,141.67026479248,90.756331349049,51.3511965708371,90.3780896895294,17.2607867941763,16.3214284896455,-25.9120077377374,15.8825597612212,-26.7509732501722,2.36904679178192,2.27690418420066,2.75022582690545,5.02713001110611,2.12200536880273,0.0152342560499837,0,27.3686729443264,49.9996567229227,6,-20,2.5,438.036663351906,567.237285720771,417.777792803616,237.248739210062,288.586917153721,437.261105130453,5054.84992038931,0.026931810418325,79.9328305539427,0.841209238044684,0.032340471813427,17.2607867941763,6.26789598323527,0.67359225760886,0.709195494536008
4570,14.5184577202563,-28.6596754750831,91.0001843593554,141.670271865744,90.7563261743548,51.3512044121815,90.3780842377969,17.2608011019707,16.3214283208899,-25.9120080571328,15.8825593841222,-26.7509739783291,2.3690476992755,2.2769048477183,2.75022721406132,5.02713206177962,2.12200542155272,0.0152342635338883,0,27.36868066663,49.9996658514503,6,-20,2.5,438.036663686235,567.237297032757,417.777833983994,237.248778021197,288.586945819552,437.26110984623,5054.85160387714,0.0269318197066083,79.9328469897567,0.841209693388464,0.0323404707658597,17.2608011019707,6.26789608874164,0.673592210885576,0.709195660959768
4580,14.518456700251,-28.6596771327609,91.0001794570946,141.670278750866,90.7563211372732,51.3512120449951,90.3780789310437,17.2608150292795,16.3214281566258,-25.9120083680271,15.8825590170559,-26.7509746871133,2.36904851938335,2.27690543279933,2.75022849089897,5.0271339236983,2.1220054729005,0.0152342704120324,0,27.3686881835646,49.9996747372124,6,-20,2.5,438.036664011664,567.23730804387,417.777874069207,237.248815800243,288.586973722983,437.261114437068,5054.85324259431,0.0269318287478923,79.9328629884855,0.841210136612318,0.0323404697461989,17.2608150292795,6.26789619144033,0.673592165404827,0.709195804022841
4590,14.5184557073764,-28.6596787463376,91.0001746852491,141.670285452901,90.756316234142,51.3512194748099,90.3780737654082,17.2608285862038,16.3214279967339,-25.9120086706466,15.8825586597558,-26.7509753770396,2.36905268805572,2.2769092416066,2.75023364644842,5.02714288805502,2.12200552288298,0.0152342987806061,0,27.3686955005847,49.9996833866584,6,-20,2.5,438.036664328446,567.237318762149,417.777913088342,237.248852574604,288.587000884225,437.261118906357,5054.8548377304,0.0269318375487409,79.9328785617462,0.841210568056542,0.0323404687536559,17.2608285862038,6.26789629140891,0.67359212113378,0.709196952232908
4600,14.518454740907,-28.6596803170061,91.000170040228,141.670291976641,90.7563114613891,51.3512267070545,90.378068737136,17.2608417826467,16.3214278410973,-25.9120089652121,15.8825583119604,-26.7509760486129,2.3690525227649,2.27690889027745,2.75023376229462,5.02714265257207,2.12200557153749,0.0152342992379234,0,27.368702623031,49.9996918060988,6,-20,2.5,438.0366646368,567.237329195353,417.777951069877,237.248888371126,288.587027323133,437.26112325674,5054.8563904491,0.0269318461155718,79.932893720895,0.841210988022226,0.0323404677875132,17.2608417826467,6.26789638871327,0.673592078039802,0.709196805684689
4610,14.5184538001412,-28.659681845899,91.0001655187174,141.670298326882,90.7563068155425,51.3512337469776,90.3780638425644,17.2608546281783,16.321427689603,-25.9120092519377,15.8825579734171,-26.7509767023209,2.36905240304609,2.27690858786662,2.75023392286286,5.02714251072948,2.12200561889879,0.0152342999478751,0,27.3687095560766,49.9997000016494,6,-20,2.5,438.036664936955,567.237339351097,417.77798804141,237.248923215791,288.58705305891,437.261127491428,5054.85790187803,0.0269318544546059,79.9329084769416,0.841211396822047,0.0323404668470459,17.2608546281783,6.26789648342803,0.673592036091763,0.709196675360328
4620,14.5184528843968,-28.659683334138,91.0001611174446,141.670304508216,90.7563022932386,51.3512405996793,90.3780590781499,17.2608671321113,16.321427542141,-25.9120095310317,15.8825576438804,-26.7509773386378,2.36905239804103,2.27690840069073,2.75023420863656,5.02714260932729,2.12200566500101,0.0152343013561517,0,27.3687163047423,49.9997079792455,6,-20,2.5,438.036665229118,567.237349236727,417.778024029714,237.248957133845,288.587078110204,437.26113161328,5054.85937311215,0.0269318625718839,79.9329228405739,0.841211794739106,0.0323404659316644,17.2608671321113,6.26789657562231,0.673591995259223,0.709196581889476
4630,14.5184519930134,-28.6596847827759,91.0001568333086,141.670310524993,90.7562978912115,51.3512472701059,90.3780544404472,17.2608793034684,16.3214273986048,-25.9120098026956,15.8825573231121,-26.7509779580233,2.36905771857959,2.27691333677305,2.75024066908569,5.02715400585875,2.12200570987898,0.0152343369722986,0,27.3687228738977,49.9997157446433,6,-20,2.5,438.036665513517,567.237358859203,417.778059060775,237.248990149762,288.587102494736,437.261135625194,5054.86080521313,0.0269318704732641,79.9329368221607,0.841212182081449,0.0323404650405621,17.2608793034684,6.26789666536762,0.673591955514212,0.709198085114091
4640,14.5184511253434,-28.6596861928757,91.0001526630372,141.670316381877,90.7562936062715,51.351253763094,90.378049926105,17.2608911510767,16.3214272588901,-25.9120100671266,15.8825570108791,-26.7509785609276,2.36905704920452,2.27691252064151,2.75024016828615,5.02715268892766,2.1220057535616,0.0152343340327086,0,27.3687292683125,49.9997233034776,6,-20,2.5,438.036665790354,567.237368225958,417.778093159985,237.249022287488,288.587126230615,437.261139529718,5054.86219921979,0.0269318781644752,79.9329504318367,0.841212559119356,0.0323404641731599,17.2608911510767,6.26789675271816,0.673591916824631,0.709197797586051
4650,14.5184502807432,-28.6596875654838,91.0001486036284,141.670322082986,90.7562894352392,51.3512600834629,90.3780455317686,17.2609026837239,16.3214271228928,-25.9120103245218,15.88255670695,-26.7509791477976,2.36905664144966,2.27691196054882,2.75023996385844,5.02715192440725,2.1220057960839,0.0152343327392068,0,27.3687354927265,49.9997306613557,6,-20,2.5,438.036666059828,567.237377343614,417.778126352661,237.249053570861,288.587149335731,437.26114333033,5054.86355616634,0.0269318856512228,79.9329636796993,0.841212926132222,0.0323404633288327,17.2609026837239,6.26789683774501,0.673591879163936,0.709197590693626
4660,14.518449458604,-28.6596889015896,91.000144652155,141.670327632474,90.7562853751093,51.3512662357693,90.378041254272,17.260913909723,16.3214269905145,-25.9120105750675,15.8825564111053,-26.7509797190571,2.36905630210061,2.27691147067442,2.75023983169248,5.0271513023669,2.12200583747604,0.0152343318502707,0,27.3687415516287,49.9997378235813,6,-20,2.5,438.036666322137,567.237386218798,417.778158662721,237.24908402243,288.587171826563,437.261147029896,5054.86487703089,0.0269318929389024,79.9329765752998,0.841213283384441,0.0323404625070509,17.260913909723,6.26789692050937,0.673591842504688,0.709197406534961
4670,14.5184486583262,-28.6596902021637,91.000140805737,141.670333034385,90.7562814229221,51.3512722244959,90.3780370904973,17.2609248372528,16.3214268616585,-25.912010818947,15.8825561231291,-26.7509802751228,2.36905605869966,2.27691107736993,2.75023980395303,5.02715088132296,2.12200587776817,0.0152343315439549,0,27.3687474494356,49.9997447953755,6,-20,2.5,438.036666577472,567.237394857979,417.778190113717,237.24911366439,288.587193719452,437.261150631187,5054.86616277639,0.0269319000328267,79.9329891280405,0.841213631140899,0.0323404617070366,17.2609248372528,6.26789700107175,0.673591806820221,0.70919725329488
4680,14.5184478793283,-28.659691468153,91.0001370615812,141.670338292641,90.7562775758077,51.351278053992,90.3780330374205,17.2609354742538,16.3214267362308,-25.9120110563375,15.8825558428121,-26.7509808163992,2.36905594257962,2.27691081063376,2.75023991719972,5.02715072783349,2.12200591698967,0.0152343320226616,0,27.3687531904308,49.9997515818012,6,-20,2.5,438.036666826022,567.237403267428,417.77822072849,237.249142518258,288.58721503026,437.261154136726,5054.86741433651,0.0269319069381463,79.9330013470358,0.841213969651907,0.0323404609283386,17.2609354742538,6.2678970794908,0.673591772084621,0.709197140294789
4690,14.5184471210594,-28.6596927004594,91.0001334170746,141.670343410957,90.756273831043,51.3512837283798,90.3780290921709,17.2609458282459,16.3214266141431,-25.912011287407,15.882555569956,-26.7509813432691,2.36905844743525,2.27691306705725,2.75024306654128,5.02715613359852,2.12200595516794,0.0152343493230858,0,27.3687587786716,49.999758187658,6,-20,2.5,438.036667067953,567.237411453072,417.778250528696,237.249170604449,288.587235774022,437.26115754882,5054.86863259616,0.0269319136597443,79.9330132409244,0.84121429915027,0.0323404601703601,17.2609458282459,6.26789715582436,0.673591738273526,0.70919781398803
4700,14.518446382953,-28.6596939000079,91.0001298694251,141.670348393234,90.7562701858425,51.3512892518924,90.3780252518184,17.2609559069454,16.3214264953032,-25.9120115123292,15.8825553043563,-26.7509818561271,2.36905809459124,2.27691258094748,2.75024289195408,5.02715547290156,2.12200599233044,0.0152343482152071,0,27.3687642183284,49.9997646178705,6,-20,2.5,438.036667303437,567.237419421155,417.778279536547,237.24919794389,288.587255966287,437.261160870261,5054.86981846379,0.0269319202026301,79.9330248185774,0.841214619878116,0.0323404594325325,17.2609559069454,6.2678972301247,0.673591705360637,0.709197634229006
4710,14.5184456644747,-28.6596950676897,91.0001264160947,141.670353242965,90.7562666375558,51.3512946285439,90.3780215135684,17.2609657176868,16.3214263796257,-25.9120117312661,15.8825550458216,-26.7509823553431,2.36905766157193,2.27691202168928,2.75024261804335,5.02715463973263,2.12200602850544,0.0152343465608956,0,27.3687695133563,49.9997708771137,6,-20,2.5,438.036667532624,567.237427177291,417.77830777313,237.249224556471,288.587275621603,437.26116410327,5054.87097280192,0.0269319265715626,79.9330360884101,0.84121493204464,0.0323404587143408,17.2609657176868,6.26789730244772,0.673591673322809,0.709197432440007
4720,14.5184449651022,-28.6596962042536,91.0001230545814,141.670357963703,90.7562631836095,51.3512998622314,90.3780178747094,17.26097526757,16.3214262670258,-25.9120119443783,15.8825547941628,-26.7509828412821,2.3690573462416,2.27691157934871,2.7502424746774,5.02715405402611,2.12200606372043,0.0152343456333527,0,27.3687746675879,49.9997769699261,6,-20,2.5,438.036667755794,567.237434727148,417.778335258915,237.249250461451,288.587294754323,437.261167250526,5054.87209644627,0.0269319327711525,79.933047058586,0.841215235976847,0.032340458015284,17.26097526757,6.26789737284656,0.673591642137738,0.709197267802084
4730,14.5184442843248,-28.6596973105903,91.0001197824332,141.670362558941,90.7562598214847,51.3513049567736,90.3780143325877,17.2609845635636,16.3214261574213,-25.9120121518214,15.8825545491965,-26.7509833142983,2.36905711436458,2.27691122091885,2.75024242227171,5.02715364319056,2.12200609799942,0.0152343452132125,0,27.3687796847873,49.9997829007519,6,-20,2.5,438.036667973039,567.237442076292,417.778362013954,237.249275677742,288.587313378414,437.261170314148,5054.87319021735,0.0269319388059262,79.9330577371145,0.841215531836127,0.0323404573347545,17.2609845635636,6.26789744137282,0.673591611781731,0.709197130014166
4740,14.5184436216536,-28.6596983875214,91.0001165973286,141.670367031926,90.7562565487674,51.3513099158288,90.3780108846575,17.260993612342,16.3214260507334,-25.9120123537442,15.8825543107468,-26.7509837747314,2.36905881505334,2.27691272349169,2.75024460762061,5.0271573311123,2.12200613136703,0.0152343571920627,0,27.3687845685556,49.9997886738478,6,-20,2.5,438.036668184484,567.237449229923,417.778388057458,237.249300223446,288.587331507216,437.261173296311,5054.87425490012,0.0269319446802147,79.9330681316577,0.841215819807758,0.0323404566723582,17.260993612342,6.26789750807766,0.673591582233236,0.709197572574524
4750,14.5184429766131,-28.6596994358029,91.0001134969328,141.670371385935,90.7562533631074,51.3513147429545,90.3780075284475,17.2610024204035,16.3214259468854,-25.9120125502922,15.8825540786421,-26.7509842229125,2.36905928190542,2.27691304372967,2.75024535499199,5.02715839872166,2.12200616384676,0.0152343612089271,0,27.3687893224012,49.9997942933604,6,-20,2.5,438.0366683903,567.237456193283,417.778413408121,237.249324116186,288.587349153737,437.261176199169,5054.87529125909,0.0269319503982354,79.9330782496803,0.841216100115101,0.0323404560275833,17.2610024204035,6.26789757300556,0.673591553470419,0.709197647545905
4760,14.5184423487238,-28.6597004562146,91.000110478953,141.670375624172,90.7562502621423,51.3513194417409,90.3780042614677,17.261010994295,16.3214258458,-25.9120127416115,15.88255385271,-26.7509846591747,2.36905892094018,2.27691257176449,2.75024513588794,5.02715770765243,2.12200619546321,0.0152343598754927,0,27.3687939498544,49.9997997634648,6,-20,2.5,438.036668590641,567.237462971499,417.77843808478,237.249347373709,288.58736633107,437.26117902479,5054.87630006433,0.0269319559642361,79.9330880986988,0.841216372966041,0.0323404553999502,17.261010994295,6.26789763620559,0.673591525472213,0.709197476425799
4770,14.5184417375306,-28.6597014494947,91.0001075412117,141.670379749697,90.756247243622,51.3513240155937,90.3780010813466,17.2610193402205,16.3214257474038,-25.9120129278411,15.8825536327867,-26.7509850838343,2.36905859861304,2.27691214025945,2.75024495632322,5.02715709658267,2.12200622623932,0.0152343587642632,0,27.3687984542689,49.9998050881248,6,-20,2.5,438.036668785651,567.237469569466,417.778462105323,237.249370012865,288.58738305168,437.261181775277,5054.87728204669,0.0269319613822488,79.9330976858486,0.841216638559676,0.0323404547890505,17.2610193402205,6.26789769772425,0.67359149821848,0.709197318549251
4780,14.5184411425896,-28.6597024163571,91.000104681577,141.67038376552,90.7562443053563,51.3513284678291,90.377997985777,17.2610274642464,16.3214256516253,-25.9120131091161,15.8825534187124,-26.7509854971998,2.36905826052662,2.27691169684487,2.7502447532887,5.02715645013358,2.12200625619738,0.0152343575261303,0,27.3688028389155,49.9998102712065,6,-20,2.5,438.036668975481,567.237475991993,417.778485487179,237.249392050097,288.587399327705,437.26118445261,5054.87823791924,0.0269319666562077,79.9331070180914,0.841216897096306,0.0323404541942978,17.2610274642464,6.26789775760634,0.673591471689431,0.70919715758736
4790,14.5184405634662,-28.6597033575221,91.0001018979634,141.670387674569,90.7562414451995,51.3513328017014,90.3779949724976,17.2610353722962,16.3214255583945,-25.9120132855695,15.8825532103305,-26.7509858995736,2.36905808691603,2.27691141465858,2.75024473615832,5.0271561508169,2.12200628535922,0.0152343573207888,0,27.3688071069959,49.9998153164956,6,-20,2.5,438.036669160257,567.237482243761,417.778508247431,237.249413501482,288.587415171041,437.26118705875,5054.87916838004,0.0269319717899637,79.9331161022413,0.841217148750928,0.0323404536154328,17.2610353722962,6.26789781589584,0.673591445865592,0.709197047451265
4800,14.5184399997407,-28.6597042736556,91.0000991883494,141.670391479683,90.7562386610775,51.3513370203529,90.3779920393237,17.2610430701162,16.3214254676436,-25.9120134573292,15.8825530074899,-26.7509862912474,2.36905791616885,2.27691113829089,2.75024471744953,5.02715585574042,2.12200631374607,0.0152343571096427,0,27.3688112616056,49.9998202276504,6,-20,2.5,438.036669340127,567.237488329311,417.77853040258,237.249434382589,288.587430593189,437.261189595585,5054.88007410382,0.0269319767872393,79.9331249448861,0.841217393722161,0.0323404530519973,17.2610430701162,6.26789787263471,0.673591420728373,0.709196939718873
4810,14.5184394510065,-28.6597051654281,91.0000965507842,141.670395183599,90.756235950988,51.3513411268253,90.3779891841464,17.2610505632391,16.3214253793071,-25.9120136245192,15.8825528100444,-26.7509866725036,2.36905758793948,2.27691071355181,2.75024451114609,5.0271552246979,2.12200634137828,0.0152343558622185,0,27.3688153057355,49.9998250082071,6,-20,2.5,438.036669515212,567.237494253022,417.77855196859,237.249454708446,288.587445605213,437.261192064896,5054.88095574274,0.0269319816516322,79.9331335523913,0.841217632176836,0.0323404525035222,17.2610505632391,6.26789792786411,0.673591396259585,0.70919678634859
4820,14.5184389168574,-28.6597060335004,91.0000939833203,141.670398789057,90.7562333129216,51.3513451241546,90.3779864048471,17.2610578572174,16.3214252933196,-25.9120137872634,15.8825526178478,-26.7509870436246,2.36905763063209,2.27691064821185,2.75024473080294,5.02715537901479,2.12200636827627,0.0152343569770877,0,27.3688192423813,49.9998296617066,6,-20,2.5,438.03666968564,567.237500019274,417.778572961421,237.249474494104,288.587460218234,437.261194468533,5054.88181394968,0.0269319863867445,79.9331419311303,0.841217864290766,0.0323404519695529,17.2610578572174,6.26789798162527,0.673591372441174,0.709196745481703
4830,14.5184383969133,-28.6597068784753,91.0000914841216,141.670402298645,90.7562307450016,51.3513490151892,90.3779836994504,17.2610649572415,16.32142520962,-25.9120139456776,15.882552430763,-26.7509874048749,2.36905743988042,2.27691036133672,2.75024467493089,5.02715503626761,2.12200639445929,0.0152343565684373,0,27.3688230743462,49.9998341914623,6,-20,2.5,438.03666985155,567.237505632202,417.778593396024,237.24949375365,288.58747444271,437.261196808089,5054.88264933575,0.0269319909959479,79.9331500870694,0.84121809024407,0.0323404514498655,17.2610649572415,6.26789803395582,0.673591349256137,0.709196636158055
4840,14.5184378907965,-28.6597077009938,91.0000890513815,141.670405714902,90.7562282453667,51.3513528027447,90.3779810659946,17.2610718684608,16.3214251281475,-25.9120140998765,15.8825522486543,-26.7509877565165,2.36905730064026,2.27691012672309,2.750244674455,5.02715480117808,2.1220064199458,0.0152343564692807,0,27.368826804406,49.9998386007567,6,-20,2.5,438.03667001303,567.237511095865,417.778613287195,237.24951250104,288.587488288942,437.261199085139,5054.88346250633,0.0269319954825821,79.9331580261188,0.84121831017384,0.0323404509439627,17.2610718684608,6.26789808489439,0.673591326687478,0.709196543643393
4850,14.5184373981406,-28.6597085016569,91.0000866833326,141.670409040314,90.756225812203,51.3513564895772,90.3779785025687,17.2610785958866,16.3214250488433,-25.9120142499715,15.8825520713898,-26.7509880988045,2.36905710051453,2.27690983627205,2.75024459901024,5.02715443528229,2.1220064447541,0.0152343559574183,0,27.3688304352688,49.999842892791,6,-20,2.5,438.036670170192,567.237516414239,417.778632649395,237.249530749881,288.587501766923,437.261201300814,5054.88425405157,0.0269319998499027,79.9331657540337,0.84121852423343,0.0323404504515352,17.2610785958866,6.26789813447741,0.673591304718657,0.709196434253688
4860,14.5184369185968,-28.6597092809832,91.0000843783378,141.670412277195,90.7562234437883,51.3513600782888,90.377976007355,17.2610851442799,16.3214249716496,-25.9120143960723,15.8825518988439,-26.7509884319809,2.36905944804998,2.27691199699951,2.75024747697877,5.02715947397828,2.12200646890319,0.0152343718078197,0,27.3688339695011,49.9998470705987,6,-20,2.5,438.036670323202,567.237521591019,417.778651496305,237.249548513071,288.587514886249,437.261203458815,5054.88502453138,0.0269320041009998,79.9331732762977,0.841218732623048,0.0323404499721924,17.2610851442799,6.26789818274273,0.67359128333521,0.709197088844357
4870,14.5184364518055,-28.6597100395737,91.0000821345964,141.670415427955,90.7562211383512,51.3513635715746,90.377973578494,17.2610915185473,16.3214248965092,-25.9120145382866,15.882551730887,-26.7509887562963,2.36905920146699,2.27691166704985,2.75024733936904,5.02715900641889,2.12200649241097,0.0152343709565425,0,27.368837409755,49.9998511373147,6,-20,2.5,438.036670472156,567.237526630103,417.778669842058,237.249565803935,288.587527656778,437.261205559575,5054.88577452325,0.026932008239058,79.9331805985407,0.84121893548226,0.0323404495056288,17.2610915185473,6.26789822972154,0.673591262520478,0.709196968145813
4880,14.5184359974271,-28.6597107779937,91.0000799505152,141.670418494946,90.7562188942154,51.3513669719714,90.3779712142161,17.2610977233211,16.3214248233678,-25.9120146767179,15.8825515673971,-26.7509890719863,2.36905892516806,2.27691131101203,2.75024716330889,5.02715847432092,2.12200651529353,0.0152343698946463,0,27.3688407585304,49.9998550958915,6,-20,2.5,438.036670617148,567.237531535211,417.778687699984,237.249582635036,288.587540087838,437.261207604493,5054.88650457232,0.0269320122670853,79.9331877260821,0.841219132944961,0.0323404490514498,17.2610977233211,6.26789827545074,0.673591242259079,0.709196839798132
4890,14.5184355551287,-28.6597114967783,91.0000778244952,141.670421480414,90.7562167097351,51.3513702819697,90.3779689127871,17.261103763155,16.3214247521719,-25.9120148114667,15.8825514082542,-26.7509893792822,2.36905879185444,2.27691109480373,2.75024714939386,5.02715824419759,2.1220065375678,0.0152343697332217,0,27.3688440182819,49.9998589492321,6,-20,2.5,438.036670758289,567.237536309932,417.778705083166,237.249599018714,288.587552188634,437.261209594661,5054.88721521382,0.0269320161880345,79.9331946641424,0.841219325161973,0.0323404486093466,17.261103763155,6.26789831996389,0.673591222536272,0.709196755467432
4900,14.5184351245972,-28.6597121964459,91.000075755027,141.670424386444,90.7562145833662,51.3513735039146,90.3779666725809,17.2611096423166,16.3214246828698,-25.9120149426313,15.8825512533457,-26.750989678402,2.36905836874076,2.27691060241074,2.75024679530252,5.02715739771326,2.12200655924969,0.0152343676897116,0,27.3688471913148,49.9998627000642,6,-20,2.5,438.036670895669,567.237540957616,417.778722003915,237.24961496655,288.587563967342,437.261211532941,5054.88790695044,0.026932020004679,79.9332014176444,0.841219512259727,0.0323404481790135,17.2611096423166,6.26789836329221,0.673591203338127,0.709196585564573
4910,14.5184347055166,-28.6597128775023,91.0000737405958,141.670427215188,90.7562125135441,51.351376640167,90.3779644919487,17.2611153651198,16.3214246154113,-25.9120150703068,15.8825511025577,-26.7509899695651,2.36905818300065,2.27691034043879,2.75024671313241,5.0271570535712,2.12200658035499,0.0152343671546324,0,27.3688502799599,49.9998663511402,6,-20,2.5,438.036671029396,567.237545481696,417.778738474643,237.249630490258,288.587575432611,437.261213420011,5054.88858029004,0.0269320237198207,79.9332079915421,0.841219694383227,0.0323404477601592,17.2611153651198,6.2678984054678,0.673591184650534,0.709196487871425
4920,14.518434298254,-28.6597135418205,91.000071780864,141.670429953917,90.7562104999732,51.3513796880469,90.377962370686,17.2611209269721,16.3214245498339,-25.9120151944218,15.8825509560621,-26.7509902524399,2.36905810718559,2.27691018639355,2.75024675509293,5.02715694148648,2.12200660095192,0.0152343673090601,0,27.3688532814767,49.9998698996984,6,-20,2.5,438.036671156501,567.237549866751,417.778754486425,237.249645577694,288.587586581309,437.261215287767,5054.889234705,0.0269320273304729,79.9332143817317,0.841219868903664,0.0323404473531959,17.2611209269721,6.26789844630889,0.673591166512363,0.70919642430713
4930,14.5184339011149,-28.659714185368,91.0000698733354,141.670432642302,90.7562085399664,51.3513826596987,90.3779603056811,17.2611263498318,16.321424485906,-25.912015315415,15.8825508131316,-26.7509905284307,2.36905781950894,2.27690983088716,2.75024654736464,5.0271563782518,2.12200662088265,0.015234366082999,0,27.3688562084074,49.9998733587649,6,-20,2.5,438.036671285367,567.2375541627,417.778770089755,237.249660287555,288.587597446635,437.26121705759,5054.88987272785,0.0269320308507018,79.9332206104336,0.841220043343156,0.0323404469561694,17.2611263498318,6.26789848637513,0.673591148784887,0.709196298276456
4940,14.5184335145693,-28.6597148131854,91.0000680158648,141.670435253185,90.7562066313986,51.3513855526294,90.3779582949053,17.2611316283821,16.3214244237004,-25.9120154331484,15.8825506740467,-26.7509907969961,2.36905804001531,2.27690996585105,2.75024692639849,5.02715689224954,2.12200664033417,0.0152343681089301,0,27.3688590572756,49.999876726553,6,-20,2.5,438.036671409137,567.237558337396,417.778785280943,237.24967460609,288.587608017404,437.261218785081,5054.8904937908,0.0269320342773913,79.9332266734867,0.841220211693582,0.0323404465697479,17.2611316283821,6.26789852531583,0.673591131545303,0.709196325457331
4950,14.5184331383049,-28.6597154245487,91.0000662074976,141.670437793543,90.756204773296,51.3513883686031,90.377956337312,17.2611367664259,16.3214243631413,-25.9120155477655,15.8825505386654,-26.7509910584097,2.3690580597447,2.27690990988561,2.75024706911481,5.02715697900042,2.12200665928051,0.015234368827713,0,27.3688618303701,49.9998800047874,6,-20,2.5,438.036671529332,567.237562399887,417.778800068778,237.249688543541,288.587618309515,437.261220474853,5054.89109834163,0.0269320376129999,79.9332325755258,0.841220375321711,0.0323404461936789,17.2611367664259,6.26789856320007,0.673591114766198,0.709196293570637
4960,14.5184327720463,-28.6597160197199,91.0000644470812,141.670440266023,90.7562029644667,51.3513911096423,90.3779544316378,17.2611417678605,16.3214243041896,-25.9120156593405,15.8825504068846,-26.7509913128712,2.36905810441344,2.27690987987984,2.75024723760443,5.02715711748427,2.12200667772518,0.0152343696911644,0,27.3688645297221,49.9998831957863,6,-20,2.5,438.036671646254,567.237566354022,417.778814463526,237.249702110456,288.587628328882,437.261222122283,5054.89168681552,0.0269320408599182,79.9332383207375,0.841220534533253,0.0323404458276286,17.2611417678605,6.26789860006737,0.673591098433594,0.709196270156092
4970,14.518432415528,-28.6597165990811,91.0000627333992,141.670442672601,90.7562012036591,51.3513937777581,90.3779525765607,17.2611466363426,16.3214242468055,-25.9120157679484,15.8825502786091,-26.7509915605639,2.36905815122501,2.27690985387264,2.75024740548275,5.02715725935539,2.12200669568027,0.0152343705530924,0,27.3688671572975,49.9998863018843,6,-20,2.5,438.036671760047,567.237570202861,417.77882847556,237.249715316731,288.587638082267,437.261223726729,5054.89225964074,0.0269320440205025,79.9332439132488,0.841220689492474,0.0323404454712488,17.2611466363426,6.26789863594855,0.673591082535464,0.709196248362024
4980,14.51843206849,-28.6597171630537,91.0000610652371,141.670445015098,90.7561994896244,51.35139637491,90.3779507707631,17.2611513754036,16.3214241909479,-25.9120158736674,15.8825501537453,-26.750991801669,2.36905821018171,2.27690984142559,2.75024758444266,5.02715742586825,2.12200671315824,0.0152343714782166,0,27.3688697150105,49.9998893253652,6,-20,2.5,438.036671870793,567.237573949274,417.778842115059,237.249728171947,288.587647576491,437.261225288722,5054.89281723484,0.0269320470970524,79.9332493571024,0.84122084031404,0.0323404451243903,17.2611513754036,6.26789867087222,0.673591067060075,0.709196231156161
4990,14.5184317306814,-28.659717712028,91.0000594414119,141.670447295254,90.7561978211466,51.351398902985,90.3779490129627,17.2611559884631,16.3214241365761,-25.9120159765742,15.8825500322026,-26.7509920363611,2.36905827488929,2.27690983634357,2.75024776714045,5.02715760348402,2.1220067301717,0.015234372425809,0,27.3688722047067,49.9998922684248,6,-20,2.5,438.036671978594,567.237577596014,417.778855391863,237.249740685362,288.587656818268,437.261226809316,5054.89336000064,0.0269320500917882,79.9332546562115,0.841220987123872,0.0323404447867972,17.2611559884631,6.26789870486521,0.673591051996311,0.709196216599076
