time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6540,14.5184195574768,-28.659737495022,91.00000092382,141.670529461146,90.7561376943854,51.3514900056195,90.3778856672896,17.2613222286691,16.3214221774963,-25.9120196844271,15.8825456525116,-26.7510004933016,2.36906214895937,2.27691113553393,2.75025614135526,5.02716727688919,2.12200734332673,0.0152344164919869,0,27.3689619245719,49.9999983256944,6,-20,2.5,438.036675862968,567.237709008442,417.779333839852,237.250191630706,288.587989863386,437.261281593039,5054.91291941616,0.0269321580122675,79.9334456185863,0.841226277281578,0.0323404326200887,17.2613222286691,6.26789992971075,0.673590509154683,0.709196153715581
6550,14.5184195524225,-28.6597375032367,91.0000008995222,141.670529495259,90.7561376694193,51.3514900434456,90.3778856409869,17.2613222976939,16.3214221766829,-25.9120196859665,15.8825456506932,-26.7510004968128,2.36906216358928,2.27691114858829,2.75025615994895,5.02716730853724,2.12200734358138,0.015234416594019,0,27.3689619618243,49.9999983697302,6,-20,2.5,438.036675864582,567.237709063001,417.779334038506,237.250191817945,288.587990001674,437.261281615783,5054.9129275374,0.0269321580570774,79.933445697876,0.84122627947724,0.0323404326150616,17.2613222976939,6.26789993021921,0.673590508929299,0.709196157587534
6560,14.518419547501,-28.6597375112328,91.0000008758633,141.670529528477,90.7561376451098,51.3514900802772,90.377885615376,17.261322364904,16.321422175891,-25.9120196874653,15.8825456489226,-26.7510005002317,2.3690621643899,2.27691114837775,2.75025616244582,5.02716731082357,2.12200734382933,0.0152344166069117,0,27.3689619980975,49.9999984126086,6,-20,2.5,438.036675866154,567.23770911613,417.77933423194,237.250192000261,288.587990136322,437.261281637926,5054.91293544517,0.0269321581007096,79.9334457750818,0.84122628161785,0.0323404326101411,17.261322364904,6.26789993071434,0.673590508709847,0.709196157332941
6570,14.5184195426826,-28.6597375190577,91.0000008526987,141.670529561003,90.7561376213084,51.3514901163413,90.3778855903006,17.2613224307073,16.3214221751156,-25.9120196889328,15.8825456471891,-26.751000503579,2.36906215387356,2.27691113731089,2.75025615177217,5.02716728908306,2.12200734407214,0.0152344165468681,0,27.3689620336122,49.9999984545898,6,-20,2.5,438.036675867698,567.23770916815,417.779334421336,237.250192178763,288.587990268152,437.261281659624,5054.91294318756,0.0269321581434292,79.9334458506729,0.841226283717361,0.0323404326053343,17.2613224307073,6.26789993119901,0.673590508495006,0.709196153700887
6580,14.5184195380172,-28.6597375266467,91.0000008302716,141.67052959249,90.7561375982644,51.3514901512542,90.3778855660228,17.2613224944225,16.3214221743649,-25.9120196903537,15.8825456455107,-26.75100050682,2.3690621661169,2.27691114814892,2.75025616747109,5.02716731562001,2.12200734430704,0.0152344166329401,0,27.3689620679972,49.9999984952361,6,-20,2.5,438.036675869179,567.23770921851,417.779334604694,237.250192351591,288.587990395794,437.261281680612,5054.91295068371,0.0269321581847901,79.9334459238596,0.841226285737779,0.0323404326006766,17.2613224944225,6.26789993166843,0.673590508286906,0.709196156897404
6590,14.5184195334747,-28.6597375340274,91.0000008084344,141.670529623151,90.7561375758268,51.3514901852507,90.377885542384,17.261322556456,16.321422173634,-25.9120196917371,15.8825456438764,-26.7510005099756,2.36906216452726,2.27691114571655,2.75025616707238,5.02716731278893,2.12200734453588,0.0152344166298658,0,27.3689621014774,49.9999985348132,6,-20,2.5,438.036675870629,567.237709267548,417.779334783234,237.250192519872,288.587990520076,437.261281701057,5054.91295798262,0.0269321582250627,79.9334459951207,0.841226287713315,0.032340432596154,17.261322556456,6.26789993212542,0.67359050808435,0.709196155965318
6600,14.5184195290516,-28.6597375412152,91.0000007871734,141.670529653,90.7561375539786,51.3514902183532,90.3778855193659,17.2613226168649,16.3214221729222,-25.9120196930841,15.8825456422852,-26.7510005130482,2.36906233201194,2.27691130580561,2.750256362915,5.0271676687206,2.12200734475874,0.0152344177138481,0,27.3689621340778,49.9999985733496,6,-20,2.5,438.036675872041,567.237709315289,417.779334957083,237.25019268373,288.587990641093,437.261281720963,5054.91296508968,0.026932158264277,79.9334460645088,0.841226289635784,0.0323404325916954,17.2613226168649,6.26789993257054,0.673590507887155,0.709196205658881
6610,14.5184195247448,-28.6597375482151,91.0000007664688,141.670529682071,90.7561375327051,51.3514902505852,90.3778854969536,17.2613226756777,16.3214221722292,-25.9120196943958,15.8825456407357,-26.7510005160401,2.36906230275322,2.27691127682732,2.75025633032001,5.02716760714734,2.12200734497568,0.0152344175324745,0,27.3689621658207,49.9999986108728,6,-20,2.5,438.036675873415,567.237709361785,417.779335126359,237.250192843275,288.587990758924,437.261281740346,5054.91297200981,0.0269321583024598,79.9334461320719,0.841226291506473,0.0323404325874321,17.2613226756777,6.26789993300379,0.673590507695067,0.7091961964675
6620,14.5184195205513,-28.659737555029,91.0000007463091,141.670529710375,90.7561375119914,51.3514902819694,90.3778854751311,17.2613227329461,16.3214221715545,-25.9120196956729,15.8825456392271,-26.7510005189532,2.36906227857986,2.27691125275916,2.7502563035926,5.02716755635176,2.12200734518693,0.0152344173836247,0,27.3689621967284,49.9999986474085,6,-20,2.5,438.036675874754,567.237709407054,417.77933529118,237.250192998623,288.587990873655,437.261281759218,5054.91297874786,0.0269321583396379,79.9334461978573,0.841226293329985,0.0323404325831973,17.2613227329461,6.26789993342565,0.673590507508077,0.709196188809867
6630,14.5184195164684,-28.6597375616617,91.0000007266669,141.670529737936,90.7561374918072,51.3514903125272,90.377885453867,17.2613227887101,16.3214221708975,-25.9120196969162,15.8825456377585,-26.751000521789,2.36906242600032,2.27691139363178,2.75025647603473,5.02716786966652,2.1220073453927,0.0152344183380474,0,27.3689622268209,49.9999986829848,6,-20,2.5,438.03667587606,567.23770945114,417.779335451702,237.250193149888,288.587990985513,437.261281777819,5054.91298530873,0.0269321583758379,79.9334462619267,0.841226295106793,0.032340432579133,17.2613227887101,6.2678999338354,0.673590507325911,0.709196232531178
6640,14.5184195124922,-28.6597375681241,91.0000007075592,141.670529764756,90.7561374721739,51.3514903422799,90.3778854331823,17.261322843008,16.3214221702576,-25.9120196981275,15.8825456363277,-26.7510005245518,2.36906242839316,2.27691139514011,2.75025648007884,5.02716787521896,2.12200734559312,0.0152344183596928,0,27.3689622561261,49.9999987176204,6,-20,2.5,438.036675877327,567.23770949404,417.779335607948,237.250193297175,288.587991094168,437.261281795534,5054.91299169714,0.0269321584110864,79.9334463242902,0.841226296834208,0.0323404325751824,17.261322843008,6.26789993423591,0.673590507148749,0.709196232848278
6650,14.5184195086209,-28.6597375744213,91.0000006889525,141.67052979089,90.7561374530562,51.3514903712531,90.377885413041,17.2613228958766,16.3214221696346,-25.9120196993065,15.8825456349349,-26.7510005272412,2.36906238288836,2.27691135063442,2.75025642848466,5.02716777911908,2.12200734578798,0.0152344180731614,0,27.3689622846596,49.9999987513492,6,-20,2.5,438.036675878557,567.237709535834,417.779335760097,237.250193440588,288.587991200075,437.261281812935,5054.91299791745,0.0269321584454076,79.933446385018,0.841226298510776,0.032340432571285,17.2613228958766,6.26789993462564,0.673590506976048,0.709196218837189
6660,14.5184195048306,-28.6597375805804,91.0000006707332,141.67052981649,90.7561374343384,51.3514903996212,90.3778853933211,17.2613229476401,16.3214221690247,-25.9120197004609,15.8825456335713,-26.7510005298743,2.36906221252974,2.27691118614756,2.75025623192108,5.02716741806864,2.12200734597869,0.0152344169836203,0,27.3689623125956,49.9999987843731,6,-20,2.5,438.036675879766,567.23770957677,417.779335909066,237.250193581001,288.587991303763,437.261281829992,5054.91300400764,0.0269321584790109,79.933446444476,0.841226300158496,0.0323404325674765,17.2613229476401,6.26789993500708,0.673590506806944,0.709196167458301
6670,14.518419501161,-28.6597375865418,91.0000006530951,141.670529841252,90.7561374162138,51.351490427086,90.3778853742259,17.2613229977538,16.3214221684342,-25.9120197015783,15.8825456322511,-26.7510005324235,2.36906231216039,2.27691128117209,2.75025634875185,5.02716762992394,2.12200734616372,0.0152344176300778,0,27.3689623396428,49.9999988163461,6,-20,2.5,438.036675880941,567.237709616376,417.7793360533,237.250193716941,288.587991404171,437.261281846496,5054.91300990407,0.0269321585115452,79.9334465020431,0.84122630175537,0.0323404325638137,17.2613229977538,6.26789993537644,0.673590506643374,0.709196196914976
6680,14.5184194975879,-28.6597375923468,91.0000006359186,141.670529865372,90.7561373985653,51.3514904538277,90.3778853556327,17.2613230465495,16.3214221678593,-25.9120197026665,15.8825456309656,-26.7510005349057,2.36906228568127,2.27691125501143,2.75025631915005,5.02716757416148,2.12200734634371,0.0152344174654244,0,27.3689623659783,49.9999988474778,6,-20,2.5,438.036675882082,567.237709654951,417.779336193738,237.25019384931,288.587991501925,437.261281862571,5054.9130156454,0.0269321585432238,79.9334465580964,0.84122630330998,0.032340432560261,17.2613230465495,6.26789993573594,0.673590506484051,0.709196188629389
6690,14.5184194941087,-28.659737598002,91.0000006191932,141.670529888857,90.7561373813803,51.351490479867,90.3778853375277,17.2613230940639,16.3214221672994,-25.9120197037261,15.8825456297139,-26.7510005373226,2.36906226680366,2.27691123617523,2.75025629834299,5.02716753451822,2.12200734651895,0.015234417349505,0,27.3689623916218,49.9999988777907,6,-20,2.5,438.036675883192,567.237709692512,417.779336330487,237.250193978197,288.587991597117,437.261281878229,5054.91302123579,0.0269321585740695,79.9334466126764,0.841226304820932,0.0323404325567935,17.2613230940639,6.26789993608597,0.673590506328871,0.709196182628783
6700,14.518419490721,-28.6597376035058,91.0000006029079,141.670529911724,90.7561373646475,51.3514905052199,90.377885319899,17.2613231403301,16.3214221667543,-25.9120197047578,15.8825456284952,-26.751000539676,2.36906224921951,2.27691121860048,2.75025627900832,5.0271674976088,2.1220073466896,0.0152344172417594,0,27.3689624165904,49.9999989073061,6,-20,2.5,438.036675884274,567.237709729084,417.779336463635,237.250194103694,288.587991689802,437.261281893475,5054.91302667906,0.0269321586041035,79.9334466658201,0.841226306294654,0.0323404325533865,17.2613231403301,6.26789993642681,0.673590506177813,0.709196177024605
6710,14.5184194874224,-28.6597376088661,91.0000005870502,141.670529933987,90.7561373483539,51.3514905299069,90.3778853027332,17.2613231853776,16.3214221662236,-25.9120197057624,15.8825456273085,-26.7510005419674,2.36906223671223,2.27691120592281,2.75025626553915,5.02716747146197,2.12200734685579,0.0152344171665211,0,27.3689624409026,49.9999989360454,6,-20,2.5,438.036675885326,567.237709764691,417.779336593284,237.250194225891,288.587991780049,437.261281908317,5054.91303197924,0.026932158633348,79.9334467175672,0.841226307728562,0.032340432550086,17.2613231853776,6.26789993675863,0.673590506030735,0.709196172949173
6720,14.5184194841928,-28.6597376141182,91.0000005715247,141.670529955787,90.7561373324016,51.3514905540773,90.3778852859269,17.2613232294814,16.3214221657039,-25.912019706746,15.8825456261466,-26.751000544211,2.36906222927493,2.27691119813161,2.75025625793364,5.02716745606525,2.12200734701842,0.0152344171237765,0,27.3689624647062,49.9999989641835,6,-20,2.5,438.036675886354,567.237709799557,417.779336720222,237.250194345534,288.587991868409,437.261281922852,5054.91303716859,0.0269321586619809,79.9334467682321,0.841226309128473,0.0323404325468424,17.2613232294814,6.26789993708355,0.673590505886658,0.709196170398353
6730,14.5184194810658,-28.6597376191973,91.0000005564925,141.670529976893,90.7561373169562,51.3514905774794,90.3778852696546,17.2613232721846,16.3214221652007,-25.9120197076983,15.8825456250216,-26.7510005463833,2.36906221935058,2.27691118797063,2.75025624740833,5.02716743537896,2.12200734717598,0.0152344170648779,0,27.3689624877529,49.9999989914269,6,-20,2.5,438.036675887354,567.237709833313,417.779336843124,237.250194461372,288.58799195396,437.261281936923,5054.91304219292,0.0269321586897033,79.9334468172858,0.84122631048993,0.0323404325437764,17.2613232721846,6.26789993739816,0.67359050574725,0.709196167113405
6740,14.5184194780211,-28.6597376241467,91.0000005418559,141.670529997442,90.7561373019172,51.3514906002663,90.3778852538105,17.2613233137644,16.3214221647108,-25.9120197086256,15.8825456239262,-26.7510005484984,2.36906221197793,2.27691118027841,2.75025623981911,5.02716742009752,2.12200734732936,0.0152344170222585,0,27.3689625101937,49.9999990179537,6,-20,2.5,438.036675888324,567.237709866179,417.779336962793,237.250194574161,288.587992037262,437.261281950627,5054.91304708512,0.0269321587166966,79.9334468650493,0.841226311811791,0.0323404325407104,17.2613233137644,6.26789993770448,0.673590505611473,0.709196164600548
6750,14.5184194750565,-28.659737628962,91.0000005276042,141.670530017453,90.7561372872737,51.3514906224531,90.3778852383831,17.2613233542514,16.3214221642337,-25.9120197095285,15.8825456228596,-26.7510005505578,2.36906220841761,2.27691117626626,2.75025623663004,5.0271674128963,2.12200734747871,0.0152344170040285,0,27.3689625320439,49.9999990437827,6,-20,2.5,438.036675889272,567.237709898184,417.779337079312,237.250194683988,288.587992118372,437.261281963972,5054.9130518486,0.0269321587429797,79.9334469115564,0.841226313102624,0.0323404325377226,17.2613233542514,6.26789993800273,0.67359050547929,0.709196163237007
6760,14.5184194721638,-28.6597376336321,91.0000005135424,141.67053003704,90.756137272827,51.3514906441065,90.3778852231712,17.2613233937834,16.3214221637687,-25.9120197104086,15.8825456218211,-26.7510005525633,2.36906235751378,2.27691131898298,2.75025641064254,5.02716772962552,2.12200734762478,0.0152344179673529,0,27.3689625533588,49.9999990690134,6,-20,2.5,438.036675890232,567.23770992957,417.779337193418,237.250194791241,288.587992198812,437.261281978904,5054.91305650049,0.0269321587686402,79.9334469571045,0.841226314390614,0.032340432534852,17.2613233937834,6.26789993828301,0.673590505349031,0.709196207579102
6770,14.51841946935,-28.6597376382386,91.0000005000864,141.670530055858,90.7561372590006,51.3514906651214,90.3778852086014,17.2613234321762,16.3214221633144,-25.9120197112685,15.8825456208063,-26.7510005545227,2.36906227201278,2.27691123625063,2.75025631227886,5.02716754852949,2.12200734776733,0.0152344174219731,0,27.3689625740861,49.9999990934677,6,-20,2.5,438.036675891092,567.237709959695,417.779337303675,237.250194895376,288.587992274649,437.261281990101,5054.91306101649,0.0269321587935529,79.9334470011168,0.841226315579746,0.0323404325320666,17.2613234321762,6.26789993857097,0.673590505224837,0.709196181702286
6780,14.5184194666131,-28.6597376426854,91.0000004869809,141.670530074391,90.7561372455336,51.3514906856135,90.3778851944108,17.2613234695492,16.3214221628738,-25.9120197121023,15.8825456198213,-26.7510005564247,2.36906225844243,2.27691122266401,2.75025629739388,5.02716752005788,2.12200734790442,0.0152344173390063,0,27.3689625942612,49.9999991173156,6,-20,2.5,438.036675891966,567.237709989286,417.779337411151,237.250194996752,288.587992349441,437.261282002226,5054.91306541363,0.0269321588178124,79.9334470440176,0.841226316770079,0.0323404325293097,17.2613234695492,6.26789993884986,0.673590505102817,0.709196177364709
6790,14.5184194639489,-28.6597376470143,91.0000004742034,141.670530092415,90.7561372324044,51.3514907055671,90.377885180577,17.2613235059387,16.3214221624453,-25.9120197129133,15.8825456188629,-26.7510005582753,2.36906223480523,2.27691119941588,2.75025627080057,5.02716747021645,2.12200734803818,0.0152344171911932,0,27.368962613902,49.9999991405417,6,-20,2.5,438.036675892816,567.237710018083,417.779337515843,237.250195095452,288.587992422307,437.261282014142,5054.91306969502,0.0269321588414351,79.9334470857987,0.841226317928779,0.0323404325266097,17.2613235059387,6.26789993911996,0.673590504983979,0.709196170020868
6800,14.5184194613546,-28.6597376512326,91.0000004617503,141.67053010995,90.7561372196083,51.3514907249938,90.3778851670948,17.2613235413633,16.3214221620281,-25.912019713703,15.8825456179297,-26.7510005600774,2.36906223768226,2.27691120166441,2.75025627496636,5.02716747663077,2.12200734816872,0.0152344172137736,0,27.3689626330253,49.999999163154,6,-20,2.5,438.036675893643,567.237710046109,417.779337617801,237.250195191544,288.587992493263,437.26128202576,5054.91307386386,0.0269321588644379,79.9334471264874,0.841226319053902,0.0323404325240197,17.2613235413633,6.26789993938223,0.673590504868246,0.709196170621383
6810,14.5184194588285,-28.6597376553364,91.0000004496163,141.670530127014,90.7561372071405,51.3514907439049,90.377885153959,17.2613235758593,16.3214221616218,-25.912019714472,15.8825456170209,-26.7510005618321,2.36906222922992,2.27691119303782,2.75025626595838,5.0271674589962,2.12200734829591,0.015234417163394,0,27.3689626516453,49.9999991851689,6,-20,2.5,438.036675894449,567.23771007339,417.779337717085,237.250195285117,288.587992562353,437.261282037077,5054.91307792303,0.0269321588868361,79.9334471661105,0.841226320153144,0.0323404325215222,17.2613235758593,6.26789993963703,0.673590504755604,0.709196167837324
6820,14.5184194563688,-28.6597376593356,91.0000004377969,141.670530143618,90.7561371949949,51.3514907623166,90.3778851411629,17.2613236094497,16.3214221612261,-25.9120197152209,15.8825456161361,-26.7510005635407,2.36906229900976,2.27691125961348,2.7502563477496,5.02716760736308,2.12200734841983,0.0152344176159881,0,27.3689626697754,49.9999992066024,6,-20,2.5,438.036675895232,567.237710099943,417.779337813764,237.25019537623,288.587992629635,437.261282048108,5054.91308187541,0.0269321589086455,79.9334472046949,0.841226321220176,0.0323404325190779,17.2613236094497,6.26789993988484,0.673590504645923,0.709196188479344
6830,14.5184194539738,-28.6597376632262,91.0000004262839,141.670530159786,90.7561371831656,51.3514907802427,90.3778851287002,17.2613236421549,16.3214221608408,-25.9120197159501,15.8825456152745,-26.7510005652044,2.36906227672719,2.27691123772072,2.75025632264452,5.02716756036523,2.12200734854052,0.0152344174764673,0,27.3689626874283,49.9999992274705,6,-20,2.5,438.036675895998,567.237710125801,417.779337907901,237.250195464952,288.587992695154,437.261282058862,5054.91308572383,0.0269321589298812,79.9334472422668,0.8412263222626,0.0323404325166621,17.2613236421549,6.26789994012582,0.673590504539118,0.709196181568348
6840,14.5184194516417,-28.6597376670156,91.0000004150714,141.670530175526,90.756137171645,51.3514907976958,90.377885116563,17.2613236740031,16.3214221604656,-25.9120197166602,15.8825456144356,-26.7510005668243,2.36906226203522,2.27691122313579,2.75025630633133,5.02716752946713,2.12200734865801,0.0152344173856595,0,27.3689627046172,49.9999992477893,6,-20,2.5,438.036675896742,567.237710150975,417.779337999566,237.250195551348,288.587992758955,437.261282069342,5054.91308947105,0.0269321589505585,79.9334472788526,0.841226323276516,0.0323404325143244,17.2613236740031,6.26789994036034,0.67359050443513,0.709196176935989
6850,14.518419449371,-28.6597376707043,91.0000004041529,141.670530190851,90.7561371604265,51.35149081469,90.3778851047439,17.2613237050171,16.3214221601003,-25.9120197173516,15.8825456136187,-26.7510005684016,2.36906224988763,2.27691121100845,2.75025629295236,5.02716750396082,2.1220073487724,0.0152344173111166,0,27.368962721354,49.9999992675732,6,-20,2.5,438.036675897467,567.237710175489,417.779338088821,237.25019563547,288.587992821083,437.261282079553,5054.91309311968,0.0269321589706916,79.9334473144767,0.841226324264735,0.0323404325120897,17.2613237050171,6.2678999405886,0.673590504333868,0.709196173071457
6860,14.51841944716,-28.6597376742995,91.0000003935208,141.670530205772,90.7561371495023,51.3514908312372,90.377885093235,17.2613237352111,16.3214221597446,-25.9120197180248,15.8825456128233,-26.7510005699375,2.3690622390223,2.2769112001254,2.75025628104303,5.02716748116843,2.1220073488838,0.0152344172447259,0,27.3689627376506,49.9999992868364,6,-20,2.5,438.036675898172,567.237710199355,417.779338175729,237.250195717382,288.587992881574,437.261282089496,5054.91309667237,0.0269321589902953,79.9334473491647,0.841226325223548,0.0323404325098693,17.2613237352111,6.26789994081082,0.673590504235244,0.709196169596781
6870,14.5184194450072,-28.659737677797,91.0000003831673,141.670530220299,90.7561371388644,51.3514908473479,90.3778850820278,17.2613237646157,16.3214221593982,-25.9120197186804,15.8825456120488,-26.751000571433,2.36906223070015,2.2769111916982,2.75025627206758,5.02716746376578,2.12200734899228,0.0152344171945981,0,27.3689627535187,49.9999993055928,6,-20,2.5,438.03667589886,567.237710222593,417.779338260352,237.250195797142,288.587992940483,437.261282099191,5054.91310013165,0.0269321590093833,79.9334473829412,0.841226326160353,0.0323404325077625,17.2613237646157,6.2678999410271,0.673590504139243,0.709196166889289
6880,14.5184194429109,-28.6597376812044,91.0000003730873,141.670530234443,90.7561371285074,51.351490863035,90.3778850711164,17.2613237932437,16.3214221590609,-25.9120197193188,15.8825456112947,-26.7510005728892,2.36906222365928,2.27691118451374,2.75025626456154,5.02716744907528,2.12200734909793,0.0152344171526204,0,27.3689627689691,49.9999993238556,6,-20,2.5,438.036675899529,567.237710245218,417.779338342747,237.250195874801,288.587992997835,437.261282108622,5054.9131034999,0.0269321590279689,79.9334474158281,0.841226327070579,0.032340432505638,17.2613237932437,6.26789994123782,0.673590504045764,0.709196164571042
6890,14.5184194408698,-28.659737684523,91.0000003632726,141.670530248217,90.7561371184228,51.35149087831,90.3778850604922,17.2613238211211,16.3214221587325,-25.9120197199403,15.8825456105604,-26.7510005743071,2.36906221916061,2.27691117978357,2.75025625998911,5.02716743977268,2.12200734920076,0.0152344171269036,0,27.3689627840132,49.9999993416382,6,-20,2.5,438.03667590018,567.237710267249,417.779338422974,237.25019595042,288.587993053683,437.261282117807,5054.91310677955,0.0269321590460655,79.9334474478502,0.841226327956008,0.0323404325035881,17.2613238211211,6.26789994144299,0.673590503954724,0.709196163019345
6900,14.5184194388824,-28.6597376877505,91.0000003537164,141.670530261631,90.756137108604,51.3514908931842,90.3778850501478,17.2613238482645,16.3214221584127,-25.9120197205455,15.8825456098454,-26.7510005756877,2.36906221468075,2.27691117508215,2.75025625542143,5.02716743050358,2.12200734930089,0.0152344171012231,0,27.3689627986618,49.9999993589536,6,-20,2.5,438.036675900815,567.237710288705,417.779338501094,237.250196024049,288.58799310806,437.261282126755,5054.913109973,0.0269321590636862,79.9334474790302,0.841226328822046,0.0323404325015701,17.2613238482645,6.26789994164278,0.673590503866111,0.709196161478673
6910,14.5184194369472,-28.6597376908959,91.0000003444114,141.67053027469,90.7561370990432,51.3514909076662,90.3778850400753,17.2613238746911,16.3214221581014,-25.9120197211348,15.8825456091492,-26.751000577032,2.36906221021917,2.27691117040871,2.75025625085837,5.02716742126709,2.1220073493984,0.015234417075578,0,27.3689628129251,49.9999993758134,6,-20,2.5,438.036675901432,567.237710309593,417.779338577156,237.250196095738,288.58799316101,437.261282135468,5054.91311308245,0.0269321590808434,79.9334475093899,0.841226329662533,0.0323404324996375,17.2613238746911,6.26789994183734,0.673590503779809,0.709196159948719
6920,14.5184194350629,-28.6597376939568,91.0000003353512,141.670530287409,90.756137089734,51.3514909217686,90.3778850302678,17.2613239004278,16.3214221577982,-25.9120197217087,15.8825456084713,-26.7510005783409,2.36906220829828,2.27691116818728,2.75025624922854,5.02716741741582,2.12200734949332,0.0152344170661907,0,27.3689628268135,49.9999993922304,6,-20,2.5,438.036675902035,567.237710329936,417.779338651223,237.250196165548,288.587993212567,437.26128214395,5054.91311611019,0.0269321590975497,79.9334475389517,0.841226330482641,0.0323404324977616,17.2613239004278,6.26789994202678,0.673590503695779,0.709196159184441
6930,14.5184194332282,-28.6597376969411,91.0000003265299,141.670530299788,90.7561370806702,51.3514909354987,90.3778850207188,17.2613239254859,16.321422157503,-25.9120197222674,15.8825456078112,-26.7510005796155,2.36906220639475,2.27691116599239,2.75025624760307,5.02716741359546,2.12200734958574,0.0152344170568373,0,27.3689628403363,49.999999408215,6,-20,2.5,438.036675902618,567.237710349738,417.779338723335,237.250196233519,288.587993262769,437.261282152208,5054.91311905822,0.0269321591138161,79.9334475677351,0.841226331277454,0.0323404324959427,17.2613239254859,6.26789994221126,0.673590503613947,0.709196158430336
6940,14.5184194314417,-28.6597376998447,91.0000003179407,141.670530311846,90.7561370718449,51.3514909488683,90.3778850114211,17.2613239498839,16.3214221572155,-25.9120197228115,15.8825456071685,-26.7510005808565,2.36906220450813,2.27691116382338,2.75025624598187,5.02716740980525,2.12200734967573,0.0152344170475164,0,27.3689628535036,49.9999994237795,6,-20,2.5,438.036675903187,567.237710369022,417.779338793552,237.2501962997,288.587993311647,437.261282160249,5054.91312192873,0.0269321591296547,79.9334475957614,0.841226332053481,0.0323404324941237,17.2613239498839,6.26789994239092,0.67359050353428,0.709196157686139
6950,14.5184194297022,-28.6597377026692,91.0000003095778,141.670530323587,90.756137063252,51.3514909618868,90.3778850023682,17.2613239736384,16.3214221569356,-25.9120197233412,15.8825456065427,-26.7510005820649,2.36906220389936,2.2769111628919,2.7502562458292,5.0271674087211,2.12200734976339,0.015234417046339,0,27.3689628663245,49.9999994389347,6,-20,2.5,438.036675903745,567.237710387801,417.779338861924,237.250196364141,288.587993359239,437.261282168081,5054.91312472374,0.0269321591450767,79.9334476230504,0.841226332811772,0.0323404324924148,17.2613239736384,6.26789994256588,0.67359050345673,0.709196157329215
6960,14.5184194280085,-28.659737705423,91.0000003014346,141.670530335016,90.756137054885,51.3514909745622,90.3778849935533,17.2613239967673,16.3214221566631,-25.9120197238571,15.8825456059334,-26.7510005832415,2.36906220204519,2.27691116077253,2.75025624421615,5.02716740498868,2.12200734984872,0.0152344170370809,0,27.368962878808,49.9999994536909,6,-20,2.5,438.036675904283,567.237710406082,417.779338928496,237.250196426885,288.587993405582,437.261282175706,5054.91312744521,0.0269321591600928,79.9334476496213,0.841226333546587,0.0323404324907166,17.2613239967673,6.2678999427362,0.673590503381195,0.709196156604044
6970,14.5184194263593,-28.6597377081036,91.000000293506,141.670530346147,90.7561370467383,51.3514909869045,90.3778849849706,17.261324019292,16.3214221563977,-25.9120197243593,15.8825456053401,-26.7510005843872,2.36906220146805,2.27691115988943,2.75025624407133,5.02716740396076,2.12200734993178,0.0152344170359647,0,27.3689628909634,49.9999994680596,6,-20,2.5,438.03667590481,567.237710423886,417.779338993316,237.250196487984,288.587993450701,437.261282183132,5054.91313009513,0.0269321591747141,79.9334476754935,0.841226334262814,0.0323404324890895,17.261324019292,6.26789994290209,0.673590503307641,0.709196156265638
6980,14.5184194247535,-28.6597377107121,91.0000002857864,141.670530356986,90.7561370388066,51.3514909989229,90.3778849766141,17.261324041222,16.3214221561393,-25.9120197248484,15.8825456047624,-26.7510005855027,2.36906220216754,2.27691116024192,2.7502562453948,5.02716740563672,2.12200735001267,0.0152344170429897,0,27.3689629027987,49.9999994820501,6,-20,2.5,438.036675905323,567.237710441221,417.779339056432,237.250196547473,288.587993494636,437.261282190357,5054.91313267533,0.0269321591889508,79.9334477006849,0.841226334961675,0.0323404324874446,17.261324041222,6.26789994306363,0.673590503236044,0.709196156313767
6990,14.5184194231899,-28.6597377132529,91.0000002782698,141.670530367539,90.7561370310832,51.351491010625,90.3778849684773,17.2613240625769,16.3214221558877,-25.9120197253246,15.8825456041999,-26.7510005865889,2.36906220035895,2.27691115819229,2.75025624379316,5.02716740198545,2.12200735009142,0.0152344170338197,0,27.3689629143229,49.9999994956727,6,-20,2.5,438.036675905821,567.2377104581,417.779339117887,237.250196605397,288.587993537416,437.261282197395,5054.91313518766,0.026932159202813,79.9334477252137,0.841226335641441,0.0323404324858743,17.2613240625769,6.26789994322094,0.673590503166323,0.709196155615315
7000,14.5184194216675,-28.6597377157256,91.0000002709504,141.670530377816,90.7561370235626,51.3514910220188,90.3778849605541,17.2613240833684,16.3214221556427,-25.9120197257882,15.8825456036521,-26.7510005876465,2.36906220108759,2.27691115858942,2.75025624512392,5.02716740371334,2.12200735016813,0.015234417040901,0,27.3689629255442,49.9999995089374,6,-20,2.5,438.036675906308,567.237710474536,417.779339177727,237.250196661798,288.587993579072,437.261282204248,5054.91313763396,0.0269321592163108,79.9334477490977,0.841226336304544,0.0323404324843963,17.2613240833684,6.26789994337405,0.673590503098439,0.709196155680537
7010,14.5184194201851,-28.6597377181348,91.0000002638239,141.670530387821,90.7561370162401,51.3514910331127,90.3778849528396,17.2613241036127,16.3214221554042,-25.9120197262397,15.8825456031188,-26.7510005886763,2.36906220183023,2.27691115900801,2.75025624645824,5.02716740546624,2.12200735024284,0.0152344170480095,0,27.3689629364702,49.9999995218527,6,-20,2.5,438.036675906782,567.237710490538,417.779339235991,237.250196716712,288.587993619631,437.26128221092,5054.91314001589,0.0269321592294533,79.9334477723532,0.841226336948687,0.0323404324828935,17.2613241036127,6.26789994352317,0.673590503032332,0.709196155753978
7020,14.5184194187416,-28.6597377204824,91.0000002568848,141.670530397563,90.7561370091102,51.3514910439152,90.377884945328,17.2613241233233,16.3214221551719,-25.9120197266793,15.8825456025995,-26.751000589679,2.36906220132516,2.27691115823509,2.75025624633155,5.02716740456664,2.12200735031551,0.0152344170470326,0,27.3689629471089,49.9999995344285,6,-20,2.5,438.036675907241,567.23771050612,417.779339292724,237.250196770185,288.58799365912,437.261282217415,5054.91314233516,0.0269321592422502,79.9334477949968,0.841226337574057,0.032340432481476,17.2613241233233,6.26789994366841,0.673590502967947,0.709196155457795
7030,14.5184194173362,-28.6597377227657,91.0000002501287,141.670530407051,90.7561370021683,51.3514910544338,90.3778849380145,17.2613241425178,16.3214221549458,-25.9120197271073,15.8825456020939,-26.7510005906554,2.36906220083334,2.27691115748253,2.75025624620821,5.02716740369074,2.12200735038632,0.0152344170460813,0,27.3689629574677,49.9999995466736,6,-20,2.5,438.03667590769,567.237710521294,417.779339347965,237.25019682225,288.587993697573,437.261282223738,5054.91314459347,0.0269321592547107,79.9334478170453,0.841226338185574,0.0323404324800229,17.2613241425178,6.2678999438098,0.673590502905268,0.709196155169397
7040,14.5184194159677,-28.6597377249898,91.0000002435498,141.670530416287,90.7561369954085,51.3514910646758,90.3778849308928,17.2613241612078,16.3214221547255,-25.9120197275241,15.8825456016016,-26.751000591606,2.36906220161588,2.2769111579621,2.75025624755247,5.02716740551457,2.12200735045524,0.0152344170532669,0,27.3689629675541,49.9999995585966,6,-20,2.5,438.036675908126,567.237710536066,417.779339401751,237.250196872948,288.587993735016,437.2612822299,5054.91314679236,0.0269321592668434,79.9334478385135,0.841226338780242,0.0323404324786907,17.2613241612078,6.26789994394747,0.67359050284425,0.709196155266214
7050,14.5184194146352,-28.6597377271567,91.0000002371442,141.670530425281,90.7561369888267,51.3514910746484,90.3778849239587,17.2613241794044,16.3214221545112,-25.9120197279299,15.8825456011222,-26.7510005925317,2.36906220241103,2.27691115846094,2.75025624889999,5.02716740736093,2.12200735052238,0.0152344170604769,0,27.3689629773751,49.9999995702059,6,-20,2.5,438.036675908551,567.23771055045,417.779339454125,237.250196922308,288.58799377147,437.261282235896,5054.91314893338,0.0269321592786567,79.9334478594168,0.841226339357888,0.03234043247733,17.2613241794044,6.26789994408153,0.67359050278481,0.709196155370415
7060,14.5184194133378,-28.6597377292644,91.000000230907,141.670530434038,90.756136982418,51.351491084358,90.3778849172069,17.2613241971218,16.3214221543024,-25.912019728325,15.8825456006554,-26.751000593433,2.369062201957,2.27691115776622,2.7502562487861,5.02716740655232,2.12200735058774,0.0152344170595988,0,27.3689629869376,49.9999995815098,6,-20,2.5,438.036675908965,567.237710564456,417.779339505119,237.250196970372,288.58799380697,437.261282241735,5054.91315101809,0.0269321592901593,79.9334478797704,0.84122633992245,0.0323404324760759,17.2613241971218,6.26789994421204,0.673590502726963,0.709196155104194
7070,14.5184194120744,-28.6597377313145,91.0000002248338,141.670530442564,90.7561369761779,51.3514910938126,90.3778849106327,17.2613242143773,16.3214221540991,-25.9120197287098,15.8825456002009,-26.7510005943106,2.36906220403772,2.27691115951447,2.75025625160402,5.0271674111185,2.12200735065142,0.0152344170749673,0,27.3689629962489,49.9999995925166,6,-20,2.5,438.036675909371,567.237710578093,417.779339554773,237.250197017173,288.587993841533,437.261282247421,5054.91315304799,0.0269321593013596,79.9334478995889,0.841226340474407,0.0323404324748253,17.2613242143773,6.26789994433917,0.673590502670668,0.70919615560023
7080,14.5184194108443,-28.6597377333168,91.0000002189206,141.670530450867,90.756136970102,51.3514911030189,90.3778849042316,17.2613242311733,16.3214221539011,-25.9120197290844,15.8825455997584,-26.7510005951652,2.36906220234583,2.27691115764341,2.75025625003166,5.02716740767507,2.12200735071337,0.015234417066023,0,27.3689630053153,49.999999603234,6,-20,2.5,438.036675909762,567.237710591372,417.779339603122,237.250197062743,288.587993875191,437.261282252959,5054.91315502454,0.0269321593122654,79.9334479188863,0.841226341005779,0.0323404324736032,17.2613242311733,6.26789994446294,0.673590502615777,0.709196154970179
7090,14.5184194096466,-28.6597377352619,91.0000002131625,141.670530458952,90.7561369641856,51.351491111983,90.3778848979984,17.2613242475311,16.3214221537084,-25.9120197294492,15.8825455993274,-26.7510005959972,2.36906220318815,2.27691115821443,2.75025625139091,5.02716740960534,2.12200735077368,0.0152344170733241,0,27.3689630141434,49.9999996136694,6,-20,2.5,438.036675910144,567.237710604304,417.779339650199,237.250197107117,288.58799390796,437.261282258349,5054.9131569491,0.0269321593228844,79.9334479376762,0.841226341527715,0.0323404324723846,17.2613242475311,6.2678999445834,0.673590502562368,0.709196155102031
7100,14.5184194084803,-28.6597377371576,91.0000002075562,141.670530466824,90.7561369584252,51.3514911207111,90.3778848919296,17.2613242634602,16.3214221535207,-25.9120197298044,15.8825455989079,-26.7510005968074,2.36906220404147,2.27691115880232,2.75025625275299,5.02716741155531,2.12200735083244,0.0152344170806466,0,27.368963022739,49.9999996238305,6,-20,2.5,438.036675910516,567.237710616893,417.779339696037,237.250197150318,288.587993939869,437.261282263596,5054.91315882302,0.026932159333224,79.9334479559717,0.841226342034162,0.0323404324712229,17.2613242634602,6.26789994470077,0.673590502510363,0.70919615524035
7110,14.5184194073394,-28.6597377390156,91.0000002020713,141.670530474523,90.7561369527895,51.3514911292493,90.3778848859922,17.2613242790428,16.3214221533372,-25.9120197301518,15.8825455984974,-26.7510005976,2.36906220238082,2.27691115697902,2.75025625118843,5.02716740816745,2.12200735088987,0.0152344170717627,0,27.3689630311479,49.9999996337702,6,-20,2.5,438.036675910877,567.237710629208,417.779339740878,237.250197192583,288.587993971084,437.26128226873,5054.91316065617,0.0269321593433386,79.9334479738692,0.841226342526028,0.0323404324700789,17.2613242790428,6.26789994481553,0.673590502459446,0.709196154628611
7120,14.5184194062287,-28.6597377408163,91.0000001967322,141.670530482021,90.7561369473035,51.3514911375626,90.3778848802124,17.261324294212,16.3214221531584,-25.9120197304901,15.8825455980978,-26.7510005983716,2.36906220577642,2.27691116002138,2.75025625548418,5.02716741550556,2.12200735094585,0.0152344170953462,0,27.3689630393343,49.9999996434476,6,-20,2.5,438.036675911234,567.2377106412,417.779339784535,237.250197233731,288.587994001469,437.26128227373,5054.91316244087,0.0269321593531859,79.9334479912936,0.841226343013147,0.0323404324689704,17.261324294212,6.26789994492729,0.673590502409959,0.70919615553358
7130,14.5184194051514,-28.6597377425685,91.000000191553,141.670530489294,90.7561369419819,51.3514911456248,90.377884874606,17.2613243089224,16.3214221529851,-25.9120197308182,15.8825455977102,-26.7510005991199,2.36906220539943,2.27691115944454,2.75025625538964,5.02716741483418,2.12200735100013,0.0152344170946171,0,27.3689630472749,49.999999652834,6,-20,2.5,438.036675911578,567.237710652832,417.779339826878,237.250197273638,288.587994030943,437.261282278578,5054.91316417195,0.0269321593627373,79.9334480081944,0.84122634347986,0.032340432467862,17.2613243089224,6.26789994503565,0.673590502361884,0.709196155312507
7140,14.5184194041034,-28.6597377442705,91.000000186515,141.670530496369,90.7561369368054,51.3514911534686,90.3778848691524,17.2613243232362,16.3214221528164,-25.9120197311374,15.8825455973332,-26.751000599848,2.36906220629414,2.27691116009573,2.75025625676205,5.02716741685777,2.1220073510529,0.0152344171020195,0,27.3689630549993,49.999999661965,6,-20,2.5,438.036675911912,567.237710664146,417.77933986807,237.250197312464,288.587994059617,437.261282283296,5054.9131658559,0.0269321593720287,79.9334480246353,0.841226343936448,0.0323404324668388,17.2613243232362,6.26789994514109,0.673590502315162,0.709196155475084
7150,14.5184194030829,-28.6597377459277,91.0000001816093,141.670530503256,90.7561369317648,51.3514911611054,90.3778848638419,17.2613243371707,16.3214221526522,-25.9120197314482,15.8825455969661,-26.7510006005569,2.36906220467558,2.27691115833691,2.75025625520808,5.02716741354499,2.12200735110433,0.0152344170932171,0,27.3689630625205,49.9999996708557,6,-20,2.5,438.036675912239,567.237710675161,417.779339908178,237.250197350267,288.587994087536,437.261282287888,5054.91316749555,0.0269321593810757,79.9334480406436,0.841226344381113,0.0323404324658156,17.2613243371707,6.26789994524376,0.673590502269675,0.709196154888085
7160,14.5184194020893,-28.6597377475412,91.0000001768326,141.670530509962,90.7561369268567,51.3514911685417,90.3778848586711,17.2613243507398,16.3214221524923,-25.9120197317508,15.8825455966086,-26.7510006012472,2.36906220558926,2.27691115901725,2.75025625658528,5.02716741560252,2.12200735115442,0.0152344171006564,0,27.3689630698437,49.9999996795124,6,-20,2.5,438.036675912558,567.237710685887,417.77933994723,237.250197387075,288.587994114721,437.261282292359,5054.91316909209,0.0269321593898848,79.933448056231,0.841226344814093,0.032340432464796,17.2613243507398,6.26789994534371,0.673590502225384,0.709196155061828
7170,14.5184194011218,-28.6597377491161,91.000000172182,141.670530516492,90.7561369220782,51.3514911757828,90.3778848536367,17.2613243639527,16.3214221523367,-25.9120197320454,15.8825455962605,-26.7510006019193,2.36906220651218,2.27691115971153,2.75025625796479,5.02716741767632,2.12200735120311,0.0152344171081134,0,27.3689630769744,49.9999996879418,6,-20,2.5,438.036675912864,567.237710696332,417.779339985259,237.250197422917,288.587994141191,437.261282296715,5054.91317064664,0.0269321593984623,79.9334480714086,0.841226345232002,0.0323404324638332,17.2613243639527,6.26789994544108,0.673590502182205,0.709196155240916
7180,14.5184194001798,-28.6597377506476,91.0000001676531,141.670530522849,90.7561369174248,51.3514911828328,90.3778848487342,17.2613243768168,16.3214221521851,-25.9120197323323,15.8825455959216,-26.7510006025736,2.36906220744395,2.27691116041946,2.75025625934652,5.02716741976599,2.12200735125058,0.0152344171155876,0,27.3689630839177,49.9999996961492,6,-20,2.5,438.036675913164,567.2377107065,417.779340022284,237.250197457814,288.587994166969,437.261282300955,5054.91317216031,0.0269321594068141,79.9334480861869,0.841226345640653,0.032340432462945,17.2613243768168,6.26789994553582,0.673590502140197,0.709196155425231
7190,14.5184193992625,-28.6597377521393,91.0000001632436,141.670530529041,90.756136912894,51.3514911896971,90.3778848439609,17.2613243893439,16.3214221520375,-25.9120197326117,15.8825455955916,-26.7510006032109,2.36906220712297,2.2769111599283,2.75025625926602,5.02716741919432,2.12200735129678,0.0152344171149668,0,27.3689630906783,49.999999704141,6,-20,2.5,438.036675913457,567.237710716402,417.779340058336,237.250197491794,288.58799419206,437.261282305085,5054.91317363416,0.0269321594149462,79.9334481005763,0.841226346038411,0.0323404324619787,17.2613243893439,6.26789994562812,0.67359050209928,0.709196155237013
7200,14.5184193983694,-28.6597377535894,91.0000001589504,141.670530535069,90.7561369084828,51.3514911963815,90.3778848393134,17.261324401542,16.3214221518938,-25.9120197328837,15.8825455952703,-26.7510006038313,2.36906220681044,2.27691115945009,2.7502562591876,5.02716741863769,2.12200735134177,0.0152344171143624,0,27.3689630972609,49.9999997119223,6,-20,2.5,438.036675913742,567.237710726044,417.779340093438,237.25019752488,288.587994216496,437.2612823091,5054.91317506924,0.0269321594228645,79.9334481145873,0.841226346427849,0.0323404324610692,17.261324401542,6.26789994571798,0.673590502059466,0.709196155053757
7210,14.5184193974997,-28.6597377549997,91.0000001547696,141.67053054094,90.756136904187,51.35149120289,90.3778848347877,17.2613244134189,16.3214221517538,-25.9120197331486,15.8825455949574,-26.7510006044355,2.36906220776751,2.27691116019679,2.75025626057569,5.02716742077248,2.12200735138561,0.0152344171218855,0,27.3689631036706,49.999999719499,6,-20,2.5,438.036675914022,567.237710735432,417.779340127619,237.250197557097,288.587994240293,437.261282313016,5054.91317646658,0.0269321594305744,79.9334481282298,0.841226346808753,0.0323404324602166,17.2613244134189,6.26789994580548,0.673590502020721,0.709196155252948
7220,14.518419396653,-28.6597377563787,91.0000001506988,141.670530546656,90.7561369000042,51.3514912092277,90.3778848303811,17.261324424981,16.3214221516176,-25.9120197334064,15.8825455946528,-26.7510006050237,2.36906220747122,2.27691115974336,2.75025626050136,5.02716742024473,2.12200735142823,0.0152344171213124,0,27.3689631099116,49.9999997268765,6,-20,2.5,438.036675914291,567.237710744575,417.779340160902,237.250197588467,288.587994263456,437.261282316823,5054.91317782717,0.0269321594380817,79.9334481415136,0.841226347173745,0.0323404324593604,17.261324424981,6.26789994589063,0.673590501982909,0.709196155079176
7230,14.5184193958284,-28.6597377577192,91.0000001467354,141.67053055222,90.7561368959319,51.3514912153981,90.3778848260906,17.2613244362405,16.3214221514849,-25.9120197336576,15.8825455943562,-26.7510006055965,2.36906220844414,2.27691116051421,2.75025626189345,5.02716742240766,2.12200735146977,0.0152344171288662,0,27.3689631159886,49.9999997340603,6,-20,2.5,438.036675914553,567.237710753473,417.779340193309,237.250197619009,288.587994286016,437.261282320538,5054.91317915196,0.0269321594453914,79.9334481544476,0.841226347531602,0.0323404324585965,17.2613244362405,6.26789994597364,0.673590501946156,0.709196155287623
7240,14.5184193950256,-28.6597377590226,91.0000001428762,141.670530557639,90.7561368919666,51.3514912214068,90.3778848219131,17.261324447205,16.3214221513557,-25.912019733902,15.8825455940674,-26.7510006061542,2.36906220690176,2.27691115887196,2.75025626035854,5.02716741923049,2.12200735151019,0.0152344171202111,0,27.3689631219056,49.9999997410546,6,-20,2.5,438.036675914809,567.23771076214,417.779340224863,237.250197648752,288.587994307983,437.261282324149,5054.91318044193,0.0269321594525089,79.9334481670419,0.84122634788168,0.0323404324577794,17.261324447205,6.26789994605441,0.673590501910374,0.709196154745275
7250,14.5184193942437,-28.6597377602961,91.0000001391171,141.670530562916,90.7561368881041,51.351491227259,90.3778848178438,17.2613244578857,16.3214221512299,-25.9120197341402,15.882545593786,-26.7510006066974,2.36906220788956,2.27691115966563,2.7502562617543,5.02716742141992,2.12200735154958,0.0152344171277936,0,27.368963127669,49.9999997478676,6,-20,2.5,438.036675915058,567.237710770582,417.779340255596,237.250197677721,288.587994329374,437.26128232767,5054.91318169838,0.0269321594594415,79.9334481793089,0.841226348218925,0.0323404324569765,17.2613244578857,6.26789994613305,0.673590501875461,0.709196154962424
7260,14.5184193934825,-28.6597377615314,91.0000001354579,141.670530568053,90.7561368843443,51.3514912329547,90.3778848138827,17.2613244682803,16.3214221511074,-25.912019734372,15.8825455935122,-26.7510006072262,2.3690622088846,2.27691116047041,2.75025626315189,5.0271674236223,2.12200735158794,0.0152344171353903,0,27.3689631332791,49.999999754499,6,-20,2.5,438.036675915301,567.237710778796,417.779340285512,237.250197705918,288.587994350203,437.261282331098,5054.91318292139,0.0269321594661896,79.9334481912493,0.841226348551288,0.0323404324562659,17.2613244682803,6.26789994620964,0.673590501841556,0.709196155183878
7270,14.5184193927414,-28.6597377627365,91.0000001318953,141.670530573056,90.7561368806836,51.3514912385009,90.3778848100261,17.2613244783993,16.3214221509881,-25.9120197345977,15.8825455932456,-26.751000607741,2.36906220862528,2.27691116007358,2.75025626308689,5.02716742316048,2.12200735162528,0.0152344171348887,0,27.3689631387416,49.999999760956,6,-20,2.5,438.036675915538,567.237710786799,417.779340314641,237.250197733369,288.587994370477,437.261282334428,5054.91318411223,0.0269321594727602,79.9334482028756,0.841226348872709,0.0323404324554701,17.2613244783993,6.2678999462842,0.673590501808482,0.709196155031798
7280,14.5184193920198,-28.6597377639091,91.0000001284264,141.670530577928,90.7561368771194,51.3514912439022,90.377884806271,17.2613244882548,16.321422150872,-25.9120197348175,15.882545592986,-26.7510006082423,2.36906220963421,2.27691116089956,2.75025626448797,5.02716742538753,2.12200735166162,0.015234417142512,0,27.3689631440602,49.9999997672434,6,-20,2.5,438.036675915768,567.23771079459,417.779340343004,237.250197760102,288.587994390216,437.261282337676,5054.91318527174,0.0269321594791579,79.9334482141961,0.841226349186396,0.0323404324547596,17.2613244882548,6.2678999463568,0.673590501776297,0.709196155261342
7290,14.5184193913171,-28.6597377650505,91.0000001250486,141.670530582671,90.7561368736487,51.3514912491613,90.3778848026146,17.261324497849,16.321422150759,-25.9120197350315,15.8825455927332,-26.7510006087304,2.36906220938834,2.27691116052329,2.75025626442632,5.02716742494961,2.12200735169701,0.0152344171420365,0,27.3689631492389,49.9999997733652,6,-20,2.5,438.036675915991,567.237710802175,417.779340370623,237.250197786132,288.587994409442,437.261282340837,5054.91318640074,0.0269321594853874,79.9334482252189,0.841226349492278,0.0323404324540206,17.261324497849,6.26789994642751,0.673590501744978,0.709196155117173
7300,14.518419390633,-28.6597377661606,91.0000001217598,141.670530587288,90.7561368702694,51.3514912542817,90.3778847990544,17.2613245071962,16.3214221506489,-25.9120197352398,15.882545592487,-26.7510006092057,2.36906220914891,2.27691116015695,2.75025626436624,5.02716742452318,2.12200735173147,0.0152344171415735,0,27.3689631542816,49.9999997793259,6,-20,2.5,438.036675916211,567.237710809561,417.779340397513,237.250197811479,288.587994428164,437.261282343921,5054.91318750003,0.0269321594914529,79.9334482359516,0.841226349791299,0.0323404324534202,17.2613245071962,6.26789994649633,0.673590501714486,0.709196154976797
