time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7310,14.5184193899668,-28.6597377672446,91.0000001185573,141.670530591783,90.7561368669789,51.3514912592664,90.3778847955877,17.2613245162911,16.3214221505417,-25.9120197354427,15.8825455922474,-26.7510006096685,2.36906220891576,2.27691115980023,2.75025626430782,5.02716742410805,2.12200735176507,0.0152344171411226,0,27.3689631591914,49.9999997851298,6,-20,2.5,438.036675916424,567.23771081675,417.779340423695,237.250197836153,288.587994446387,437.26128234692,5054.91318857043,0.0269321594973589,79.9334482464021,0.841226350079374,0.0323404324526884,17.2613245162911,6.26789994656336,0.673590501684771,0.709196154840097
7320,14.5184193893181,-28.6597377682979,91.0000001154394,141.670530596161,90.7561368637748,51.3514912641215,90.377884792212,17.2613245251516,16.3214221504373,-25.9120197356403,15.882545592014,-26.7510006101191,2.36906223391749,2.27691118370028,2.75025629353905,5.02716747723933,2.12200735179775,0.0152344173029188,0,27.3689631639722,49.9999997907813,6,-20,2.5,438.036675916632,567.237710823752,417.77934044919,237.250197860185,288.587994464134,437.261282349836,5054.91318961267,0.0269321595031096,79.9334482565778,0.841226350362124,0.0323404324520595,17.2613245251516,6.26789994662866,0.673590501655858,0.709196162259418
7330,14.5184193886866,-28.6597377693261,91.0000001124031,141.670530600426,90.7561368606551,51.351491268848,90.3778847889253,17.2613245337745,16.3214221503357,-25.9120197358326,15.8825455917868,-26.7510006105578,2.36906223117366,2.27691118093738,2.75025629055481,5.02716747149219,2.12200735182954,0.0152344172862678,0,27.3689631686273,49.9999997962838,6,-20,2.5,438.036675916831,567.237710830572,417.779340474014,237.25019788358,288.587994481415,437.261282352676,5054.9131906275,0.0269321595087091,79.933448266486,0.84122635063471,0.0323404324514591,17.2613245337745,6.26789994669216,0.673590501627662,0.709196161374564
7340,14.5184193880716,-28.6597377703241,91.0000001094463,141.670530604575,90.7561368576171,51.3514912734499,90.3778847857247,17.2613245421734,16.3214221502367,-25.9120197360199,15.8825455915656,-26.751000610985,2.36906222843553,2.27691117818333,2.750256287572,5.02716746575533,2.12200735186055,0.0152344172696281,0,27.3689631731598,49.9999998016418,6,-20,2.5,438.036675917029,567.237710837209,417.779340498184,237.250197906363,288.587994498242,437.261282355447,5054.91319161563,0.0269321595141612,79.9334482761334,0.841226350903497,0.032340432450809,17.2613245421734,6.26789994675401,0.673590501600261,0.709196160493146
7350,14.5184193874728,-28.6597377712967,91.0000001065679,141.670530608616,90.7561368546596,51.3514912779316,90.3778847826089,17.261324550351,16.3214221501404,-25.9120197362023,15.8825455913501,-26.751000611401,2.36906222570309,2.27691117543794,2.75025628459067,5.02716746002861,2.12200735189074,0.0152344172529994,0,27.3689631775732,49.9999998068588,6,-20,2.5,438.03667591722,567.237710843673,417.779340521719,237.250197928543,288.587994514623,437.261282358142,5054.91319257779,0.0269321595194701,79.933448285527,0.841226351164181,0.0323404324501837,17.261324550351,6.26789994681426,0.673590501573569,0.709196159615041
7360,14.5184193868904,-28.6597377714424,91.0000001036406,141.670530614048,90.7561368516534,51.3514912823132,90.3778847794486,17.26132455833,16.3214221500508,-25.9120197363719,15.8825455911392,-26.7510006118083,2.36906237687854,2.27691132062446,2.75025646026267,5.02716778088713,2.12200735191738,0.0152344182259566,0,27.3689631818631,49.9999998119742,6,-20,2.5,438.036675918331,567.237710851866,417.779340545015,237.250197950208,288.587994532472,437.261282361508,5054.91319351737,0.0269321595246509,79.9334482948889,0.841226352218083,0.0323404324496153,17.26132455833,6.26789994686407,0.673590501545754,0.709196204810897
7370,14.5184193863205,-28.6597377731696,91.0000001009063,141.670530616266,90.7561368488452,51.3514912865271,90.37788477649,17.2613245660876,16.3214221499543,-25.9120197365545,15.8825455909361,-26.7510006122005,2.36906224043326,2.27691118936368,2.75025630206375,5.02716749142743,2.12200735195039,0.0152344173495528,0,27.3689631860502,49.9999998168835,6,-20,2.5,438.036675917588,567.237710856019,417.779340567213,237.250197971255,288.587994546563,437.261282364246,5054.91319442958,0.0269321595296778,79.9334483036853,0.841226351664794,0.0323404324490468,17.2613245660876,6.26789994692177,0.673590501522066,0.709196163909638
7380,14.5184193857664,-28.6597377740716,91.0000000983083,141.670530620055,90.7561368461745,51.3514912906658,90.377884773673,17.2613245736434,16.3214221498645,-25.9120197367243,15.8825455907356,-26.7510006125876,2.36906222258153,2.27691117209788,2.75025628151191,5.02716745360978,2.12200735197734,0.0152344172356179,0,27.368963190134,49.9999998216907,6,-20,2.5,438.036675917763,567.237710862027,417.779340588797,237.250197991742,288.587994561391,437.261282366129,5054.91319531783,0.0269321595345754,79.9334483123141,0.841226351904055,0.0323404324485352,17.2613245736434,6.26789994698204,0.673590501497523,0.709196158509757
7390,14.5184193852283,-28.6597377749449,91.0000000957608,141.670530623738,90.756136843556,51.3514912947072,90.3778847709122,17.2613245809949,16.3214221497781,-25.912019736888,15.882545590542,-26.7510006129615,2.36906222491742,2.27691117423615,2.7502562843932,5.02716745862935,2.12200735200384,0.0152344172514795,0,27.3689631941043,49.9999998263907,6,-20,2.5,438.036675917934,567.237710867877,417.7793406099,237.250198011676,288.58799457608,437.261282368463,5054.91319618268,0.026932159539346,79.9334483207346,0.84122635213911,0.0323404324479419,17.2613245809949,6.26789994703889,0.673590501473523,0.709196159154663
7400,14.5184193847048,-28.6597377757934,91.0000000932522,141.670530627308,90.7561368409778,51.351491298639,90.3778847681955,17.2613245881484,16.3214221496941,-25.9120197370469,15.882545590354,-26.7510006133245,2.36906224996341,2.27691119820332,2.7502563136358,5.02716751183912,2.12200735203001,0.01523441741336,0,27.3689631979653,49.9999998309676,6,-20,2.5,438.036675918105,567.23771087357,417.779340630507,237.250198031072,288.587994590523,437.261282370978,5054.91319702472,0.0269321595439917,79.9334483289538,0.841226352368778,0.0323404324474552,17.2613245881484,6.2678999470921,0.673590501450022,0.709196166599525
7410,14.5184193841943,-28.6597377766261,91.0000000908192,141.670530630756,90.7561368384776,51.3514913024622,90.3778847655603,17.2613245951118,16.321422149612,-25.9120197372023,15.8825455901702,-26.7510006136794,2.36906223212508,2.27691118095762,2.75025629308929,5.02716747404691,2.1220073520557,0.0152344172994518,0,27.3689632017282,49.9999998354156,6,-20,2.5,438.036675918265,567.237710879072,417.779340650528,237.250198049961,288.587994604338,437.261282373039,5054.91319784463,0.0269321595485161,79.9334483369403,0.841226352587515,0.0323404324469436,17.2613245951118,6.26789994714492,0.673590501427372,0.709196161208211
7420,14.5184193836985,-28.6597377773999,91.0000000882912,141.670530634176,90.7561368358824,51.3514913061826,90.3778847628338,17.2613246019032,16.3214221495328,-25.9120197373523,15.8825455899939,-26.7510006140198,2.36906232151136,2.27691126676443,2.75025639702068,5.02716766378511,2.12200735208097,0.0152344178750348,0,27.3689632053782,49.9999998397674,6,-20,2.5,438.03667591846,567.237710884591,417.779340670414,237.25019806841,288.587994619166,437.26128237712,5054.91319864528,0.0269321595529281,79.9334483448789,0.841226352834894,0.032340432446432,17.2613246019032,6.26789994718484,0.67359050140403,0.709196187916379
7430,14.5184193832116,-28.6597377782231,91.0000000860269,141.6705306373,90.7561368335554,51.3514913097869,90.3778847603786,17.2613246085216,16.321422149453,-25.9120197375032,15.8825455898164,-26.7510006143626,2.36906222673335,2.27691117557932,2.750256287146,5.02716746272531,2.12200735210623,0.0152344172663359,0,27.3689632089566,49.9999998439527,6,-20,2.5,438.036675918578,567.237710889608,417.779340689214,237.250198086343,288.587994631329,437.261282377806,5054.91319942266,0.0269321595572139,79.9334483523862,0.841226353014665,0.0323404324459773,17.2613246085216,6.26789994723909,0.673590501383593,0.709196159496046
7440,14.5184193827413,-28.6597377789568,91.000000083664,141.670530640596,90.756136831129,51.3514913133221,90.3778847578277,17.261324614966,16.3214221493777,-25.9120197376457,15.882545589649,-26.7510006146858,2.36906231234573,2.27691125776491,2.75025638668556,5.02716764445048,2.12200735212947,0.0152344178176035,0,27.3689632124211,49.9999998480825,6,-20,2.5,438.036675918765,567.237710894887,417.779340708011,237.250198103847,288.587994645392,437.261282381617,5054.91320018177,0.0269321595613947,79.9334483598961,0.841226353249514,0.0323404324454906,17.261324614966,6.26789994727937,0.673590501361395,0.709196185076779
7450,14.5184193822797,-28.6597377797375,91.0000000815456,141.670530643581,90.756136828951,51.3514913167486,90.3778847555283,17.2613246212348,16.3214221493022,-25.9120197377886,15.8825455894806,-26.7510006150109,2.36906222136166,2.27691117023133,2.75025628120634,5.02716745143768,2.12200735215314,0.0152344172332583,0,27.3689632158159,49.9999998520574,6,-20,2.5,438.036675918875,567.237710899657,417.779340725799,237.25019812084,288.587994656846,437.261282382139,5054.91320091876,0.0269321595654575,79.9334483669948,0.841226353419525,0.0323404324450394,17.2613246212348,6.26789994733274,0.673590501342089,0.709196157794531
7460,14.5184193818343,-28.6597377804298,91.000000079316,141.670530646731,90.7561368266617,51.3514913201057,90.377884753121,17.261324627342,16.3214221492311,-25.9120197379232,15.8825455893222,-26.7510006153167,2.36906227923157,2.2769112257586,2.75025634853122,5.02716757428981,2.12200735217498,0.0152344176060847,0,27.3689632190999,49.9999998559792,6,-20,2.5,438.036675919054,567.237710904689,417.779340743614,237.250198137418,288.587994670211,437.261282385793,5054.91320163839,0.0269321595694208,79.9334483741092,0.841226353644689,0.0323404324445491,17.261324627342,6.26789994737146,0.673590501320967,0.709196175072682
7470,14.5184193813968,-28.6597377811721,91.0000000773183,141.670530649565,90.7561368246073,51.3514913233582,90.3778847509514,17.2613246332849,16.3214221491596,-25.9120197380585,15.8825455891626,-26.7510006156249,2.36906221853053,2.27691116733483,2.75025627820007,5.02716744553491,2.12200735219741,0.0152344172164381,0,27.3689632223189,49.9999998597503,6,-20,2.5,438.036675919158,567.23771090921,417.779340760464,237.250198153519,288.587994681017,437.2612823862,5054.91320233706,0.026932159573273,79.9334483808303,0.841226353803648,0.0323404324440979,17.2613246332849,6.26789994742274,0.673590501302686,0.709196156858213
7480,14.5184193809734,-28.6597377818624,91.0000000753542,141.670530652503,90.7561368225872,51.3514913265474,90.3778847488193,17.2613246390608,16.3214221490917,-25.912019738187,15.8825455890101,-26.7510006159194,2.3690622209076,2.27691116953601,2.75025628109133,5.02716745062734,2.12200735221779,0.0152344172323795,0,27.368963225446,49.999999863453,6,-20,2.5,438.036675919291,567.237710913841,417.779340777003,237.250198169179,288.587994692457,437.261282387789,5054.91320301727,0.0269321595770272,79.9334483874269,0.841226353985242,0.032340432443732,17.2613246390608,6.26789994747025,0.673590501283813,0.709196157526786
7490,14.5184193805618,-28.6597377825312,91.0000000734138,141.670530655333,90.7561368205925,51.3514913296494,90.3778847467154,17.2613246446841,16.3214221490259,-25.9120197383115,15.8825455888623,-26.7510006162049,2.36906222076471,2.27691116931686,2.75025628105539,5.02716745037225,2.12200735223811,0.015234417232103,0,27.3689632284867,49.9999998670597,6,-20,2.5,438.036675919422,567.237710918328,417.779340793162,237.250198184421,288.587994703665,437.261282389491,5054.91320367951,0.0269321595806845,79.9334483938669,0.84122635416432,0.0323404324433056,17.2613246446841,6.26789994751429,0.673590501265425,0.709196157442302
7500,14.5184193801612,-28.6597377831097,91.0000000714949,141.670530658241,90.7561368186201,51.3514913326644,90.3778847446371,17.2613246501548,16.3214221489624,-25.9120197384317,15.8825455887183,-26.7510006164829,2.36906225468515,2.27691120183855,2.75025632055891,5.02716752239747,2.12200735225744,0.0152344174508436,0,27.3689632314438,49.9999998705683,6,-20,2.5,438.036675919633,567.237710922898,417.779340808952,237.250198199261,288.587994714837,437.261282391261,5054.91320432429,0.0269321595842464,79.9334484001692,0.841226354410907,0.0323404324429077,17.2613246501548,6.26789994755507,0.673590501247106,0.709196167555814
7510,14.5184193797705,-28.6597377838151,91.000000069621,141.670530660696,90.7561368166949,51.3514913355887,90.3778847426084,17.2613246554877,16.3214221488994,-25.912019738551,15.8825455885781,-26.7510006167537,2.36906223184091,2.2769111798043,2.75025629416637,5.02716747397067,2.12200735227805,0.0152344173045737,0,27.368963234325,49.9999998739736,6,-20,2.5,438.036675919676,567.237710926891,417.7793408243,237.250198213726,288.587994725295,437.261282392956,5054.9132049521,0.0269321595877147,79.9334484062811,0.841226354510159,0.0323404324425063,17.2613246554877,6.26789994759467,0.67359050123011,0.709196160678388
7520,14.5184193793902,-28.6597377844275,91.0000000677958,141.670530663283,90.7561368148193,51.3514913384373,90.3778847406321,17.2613246606831,16.3214221488384,-25.9120197386664,15.8825455884412,-26.7510006170179,2.36906223549234,2.27691118323805,2.75025629852609,5.02716748176414,2.12200735229709,0.0152344173286512,0,27.3689632371308,49.9999998772888,6,-20,2.5,438.036675919804,567.23771093102,417.779340839249,237.25019822782,288.587994735677,437.261282394554,5054.9132055634,0.026932159591092,79.9334484122478,0.841226354681222,0.0323404324421688,17.2613246606831,6.26789994763314,0.673590501213101,0.709196161733193
7530,14.5184193790199,-28.6597377850355,91.0000000660127,141.670530665763,90.7561368129873,51.35149134121,90.377884738702,17.2613246657438,16.321422148779,-25.9120197387788,15.8825455883082,-26.7510006172748,2.36906223031668,2.27691117818982,2.75025629263603,5.02716747082586,2.12200735231588,0.0152344172959538,0,27.3689632398624,49.9999998805164,6,-20,2.5,438.036675919916,567.237710934995,417.779340853814,237.250198241548,288.587994745782,437.261282396174,5054.91320615862,0.0269321595943805,79.9334484180597,0.841226354835896,0.032340432441746,17.2613246657438,6.26789994767019,0.673590501196622,0.709196160146676
7540,14.5184193786593,-28.6597377856211,91.0000000642733,141.670530668191,90.7561368112002,51.3514913439087,90.3778847368195,17.2613246706721,16.3214221487212,-25.9120197388882,15.8825455881786,-26.751000617525,2.36906223019028,2.2769111779964,2.75025629260437,5.02716747060078,2.12200735233409,0.0152344172957094,0,27.3689632425219,49.9999998836585,6,-20,2.5,438.03667592003,567.237710938884,417.779340868001,237.250198254917,288.587994755643,437.261282397766,5054.91320673819,0.0269321595975823,79.9334484237225,0.841226354992898,0.0323404324414014,17.2613246706721,6.26789994770606,0.673590501180541,0.709196160072647
7550,14.5184193783085,-28.6597377861887,91.0000000625628,141.670530670555,90.7561368094429,51.3514913465339,90.3778847349693,17.2613246754689,16.321422148665,-25.9120197389946,15.8825455880528,-26.751000617768,2.36906225024991,2.27691119720532,2.75025631600432,5.02716751320963,2.12200735235189,0.0152344174252579,0,27.368963245109,49.9999998867186,6,-20,2.5,438.036675920145,567.237710942678,417.779340881851,237.250198267936,288.5879947654,437.261282399559,5054.91320730252,0.026932159600699,79.933448429252,0.841226355147818,0.0323404324410923,17.2613246754689,6.26789994773969,0.673590501164766,0.70919616604241
7560,14.5184193779663,-28.6597377867466,91.0000000609157,141.670530672839,90.7561368077508,51.351491349089,90.3778847331866,17.261324680144,16.3214221486099,-25.9120197390988,15.8825455879295,-26.7510006180061,2.36906223499257,2.27691118247354,2.75025629840114,5.02716748087468,2.1220073523693,0.0152344173276858,0,27.3689632476318,49.9999998896926,6,-20,2.5,438.036675920253,567.237710946343,417.779340895283,237.250198280618,288.58799477464,437.261282400911,5054.91320785203,0.0269321596037335,79.9334484346148,0.841226355294793,0.0323404324407193,17.261324680144,6.26789994777398,0.673590501149628,0.709196161440813
7570,14.5184193776337,-28.6597377872845,91.0000000592972,141.670530675086,90.7561368060881,51.3514913515792,90.3778847314359,17.2613246846965,16.3214221485566,-25.9120197391998,15.8825455878101,-26.7510006182365,2.36906224244435,2.27691118956874,2.75025630715842,5.02716749672716,2.12200735238608,0.0152344173761293,0,27.3689632500847,49.9999998925936,6,-20,2.5,438.036675920363,567.237710949946,417.77934090841,237.250198292968,288.587994783892,437.261282402614,5054.91320838709,0.0269321596066875,79.9334484398562,0.841226355442132,0.0323404324404102,17.2613246846965,6.26789994780609,0.673590501134663,0.709196163638122
7580,14.5184193773091,-28.6597377878133,91.0000000577392,141.670530677253,90.7561368044875,51.3514913540024,90.3778847297495,17.2613246891275,16.3214221485043,-25.9120197392987,15.8825455876932,-26.7510006184624,2.36906222971619,2.27691117727137,2.75025629248559,5.02716746975696,2.12200735240256,0.015234417294793,0,27.3689632524768,49.9999998954139,6,-20,2.5,438.036675920464,567.237710953419,417.779340921138,237.250198304992,288.587994792643,437.261282403893,5054.9132089081,0.0269321596095638,79.9334484449383,0.841226355581746,0.0323404324400407,17.2613246891275,6.26789994783892,0.673590501120348,0.709196159795428
7590,14.5184193769934,-28.6597377883282,91.0000000562214,141.670530679385,90.7561368029279,51.351491356365,90.3778847281064,17.2613246934459,16.3214221484536,-25.9120197393947,15.8825455875796,-26.7510006186816,2.3690622270829,2.2769111746776,2.75025628952889,5.02716746420649,2.12200735241835,0.0152344172783558,0,27.3689632548048,49.999999898164,6,-20,2.5,438.036675920562,567.237710956828,417.779340933546,237.250198316697,288.587994801284,437.261282405291,5054.9132094154,0.0269321596123646,79.9334484498926,0.841226355717108,0.0323404324397814,17.2613246934459,6.26789994787067,0.67359050110625,0.709196158975392
7600,14.5184193766861,-28.6597377888269,91.0000000547418,141.670530681457,90.7561368014078,51.3514913586654,90.3778847265049,17.2613246976425,16.3214221484043,-25.9120197394881,15.8825455874691,-26.751000618895,2.3690622231909,2.27691117087577,2.75025628510866,5.02716745598443,2.12200735243388,0.0152344172538124,0,27.3689632570713,49.9999999008426,6,-20,2.5,438.036675920662,567.237710960145,417.779340945633,237.25019832809,288.5879948097,437.261282406669,5054.91320990937,0.0269321596150916,79.9334484547173,0.841226355851294,0.0323404324394403,17.2613246976425,6.26789994790142,0.673590501092538,0.709196157779443
7610,14.5184193763868,-28.6597377893154,91.0000000533004,141.670530683474,90.7561367999268,51.3514913609058,90.3778847249448,17.2613247017351,16.3214221483562,-25.9120197395791,15.8825455873615,-26.7510006191028,2.36906222182466,2.27691116950296,2.75025628361792,5.02716745312088,2.12200735244891,0.0152344172454979,0,27.3689632592781,49.9999999034501,6,-20,2.5,438.036675920755,567.237710963373,417.779340957404,237.250198339187,288.587994817889,437.261282408014,5054.91321039034,0.0269321596177468,79.9334484594157,0.841226355979334,0.0323404324390992,17.2613247017351,6.26789994793135,0.67359050107917,0.709196157340382
7620,14.5184193760954,-28.6597377897868,91.0000000518961,141.670530685437,90.7561367984839,51.3514913630856,90.3778847234248,17.2613247057168,16.3214221483094,-25.9120197396677,15.8825455872567,-26.7510006193051,2.36906222172251,2.27691116934677,2.7502562835923,5.02716745293907,2.12200735246366,0.0152344172453005,0,27.3689632614266,49.9999999059888,6,-20,2.5,438.03667592085,567.237710966517,417.779340968863,237.250198349988,288.587994825865,437.261282409325,5054.91321085867,0.026932159620332,79.9334484639905,0.841226356108109,0.0323404324388434,17.2613247057168,6.26789994796043,0.673590501066191,0.709196157280576
7630,14.5184193758117,-28.6597377902443,91.0000000505276,141.670530687354,90.756136797078,51.3514913652093,90.3778847219438,17.2613247095919,16.3214221482638,-25.912019739754,15.8825455871547,-26.7510006195022,2.36906222036168,2.27691116798229,2.750256282103,5.02716745008529,2.12200735247798,0.0152344172369962,0,27.3689632635185,49.9999999084608,6,-20,2.5,438.036675920943,567.237710969584,417.779340980025,237.250198360504,288.587994833643,437.261282410607,5054.91321131468,0.0269321596228491,79.9334484684463,0.841226356235097,0.0323404324385592,17.2613247095919,6.26789994798865,0.67359050105354,0.709196156844714
7640,14.5184193755354,-28.6597377906967,91.0000000491963,141.67053068921,90.7561367957101,51.3514913672761,90.3778847205028,17.2613247133673,16.3214221482193,-25.9120197398381,15.8825455870553,-26.751000619694,2.36906221900339,2.27691116662177,2.75025628061432,5.02716744723609,2.12200735249195,0.0152344172286974,0,27.3689632655557,49.9999999108675,6,-20,2.5,438.036675921029,567.237710972557,417.779340990889,237.250198370744,288.5879948412,437.261282411849,5054.9132117587,0.0269321596252998,79.9334484727832,0.841226356351825,0.032340432438275,17.2613247133673,6.26789994801624,0.673590501041213,0.70919615641037
7650,14.5184193752663,-28.6597377911338,91.0000000479006,141.670530691024,90.7561367943789,51.3514913692887,90.3778847191004,17.2613247170425,16.321422148176,-25.91201973992,15.8825455869585,-26.7510006198809,2.36906221638628,2.27691116405285,2.75025627766184,5.02716744171469,2.12200735250551,0.0152344172122917,0,27.368963267539,49.9999999132114,6,-20,2.5,438.036675921115,567.23771097546,417.779341001468,237.250198380717,288.587994848566,437.261282413061,5054.91321219105,0.026932159627686,79.9334484770061,0.841226356468923,0.0323404324380192,17.2613247170425,6.26789994804317,0.673590501029214,0.709196155599915
7660,14.5184193750043,-28.65973779156,91.000000046639,141.670530692788,90.7561367930826,51.3514913712492,90.3778847177348,17.2613247206263,16.3214221481339,-25.9120197399997,15.8825455868643,-26.7510006200629,2.36906221755593,2.2769111651248,2.75025627910318,5.02716744422798,2.12200735251872,0.0152344172202261,0,27.3689632694703,49.9999999154933,6,-20,2.5,438.036675921199,567.237710978284,417.779341011769,237.25019839043,288.587994855737,437.261282414236,5054.91321261203,0.0269321596300094,79.9334484811179,0.841226356582268,0.0323404324377954,17.2613247206263,6.26789994806938,0.673590501017535,0.709196155923771
7670,14.5184193747492,-28.6597377919771,91.0000000454108,141.670530694507,90.7561367918207,51.3514913731577,90.3778847164054,17.2613247241071,16.3214221480929,-25.9120197400774,15.8825455867725,-26.7510006202401,2.36906221746662,2.27691116498811,2.75025627908082,5.02716744406893,2.12200735253158,0.0152344172200533,0,27.3689632713506,49.9999999177155,6,-20,2.5,438.036675921278,567.237710981035,417.779341021798,237.25019839988,288.587994862721,437.261282415394,5054.91321302194,0.0269321596322715,79.9334484851213,0.841226356690697,0.0323404324374792,17.2613247241071,6.26789994809492,0.673590501006139,0.709196155871404
7680,14.5184193745008,-28.6597377923792,91.000000044215,141.670530696183,90.7561367905921,51.3514913750161,90.3778847151111,17.2613247275019,16.3214221480529,-25.912019740153,15.8825455866832,-26.7510006204126,2.36906221737964,2.27691116485506,2.75025627905895,5.02716744391401,2.12200735254409,0.0152344172198851,0,27.3689632731817,49.9999999198793,6,-20,2.5,438.036675921358,567.237710983717,417.779341031563,237.250198409086,288.587994869517,437.26128241651,5054.91321342107,0.0269321596344742,79.9334484890194,0.841226356800114,0.0323404324372518,17.2613247275019,6.2678999481198,0.673590500995069,0.709196155820438
7690,14.518419374259,-28.6597377927646,91.0000000430498,141.670530697832,90.756136789395,51.3514913768262,90.37788471385,17.2613247308055,16.3214221480141,-25.9120197402266,15.8825455865962,-26.7510006205806,2.3690622172951,2.27691116472567,2.75025627903765,5.02716744376333,2.12200735255621,0.0152344172197206,0,27.3689632749644,49.9999999219867,6,-20,2.5,438.036675921444,567.237710986349,417.779341041074,237.250198418047,288.587994876162,437.26128241761,5054.91321380971,0.0269321596366188,79.9334484928169,0.841226356912813,0.0323404324370244,17.2613247308055,6.26789994814393,0.673590500984242,0.709196155770806
7700,14.5184193740235,-28.6597377931382,91.0000000419118,141.670530699438,90.7561367882258,51.3514913785883,90.3778847126187,17.2613247340217,16.3214221479763,-25.9120197402981,15.8825455865116,-26.751000620744,2.36906221721273,2.27691116459958,2.75025627901697,5.02716744361655,2.12200735256804,0.0152344172195601,0,27.3689632766992,49.9999999240386,6,-20,2.5,438.036675921529,567.237710988916,417.779341050344,237.250198426772,288.587994882661,437.261282418724,5054.91321418812,0.0269321596387067,79.9334484965178,0.841226357024112,0.0323404324367687,17.2613247340217,6.26789994816722,0.673590500973684,0.709196155722479
7710,14.5184193737957,-28.6597377927027,91.0000000406908,141.67053070246,90.756136786973,51.3514913803124,90.3778847113056,17.2613247371552,16.3214221479436,-25.9120197403599,15.882545586428,-26.7510006209054,2.36906234706752,2.27691128936571,2.75025642982515,5.02716771919086,2.12200735257711,0.0152344180548582,0,27.3689632783746,49.9999999260608,6,-20,2.5,438.036675922534,567.237710993259,417.779341059686,237.250198435292,288.587994890725,437.261282420411,5054.9132145576,0.0269321596407419,79.9334485003098,0.841226357928889,0.0323404324365129,17.2613247371552,6.26789994818146,0.673590500961852,0.709196194571657
7720,14.5184193735703,-28.6597377938898,91.0000000396134,141.670530702328,90.7561367858671,51.3514913819485,90.3778847101403,17.2613247402127,16.3214221479025,-25.9120197404377,15.882545586349,-26.7510006210579,2.36906222714145,2.27691117404987,2.75025629069379,5.02716746474366,2.12200735259264,0.0152344172841412,0,27.3689632800235,49.9999999279691,6,-20,2.5,438.036675921657,567.237710993663,417.779341068343,237.250198443587,288.587994895401,437.26128242164,5054.91321491642,0.0269321596427154,79.9334485037025,0.841226357205983,0.0323404324363139,17.2613247402127,6.26789994820456,0.673590500953476,0.709196158650065
7730,14.5184193733515,-28.6597377942484,91.0000000386282,141.670530703852,90.7561367848534,51.3514913835781,90.3778847090691,17.261324743188,16.3214221478667,-25.9120197405054,15.8825455862691,-26.7510006212121,2.36906221571428,2.27691116302546,2.75025627749347,5.02716744051893,2.12200735260269,0.0152344172109923,0,27.368963281636,49.9999999298548,6,-20,2.5,438.036675921723,567.237710996049,417.779341076748,237.25019845165,288.58799490106,437.261282422013,5054.91321526586,0.02693215964464,79.9334485070702,0.841226357298183,0.0323404324361078,17.261324743188,6.26789994823116,0.673590500943888,0.7091961552071
7740,14.51841937314,-28.6597377945895,91.0000000376514,141.670530705333,90.7561367838487,51.3514913851764,90.3778847080084,17.2613247460783,16.3214221478328,-25.9120197405696,15.882545586193,-26.7510006213592,2.36906221690297,2.27691116412625,2.75025627893906,5.02716744306531,2.12200735261282,0.0152344172189631,0,27.3689632831997,49.9999999317102,6,-20,2.5,438.036675921794,567.237710998376,417.779341085015,237.250198459483,288.587994906807,437.26128242287,5054.91321560604,0.0269321596465158,79.9334485103677,0.841226357392713,0.0323404324358876,17.2613247460783,6.26789994825519,0.67359050093445,0.709196155541389
7750,14.5184193729341,-28.6597377949245,91.0000000366863,141.670530706753,90.7561367828564,51.3514913867298,90.3778847069616,17.2613247488894,16.3214221477999,-25.9120197406319,15.882545586119,-26.751000621502,2.3690622168317,2.27691116401683,2.75025627892114,5.02716744293797,2.1220073526229,0.0152344172188251,0,27.3689632847198,49.9999999335157,6,-20,2.5,438.036675921858,567.237711000623,417.779341093092,237.250198467102,288.587994912416,437.261282423727,5054.91321593723,0.0269321596483435,79.9334485135853,0.841226357481787,0.0323404324356886,17.2613247488894,6.26789994827761,0.673590500925263,0.709196155499152
7760,14.5184193727336,-28.6597377952527,91.0000000357361,141.670530708126,90.7561367818797,51.3514913882382,90.3778847059318,17.2613247516255,16.3214221477679,-25.9120197406926,15.882545586047,-26.7510006216411,2.36906221676197,2.27691116390992,2.7502562789037,5.02716744281362,2.12200735263287,0.0152344172186902,0,27.3689632861995,49.9999999352706,6,-20,2.5,438.036675921921,567.237711002804,417.779341100967,237.250198474522,288.587994917877,437.261282424573,5054.91321625968,0.0269321596501238,79.9334485167235,0.841226357566541,0.0323404324354648,17.2613247516255,6.26789994829872,0.673590500916275,0.709196155457995
7770,14.5184193725384,-28.6597377955666,91.0000000348042,141.670530709453,90.756136780922,51.3514913897046,90.3778847049225,17.2613247542881,16.3214221477366,-25.9120197407518,15.8825455859768,-26.7510006217765,2.36906221669377,2.27691116380552,2.75025627888677,5.02716744269229,2.12200735264274,0.0152344172185584,0,27.3689632876399,49.9999999369765,6,-20,2.5,438.036675921986,567.23771100492,417.779341108642,237.250198481747,288.587994923201,437.261282425406,5054.91321657363,0.0269321596518576,79.9334485197833,0.841226357654762,0.0323404324352907,17.2613247542881,6.26789994831881,0.673590500907594,0.70919615541793
7780,14.5184193723482,-28.6597377958771,91.0000000338919,141.67053071074,90.7561367799845,51.3514913911299,90.3778847039347,17.2613247568858,16.3214221477061,-25.9120197408094,15.8825455859085,-26.7510006219085,2.36906221662729,2.27691116370372,2.75025627887017,5.02716744257388,2.12200735265231,0.0152344172184297,0,27.3689632890425,49.9999999386356,6,-20,2.5,438.036675922046,567.237711006975,417.779341116119,237.250198488789,288.587994928393,437.261282426228,5054.91321687932,0.026932159653546,79.9334485227658,0.841226357735902,0.0323404324350953,17.2613247568858,6.26789994833808,0.673590500899097,0.709196155378886
7790,14.518419372163,-28.659737796179,91.0000000330008,141.670530711989,90.756136779069,51.3514913925169,90.3778847029701,17.2613247594154,16.3214221476764,-25.9120197408657,15.8825455858419,-26.7510006220371,2.36906221656246,2.27691116360443,2.75025627885401,5.02716744245844,2.12200735266165,0.0152344172183044,0,27.3689632904083,49.9999999402503,6,-20,2.5,438.036675922103,567.237711008974,417.779341123404,237.250198495649,288.587994933454,437.261282427042,5054.91321717697,0.0269321596551899,79.9334485256719,0.841226357815515,0.0323404324349212,17.2613247594154,6.26789994835666,0.673590500890828,0.709196155340871
7800,14.5184193719827,-28.6597377964708,91.0000000321318,141.670530713204,90.7561367781761,51.3514913938667,90.3778847020295,17.2613247618773,16.3214221476475,-25.9120197409204,15.8825455857771,-26.7510006221622,2.36906221649927,2.27691116350776,2.75025627883818,5.02716744234595,2.12200735267076,0.0152344172181822,0,27.3689632917378,49.9999999418215,6,-20,2.5,438.036675922162,567.23771101092,417.779341130497,237.250198502333,288.587994938385,437.261282427842,5054.91321746679,0.0269321596567906,79.9334485285028,0.841226357895017,0.0323404324347827,17.2613247618773,6.26789994837464,0.673590500882789,0.709196155303857
7810,14.5184193718071,-28.659737796756,91.0000000312845,141.670530714383,90.7561367773056,51.3514913951798,90.3778847011125,17.2613247642778,16.3214221476193,-25.9120197409738,15.8825455857139,-26.7510006222842,2.36906221517622,2.27691116220117,2.75025627735834,5.02716743955951,2.12200735267966,0.0152344172099514,0,27.3689632930327,49.999999943351,6,-20,2.5,438.036675922217,567.237711012809,417.779341137404,237.250198508843,288.587994943191,437.261282428626,5054.913217749,0.026932159658349,79.9334485312601,0.841226357971582,0.0323404324345233,17.2613247642778,6.26789994839209,0.673590500874983,0.709196154890189
7820,14.5184193716362,-28.6597377970329,91.0000000304594,141.670530715536,90.7561367764578,51.3514913964594,90.3778847002195,17.2613247666162,16.3214221475918,-25.9120197410258,15.8825455856525,-26.7510006224028,2.36906221763914,2.27691116453422,2.75025628027215,5.02716744480636,2.12200735268832,0.015234417226059,0,27.3689632942936,49.9999999448404,6,-20,2.5,438.036675922274,567.237711014655,417.779341144131,237.250198515181,288.58799494787,437.261282429392,5054.91321802379,0.0269321596598664,79.9334485339452,0.841226358046725,0.0323404324344096,17.2613247666162,6.26789994840904,0.673590500867342,0.709196155610328
7830,14.5184193714697,-28.6597377973042,91.0000000296558,141.670530716657,90.7561367756322,51.3514913977043,90.3778846993498,17.261324768888,16.3214221475651,-25.9120197410764,15.8825455855926,-26.7510006225184,2.36906221758078,2.27691116444492,2.75025628025748,5.0271674447024,2.12200735269671,0.0152344172259461,0,27.3689632955209,49.9999999462905,6,-20,2.5,438.036675922327,567.237711016451,417.779341150681,237.250198521355,288.58799495243,437.261282430141,5054.91321829135,0.0269321596613437,79.9334485365599,0.841226358118348,0.032340432434232,17.261324768888,6.26789994842557,0.673590500859902,0.709196155576146
7840,14.5184193713076,-28.6597377975688,91.0000000288732,141.670530717746,90.7561367748282,51.3514913989172,90.377884698503,17.2613247711075,16.321422147539,-25.9120197411257,15.8825455855343,-26.751000622631,2.36906221752395,2.27691116435793,2.75025628024325,5.02716744460118,2.1220073527049,0.0152344172258362,0,27.3689632967162,49.9999999477024,6,-20,2.5,438.036675922377,567.237711018197,417.779341157058,237.250198527365,288.587994956869,437.26128243087,5054.91321855187,0.026932159662782,79.9334485391058,0.84122635818764,0.032340432434097,17.2613247711075,6.26789994844165,0.673590500852665,0.709196155542861
7850,14.5184193711497,-28.6597377978247,91.0000000281116,141.670530718809,90.7561367740457,51.3514914000978,90.3778846976787,17.2613247732636,16.3214221475137,-25.9120197411737,15.8825455854776,-26.7510006227406,2.36906221746862,2.27691116427329,2.75025628022934,5.02716744450262,2.12200735271285,0.0152344172257292,0,27.36896329788,49.9999999490772,6,-20,2.5,438.036675922427,567.237711019899,417.779341163267,237.250198533219,288.587994961191,437.261282431585,5054.91321880555,0.0269321596641824,79.9334485415847,0.841226358256932,0.0323404324339265,17.2613247732636,6.26789994845736,0.673590500845638,0.709196155510463
7860,14.518419370996,-28.6597377980759,91.00000002737,141.670530719844,90.7561367732836,51.3514914012477,90.377884696876,17.2613247753637,16.321422147489,-25.9120197412204,15.8825455854223,-26.7510006228474,2.36906222246049,2.27691116904033,2.7502562860735,5.02716745511383,2.12200735272062,0.015234417258072,0,27.3689632990133,49.999999950416,6,-20,2.5,438.036675922476,567.237711021556,417.779341169313,237.250198538914,288.5879949654,437.261282432276,5054.91321905256,0.0269321596655459,79.9334485439981,0.841226358322331,0.032340432433724,17.2613247753637,6.26789994847264,0.673590500838762,0.709196156989384
7870,14.5184193708463,-28.659737798318,91.0000000266486,141.67053072085,90.7561367725426,51.3514914023671,90.3778846960952,17.2613247774098,16.3214221474649,-25.912019741266,15.8825455853684,-26.7510006229513,2.36906222114658,2.27691116774772,2.7502562845959,5.02716745234362,2.12200735272819,0.0152344172498589,0,27.3689633001166,49.9999999517195,6,-20,2.5,438.036675922524,567.237711023168,417.779341175198,237.250198544464,288.587994969499,437.261282432954,5054.91321929307,0.0269321596668734,79.9334485463479,0.841226358388525,0.032340432433589,17.2613247774098,6.26789994848758,0.673590500832111,0.709196156581054
7880,14.5184193707006,-28.6597377985548,91.0000000259459,141.670530721832,90.7561367718206,51.3514914034574,90.3778846953347,17.2613247794017,16.3214221474414,-25.9120197413104,15.882545585316,-26.7510006230525,2.36906222109551,2.27691116766958,2.75025628458308,5.02716745225267,2.12200735273554,0.0152344172497601,0,27.3689633011909,49.9999999529889,6,-20,2.5,438.036675922571,567.23771102474,417.779341180929,237.250198549866,288.587994973489,437.261282433613,5054.91321952726,0.026932159668166,79.9334485486359,0.841226358451905,0.0323404324334717,17.2613247794017,6.26789994850208,0.673590500825609,0.709196156551138
7890,14.5184193705587,-28.6597377987854,91.0000000252625,141.67053072279,90.7561367711184,51.3514914045187,90.377884694595,17.261324781338,16.3214221474186,-25.9120197413535,15.882545585265,-26.751000623151,2.3690622197844,2.2769111663812,2.75025628310621,5.02716744948741,2.12200735274269,0.0152344172415522,0,27.3689633022369,49.9999999542248,6,-20,2.5,438.036675922616,567.237711026273,417.779341186508,237.250198555124,288.587994977375,437.261282434254,5054.91321975528,0.0269321596694244,79.9334485508633,0.841226358513548,0.0323404324333296,17.261324781338,6.26789994851627,0.673590500819269,0.709196156144394
7900,14.5184193704205,-28.6597377990124,91.0000000245969,141.670530723718,90.7561367704345,51.3514914055525,90.3778846938746,17.2613247832268,16.3214221473964,-25.9120197413956,15.8825455852153,-26.751000623247,2.36906222225886,2.27691116873186,2.75025628602287,5.02716745475473,2.12200735274965,0.0152344172576822,0,27.3689633032557,49.9999999554284,6,-20,2.5,438.036675922659,567.23771102776,417.779341191942,237.250198560246,288.587994981158,437.261282434876,5054.91321997732,0.0269321596706497,79.9334485530319,0.841226358571078,0.0323404324332159,17.2613247832268,6.26789994853009,0.673590500813095,0.709196156871267
7910,14.518419370286,-28.6597377992301,91.0000000239494,141.670530724627,90.7561367697692,51.3514914065597,90.3778846931737,17.2613247850646,16.3214221473748,-25.9120197414366,15.8825455851669,-26.7510006233405,2.36906222095031,2.27691116744742,2.75025628454661,5.02716745199403,2.12200735275642,0.0152344172494793,0,27.3689633042474,49.9999999566005,6,-20,2.5,438.036675922703,567.237711029214,417.779341197231,237.250198565234,288.587994984843,437.261282435483,5054.91322019351,0.0269321596718427,79.9334485551433,0.841226358630564,0.0323404324330383,17.2613247850646,6.26789994854356,0.673590500807088,0.709196156466037
7920,14.5184193701549,-28.6597377994415,91.0000000233188,141.670530725511,90.7561367691214,51.3514914075392,90.3778846924912,17.2613247868541,16.3214221473537,-25.9120197414765,15.8825455851197,-26.7510006234315,2.36906221964299,2.27691116616487,2.75025628307074,5.02716744923561,2.12200735276306,0.0152344172412788,0,27.368963305213,49.9999999577419,6,-20,2.5,438.036675922745,567.237711030627,417.779341202381,237.250198570085,288.587994988423,437.261282436076,5054.91322040402,0.0269321596730044,79.933448557199,0.841226358688999,0.0323404324329317,17.2613247868541,6.26789994855672,0.673590500801278,0.709196156061544
7930,14.5184193700294,-28.6597377988427,91.0000000225872,141.670530727858,90.756136768371,51.3514914085018,90.3778846917076,17.2613247885945,16.3214221473376,-25.9120197415069,15.8825455850732,-26.7510006235214,2.36906238233117,2.27691132250731,2.75025647196252,5.02716779446983,2.12200735276674,0.0152344182875511,0,27.3689633061354,49.999999958877,6,-20,2.5,438.036675923713,567.237711033888,417.779341207722,237.250198574826,288.587994993782,437.26128243739,5054.91322060955,0.0269321596741351,79.933448559395,0.841226359546397,0.0323404324327896,17.2613247885945,6.26789994856051,0.673590500793853,0.709196204749736
7940,14.5184193699029,-28.6597377998487,91.0000000219839,141.670530727081,90.7561367677528,51.351491409396,90.3778846910563,17.2613247902979,16.3214221473125,-25.9120197415544,15.8825455850296,-26.7510006236055,2.36906222838095,2.27691117451082,2.75025629330075,5.02716746781157,2.12200735277739,0.0152344172978827,0,27.3689633070544,49.999999959922,6,-20,2.5,438.036675922828,567.237711033254,417.779341212488,237.250198579447,288.587994995738,437.26128243813,5054.91322080919,0.0269321596752304,79.9334485612346,0.841226358800895,0.0323404324326511,17.2613247902979,6.26789994857357,0.673590500789945,0.709196158652789
7950,14.5184193697806,-28.6597378000499,91.0000000214616,141.670530727957,90.7561367672148,51.351491410304,90.3778846904862,17.2613247919556,16.3214221472922,-25.9120197415928,15.8825455849845,-26.7510006236927,2.36906221572608,2.27691116232568,2.75025627864443,5.02716744097011,2.12200735278257,0.0152344172166871,0,27.3689633079557,49.9999999609673,6,-20,2.5,438.036675922865,567.237711034601,417.779341217103,237.25019858394,288.587994998753,437.261282438074,5054.91322100363,0.0269321596762998,79.9334485630898,0.841226358851571,0.0323404324325054,17.2613247919556,6.26789994859039,0.673590500784645,0.709196154851988
7960,14.518419369663,-28.6597378002425,91.0000000209354,141.670530728798,90.756136766673,51.3514914111986,90.3778846899133,17.2613247935623,16.3214221472734,-25.9120197416284,15.8825455849421,-26.7510006237745,2.36906221694764,2.27691116347668,2.75025628009835,5.02716744357502,2.12200735278795,0.0152344172247216,0,27.3689633088269,49.9999999620039,6,-20,2.5,438.0366759229,567.237711035908,417.779341221681,237.250198588291,288.587995001938,437.261282438511,5054.91322119291,0.0269321596773429,79.9334485649146,0.841226358901341,0.0323404324323882,17.2613247935623,6.26789994860492,0.673590500779386,0.709196155205534
7970,14.5184193695486,-28.6597378004253,91.000000020409,141.670530729603,90.7561367661316,51.3514914120671,90.3778846893416,17.2613247951278,16.3214221472552,-25.9120197416628,15.8825455849011,-26.7510006238537,2.36906221690831,2.27691116341626,2.75025628008839,5.02716744350464,2.12200735279348,0.0152344172246454,0,27.3689633096732,49.9999999630125,6,-20,2.5,438.036675922939,567.237711037171,417.779341226162,237.250198592523,288.58799500504,437.26128243896,5054.91322137716,0.0269321596783597,79.9334485666978,0.84122635895406,0.0323404324322496,17.2613247951278,6.26789994861805,0.673590500774291,0.709196155182072
7980,14.5184193694371,-28.6597378006083,91.0000000198868,141.670530730373,90.7561367655947,51.3514914129091,90.3778846887751,17.2613247966472,16.3214221472374,-25.9120197416965,15.8825455848611,-26.751000623931,2.36906221686973,2.276911163357,2.7502562800788,5.02716744343581,2.12200735279898,0.0152344172245708,0,27.3689633104966,49.9999999639912,6,-20,2.5,438.036675922973,567.237711038388,417.779341230537,237.250198596642,288.58799500807,437.261282439406,5054.91322155653,0.0269321596793505,79.9334485684392,0.841226359000757,0.0323404324321928,17.2613247966472,6.26789994863022,0.673590500769293,0.709196155159195
7990,14.5184193693286,-28.6597378007855,91.0000000193716,141.670530731115,90.756136765065,51.3514914137261,90.3778846882167,17.2613247981262,16.3214221472201,-25.9120197417292,15.8825455848221,-26.7510006240063,2.3690622193548,2.27691116572377,2.75025628299828,5.02716744872205,2.12200735280443,0.0152344172407212,0,27.368963311298,49.9999999649417,6,-20,2.5,438.036675923007,567.237711039567,417.779341234804,237.250198600656,288.587995011023,437.261282439854,5054.91322173117,0.0269321596803155,79.9334485701389,0.841226359047084,0.0323404324320791,17.2613247981262,6.26789994864158,0.673590500764439,0.709196155892139
8000,14.5184193692225,-28.6597378009579,91.0000000188638,141.670530731836,90.7561367645433,51.3514914145235,90.3778846876669,17.2613247995741,16.3214221472032,-25.9120197417614,15.8825455847839,-26.7510006240799,2.369062214272,2.27691116081749,2.75025627713143,5.02716743794892,2.12200735280975,0.0152344172082024,0,27.368963312081,49.9999999658689,6,-20,2.5,438.036675923041,567.237711040718,417.779341238979,237.250198604586,288.587995013912,437.261282440299,5054.91322190183,0.0269321596812587,79.9334485718027,0.841226359093298,0.0323404324319654,17.2613247995741,6.26789994865241,0.673590500759688,0.709196154359864
8010,14.5184193691195,-28.6597378011241,91.0000000183681,141.670530732531,90.7561367640339,51.3514914152946,90.3778846871302,17.2613248009795,16.3214221471867,-25.9120197417926,15.8825455847469,-26.7510006241514,2.36906222306597,2.27691116924887,2.7502562873733,5.02716745662218,2.12200735281498,0.0152344172649149,0,27.3689633128409,49.9999999667672,6,-20,2.5,438.036675923075,567.23771104183,417.779341243031,237.250198608401,288.587995016726,437.261282440745,5054.91322206738,0.0269321596821737,79.9334485734191,0.841226359139171,0.0323404324318801,17.2613248009795,6.26789994866273,0.673590500755105,0.709196156982067
8020,14.5184193690192,-28.6597378012858,91.0000000178841,141.670530733207,90.7561367635366,51.3514914160447,90.3778846866063,17.2613248023498,16.3214221471706,-25.9120197418229,15.8825455847109,-26.751000624221,2.36906221924645,2.27691116555795,2.75025628297129,5.02716744852924,2.12200735282009,0.0152344172405116,0,27.3689633135804,49.9999999676411,6,-20,2.5,438.036675923109,567.237711042911,417.779341246977,237.250198612119,288.587995019468,437.261282441179,5054.91322222858,0.0269321596830646,79.9334485749942,0.841226359183988,0.0323404324317877,17.2613248023498,6.26789994867269,0.673590500750641,0.709196155828619
8030,14.5184193689216,-28.6597378014453,91.0000000174116,141.67053073386,90.7561367630512,51.3514914167758,90.377884686095,17.261324803684,16.321422147155,-25.9120197418526,15.8825455846758,-26.7510006242887,2.36906222299648,2.27691116914258,2.75025628735597,5.02716745649855,2.12200735282503,0.0152344172647807,0,27.3689633143007,49.9999999684916,6,-20,2.5,438.036675923139,567.237711043961,417.779341250822,237.250198615739,288.587995022143,437.261282441616,5054.91322238554,0.026932159683932,79.9334485765288,0.841226359225573,0.0323404324317096,17.261324803684,6.26789994868229,0.673590500746286,0.709196156941425
8040,14.5184193688265,-28.6597378015999,91.0000000169513,141.670530734501,90.7561367625783,51.3514914174867,90.377884685597,17.2613248049852,16.3214221471397,-25.9120197418814,15.8825455846416,-26.7510006243547,2.36906222044024,2.27691116666679,2.75025628441879,5.02716745108558,2.12200735282984,0.0152344172484926,0,27.3689633150021,49.9999999693196,6,-20,2.5,438.03667592317,567.237711044987,417.779341254566,237.250198619266,288.587995024741,437.261282442036,5054.91322253838,0.0269321596847764,79.9334485780231,0.841226359266813,0.0323404324315675,17.2613248049852,6.26789994869164,0.673590500742026,0.709196156166654
8050,14.5184193687339,-28.6597378017507,91.0000000165031,141.67053073512,90.7561367621179,51.3514914181788,90.377884685112,17.2613248062506,16.3214221471249,-25.9120197419096,15.8825455846084,-26.7510006244189,2.3690622204077,2.27691116661704,2.75025628441063,5.02716745102766,2.12200735283454,0.0152344172484298,0,27.3689633156849,49.9999999701259,6,-20,2.5,438.036675923199,567.237711045982,417.77934125821,237.250198622702,288.58799502728,437.261282442455,5054.9132226872,0.0269321596855985,79.9334485794783,0.841226359306717,0.0323404324315106,17.2613248062506,6.26789994870074,0.673590500737903,0.709196156147641
8060,14.5184193686437,-28.6597378018964,91.0000000160669,141.670530735727,90.7561367616697,51.351491418853,90.37788468464,17.2613248074844,16.3214221471104,-25.9120197419369,15.882545584576,-26.7510006244815,2.36906222037604,2.27691116656863,2.75025628440266,5.0271674509713,2.1220073528391,0.0152344172483685,0,27.3689633163498,49.999999970911,6,-20,2.5,438.036675923229,567.237711046954,417.779341261759,237.250198626048,288.58799502975,437.26128244286,5054.91322283211,0.0269321596863988,79.9334485808953,0.841226359346681,0.0323404324314289,17.2613248074844,6.26789994870964,0.673590500733889,0.709196156129129
8070,14.5184193685559,-28.6597378020399,91.0000000156421,141.670530736315,90.7561367612333,51.3514914195094,90.3778846841804,17.261324808685,16.3214221470963,-25.9120197419636,15.8825455845444,-26.7510006245425,2.36906221908381,2.2769111653091,2.7502562829305,5.02716744823959,2.12200735284351,0.0152344172401972,0,27.3689633169972,49.9999999716753,6,-20,2.5,438.036675923254,567.237711047898,417.779341265214,237.250198629307,288.587995032158,437.261282443259,5054.91322297321,0.0269321596871781,79.933448582275,0.841226359384052,0.0323404324313117,17.261324808685,6.26789994871829,0.673590500729975,0.70919615573348
