time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8080,14.5184193684705,-28.6597378021783,91.0000000152286,141.67053073689,90.7561367608086,51.3514914201489,90.377884683733,17.2613248098533,16.3214221470826,-25.9120197419896,15.8825455845137,-26.7510006246018,2.36906221779234,2.27691116405085,2.7502562814586,5.02716744550945,2.12200735284787,0.0152344172320274,0,27.3689633176278,49.9999999724199,6,-20,2.5,438.036675923284,567.23771104882,417.779341268578,237.250198632475,288.5879950345,437.261282443644,5054.9132231106,0.0269321596879367,79.9334485836181,0.841226359421682,0.0323404324312584,17.2613248098533,6.26789994872667,0.673590500726154,0.709196155338303
8090,14.5184193683872,-28.6597378023145,91.000000014825,141.670530737452,90.7561367603938,51.3514914207706,90.3778846832962,17.2613248109924,16.3214221470692,-25.9120197420149,15.8825455844838,-26.7510006246596,2.36906222280893,2.27691116885566,2.75025628730889,5.02716745616454,2.12200735285204,0.0152344172644178,0,27.368963318241,49.9999999731446,6,-20,2.5,438.03667592331,567.23771104972,417.779341271855,237.250198635562,288.587995036793,437.261282444044,5054.91322324438,0.026932159688675,79.9334485849272,0.841226359456961,0.0323404324311092,17.2613248109924,6.26789994873484,0.673590500722409,0.709196156831685
8100,14.5184193683061,-28.6597378024454,91.0000000144341,141.670530737992,90.7561367599922,51.3514914213766,90.3778846828732,17.2613248121001,16.3214221470561,-25.9120197420396,15.8825455844546,-26.7510006247159,2.369062221519,2.27691116759978,2.7502562858373,5.02716745343709,2.12200735285617,0.0152344172562513,0,27.3689633188388,49.9999999738503,6,-20,2.5,438.036675923335,567.237711050588,417.779341275041,237.25019863857,288.587995039007,437.261282444398,5054.91322337465,0.0269321596893941,79.9334485861993,0.841226359493106,0.0323404324310559,17.2613248121001,6.26789994874292,0.673590500718839,0.70919615643744
8110,14.5184193682272,-28.6597378025738,91.0000000140542,141.670530738527,90.756136759602,51.3514914219674,90.3778846824621,17.2613248131775,16.3214221470434,-25.9120197420636,15.8825455844262,-26.7510006247707,2.3690622189685,2.27691116513278,2.75025628290154,5.02716744803432,2.12200735286014,0.0152344172399742,0,27.368963319421,49.9999999745377,6,-20,2.5,438.036675923361,567.237711051442,417.779341278145,237.250198641496,288.587995041165,437.261282444749,5054.91322350149,0.0269321596900942,79.9334485874383,0.841226359527269,0.0323404324310026,17.2613248131775,6.26789994875082,0.673590500715302,0.709196155665991
8120,14.5184193681503,-28.6597378026981,91.0000000136841,141.670530739044,90.7561367592217,51.3514914225424,90.3778846820614,17.2613248142285,16.3214221470311,-25.912019742087,15.8825455843985,-26.7510006248241,2.36906221894158,2.27691116509158,2.75025628289482,5.0271674479864,2.12200735286402,0.0152344172399222,0,27.3689633199875,49.9999999752075,6,-20,2.5,438.036675923385,567.237711052271,417.779341281167,237.250198644343,288.587995043272,437.261282445097,5054.913223625,0.0269321596907758,79.9334485886447,0.841226359561318,0.0323404324309422,17.2613248142285,6.26789994875853,0.673590500711888,0.709196155650225
8130,14.5184193680755,-28.6597378028223,91.0000000133239,141.670530739547,90.7561367588516,51.3514914231029,90.3778846816716,17.2613248152522,16.321422147019,-25.9120197421098,15.8825455843716,-26.7510006248761,2.36906221891536,2.27691116505144,2.75025628288821,5.02716744793966,2.12200735286778,0.0152344172398716,0,27.3689633205391,49.9999999758593,6,-20,2.5,438.036675923408,567.237711053076,417.77934128411,237.25019864712,288.587995045319,437.261282445436,5054.91322374526,0.0269321596914396,79.9334485898192,0.841226359591218,0.0323404324308356,17.2613248152522,6.26789994876601,0.673590500708525,0.709196155634854
8140,14.5184193680026,-28.6597378029392,91.0000000129729,141.67053074004,90.7561367584909,51.3514914236479,90.3778846812917,17.2613248162482,16.3214221470073,-25.912019742132,15.8825455843454,-26.7510006249267,2.36906221888986,2.27691116501242,2.75025628288181,5.02716744789423,2.12200735287144,0.0152344172398222,0,27.3689633210764,49.999999976494,6,-20,2.5,438.036675923431,567.237711053864,417.779341286975,237.250198649819,288.587995047313,437.261282445764,5054.91322386236,0.0269321596920858,79.9334485909629,0.84122635962445,0.0323404324307681,17.2613248162482,6.26789994877331,0.673590500705288,0.709196155619906
8150,14.5184193679317,-28.6597378030552,91.0000000126315,141.670530740518,90.7561367581402,51.3514914241787,90.3778846809222,17.261324817216,16.3214221469959,-25.9120197421536,15.8825455843199,-26.751000624976,2.36906221760359,2.27691116376203,2.75025628141118,5.02716744517321,2.12200735287502,0.0152344172316624,0,27.3689633215993,49.9999999771122,6,-20,2.5,438.036675923453,567.237711054629,417.779341289765,237.250198652448,288.587995049256,437.261282446082,5054.91322397638,0.026932159692715,79.9334485920766,0.841226359654542,0.0323404324306864,17.261324817216,6.2678999487804,0.673590500702118,0.709196155227717
8160,14.5184193678626,-28.6597378031655,91.0000000122988,141.670530740985,90.7561367577983,51.3514914246958,90.377884680562,17.2613248181577,16.3214221469848,-25.9120197421746,15.882545584295,-26.751000625024,2.36906221884078,2.27691116493739,2.75025628286951,5.0271674478069,2.12200735287855,0.0152344172397273,0,27.3689633221086,49.9999999777141,6,-20,2.5,438.036675923479,567.237711055375,417.779341292481,237.250198655008,288.587995051148,437.261282446395,5054.91322408739,0.0269321596933277,79.9334485931608,0.841226359686601,0.0323404324306011,17.2613248181577,6.26789994878732,0.673590500699052,0.709196155591167
8170,14.5184193677953,-28.6597378032775,91.0000000119749,141.670530741436,90.7561367574656,51.3514914251991,90.3778846802114,17.2613248190806,16.321422146974,-25.9120197421951,15.8825455842708,-26.7510006250707,2.3690622175558,2.27691116368896,2.75025628139918,5.02716744508813,2.12200735288191,0.0152344172315701,0,27.3689633226046,49.9999999783002,6,-20,2.5,438.036675923498,567.237711056099,417.779341295125,237.250198657503,288.587995052988,437.261282446699,5054.9132241955,0.0269321596939242,79.9334485942164,0.841226359713232,0.0323404324305407,17.2613248190806,6.26789994879406,0.673590500696033,0.709196155199732
8180,14.5184193677298,-28.6597378033804,91.0000000116594,141.670530741881,90.7561367571414,51.3514914256893,90.37788467987,17.2613248199742,16.3214221469635,-25.912019742215,15.8825455842473,-26.7510006251162,2.36906221627142,2.27691116244151,2.75025627992901,5.02716744237053,2.12200735288523,0.0152344172234138,0,27.3689633230874,49.9999999788707,6,-20,2.5,438.036675923522,567.237711056809,417.779341297702,237.25019865993,288.587995054785,437.261282446997,5054.91322430075,0.026932159694505,79.9334485952447,0.841226359745207,0.0323404324304875,17.2613248199742,6.26789994880061,0.673590500693133,0.70919615480868
8190,14.518419367666,-28.659737803487,91.0000000113527,141.67053074231,90.7561367568263,51.3514914261666,90.377884679538,17.2613248208465,16.3214221469532,-25.9120197422345,15.8825455842243,-26.7510006251605,2.369062218772,2.27691116483207,2.75025628285225,5.02716744768432,2.12200735288841,0.0152344172395942,0,27.3689633235576,49.9999999794265,6,-20,2.5,438.036675923538,567.237711057496,417.779341300209,237.250198662292,288.587995056527,437.261282447281,5054.91322440324,0.0269321596950706,79.9334485962453,0.841226359769912,0.0323404324304306,17.2613248208465,6.26789994880703,0.673590500690267,0.70919615555082
8200,14.5184193676039,-28.6597378035885,91.0000000110538,141.670530742728,90.7561367565192,51.3514914266311,90.3778846792144,17.2613248216923,16.3214221469432,-25.9120197422534,15.882545584202,-26.7510006252036,2.36906221875024,2.2769111647988,2.75025628284679,5.02716744764559,2.12200735289155,0.0152344172395522,0,27.3689633240154,49.9999999799674,6,-20,2.5,438.036675923558,567.237711058165,417.77934130265,237.250198664594,288.587995058224,437.261282447561,5054.91322450303,0.0269321596956212,79.9334485972197,0.841226359796394,0.0323404324303453,17.2613248216923,6.26789994881325,0.673590500687498,0.709196155538075
8210,14.5184193675434,-28.6597378036862,91.0000000107632,141.670530743136,90.7561367562206,51.3514914270842,90.3778846788999,17.2613248225176,16.3214221469335,-25.9120197422718,15.8825455841802,-26.7510006252457,2.36906221872911,2.27691116476643,2.75025628284152,5.02716744760795,2.12200735289459,0.0152344172395113,0,27.3689633244612,49.9999999804944,6,-20,2.5,438.036675923577,567.237711058819,417.779341305027,237.250198666831,288.587995059882,437.261282447835,5054.9132246002,0.0269321596961574,79.9334485981684,0.841226359823253,0.0323404324303205,17.2613248225176,6.26789994881935,0.673590500684803,0.709196155525672
8220,14.5184193674846,-28.6597378037807,91.0000000104799,141.670530743532,90.7561367559295,51.3514914275244,90.3778846785932,17.2613248233249,16.321422146924,-25.9120197422897,15.8825455841591,-26.7510006252865,2.36906221870843,2.27691116473486,2.7502562828363,5.02716744757115,2.12200735289759,0.0152344172394715,0,27.368963324895,49.9999999810073,6,-20,2.5,438.036675923598,567.237711059452,417.779341307342,237.250198669018,288.587995061491,437.2612824481,5054.91322469481,0.0269321596966795,79.9334485990922,0.841226359849969,0.0323404324302317,17.2613248233249,6.26789994882523,0.673590500682198,0.709196155513594
8230,14.5184193674272,-28.6597378038731,91.0000000102043,141.670530743919,90.7561367556463,51.3514914279535,90.3778846782948,17.2613248241059,16.3214221469148,-25.9120197423072,15.8825455841384,-26.7510006253264,2.36906221742694,2.27691116349181,2.75025628136684,5.02716744485865,2.12200735290046,0.0152344172313209,0,27.3689633253177,49.9999999815068,6,-20,2.5,438.036675923616,567.237711060072,417.779341309594,237.250198671141,288.587995063062,437.261282448355,5054.91322478694,0.0269321596971878,79.9334485999917,0.841226359875723,0.0323404324302032,17.2613248241059,6.26789994883103,0.673590500679651,0.709196155124214
8240,14.5184193673714,-28.6597378039646,91.000000009936,141.670530744298,90.7561367553707,51.351491428371,90.3778846780045,17.2613248248685,16.3214221469058,-25.9120197423242,15.8825455841183,-26.7510006253652,2.36906221740743,2.27691116346194,2.750256281362,5.02716744482394,2.12200735290329,0.0152344172312831,0,27.3689633257291,49.9999999819932,6,-20,2.5,438.036675923634,567.237711060676,417.779341311788,237.250198673205,288.587995064586,437.261282448608,5054.91322487664,0.0269321596976828,79.9334486008676,0.841226359899167,0.032340432430118,17.2613248248685,6.26789994883663,0.67359050067714,0.709196155112753
8250,14.5184193673174,-28.6597378039441,91.0000000096658,141.670530744855,90.7561367550933,51.3514914287791,90.3778846777127,17.2613248256108,16.3214221468977,-25.9120197423396,15.8825455840987,-26.7510006254031,2.36906221865078,2.27691116464741,2.75025628282078,5.02716744746819,2.12200735290576,0.0152344172393512,0,27.368963326128,49.999999982469,6,-20,2.5,438.036675923776,567.237711061502,417.779341313951,237.25019867522,288.58799506627,437.261282448872,5054.91322496398,0.0269321596981644,79.9334486017402,0.841226360030817,0.0323404324300363,17.2613248256108,6.26789994884134,0.673590500674595,0.709196155479451
8260,14.5184193672641,-28.659737804139,91.0000000094077,141.670530745007,90.7561367548281,51.3514914291721,90.3778846774335,17.2613248263343,16.3214221468885,-25.9120197423569,15.8825455840798,-26.7510006254395,2.36906221736946,2.27691116340387,2.75025628135272,5.02716744475659,2.12200735290887,0.0152344172312097,0,27.3689633265181,49.9999999829271,6,-20,2.5,438.036675923668,567.237711061823,417.779341316027,237.250198677183,288.587995067575,437.261282449197,5054.91322504903,0.0269321596986331,79.9334486025589,0.841226359945665,0.0323404324300078,17.2613248263343,6.26789994884657,0.673590500672355,0.709196155090702
8270,14.5184193672125,-28.6597378042237,91.0000000091658,141.67053074536,90.7561367545794,51.3514914295572,90.3778846771712,17.2613248270386,16.3214221468801,-25.9120197423728,15.8825455840611,-26.7510006254757,2.36906221735161,2.27691116337661,2.75025628134802,5.02716744472463,2.12200735291137,0.0152344172311752,0,27.368963326899,49.9999999833746,6,-20,2.5,438.036675923684,567.237711062383,417.779341318038,237.250198679094,288.587995068943,437.261282449354,5054.91322513185,0.0269321596990897,79.9334486033629,0.841226359967429,0.0323404324299759,17.2613248270386,6.26789994885219,0.673590500670058,0.709196155080142
8280,14.518419367163,-28.6597378042918,91.0000000088942,141.670530745733,90.756136754301,51.3514914299322,90.3778846768796,17.2613248277208,16.3214221468723,-25.9120197423875,15.8825455840439,-26.7510006255089,2.36906223373265,2.27691117910969,2.75025630038135,5.02716747949103,2.12200735291378,0.0152344173365901,0,27.3689633272637,49.9999999838165,6,-20,2.5,438.036675923714,567.237711062981,417.779341320085,237.250198680953,288.587995070659,437.261282450083,5054.91322521252,0.0269321596995332,79.9334486041817,0.841226360001198,0.032340432429919,17.2613248277208,6.26789994885485,0.673590500667487,0.70919615997875
8290,14.5184193671132,-28.6597378043847,91.0000000086738,141.670530746011,90.7561367540743,51.3514914302935,90.37788467664,17.2613248283909,16.3214221468639,-25.9120197424034,15.8825455840254,-26.7510006255447,2.36906221857787,2.27691116453527,2.75025628280387,5.02716744733914,2.1220073529166,0.015234417239219,0,27.3689633276269,49.9999999842338,6,-20,2.5,438.036675923716,567.237711063438,417.779341321952,237.250198682765,288.587995071694,437.2612824499,5054.91322529107,0.0269321596999654,79.9334486049264,0.841226360010779,0.0323404324298622,17.2613248283909,6.26789994886117,0.673590500665648,0.709196155437401
8300,14.5184193670656,-28.6597378044618,91.0000000084586,141.67053074635,90.7561367538529,51.3514914306525,90.3778846764059,17.2613248290418,16.3214221468562,-25.912019742418,15.8825455840081,-26.751000625578,2.36906221730027,2.27691116329812,2.75025628133504,5.02716744463316,2.12200735291875,0.0152344172310757,0,27.3689633279791,49.99999998465,6,-20,2.5,438.036675923731,567.237711063968,417.779341323799,237.250198684528,288.587995072971,437.261282450056,5054.91322536753,0.0269321597003869,79.9334486056649,0.841226360031925,0.0323404324298053,17.2613248290418,6.26789994886689,0.673590500663515,0.709196155050049
8310,14.5184193670193,-28.6597378045366,91.0000000082444,141.670530746673,90.7561367536325,51.3514914310027,90.3778846761733,17.261324829674,16.3214221468488,-25.912019742432,15.8825455839915,-26.7510006256101,2.36906221854575,2.276911164486,2.75025628279541,5.02716744728141,2.12200735292099,0.0152344172391567,0,27.3689633283212,49.9999999850565,6,-20,2.5,438.036675923746,567.237711064475,417.779341325611,237.250198686241,288.587995074228,437.261282450245,5054.91322544197,0.0269321597007976,79.9334486063865,0.841226360052389,0.0323404324297485,17.261324829674,6.26789994887213,0.67359050066146,0.709196155418192
8320,14.5184193669745,-28.6597378045397,91.0000000080223,141.670530747158,90.7561367534041,51.3514914313437,90.3778846759331,17.2613248302895,16.3214221468422,-25.9120197424446,15.8825455839753,-26.7510006256413,2.36906224376032,2.27691118871134,2.750256312079,5.02716750079034,2.12200735292244,0.0152344174013551,0,27.3689633286518,49.9999999854542,6,-20,2.5,438.036675923842,567.237711065186,417.779341327411,237.250198687906,288.587995075696,437.261282450509,5054.91322551444,0.0269321597011975,79.9334486071117,0.841226360141572,0.0323404324297485,17.2613248302895,6.26789994887617,0.673590500659003,0.709196162961407
8330,14.5184193669305,-28.6597378046803,91.0000000078113,141.670530747269,90.7561367531876,51.3514914316692,90.3778846757049,17.2613248308875,16.3214221468346,-25.9120197424589,15.8825455839597,-26.7510006256716,2.36906221977589,2.27691116565039,2.75025628425228,5.02716744990267,2.12200735292559,0.0152344172472078,0,27.3689633289757,49.999999985834,6,-20,2.5,438.036675923775,567.237711065433,417.779341329125,237.250198689531,288.587995076691,437.261282450709,5054.91322558501,0.0269321597015866,79.9334486077862,0.841226360091664,0.0323404324297165,17.2613248308875,6.26789994888063,0.67359050065748,0.709196155777518
8340,14.5184193668875,-28.6597378047519,91.000000007613,141.670530747563,90.7561367529837,51.3514914319902,90.3778846754896,17.2613248314718,16.3214221468276,-25.9120197424721,15.8825455839441,-26.7510006257016,2.36906221723826,2.27691116320311,2.75025628131959,5.02716744452269,2.12200735292766,0.0152344172309559,0,27.3689633292919,49.9999999862059,6,-20,2.5,438.036675923787,567.237711065897,417.77934133079,237.250198691114,288.587995077824,437.261282450826,5054.91322565373,0.0269321597019659,79.9334486084517,0.841226360108493,0.0323404324296348,17.2613248314718,6.26789994888554,0.673590500655582,0.709196155013531
8350,14.5184193668459,-28.659737804821,91.0000000074169,141.670530747849,90.7561367527821,51.3514914323035,90.3778846752771,17.2613248320393,16.321422146821,-25.9120197424847,15.8825455839291,-26.7510006257305,2.36906221848527,2.27691116439333,2.75025628278032,5.02716744717365,2.12200735292968,0.0152344172390397,0,27.3689633295994,49.9999999865699,6,-20,2.5,438.0366759238,567.237711066351,417.779341332423,237.250198692657,288.587995078958,437.261282450998,5054.91322572063,0.0269321597023354,79.9334486091023,0.841226360125034,0.0323404324296064,17.2613248320393,6.26789994888999,0.673590500653704,0.709196155382609
8360,14.5184193668054,-28.6597378048854,91.000000007224,141.670530748124,90.7561367525838,51.3514914326071,90.377884675068,17.2613248325939,16.3214221468145,-25.9120197424969,15.8825455839146,-26.7510006257586,2.36906221973256,2.27691116558407,2.75025628424115,5.02716744982522,2.12200735293171,0.0152344172471242,0,27.3689633298985,49.999999986924,6,-20,2.5,438.036675923813,567.237711066789,417.779341334013,237.250198694158,288.587995080062,437.261282451168,5054.91322578577,0.0269321597026953,79.933448609737,0.841226360144162,0.0323404324295211,17.2613248325939,6.26789994889419,0.67359050065192,0.709196155751924
8370,14.5184193667682,-28.659737804137,91.0000000069192,141.670530749889,90.7561367522717,51.3514914329093,90.377884674746,17.2613248331247,16.3214221468127,-25.9120197425004,15.8825455838997,-26.7510006257873,2.36906240389624,2.27691134258435,2.75025649803571,5.02716784062005,2.12200735293093,0.0152344184313558,0,27.3689633301699,49.9999999872898,6,-20,2.5,438.03667592476,567.237711069112,417.77934133588,237.250198695616,288.587995082986,437.261282452048,5054.91322584931,0.026932159703043,79.9334486105455,0.841226360969273,0.0323404324295495,17.2613248331247,6.26789994888926,0.673590500648433,0.709196210877813
8380,14.5184193667276,-28.6597378050088,91.0000000067281,141.670530748525,90.7561367520774,51.3514914331615,90.3778846745412,17.2613248336563,16.3214221468014,-25.9120197425218,15.8825455838872,-26.7510006258115,2.3690622234858,2.27691116917389,2.75025628862895,5.02716745780284,2.1220073529373,0.0152344172713989,0,27.3689633304563,49.9999999875881,6,-20,2.5,438.036675923841,567.23771106754,417.779341337275,237.25019869706,288.587995082603,437.261282452424,5054.91322591114,0.0269321597033783,79.9334486110398,0.84122636018094,0.0323404324294927,17.2613248336563,6.26789994889362,0.67359050064835,0.709196156868418
8390,14.5184193666888,-28.6597378050759,91.0000000066066,141.670530748837,90.7561367519512,51.351491433444,90.377884674405,17.2613248341754,16.3214221467946,-25.9120197425346,15.8825455838721,-26.7510006258407,2.36906221086019,2.27691115703347,2.75025627397995,5.02716743101341,2.12200735293823,0.0152344171902598,0,27.3689633307422,49.9999999879057,6,-20,2.5,438.03667592385,567.237711067987,417.779341338607,237.250198698459,288.587995083332,437.261282451984,5054.91322597139,0.0269321597037077,79.9334486115852,0.84122636019379,0.0323404324294074,17.2613248341754,6.267899948902,0.673590500646743,0.709196153084745
8400,14.5184193666525,-28.6597378051354,91.0000000064708,141.670530749128,90.7561367518106,51.3514914337304,90.3778846742549,17.2613248346732,16.3214221467889,-25.9120197425455,15.882545583859,-26.751000625866,2.36906221589445,2.27691116186506,2.75025627983419,5.02716744169925,2.12200735293953,0.0152344172226845,0,27.3689633310142,49.9999999882338,6,-20,2.5,438.036675923861,567.237711068415,417.779341339991,237.250198699802,288.587995084292,437.261282452057,5054.91322603,0.0269321597040302,79.9334486121346,0.841226360209049,0.032340432429411,17.2613248346732,6.26789994890832,0.673590500645123,0.70919615458784
8410,14.5184193666173,-28.6597378051912,91.0000000063246,141.670530749396,90.7561367516597,51.3514914340066,90.3778846740946,17.2613248351525,16.3214221467835,-25.9120197425557,15.8825455838464,-26.7510006258902,2.36906221462137,2.2769111606346,2.75025627836678,5.02716743900139,2.12200735294106,0.0152344172145502,0,27.368963331277,49.9999999885524,6,-20,2.5,438.036675923873,567.23771106882,417.779341341363,237.250198701102,288.587995085232,437.261282452149,5054.91322608703,0.0269321597043454,79.9334486126763,0.841226360225789,0.0323404324294074,17.2613248351525,6.26789994891345,0.673590500643555,0.709196154202998
8420,14.518419366583,-28.6597378052479,91.000000006172,141.670530749644,90.7561367515026,51.3514914342716,90.3778846739284,17.2613248356195,16.3214221467781,-25.9120197425658,15.8825455838342,-26.7510006259139,2.3690622171326,2.2769111630413,2.75025628129281,5.02716744433411,2.1220073529427,0.0152344172307512,0,27.368963331532,49.9999999888594,6,-20,2.5,438.036675923883,567.237711069204,417.77934134271,237.250198702365,288.58799508615,437.261282452245,5054.91322614252,0.0269321597046529,79.9334486132089,0.841226360239887,0.0323404324293222,17.2613248356195,6.26789994891775,0.673590500641999,0.709196154951175
8430,14.5184193665495,-28.6597378053008,91.0000000060168,141.670530749879,90.756136751343,51.3514914345263,90.3778846737598,17.2613248360748,16.3214221467729,-25.9120197425757,15.8825455838222,-26.751000625937,2.36906221838246,2.27691116423588,2.75025628275442,5.0271674469903,2.12200735294438,0.0152344172388406,0,27.3689633317803,49.9999999891554,6,-20,2.5,438.036675923895,567.237711069573,417.779341344027,237.250198703602,288.587995087047,437.261282452352,5054.91322619654,0.0269321597049527,79.9334486137317,0.841226360255831,0.0323404324293186,17.2613248360748,6.26789994892152,0.673590500640516,0.709196155321918
8440,14.5184193665169,-28.6597378053537,91.0000000058614,141.670530750103,90.7561367511832,51.3514914347732,90.3778846735913,17.2613248365212,16.3214221467677,-25.9120197425854,15.8825455838105,-26.7510006259595,2.36906221710962,2.27691116300602,2.75025628128723,5.02716744429325,2.12200735294603,0.0152344172307068,0,27.3689633320221,49.9999999894423,6,-20,2.5,438.036675923906,567.23771106993,417.779341345315,237.25019870481,288.58799508793,437.261282452469,5054.91322624914,0.0269321597052447,79.9334486142435,0.841226360270213,0.0323404324292973,17.2613248365212,6.26789994892489,0.673590500639041,0.709196154937579
8450,14.5184193664851,-28.6597378054063,91.0000000057072,141.670530750316,90.7561367510248,51.3514914350117,90.3778846734245,17.2613248369553,16.3214221467627,-25.9120197425949,15.8825455837991,-26.7510006259815,2.36906221583699,2.27691116177651,2.75025627982005,5.02716744159657,2.12200735294766,0.0152344172225734,0,27.3689633322572,49.9999999897202,6,-20,2.5,438.036675923916,567.237711070272,417.77934134657,237.250198705991,288.587995088797,437.261282452594,5054.91322630035,0.026932159705529,79.9334486147439,0.841226360283088,0.0323404324292369,17.2613248369553,6.267899948928,0.673590500637612,0.709196154553407
8460,14.5184193664541,-28.6597378054555,91.0000000055555,141.670530750523,90.756136750869,51.3514914352432,90.3778846732605,17.2613248373777,16.3214221467578,-25.9120197426042,15.882545583788,-26.751000626003,2.36906221708747,2.27691116297214,2.75025628128183,5.02716744425397,2.12200735294929,0.015234417230664,0,27.3689633324865,49.9999999899906,6,-20,2.5,438.036675923927,567.237711070605,417.779341347795,237.250198707138,288.587995089644,437.261282452724,5054.91322635022,0.0269321597058058,79.9334486152325,0.841226360297725,0.0323404324292369,17.2613248373777,6.26789994893093,0.673590500636238,0.709196154924656
8470,14.5184193664239,-28.6597378055048,91.0000000054071,141.670530750721,90.7561367507166,51.3514914354683,90.3778846731,17.2613248377947,16.321422146753,-25.9120197426133,15.8825455837772,-26.7510006260239,2.36906221707678,2.2769111629558,2.7502562812791,5.02716744423489,2.12200735295082,0.0152344172306434,0,27.3689633327094,49.9999999902534,6,-20,2.5,438.036675923936,567.237711070926,417.779341348987,237.250198708265,288.587995090472,437.261282452848,5054.91322639877,0.0269321597060751,79.9334486157089,0.841226360310593,0.0323404324291516,17.2613248377947,6.26789994893375,0.6735905006349,0.709196154918447
8480,14.5184193663945,-28.6597378055531,91.0000000052623,141.670530750916,90.7561367505679,51.3514914356888,90.3778846729434,17.2613248381977,16.3214221467484,-25.9120197426221,15.8825455837667,-26.7510006260442,2.36906221832782,2.27691116415222,2.75025628274095,5.02716744689316,2.12200735295232,0.0152344172387351,0,27.3689633329266,49.9999999905088,6,-20,2.5,438.036675923944,567.237711071241,417.779341350151,237.250198709359,288.58799509128,437.261282452979,5054.91322644605,0.0269321597063372,79.9334486161732,0.841226360322796,0.0323404324291552,17.2613248381977,6.26789994893647,0.67359050063358,0.709196155290019
8490,14.5184193663682,-28.6597378055619,91.0000000049755,141.670530751148,90.7561367502761,51.3514914358877,90.3778846726445,17.2613248385834,16.3214221467446,-25.9120197426292,15.8825455837594,-26.7510006260583,2.3690622990478,2.27691124172327,2.75025637646246,5.02716761818573,2.12200735295408,0.0152344177578525,0,27.3689633331151,49.9999999907644,6,-20,2.5,438.036675923991,567.237711071676,417.779341351596,237.250198710432,288.587995093293,437.26128245501,5054.91322649218,0.0269321597065859,79.9334486167564,0.84122636036815,0.0323404324291232,17.2613248385834,6.26789994892807,0.673590500631206,0.709196179451161
8500,14.5184193663369,-28.6597378056483,91.0000000048938,141.670530751184,90.7561367501919,51.3514914360778,90.3778846725527,17.2613248389762,16.3214221467381,-25.9120197426416,15.8825455837457,-26.7510006260846,2.36906220695191,2.27691115320661,2.75025626955648,5.0271674227631,2.12200735295641,0.0152344171656852,0,27.3689633333333,49.9999999909749,6,-20,2.5,438.036675923961,567.237711071763,417.77934135249,237.25019871149,288.587995093008,437.261282453688,5054.91322653714,0.0269321597068299,79.9334486171197,0.841226360346184,0.0323404324290948,17.2613248389762,6.26789994893595,0.673590500631061,0.709196151879575
8510,14.5184193663095,-28.659737805692,91.0000000048095,141.670530751427,90.756136750104,51.3514914362909,90.3778846724576,17.2613248393537,16.3214221467336,-25.9120197426501,15.8825455837355,-26.7510006261043,2.36906221198974,2.27691115804386,2.75025627541093,5.02716743345479,2.12200735295699,0.0152344171981164,0,27.3689633335401,49.9999999912169,6,-20,2.5,438.036675923971,567.237711072105,417.779341353481,237.250198712503,288.587995093677,437.261282453623,5054.91322658089,0.0269321597070697,79.9334486175196,0.841226360358917,0.0323404324290664,17.2613248393537,6.26789994894197,0.673590500629842,0.709196153384604
8520,14.5184193662833,-28.6597378057324,91.0000000047121,141.67053075164,90.7561367500031,51.3514914365011,90.3778846723497,17.2613248397125,16.3214221467296,-25.9120197426577,15.8825455837262,-26.7510006261223,2.36906221450428,2.27691116045558,2.75025627833747,5.02716743879305,2.12200735295801,0.0152344172143238,0,27.368963333737,49.9999999914577,6,-20,2.5,438.036675923981,567.237711072417,417.779341354489,237.25019871347,288.587995094371,437.261282453674,5054.91322662344,0.0269321597073046,79.9334486179176,0.841226360372445,0.0323404324290415,17.2613248397125,6.26789994894658,0.673590500628688,0.709196154134492
8530,14.5184193662579,-28.6597378057753,91.0000000046056,141.670530751836,90.7561367498932,51.351491436702,90.377884672233,17.2613248400605,16.3214221467257,-25.912019742665,15.8825455837172,-26.7510006261398,2.3690622157573,2.27691116165479,2.75025627979978,5.02716744145458,2.12200735295911,0.0152344172224191,0,27.3689633339276,49.9999999916896,6,-20,2.5,438.036675923988,567.237711072713,417.779341355488,237.250198714411,288.58799509505,437.261282453728,5054.91322666484,0.0269321597075341,79.9334486183107,0.841226360382052,0.0323404324290095,17.2613248400605,6.26789994895021,0.673590500627499,0.709196154506844
8540,14.5184193662329,-28.6597378058141,91.0000000044942,141.670530752016,90.7561367497785,51.3514914368943,90.3778846721116,17.2613248404008,16.3214221467219,-25.9120197426723,15.8825455837083,-26.751000626157,2.36906221574877,2.27691116164166,2.75025627979773,5.02716744143938,2.12200735296033,0.0152344172224027,0,27.3689633341129,49.9999999919125,6,-20,2.5,438.036675923998,567.237711072991,417.779341356467,237.250198715331,288.587995095714,437.261282453792,5054.91322670513,0.026932159707758,79.9334486186978,0.841226360394561,0.0323404324290379,17.2613248404008,6.26789994895333,0.673590500626407,0.709196154501731
8550,14.5184193662086,-28.6597378058535,91.0000000043798,141.670530752183,90.7561367496609,51.3514914370797,90.3778846719875,17.2613248407316,16.3214221467181,-25.9120197426794,15.8825455836996,-26.7510006261737,2.3690622157403,2.27691116162862,2.75025627979573,5.02716744142435,2.12200735296157,0.0152344172223864,0,27.3689633342934,49.9999999921271,6,-20,2.5,438.036675924006,567.237711073256,417.779341357428,237.25019871623,288.587995096367,437.261282453868,5054.91322674435,0.0269321597079762,79.9334486190782,0.841226360405273,0.0323404324289527,17.2613248407316,6.26789994895594,0.673590500625318,0.709196154496728
8560,14.5184193661849,-28.6597378058934,91.0000000042655,141.670530752343,90.7561367495434,51.3514914372578,90.3778846718638,17.2613248410532,16.3214221467144,-25.9120197426865,15.8825455836911,-26.7510006261901,2.36906221825486,2.27691116404061,2.75025628272254,5.02716744676315,2.12200735296279,0.0152344172385939,0,27.3689633344688,49.9999999923348,6,-20,2.5,438.036675924012,567.237711073512,417.779341358363,237.250198717106,288.587995097006,437.261282453948,5054.91322678253,0.0269321597081887,79.9334486194508,0.841226360414169,0.0323404324289562,17.2613248410532,6.2678999489583,0.673590500624245,0.709196155247085
8570,14.5184193661618,-28.6597378059315,91.0000000041523,141.670530752497,90.7561367494272,51.3514914374303,90.3778846717413,17.2613248413708,16.3214221467108,-25.9120197426933,15.8825455836829,-26.751000626206,2.36906221824673,2.27691116402812,2.75025628272053,5.02716744674865,2.12200735296395,0.0152344172385781,0,27.3689633346397,49.9999999925365,6,-20,2.5,438.036675924019,567.237711073761,417.779341359277,237.250198717965,288.587995097637,437.261282454039,5054.91322681971,0.0269321597083956,79.9334486198152,0.841226360423597,0.0323404324289243,17.2613248413708,6.26789994896047,0.673590500623198,0.709196155242326
8580,14.5184193661394,-28.6597378059674,91.0000000040406,141.670530752644,90.7561367493125,51.3514914375985,90.3778846716207,17.2613248416781,16.3214221467072,-25.9120197427,15.8825455836749,-26.7510006262215,2.3690622182387,2.27691116401587,2.75025628271857,5.02716744673444,2.12200735296514,0.0152344172385627,0,27.3689633348063,49.9999999927323,6,-20,2.5,438.036675924026,567.237711073999,417.779341360168,237.250198718802,288.587995098255,437.261282454132,5054.91322685592,0.0269321597085968,79.9334486201709,0.84122636043395,0.0323404324288923,17.2613248416781,6.26789994896245,0.673590500622208,0.70919615523769
8590,14.5184193661175,-28.6597378060027,91.0000000039319,141.670530752788,90.7561367492008,51.3514914377615,90.3778846715032,17.2613248419798,16.3214221467038,-25.9120197427065,15.882545583667,-26.7510006262366,2.36906221949237,2.27691116521634,2.75025628418103,5.02716744939736,2.12200735296625,0.0152344172466594,0,27.3689633349683,49.9999999929227,6,-20,2.5,438.036675924033,567.237711074233,417.779341361036,237.25019871962,288.587995098855,437.261282454225,5054.91322689118,0.0269321597087927,79.9334486205177,0.841226360443805,0.0323404324288639,17.2613248419798,6.26789994896442,0.673590500621231,0.709196155610797
8600,14.5184193660961,-28.6597378060368,91.0000000038256,141.670530752929,90.7561367490917,51.3514914379206,90.3778846713884,17.2613248422738,16.3214221467004,-25.9120197427129,15.8825455836594,-26.7510006262514,2.36906221570046,2.27691116156766,2.75025627978587,5.02716744135353,2.12200735296736,0.0152344172223094,0,27.3689633351259,49.9999999931081,6,-20,2.5,438.03667592404,567.237711074462,417.779341361879,237.250198720416,288.587995099447,437.261282454323,5054.91322692551,0.0269321597089833,79.9334486208557,0.841226360453618,0.0323404324288674,17.2613248422738,6.26789994896634,0.673590500620279,0.709196154473545
8610,14.5184193660754,-28.659737806071,91.000000003722,141.670530753064,90.7561367489854,51.3514914380752,90.3778846712766,17.261324842559,16.3214221466971,-25.9120197427192,15.8825455836519,-26.7510006262658,2.36906221317015,2.27691115913159,2.75025627685527,5.02716743598686,2.12200735296849,0.0152344172060716,0,27.3689633352797,49.9999999932886,6,-20,2.5,438.036675924048,567.237711074682,417.779341362703,237.250198721188,288.58799510002,437.26128245442,5054.91322695894,0.0269321597091687,79.9334486211846,0.841226360462201,0.0323404324288603,17.261324842559,6.26789994896814,0.673590500619343,0.709196153714017
8620,14.5184193660551,-28.6597378061037,91.0000000036211,141.670530753198,90.7561367488817,51.3514914382261,90.3778846711675,17.2613248428364,16.3214221466939,-25.9120197427253,15.8825455836447,-26.7510006262797,2.3690622182087,2.27691116397007,2.75025628271109,5.02716744668116,2.12200735296952,0.0152344172385047,0,27.3689633354292,49.9999999934644,6,-20,2.5,438.036675924055,567.237711074899,417.779341363505,237.250198721944,288.587995100582,437.261282454523,5054.9132269915,0.0269321597093491,79.9334486215056,0.841226360471186,0.0323404324288106,17.2613248428364,6.26789994896995,0.673590500618435,0.709196155220334
8630,14.5184193660354,-28.6597378061379,91.0000000035238,141.670530753325,90.7561367487819,51.3514914383728,90.3778846710625,17.2613248431073,16.3214221466907,-25.9120197427312,15.8825455836376,-26.7510006262934,2.36906221694028,2.27691116274699,2.75025628124491,5.0271674439919,2.12200735297051,0.0152344172303795,0,27.3689633355748,49.9999999936354,6,-20,2.5,438.036675924058,567.237711075105,417.779341364283,237.250198722679,288.587995101118,437.261282454604,5054.91322702321,0.0269321597095246,79.9334486218167,0.841226360477691,0.0323404324288035,17.2613248431073,6.26789994897175,0.673590500617557,0.709196154838647
8640,14.5184193660162,-28.6597378061682,91.0000000034295,141.670530753454,90.756136748685,51.3514914385155,90.3778846709604,17.2613248433731,16.3214221466876,-25.912019742737,15.8825455836307,-26.7510006263067,2.36906221693348,2.27691116273665,2.75025628124316,5.02716744397981,2.1220073529715,0.0152344172303664,0,27.3689633357168,49.9999999938022,6,-20,2.5,438.036675924066,567.237711075313,417.77934136504,237.250198723395,288.587995101649,437.261282454693,5054.91322705408,0.0269321597096955,79.9334486221196,0.841226360486957,0.0323404324287857,17.2613248433731,6.26789994897355,0.673590500616695,0.709196154834705
8650,14.5184193659975,-28.6597378061998,91.000000003338,141.670530753577,90.756136748591,51.351491438655,90.3778846708615,17.2613248436263,16.3214221466847,-25.9120197427427,15.882545583624,-26.7510006263197,2.36906221692689,2.27691116272653,2.75025628124152,5.02716744396806,2.12200735297244,0.0152344172303537,0,27.3689633358545,49.9999999939648,6,-20,2.5,438.03667592407,567.237711075511,417.779341365778,237.25019872409,288.587995102163,437.261282454778,5054.91322708414,0.0269321597098617,79.9334486224146,0.841226360493806,0.0323404324287573,17.2613248436263,6.26789994897532,0.673590500615861,0.709196154830858
8660,14.5184193659793,-28.6597378062277,91.0000000032489,141.670530753701,90.7561367484995,51.3514914387918,90.3778846707652,17.2613248438785,16.3214221466817,-25.9120197427482,15.8825455836175,-26.7510006263323,2.36906221818189,2.2769111639291,2.75025628270429,5.02716744663339,2.12200735297338,0.0152344172384529,0,27.368963335989,49.9999999941231,6,-20,2.5,438.036675924078,567.237711075709,417.779341366497,237.250198724768,288.587995102665,437.261282454864,5054.91322711342,0.0269321597100236,79.9334486227016,0.841226360503356,0.0323404324287537,17.2613248438785,6.26789994897704,0.673590500615051,0.709196155204736
8670,14.5184193659616,-28.6597378062539,91.0000000031624,141.670530753818,90.7561367484107,51.3514914389237,90.3778846706717,17.261324844121,16.3214221466789,-25.9120197427536,15.8825455836111,-26.7510006263446,2.36906221817564,2.27691116391955,2.75025628270271,5.02716744662226,2.12200735297428,0.0152344172384409,0,27.3689633361197,49.9999999942776,6,-20,2.5,438.036675924084,567.237711075899,417.779341367196,237.250198725428,288.587995103151,437.261282454945,5054.91322714193,0.0269321597101811,79.9334486229808,0.841226360513673,0.0323404324287253,17.261324844121,6.26789994897872,0.673590500614296,0.709196155201107
8680,14.5184193659443,-28.6597378062849,91.0000000030784,141.670530753932,90.7561367483244,51.351491439053,90.3778846705808,17.2613248443573,16.3214221466761,-25.9120197427588,15.8825455836049,-26.7510006263566,2.36906221816955,2.27691116391023,2.75025628270122,5.02716744661145,2.12200735297517,0.0152344172384292,0,27.3689633362471,49.9999999944276,6,-20,2.5,438.036675924089,567.237711076084,417.779341367877,237.250198726068,288.587995103626,437.261282455021,5054.91322716969,0.0269321597103345,79.9334486232527,0.841226360518277,0.0323404324286969,17.2613248443573,6.2678999489804,0.673590500613489,0.709196155197547
8690,14.5184193659275,-28.6597378063108,91.0000000029968,141.670530754046,90.7561367482406,51.3514914391782,90.3778846704925,17.2613248445892,16.3214221466734,-25.912019742764,15.8825455835989,-26.7510006263683,2.36906221690221,2.27691116268886,2.75025628123528,5.02716744392413,2.12200735297601,0.015234417230306,0,27.3689633363712,49.999999994574,6,-20,2.5,438.036675924095,567.237711076265,417.779341368537,237.250198726694,288.587995104091,437.261282455103,5054.91322719672,0.0269321597104838,79.9334486235172,0.841226360527003,0.0323404324286685,17.2613248445892,6.26789994898204,0.673590500612757,0.709196154816478
8700,14.5184193659111,-28.6597378063383,91.0000000029177,141.670530754156,90.7561367481593,51.3514914393012,90.3778846704069,17.2613248448106,16.3214221466708,-25.912019742769,15.882545583593,-26.7510006263797,2.36906221689648,2.27691116268006,2.75025628123385,5.02716744391391,2.12200735297683,0.0152344172302949,0,27.3689633364919,49.9999999947165,6,-20,2.5,438.036675924099,567.237711076441,417.779341369182,237.2501987273,288.587995104538,437.261282455178,5054.91322722304,0.0269321597106291,79.9334486237746,0.841226360533312,0.03234043242864,17.2613248448106,6.26789994898367,0.673590500612022,0.709196154813113
8710,14.5184193658951,-28.6597378063645,91.0000000028403,141.670530754262,90.7561367480798,51.3514914394203,90.3778846703232,17.2613248450284,16.3214221466682,-25.9120197427738,15.8825455835872,-26.7510006263907,2.36906221689087,2.27691116267146,2.75025628123247,5.02716744390393,2.12200735297764,0.015234417230284,0,27.3689633366096,49.9999999948553,6,-20,2.5,438.036675924104,567.237711076613,417.779341369811,237.250198727892,288.587995104974,437.261282455249,5054.91322724866,0.0269321597107706,79.9334486240252,0.841226360539881,0.03234043242864,17.2613248450284,6.26789994898524,0.673590500611308,0.709196154809839
8720,14.5184193658796,-28.6597378063913,91.0000000027651,141.670530754365,90.7561367480026,51.3514914395359,90.3778846702418,17.2613248452408,16.3214221466657,-25.9120197427785,15.8825455835816,-26.7510006264015,2.36906221688541,2.27691116266313,2.75025628123105,5.02716744389418,2.12200735297841,0.0152344172302735,0,27.3689633367242,49.9999999949906,6,-20,2.5,438.036675924108,567.237711076779,417.779341370421,237.25019872847,288.587995105401,437.261282455318,5054.91322727362,0.0269321597109083,79.9334486242691,0.841226360545136,0.0323404324286152,17.2613248452408,6.26789994898676,0.673590500610597,0.709196154806641
8730,14.5184193658645,-28.6597378064129,91.0000000026923,141.670530754469,90.7561367479278,51.3514914396486,90.377884670163,17.2613248454493,16.3214221466633,-25.9120197427831,15.8825455835762,-26.751000626412,2.3690622168801,2.27691116265505,2.75025628122972,5.02716744388477,2.1220073529792,0.0152344172302632,0,27.3689633368357,49.9999999951223,6,-20,2.5,438.036675924116,567.237711076944,417.779341371016,237.25019872903,288.587995105814,437.261282455388,5054.91322729792,0.0269321597110425,79.9334486245067,0.841226360554604,0.03234043242864,17.2613248454493,6.26789994898826,0.673590500609948,0.70919615480355
8740,14.5184193658497,-28.6597378064374,91.000000002621,141.670530754568,90.7561367478545,51.3514914397597,90.3778846700859,17.2613248456499,16.3214221466609,-25.9120197427876,15.8825455835709,-26.7510006264222,2.36906221813636,2.27691116385948,2.75025628269286,5.02716744655234,2.12200735297995,0.015234417238365,0,27.3689633369446,49.9999999952512,6,-20,2.5,438.03667592412,567.237711077103,417.779341371598,237.250198729577,288.587995106219,437.261282455453,5054.91322732168,0.0269321597111737,79.9334486247389,0.841226360560512,0.0323404324286116,17.2613248456499,6.26789994898974,0.673590500609287,0.709196155178136
8750,14.5184193658354,-28.6597378064629,91.0000000025519,141.670530754665,90.7561367477835,51.3514914398666,90.377884670011,17.2613248458459,16.3214221466586,-25.912019742792,15.8825455835657,-26.7510006264322,2.36906221939279,2.27691116506417,2.75025628415597,5.02716744922014,2.12200735298064,0.015234417246467,0,27.3689633370502,49.9999999953758,6,-20,2.5,438.036675924123,567.237711077257,417.779341372161,237.25019873011,288.587995106612,437.261282455521,5054.91322734471,0.0269321597113008,79.933448624964,0.841226360564654,0.0323404324285548,17.2613248458459,6.26789994899115,0.673590500608622,0.709196155552799
8760,14.5184193658214,-28.6597378064837,91.0000000024844,141.670530754759,90.7561367477142,51.3514914399714,90.377884669938,17.2613248460402,16.3214221466564,-25.9120197427962,15.8825455835607,-26.7510006264419,2.36906221686502,2.27691116263196,2.75025628122589,5.02716744385785,2.12200735298134,0.015234417230234,0,27.3689633371533,49.9999999954973,6,-20,2.5,438.036675924128,567.237711077408,417.779341372709,237.250198730629,288.587995106995,437.261282455586,5054.91322736715,0.0269321597114245,79.9334486251831,0.841226360572566,0.0323404324285832,17.2613248460402,6.26789994899255,0.673590500608021,0.709196154794704
8770,14.5184193658078,-28.659737806504,91.0000000024188,141.670530754849,90.7561367476468,51.3514914400729,90.3778846698671,17.2613248462212,16.3214221466542,-25.9120197428003,15.8825455835558,-26.7510006264513,2.36906221812164,2.27691116383701,2.7502562826892,5.0271674465262,2.1220073529821,0.0152344172383366,0,27.3689633372534,49.9999999956158,6,-20,2.5,438.036675924134,567.237711077553,417.779341373245,237.250198731128,288.587995107366,437.261282455645,5054.91322738899,0.026932159711545,79.9334486253964,0.841226360580208,0.0323404324285832,17.2613248462212,6.2678999489939,0.673590500607446,0.709196155169546
8780,14.5184193657946,-28.6597378065265,91.0000000023553,141.670530754939,90.7561367475815,51.3514914401723,90.3778846697983,17.2613248464038,16.3214221466521,-25.9120197428044,15.8825455835511,-26.7510006264605,2.36906221559416,2.27691116140518,2.75025627975919,5.02716744116437,2.12200735298274,0.0152344172221041,0,27.3689633373509,49.9999999957313,6,-20,2.5,438.036675924138,567.237711077697,417.779341373766,237.250198731621,288.587995107729,437.261282455705,5054.91322741025,0.0269321597116623,79.933448625604,0.841226360584958,0.0323404324285832,17.2613248464038,6.26789994899523,0.673590500606836,0.709196154411582
8790,14.5184193657817,-28.6597378065472,91.0000000022935,141.670530755025,90.7561367475179,51.3514914402688,90.3778846697313,17.2613248465809,16.32142214665,-25.9120197428083,15.8825455835464,-26.7510006264695,2.36906221811253,2.27691116382301,2.75025628268686,5.02716744650988,2.12200735298337,0.0152344172383189,0,27.3689633374458,49.9999999958433,6,-20,2.5,438.03667592414,567.237711077835,417.779341374271,237.250198732099,288.587995108082,437.261282455763,5054.91322743095,0.0269321597117766,79.9334486258062,0.841226360590948,0.0323404324285228,17.2613248465809,6.26789994899654,0.673590500606276,0.709196155164182
8800,14.5184193657692,-28.6597378065667,91.0000000022332,141.670530755113,90.756136747456,51.3514914403624,90.3778846696661,17.2613248467499,16.321422146648,-25.9120197428121,15.8825455835419,-26.7510006264782,2.36906221936958,2.27691116502872,2.75025628415014,5.02716744917886,2.122007352984,0.0152344172464221,0,27.3689633375383,49.9999999959527,6,-20,2.5,438.036675924147,567.237711077974,417.779341374764,237.250198732564,288.587995108424,437.26128245582,5054.91322745112,0.0269321597118878,79.933448626003,0.841226360597204,0.0323404324285015,17.2613248467499,6.26789994899778,0.673590500605697,0.709196155539225
8810,14.5184193657569,-28.6597378065875,91.0000000021743,141.670530755192,90.7561367473955,51.3514914404541,90.3778846696024,17.2613248469182,16.321422146646,-25.9120197428159,15.8825455835375,-26.7510006264867,2.36906221684238,2.27691116259738,2.75025628122029,5.02716744381767,2.12200735298466,0.0152344172301904,0,27.3689633376284,49.999999996059,6,-20,2.5,438.03667592415,567.237711078101,417.779341375245,237.250198733016,288.58799510876,437.261282455875,5054.91322747075,0.0269321597119961,79.9334486261947,0.841226360601645,0.0323404324284979,17.2613248469182,6.26789994899904,0.673590500605173,0.709196154781482
8820,14.518419365745,-28.6597378066062,91.0000000021172,141.670530755275,90.7561367473369,51.3514914405432,90.3778846695406,17.261324847079,16.3214221466441,-25.9120197428195,15.8825455835332,-26.751000626495,2.36906221557682,2.27691116137867,2.75025627975484,5.02716744113351,2.12200735298524,0.0152344172220705,0,27.3689633377162,49.9999999961628,6,-20,2.5,438.036675924155,567.237711078233,417.779341375713,237.250198733456,288.587995109084,437.261282455926,5054.91322748987,0.0269321597121016,79.9334486263813,0.841226360607408,0.0323404324285015,17.261324847079,6.26789994900024,0.673590500604626,0.709196154401419
8830,14.5184193657334,-28.6597378066263,91.0000000020617,141.670530755353,90.7561367472798,51.3514914406299,90.3778846694804,17.2613248472397,16.3214221466422,-25.912019742823,15.8825455835291,-26.751000626503,2.36906221809568,2.27691116379722,2.75025628268262,5.02716744647984,2.12200735298578,0.0152344172382863,0,27.3689633378015,49.9999999962637,6,-20,2.5,438.036675924156,567.237711078358,417.779341376167,237.250198733886,288.587995109399,437.26128245598,5054.91322750848,0.0269321597122043,79.933448626563,0.841226360611188,0.0323404324285299,17.2613248472397,6.26789994900143,0.673590500604107,0.709196155154283
8840,14.5184193657222,-28.6597378066448,91.0000000020073,141.670530755428,90.7561367472239,51.3514914407141,90.3778846694215,17.2613248473928,16.3214221466404,-25.9120197428264,15.882545583525,-26.7510006265109,2.36906221809172,2.27691116379116,2.75025628268164,5.0271674464728,2.12200735298636,0.0152344172382786,0,27.3689633378846,49.9999999963619,6,-20,2.5,438.036675924159,567.237711078478,417.779341376611,237.250198734303,288.587995109711,437.26128245603,5054.9132275266,0.0269321597123043,79.93344862674,0.841226360615849,0.0323404324284482,17.2613248473928,6.26789994900251,0.673590500603606,0.70919615515196
