time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9620,14.5184193653569,-28.6597378072367,91.000000000251,141.670530757894,90.7561367454193,51.3514914434481,90.3778846675204,17.2613248523805,16.3214221465816,-25.9120197429377,15.8825455833936,-26.7510006267646,2.36906221796384,2.27691116359556,2.75025628264954,5.0271674462451,2.12200735300479,0.0152344172380314,0,27.3689633405773,49.9999999995449,6,-20,2.5,438.036675924279,567.237711082423,417.779341390968,237.250198747838,288.587995119702,437.261282457674,5054.91322811358,0.0269321597155431,79.9334486324706,0.841226360776407,0.0323404324281,17.2613248523805,6.26789994903925,0.673590500587321,0.709196155077012
9630,14.5184193653555,-28.6597378072423,91.0000000002446,141.670530757903,90.7561367454127,51.3514914434583,90.3778846675134,17.2613248524013,16.3214221465814,-25.9120197429381,15.8825455833931,-26.7510006267656,2.36906221922485,2.27691116480718,2.75025628411381,5.02716744892099,2.1220073530048,0.0152344172461422,0,27.3689633405873,49.9999999995568,6,-20,2.5,438.036675924276,567.237711082437,417.779341391023,237.250198747891,288.587995119742,437.261282457682,5054.91322811579,0.0269321597155552,79.9334486324921,0.841226360773646,0.0323404324281036,17.2613248524013,6.26789994903941,0.673590500587231,0.709196155454333
9640,14.5184193653542,-28.6597378072441,91.0000000002382,141.670530757913,90.7561367454062,51.351491443468,90.3778846675064,17.2613248524181,16.3214221465812,-25.9120197429385,15.8825455833926,-26.7510006267665,2.36906221796294,2.27691116359412,2.75025628264932,5.02716744624343,2.12200735300489,0.0152344172380295,0,27.3689633405971,49.9999999995683,6,-20,2.5,438.036675924277,567.237711082452,417.779341391075,237.250198747937,288.587995119778,437.261282457687,5054.91322811794,0.0269321597155671,79.9334486325131,0.84122636077467,0.0323404324281,17.2613248524181,6.26789994903954,0.673590500587168,0.709196155076436
9650,14.5184193653529,-28.6597378072452,91.0000000002318,141.67053075792,90.7561367453996,51.3514914434779,90.3778846674996,17.2613248524372,16.321422146581,-25.9120197429389,15.8825455833921,-26.7510006267674,2.36906221796244,2.2769111635934,2.75025628264919,5.02716744624258,2.12200735300498,0.0152344172380287,0,27.3689633406067,49.9999999995798,6,-20,2.5,438.036675924278,567.237711082465,417.779341391126,237.250198747987,288.587995119816,437.261282457694,5054.91322812003,0.0269321597155786,79.9334486325334,0.841226360776233,0.0323404324281,17.2613248524372,6.26789994903966,0.673590500587127,0.709196155076177
9660,14.5184193653516,-28.6597378072474,91.0000000002259,141.67053075793,90.7561367453935,51.3514914434872,90.3778846674932,17.2613248524532,16.3214221465808,-25.9120197429393,15.8825455833917,-26.7510006267683,2.36906222048491,2.27691116601749,2.75025628557789,5.02716745159538,2.12200735300502,0.0152344172542513,0,27.3689633406161,49.9999999995907,6,-20,2.5,438.036675924278,567.237711082479,417.779341391175,237.250198748033,288.58799511985,437.261282457699,5054.91322812207,0.0269321597155899,79.9334486325533,0.841226360776595,0.0323404324280929,17.2613248524532,6.26789994903981,0.67359050058707,0.709196155831157
9670,14.5184193653503,-28.6597378072499,91.0000000002199,141.670530757937,90.7561367453874,51.3514914434966,90.3778846674866,17.2613248524734,16.3214221465806,-25.9120197429397,15.8825455833912,-26.7510006267692,2.36906221922303,2.27691116480442,2.75025628411339,5.02716744891781,2.12200735300509,0.0152344172461388,0,27.3689633406251,49.9999999996015,6,-20,2.5,438.036675924278,567.237711082491,417.779341391225,237.250198748079,288.587995119882,437.261282457703,5054.91322812405,0.0269321597156008,79.9334486325726,0.841226360776687,0.0323404324280716,17.2613248524734,6.26789994903996,0.673590500587022,0.709196155453289
9680,14.5184193653491,-28.6597378072499,91.0000000002144,141.670530757946,90.7561367453817,51.3514914435056,90.3778846674807,17.2613248524859,16.3214221465804,-25.9120197429401,15.8825455833908,-26.75100062677,2.36906221669973,2.27691116237908,2.75025628118446,5.02716744356354,2.12200735300516,0.0152344172299144,0,27.368963340634,49.9999999996121,6,-20,2.5,438.03667592428,567.237711082506,417.779341391271,237.250198748123,288.587995119916,437.26128245771,5054.91322812598,0.0269321597156115,79.9334486325914,0.841226360779132,0.0323404324280432,17.2613248524859,6.2678999490401,0.673590500586979,0.709196154697809
9690,14.518419365348,-28.6597378072522,91.0000000002085,141.670530757954,90.7561367453756,51.3514914435148,90.3778846674743,17.2613248525049,16.3214221465802,-25.9120197429404,15.8825455833904,-26.7510006267708,2.36906221796076,2.27691116359078,2.75025628264879,5.02716744623958,2.12200735300522,0.0152344172380254,0,27.3689633406426,49.9999999996223,6,-20,2.5,438.03667592428,567.237711082518,417.779341391319,237.250198748166,288.587995119951,437.261282457716,5054.91322812786,0.0269321597156219,79.9334486326098,0.841226360779103,0.0323404324281036,17.2613248525049,6.26789994904017,0.673590500586923,0.709196155075184
9700,14.5184193653469,-28.6597378072543,91.0000000002029,141.670530757962,90.7561367453699,51.3514914435229,90.3778846674682,17.2613248525182,16.32142214658,-25.9120197429407,15.88254558339,-26.7510006267716,2.36906221796036,2.27691116359019,2.75025628264867,5.02716744623886,2.12200735300527,0.0152344172380246,0,27.3689633406512,49.9999999996322,6,-20,2.5,438.03667592428,567.237711082531,417.779341391363,237.250198748209,288.587995119978,437.261282457718,5054.91322812969,0.026932159715632,79.9334486326277,0.841226360779388,0.0323404324280752,17.2613248525182,6.26789994904026,0.673590500586861,0.709196155074945
9710,14.5184193653457,-28.6597378072563,91.0000000001977,141.670530757969,90.7561367453646,51.3514914435321,90.3778846674627,17.261324852532,16.3214221465798,-25.9120197429411,15.8825455833896,-26.7510006267723,2.36906221795997,2.27691116358958,2.75025628264858,5.02716744623816,2.12200735300533,0.0152344172380238,0,27.3689633406592,49.9999999996419,6,-20,2.5,438.036675924281,567.237711082543,417.779341391407,237.250198748251,288.587995120009,437.261282457724,5054.91322813148,0.0269321597156418,79.9334486326452,0.841226360779732,0.0323404324280787,17.261324852532,6.26789994904042,0.673590500586816,0.709196155074719
9720,14.5184193653447,-28.6597378072574,91.0000000001921,141.670530757978,90.7561367453588,51.3514914435395,90.3778846674566,17.2613248525492,16.3214221465797,-25.9120197429414,15.8825455833892,-26.7510006267731,2.36906221922101,2.27691116480137,2.75025628411293,5.0271674489143,2.12200735300541,0.0152344172461348,0,27.3689633406673,49.9999999996512,6,-20,2.5,438.036675924282,567.237711082556,417.779341391451,237.250198748288,288.587995120039,437.261282457732,5054.91322813321,0.0269321597156514,79.9334486326622,0.84122636078078,0.0323404324280965,17.2613248525492,6.26789994904046,0.673590500586761,0.709196155452116
9730,14.5184193653436,-28.6597378072613,91.0000000001872,141.670530757981,90.7561367453538,51.3514914435474,90.3778846674514,17.261324852562,16.3214221465795,-25.9120197429417,15.8825455833888,-26.7510006267738,2.3690622179592,2.27691116358839,2.75025628264846,5.02716744623685,2.12200735300547,0.0152344172380225,0,27.368963340675,49.9999999996603,6,-20,2.5,438.03667592428,567.237711082562,417.779341391491,237.250198748327,288.587995120068,437.261282457735,5054.9132281349,0.0269321597156607,79.9334486326786,0.841226360779217,0.0323404324280716,17.261324852562,6.2678999490406,0.673590500586721,0.709196155074279
9740,14.5184193653426,-28.6597378072618,91.0000000001808,141.67053075799,90.7561367453473,51.3514914435549,90.3778846674446,17.2613248525775,16.3214221465793,-25.912019742942,15.8825455833885,-26.7510006267745,2.36906221795886,2.27691116358783,2.75025628264836,5.02716744623619,2.12200735300548,0.0152344172380216,0,27.3689633406822,49.9999999996695,6,-20,2.5,438.03667592428,567.237711082577,417.779341391534,237.250198748365,288.587995120111,437.261282457762,5054.91322813655,0.0269321597156697,79.9334486326961,0.841226360780695,0.0323404324280787,17.2613248525775,6.26789994904059,0.673590500586662,0.709196155074064
9750,14.5184193653416,-28.6597378072623,91.0000000001767,141.670530757995,90.756136745343,51.351491443562,90.37788466744,17.2613248525878,16.3214221465792,-25.9120197429424,15.8825455833881,-26.7510006267753,2.3690622192199,2.27691116479967,2.75025628411268,5.02716744891235,2.12200735300559,0.0152344172461327,0,27.3689633406897,49.9999999996776,6,-20,2.5,438.036675924282,567.237711082586,417.779341391572,237.250198748401,288.587995120124,437.261282457748,5054.91322813815,0.0269321597156785,79.9334486327108,0.841226360782343,0.0323404324280752,17.2613248525878,6.26789994904074,0.67359050058664,0.709196155451486
9760,14.5184193653406,-28.6597378072659,91.0000000001725,141.670530758004,90.7561367453386,51.3514914435693,90.3778846674354,17.2613248526064,16.321422146579,-25.9120197429427,15.8825455833877,-26.7510006267759,2.36906221795818,2.27691116358684,2.75025628264809,5.02716744623493,2.12200735300557,0.0152344172380203,0,27.368963340697,49.9999999996864,6,-20,2.5,438.036675924282,567.237711082598,417.779341391608,237.250198748442,288.587995120149,437.261282457749,5054.91322813971,0.0269321597156871,79.9334486327257,0.841226360780752,0.0323404324281,17.2613248526064,6.26789994904088,0.673590500586565,0.709196155073658
9770,14.5184193653396,-28.6597378072687,91.0000000001684,141.67053075801,90.7561367453344,51.3514914435771,90.3778846674309,17.2613248526165,16.3214221465788,-25.912019742943,15.8825455833874,-26.7510006267766,2.36906221921931,2.2769111647987,2.75025628411247,5.02716744891118,2.12200735300562,0.0152344172461315,0,27.3689633407038,49.9999999996945,6,-20,2.5,438.03667592428,567.237711082607,417.779341391645,237.250198748474,288.587995120176,437.261282457754,5054.91322814123,0.0269321597156955,79.9334486327403,0.841226360779956,0.0323404324281,17.2613248526165,6.26789994904103,0.673590500586525,0.709196155451085
9780,14.5184193653387,-28.6597378072697,91.0000000001642,141.670530758017,90.7561367453302,51.3514914435841,90.3778846674264,17.2613248526283,16.3214221465787,-25.9120197429432,15.8825455833871,-26.7510006267772,2.36906221795756,2.27691116358585,2.75025628264798,5.02716744623383,2.12200735300565,0.0152344172380191,0,27.3689633407106,49.9999999997028,6,-20,2.5,438.036675924281,567.237711082618,417.779341391682,237.250198748508,288.5879951202,437.261282457757,5054.91322814271,0.0269321597157037,79.9334486327547,0.841226360780809,0.0323404324280716,17.2613248526283,6.26789994904113,0.673590500586483,0.709196155073276
9790,14.5184193653378,-28.6597378072687,91.0000000001598,141.670530758022,90.7561367453256,51.3514914435901,90.3778846674216,17.2613248526427,16.3214221465786,-25.9120197429435,15.8825455833867,-26.7510006267778,2.36906221795721,2.27691116358537,2.75025628264787,5.02716744623324,2.12200735300572,0.0152344172380185,0,27.3689633407173,49.9999999997106,6,-20,2.5,438.036675924283,567.237711082627,417.779341391716,237.250198748543,288.587995120225,437.261282457761,5054.91322814415,0.0269321597157116,79.9334486327688,0.841226360783658,0.0323404324280467,17.2613248526427,6.26789994904122,0.673590500586475,0.709196155073106
9800,14.5184193653369,-28.6597378072718,91.0000000001555,141.670530758027,90.7561367453212,51.3514914435965,90.377884667417,17.2613248526519,16.3214221465784,-25.9120197429438,15.8825455833864,-26.7510006267784,2.36906221795693,2.27691116358488,2.75025628264783,5.02716744623272,2.12200735300575,0.015234417238018,0,27.3689633407237,49.9999999997182,6,-20,2.5,438.036675924281,567.237711082636,417.779341391751,237.250198748574,288.58799512025,437.261282457767,5054.91322814555,0.0269321597157194,79.9334486327824,0.841226360782368,0.0323404324281,17.2613248526519,6.26789994904131,0.673590500586424,0.709196155072924
9810,14.5184193653361,-28.6597378072728,91.0000000001515,141.670530758035,90.7561367453171,51.3514914436035,90.3778846674127,17.2613248526651,16.3214221465783,-25.912019742944,15.8825455833861,-26.751000626779,2.36906221795663,2.27691116358447,2.75025628264773,5.0271674462322,2.1220073530058,0.0152344172380173,0,27.3689633407301,49.9999999997256,6,-20,2.5,438.036675924283,567.237711082647,417.779341391784,237.250198748606,288.587995120274,437.261282457768,5054.91322814692,0.0269321597157269,79.9334486327957,0.841226360783082,0.0323404324280716,17.2613248526651,6.26789994904138,0.673590500586373,0.709196155072742
9820,14.5184193653353,-28.6597378072752,91.0000000001476,141.67053075804,90.7561367453131,51.3514914436093,90.3778846674084,17.261324852677,16.3214221465782,-25.9120197429443,15.8825455833858,-26.7510006267796,2.36906221669492,2.27691116237165,2.75025628118323,5.02716744355488,2.12200735300582,0.015234417229905,0,27.3689633407362,49.9999999997328,6,-20,2.5,438.036675924282,567.237711082655,417.779341391815,237.250198748637,288.587995120295,437.261282457774,5054.91322814825,0.0269321597157343,79.9334486328087,0.841226360782436,0.0323404324280752,17.261324852677,6.26789994904146,0.67359050058633,0.709196154694945
9830,14.5184193653345,-28.6597378072753,91.0000000001438,141.670530758046,90.7561367453092,51.3514914436151,90.3778846674044,17.2613248526862,16.321422146578,-25.9120197429445,15.8825455833855,-26.7510006267802,2.36906221669461,2.27691116237123,2.75025628118318,5.02716744355441,2.12200735300589,0.0152344172299045,0,27.3689633407421,49.9999999997398,6,-20,2.5,438.036675924284,567.237711082664,417.779341391847,237.250198748666,288.587995120318,437.261282457776,5054.91322814954,0.0269321597157415,79.9334486328213,0.84122636078385,0.0323404324280716,17.2613248526862,6.26789994904154,0.673590500586306,0.709196154694789
9840,14.5184193653337,-28.6597378072765,91.0000000001399,141.67053075805,90.7561367453051,51.3514914436213,90.3778846674001,17.2613248526978,16.3214221465779,-25.9120197429448,15.8825455833853,-26.7510006267807,2.3690622192172,2.27691116479551,2.75025628411191,5.02716744890742,2.12200735300592,0.0152344172461275,0,27.3689633407479,49.9999999997466,6,-20,2.5,438.036675924284,567.237711082672,417.779341391879,237.250198748697,288.587995120337,437.261282457777,5054.9132281508,0.0269321597157484,79.9334486328336,0.841226360784276,0.0323404324280716,17.2613248526978,6.26789994904162,0.673590500586273,0.709196155449871
9850,14.5184193653353,-28.6597378064707,91.0000000000204,141.670530759541,90.7561367451832,51.3514914436315,90.3778846672785,17.2613248526994,16.3214221465823,-25.9120197429364,15.8825455833844,-26.7510006267823,2.36906241474725,2.27691135272774,2.75025651108953,5.02716786381727,2.12200735300324,0.0152344185033915,0,27.368963340733,49.9999999997738,6,-20,2.5,438.036675925213,567.237711084561,417.779341392219,237.250198748721,288.587995122214,437.261282458519,5054.91322815197,0.0269321597157515,79.9334486330338,0.841226361586795,0.0323404324281,17.2613248526994,6.26789994903269,0.673590500584524,0.709196213982295
9860,14.5184193653323,-28.6597378072776,91.0000000000109,141.670530757929,90.7561367451757,51.3514914436022,90.3778846672705,17.2613248527159,16.321422146577,-25.9120197429464,15.8825455833853,-26.7510006267807,2.3690622242586,2.27691116963861,2.75025628997079,5.0271674596094,2.12200735300764,0.0152344172785658,0,27.3689633407419,49.9999999997433,6,-20,2.5,438.036675924285,567.237711082591,417.779341392133,237.250198748767,288.58799512079,437.261282458704,5054.91322815324,0.0269321597157521,79.9334486329362,0.841226360786067,0.0323404324280752,17.2613248527159,6.26789994903333,0.673590500586127,0.709196156959683
9870,14.5184193653302,-28.659737807282,91.0000000000641,141.670530757996,90.7561367452291,51.3514914436095,90.3778846673236,17.2613248527356,16.3214221465761,-25.9120197429482,15.8825455833834,-26.7510006267843,2.36906221038436,2.27691115630543,2.75025627386065,5.02716743016608,2.12200735300677,0.0152344171893395,0,27.3689633407565,49.9999999997411,6,-20,2.5,438.036675924285,567.237711082646,417.779341392027,237.250198748805,288.587995120535,437.261282458134,5054.91322815453,0.0269321597157555,79.9334486329077,0.84122636078601,0.0323404324280716,17.2613248527356,6.26789994903791,0.673590500586164,0.709196152805921
9880,14.5184193653296,-28.659737807284,91.0000000001019,141.670530758046,90.7561367452668,51.3514914436288,90.3778846673612,17.2613248527438,16.321422146576,-25.9120197429483,15.8825455833831,-26.7510006267848,2.3690622129083,2.2769111587315,2.75025627678918,5.02716743552068,2.12200735300625,0.0152344172055651,0,27.3689633407655,49.9999999997577,6,-20,2.5,438.036675924283,567.237711082687,417.779341392002,237.250198748822,288.5879951205,437.261282458027,5054.91322815573,0.0269321597157607,79.9334486328945,0.841226360785299,0.0323404324280716,17.2613248527438,6.26789994904077,0.673590500586149,0.709196153561117
9890,14.5184193653292,-28.6597378072855,91.0000000001249,141.670530758084,90.7561367452897,51.351491443645,90.3778846673839,17.2613248527481,16.3214221465762,-25.912019742948,15.8825455833831,-26.751000626785,2.36906221543179,2.27691116115689,2.75025627971803,5.02716744087492,2.12200735300599,0.0152344172217897,0,27.3689633407717,49.9999999997737,6,-20,2.5,438.036675924285,567.237711082721,417.779341392003,237.250198748834,288.587995120487,437.261282457958,5054.91322815686,0.0269321597157671,79.9334486328892,0.841226360784731,0.0323404324280681,17.2613248527481,6.26789994904253,0.673590500586081,0.709196154316266
9900,14.5184193653287,-28.6597378072844,91.0000000001367,141.670530758106,90.7561367453015,51.3514914436569,90.3778846673956,17.261324852752,16.3214221465763,-25.9120197429477,15.882545583383,-26.7510006267851,2.3690622166935,2.27691116236945,2.75025628118262,5.02716744355208,2.12200735300591,0.0152344172299019,0,27.3689633407772,49.9999999997859,6,-20,2.5,438.036675924285,567.237711082743,417.779341392016,237.25019874884,288.587995120475,437.261282457902,5054.91322815792,0.026932159715774,79.9334486328893,0.841226360786663,0.0323404324281,17.261324852752,6.26789994904355,0.673590500586069,0.709196154693794
9910,14.5184193653282,-28.659737807286,91.0000000001413,141.670530758117,90.756136745306,51.3514914436652,90.3778846673998,17.2613248527576,16.3214221465764,-25.9120197429476,15.8825455833829,-26.7510006267854,2.3690622179549,2.27691116358171,2.75025628264714,5.02716744622885,2.12200735300593,0.0152344172380138,0,27.3689633407824,49.9999999997951,6,-20,2.5,438.036675924285,567.237711082753,417.779341392035,237.250198748854,288.58799512047,437.261282457859,5054.91322815894,0.026932159715781,79.9334486328934,0.841226360786152,0.0323404324280681,17.2613248527576,6.26789994904409,0.673590500586047,0.7091961550713
9920,14.5184193653277,-28.6597378072843,91.0000000001413,141.670530758127,90.7561367453059,51.3514914436715,90.3778846673996,17.2613248527633,16.3214221465764,-25.9120197429476,15.8825455833827,-26.7510006267856,2.36906221669335,2.27691116236912,2.75025628118285,5.02716744355196,2.12200735300599,0.0152344172299017,0,27.3689633407872,49.9999999998022,6,-20,2.5,438.036675924287,567.237711082765,417.779341392059,237.250198748866,288.58799512047,437.261282457828,5054.91322815992,0.0269321597157881,79.9334486329008,0.841226360788884,0.0323404324281,17.2613248527633,6.2678999490443,0.673590500586031,0.709196154693565
9930,14.5184193653271,-28.6597378072876,91.0000000001383,141.670530758129,90.7561367453028,51.3514914436774,90.3778846673963,17.2613248527698,16.3214221465764,-25.9120197429476,15.8825455833826,-26.7510006267859,2.36906221795459,2.27691116358111,2.75025628264725,5.02716744622836,2.122007353006,0.0152344172380131,0,27.3689633407918,49.999999999808,6,-20,2.5,438.036675924285,567.23771108277,417.779341392085,237.250198748888,288.587995120483,437.261282457813,5054.91322816088,0.0269321597157949,79.93344863291,0.841226360786692,0.0323404324280716,17.2613248527698,6.26789994904435,0.673590500585984,0.709196155071053
9940,14.5184193653266,-28.6597378072898,91.0000000001336,141.670530758129,90.756136745298,51.3514914436809,90.3778846673913,17.2613248527789,16.3214221465764,-25.9120197429476,15.8825455833824,-26.7510006267862,2.36906221921574,2.27691116479305,2.75025628411159,5.02716744890464,2.12200735300605,0.0152344172461244,0,27.3689633407965,49.9999999998129,6,-20,2.5,438.036675924285,567.237711082772,417.779341392111,237.250198748913,288.587995120496,437.261282457801,5054.91322816181,0.0269321597158016,79.9334486329202,0.841226360785669,0.0323404324280432,17.2613248527789,6.26789994904425,0.67359050058595,0.70919615544854
9950,14.5184193653261,-28.659737807289,91.0000000001278,141.67053075813,90.7561367452922,51.3514914436843,90.3778846673853,17.2613248527866,16.3214221465764,-25.9120197429476,15.8825455833823,-26.7510006267864,2.36906221795399,2.27691116358025,2.7502562826472,5.02716744622746,2.12200735300616,0.015234417238012,0,27.3689633408009,49.9999999998174,6,-20,2.5,438.036675924286,567.237711082776,417.779341392137,237.250198748931,288.587995120508,437.261282457795,5054.91322816272,0.0269321597158079,79.9334486329311,0.841226360787491,0.0323404324280681,17.2613248527866,6.26789994904406,0.673590500585938,0.709196155070797
9960,14.5184193653256,-28.6597378072899,91.0000000001225,141.67053075813,90.7561367452867,51.3514914436876,90.3778846673797,17.2613248527963,16.3214221465764,-25.9120197429476,15.8825455833821,-26.7510006267867,2.36906221921515,2.27691116479218,2.75025628411153,5.02716744890371,2.12200735300619,0.0152344172461233,0,27.3689633408052,49.9999999998218,6,-20,2.5,438.036675924286,567.237711082779,417.779341392165,237.250198748958,288.587995120525,437.261282457796,5054.91322816361,0.0269321597158141,79.933448632942,0.841226360787601,0.0323404324280432,17.2613248527963,6.26789994904391,0.673590500585918,0.709196155448296
9970,14.5184193653251,-28.6597378072905,91.0000000001169,141.670530758129,90.756136745281,51.3514914436908,90.3778846673739,17.2613248528049,16.3214221465763,-25.9120197429477,15.882545583382,-26.751000626787,2.36906221669194,2.276911162367,2.75025628118258,5.02716744354958,2.12200735300624,0.0152344172298993,0,27.3689633408093,49.9999999998256,6,-20,2.5,438.036675924287,567.237711082781,417.77934139219,237.250198748985,288.587995120546,437.261282457798,5054.91322816448,0.0269321597158198,79.9334486329528,0.841226360788141,0.0323404324281,17.2613248528049,6.26789994904374,0.673590500585893,0.709196154692938
9980,14.5184193653246,-28.6597378072919,91.0000000001114,141.670530758129,90.7561367452755,51.3514914436943,90.3778846673682,17.261324852813,16.3214221465763,-25.9120197429478,15.8825455833818,-26.7510006267873,2.36906221921456,2.27691116479133,2.75025628411137,5.0271674489027,2.12200735300629,0.0152344172461222,0,27.3689633408134,49.9999999998294,6,-20,2.5,438.036675924286,567.237711082784,417.779341392215,237.250198749006,288.587995120563,437.2612824578,5054.91322816533,0.0269321597158254,79.9334486329633,0.841226360787743,0.0323404324280965,17.261324852813,6.26789994904358,0.673590500585864,0.709196155448053
9990,14.518419365324,-28.6597378072916,91.0000000001063,141.670530758129,90.7561367452703,51.351491443697,90.3778846673628,17.2613248528211,16.3214221465762,-25.9120197429479,15.8825455833817,-26.7510006267876,2.36906221795283,2.27691116357857,2.75025628264687,5.02716744622544,2.12200735300635,0.01523441723801,0,27.3689633408176,49.9999999998332,6,-20,2.5,438.036675924287,567.237711082786,417.779341392238,237.250198749029,288.587995120578,437.261282457801,5054.91322816616,0.0269321597158307,79.9334486329734,0.841226360789193,0.0323404324280716,17.2613248528211,6.26789994904349,0.673590500585868,0.709196155070334
10000,14.5184193653236,-28.6597378072943,91.0000000001014,141.670530758129,90.7561367452654,51.3514914437003,90.3778846673577,17.2613248528283,16.3214221465762,-25.912019742948,15.8825455833815,-26.7510006267879,2.36906221795259,2.27691116357817,2.75025628264684,5.02716744622501,2.12200735300638,0.0152344172380095,0,27.3689633408212,49.999999999837,6,-20,2.5,438.036675924285,567.237711082789,417.779341392262,237.25019874905,288.587995120598,437.261282457809,5054.91322816697,0.0269321597158357,79.9334486329833,0.841226360787399,0.0323404324280645,17.2613248528283,6.26789994904332,0.673590500585817,0.709196155070207
10010,14.5184193653231,-28.6597378072933,91.0000000000972,141.670530758132,90.7561367452611,51.3514914437029,90.3778846673532,17.2613248528396,16.3214221465761,-25.9120197429481,15.8825455833814,-26.7510006267882,2.3690622192138,2.27691116479022,2.75025628411111,5.02716744890134,2.1220073530064,0.0152344172461208,0,27.3689633408251,49.9999999998408,6,-20,2.5,438.036675924287,567.237711082795,417.779341392284,237.250198749074,288.587995120613,437.261282457812,5054.91322816777,0.0269321597158406,79.9334486329925,0.841226360789335,0.0323404324280965,17.2613248528396,6.26789994904325,0.673590500585801,0.709196155447729
10020,14.5184193653226,-28.6597378072956,91.0000000000936,141.670530758134,90.7561367452574,51.3514914437063,90.3778846673494,17.2613248528463,16.3214221465761,-25.9120197429482,15.8825455833812,-26.7510006267885,2.36906221795218,2.27691116357754,2.75025628264665,5.02716744622419,2.12200735300641,0.0152344172380086,0,27.3689633408286,49.9999999998445,6,-20,2.5,438.036675924286,567.237711082799,417.779341392305,237.250198749094,288.587995120631,437.261282457815,5054.91322816854,0.0269321597158452,79.9334486330014,0.841226360788056,0.0323404324280716,17.2613248528463,6.26789994904322,0.673590500585765,0.709196155069998
10030,14.5184193653222,-28.659737807294,91.0000000000894,141.670530758133,90.7561367452532,51.3514914437094,90.3778846673451,17.2613248528521,16.321422146576,-25.9120197429483,15.8825455833811,-26.7510006267888,2.36906221795187,2.27691116357718,2.75025628264659,5.02716744622377,2.1220073530065,0.0152344172380082,0,27.3689633408325,49.9999999998483,6,-20,2.5,438.036675924288,567.2377110828,417.779341392326,237.250198749115,288.587995120644,437.261282457819,5054.9132281693,0.0269321597158497,79.9334486330099,0.841226360790532,0.0323404324280716,17.2613248528521,6.2678999490431,0.673590500585781,0.709196155069905
10040,14.5184193653217,-28.6597378072981,91.0000000000861,141.670530758135,90.7561367452498,51.3514914437119,90.3778846673415,17.2613248528592,16.3214221465759,-25.9120197429485,15.8825455833809,-26.7510006267891,2.36906221795175,2.2769111635769,2.75025628264656,5.02716744622346,2.12200735300648,0.0152344172380079,0,27.3689633408359,49.9999999998521,6,-20,2.5,438.036675924285,567.237711082804,417.779341392344,237.250198749131,288.587995120659,437.261282457824,5054.91322817003,0.0269321597158539,79.933448633018,0.841226360787431,0.0323404324280716,17.2613248528592,6.26789994904309,0.673590500585724,0.709196155069797
10050,14.5184193653212,-28.6597378072985,91.000000000083,141.670530758136,90.7561367452466,51.3514914437148,90.3778846673382,17.2613248528652,16.3214221465759,-25.9120197429486,15.8825455833808,-26.7510006267894,2.36906221921295,2.27691116478897,2.75025628411093,5.02716744889991,2.12200735300655,0.0152344172461193,0,27.3689633408393,49.9999999998558,6,-20,2.5,438.036675924286,567.237711082807,417.779341392363,237.250198749148,288.587995120672,437.261282457826,5054.91322817075,0.0269321597158581,79.9334486330257,0.841226360787971,0.0323404324280716,17.2613248528652,6.26789994904309,0.673590500585715,0.709196155447328
10060,14.5184193653208,-28.6597378072978,91.0000000000805,141.67053075814,90.756136745244,51.3514914437185,90.3778846673356,17.2613248528733,16.3214221465758,-25.9120197429487,15.8825455833806,-26.7510006267897,2.36906221795136,2.27691116357637,2.75025628264645,5.02716744622282,2.12200735300656,0.0152344172380072,0,27.3689633408422,49.9999999998592,6,-20,2.5,438.036675924287,567.237711082813,417.779341392382,237.250198749167,288.587995120686,437.26128245783,5054.91322817146,0.0269321597158621,79.9334486330332,0.841226360789648,0.0323404324280716,17.2613248528733,6.26789994904309,0.673590500585698,0.70919615506962
10070,14.5184193653204,-28.6597378072966,91.0000000000778,141.670530758141,90.7561367452412,51.3514914437217,90.3778846673327,17.2613248528771,16.3214221465757,-25.9120197429489,15.8825455833805,-26.75100062679,2.36906221795115,2.27691116357609,2.75025628264648,5.02716744622257,2.12200735300664,0.0152344172380069,0,27.3689633408457,49.9999999998628,6,-20,2.5,438.036675924289,567.237711082816,417.7793413924,237.25019874918,288.587995120698,437.261282457836,5054.91322817214,0.0269321597158659,79.9334486330402,0.841226360791666,0.0323404324281,17.2613248528771,6.26789994904308,0.673590500585707,0.709196155069541
10080,14.51841936532,-28.6597378072981,91.0000000000754,141.670530758145,90.7561367452388,51.3514914437243,90.3778846673301,17.2613248528846,16.3214221465757,-25.9120197429489,15.8825455833803,-26.7510006267902,2.36906221795102,2.27691116357588,2.75025628264637,5.02716744622226,2.12200735300663,0.0152344172380065,0,27.3689633408487,49.9999999998665,6,-20,2.5,438.036675924289,567.237711082823,417.779341392416,237.250198749198,288.587995120711,437.261282457837,5054.91322817281,0.0269321597158697,79.9334486330472,0.841226360790898,0.0323404324281,17.2613248528846,6.26789994904309,0.673590500585659,0.709196155069444
10090,14.5184193653196,-28.6597378072998,91.000000000073,141.670530758146,90.7561367452364,51.3514914437272,90.3778846673276,17.2613248528914,16.3214221465756,-25.9120197429491,15.8825455833802,-26.7510006267905,2.3690622166894,2.27691116236324,2.75025628118193,5.02716744354517,2.12200735300666,0.0152344172298945,0,27.3689633408517,49.9999999998697,6,-20,2.5,438.036675924288,567.237711082824,417.779341392433,237.250198749215,288.587995120724,437.261282457841,5054.91322817346,0.0269321597158733,79.9334486330537,0.841226360790131,0.0323404324280716,17.2613248528914,6.26789994904309,0.673590500585646,0.709196154691737
10100,14.5184193653192,-28.6597378072997,91.0000000000707,141.670530758149,90.756136745234,51.35149144373,90.3778846673251,17.2613248528945,16.3214221465756,-25.9120197429492,15.88254558338,-26.7510006267908,2.36906221921217,2.27691116478778,2.75025628411071,5.02716744889849,2.12200735300666,0.0152344172461177,0,27.3689633408547,49.9999999998731,6,-20,2.5,438.036675924288,567.23771108283,417.779341392449,237.250198749229,288.587995120734,437.261282457843,5054.91322817409,0.0269321597158768,79.9334486330601,0.841226360790987,0.0323404324281036,17.2613248528945,6.26789994904311,0.673590500585626,0.709196155446899
10110,14.5184193653188,-28.6597378073004,91.0000000000687,141.67053075815,90.756136745232,51.3514914437326,90.377884667323,17.2613248529,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.36906221795059,2.27691116357521,2.75025628264624,5.02716744622145,2.12200735300668,0.0152344172380057,0,27.3689633408575,49.9999999998764,6,-20,2.5,438.036675924287,567.237711082832,417.779341392462,237.250198749244,288.587995120744,437.261282457842,5054.91322817471,0.0269321597158802,79.9334486330663,0.841226360791069,0.0323404324281,17.2613248529,6.26789994904314,0.673590500585628,0.709196155069201
10120,14.5184193653184,-28.659737807301,91.000000000067,141.670530758151,90.7561367452302,51.3514914437359,90.3778846673211,17.2613248529032,16.3214221465754,-25.9120197429494,15.8825455833798,-26.7510006267914,2.36906221668897,2.2769111623626,2.75025628118183,5.02716744354443,2.12200735300673,0.0152344172298937,0,27.3689633408603,49.9999999998795,6,-20,2.5,438.036675924288,567.237711082834,417.779341392478,237.250198749257,288.587995120755,437.261282457844,5054.91322817531,0.0269321597158836,79.9334486330722,0.841226360791406,0.0323404324280432,17.2613248529032,6.2678999490432,0.673590500585617,0.709196154691507
10130,14.5184193653181,-28.6597378073003,91.0000000000651,141.670530758157,90.7561367452283,51.3514914437382,90.3778846673192,17.2613248529124,16.3214221465754,-25.9120197429495,15.8825455833796,-26.7510006267916,2.3690622179503,2.27691116357482,2.75025628264616,5.02716744622098,2.12200735300673,0.0152344172380051,0,27.3689633408629,49.9999999998827,6,-20,2.5,438.03667592429,567.237711082842,417.779341392492,237.250198749273,288.587995120764,437.261282457848,5054.9132281759,0.0269321597158868,79.9334486330781,0.841226360792689,0.0323404324281,17.2613248529124,6.2678999490432,0.67359050058559,0.709196155069049
10140,14.5184193653177,-28.6597378073041,91.0000000000633,141.670530758157,90.7561367452265,51.3514914437406,90.3778846673172,17.2613248529157,16.3214221465753,-25.9120197429497,15.8825455833795,-26.7510006267918,2.36906221795019,2.27691116357459,2.75025628264614,5.02716744622073,2.12200735300673,0.015234417238005,0,27.3689633408655,49.9999999998858,6,-20,2.5,438.036675924287,567.237711082843,417.779341392506,237.250198749286,288.587995120773,437.261282457849,5054.91322817647,0.02693215971589,79.9334486330837,0.841226360789705,0.0323404324280681,17.2613248529157,6.26789994904325,0.673590500585553,0.709196155068969
10150,14.5184193653173,-28.6597378073043,91.0000000000618,141.670530758159,90.7561367452249,51.3514914437435,90.3778846673155,17.261324852919,16.3214221465753,-25.9120197429498,15.8825455833794,-26.7510006267921,2.36906221795007,2.27691116357441,2.7502562826461,5.02716744622051,2.12200735300674,0.0152344172380048,0,27.3689633408683,49.9999999998888,6,-20,2.5,438.036675924287,567.237711082846,417.779341392519,237.250198749299,288.587995120785,437.261282457853,5054.91322817702,0.026932159715893,79.9334486330892,0.841226360790248,0.0323404324280752,17.261324852919,6.26789994904332,0.673590500585555,0.709196155068905
10160,14.518419365317,-28.6597378073029,91.0000000000603,141.670530758162,90.7561367452233,51.3514914437462,90.3778846673138,17.2613248529267,16.3214221465752,-25.9120197429499,15.8825455833792,-26.7510006267923,2.36906221794995,2.27691116357424,2.75025628264606,5.0271674462203,2.12200735300676,0.0152344172380045,0,27.3689633408706,49.9999999998917,6,-20,2.5,438.036675924288,567.237711082851,417.779341392533,237.250198749312,288.587995120795,437.261282457854,5054.91322817756,0.0269321597158961,79.9334486330944,0.841226360792316,0.0323404324281,17.2613248529267,6.26789994904334,0.673590500585551,0.709196155068841
10170,14.5184193653167,-28.6597378073038,91.0000000000586,141.670530758164,90.7561367452216,51.3514914437487,90.377884667312,17.2613248529291,16.3214221465752,-25.91201974295,15.8825455833791,-26.7510006267925,2.36906221921129,2.27691116478643,2.75025628411049,5.02716744889692,2.12200735300678,0.015234417246116,0,27.368963340873,49.9999999998947,6,-20,2.5,438.036675924288,567.237711082856,417.779341392547,237.250198749322,288.587995120802,437.261282457856,5054.91322817809,0.026932159715899,79.9334486330997,0.841226360792007,0.0323404324280681,17.2613248529291,6.26789994904336,0.673590500585521,0.709196155446388
10180,14.5184193653164,-28.6597378073044,91.0000000000568,141.670530758165,90.7561367452197,51.3514914437505,90.3778846673101,17.2613248529333,16.3214221465751,-25.9120197429501,15.882545583379,-26.7510006267928,2.36906221794969,2.27691116357386,2.75025628264605,5.02716744621991,2.12200735300683,0.0152344172380041,0,27.3689633408754,49.9999999998973,6,-20,2.5,438.036675924289,567.237711082856,417.779341392559,237.250198749334,288.587995120812,437.261282457859,5054.9132281786,0.0269321597159018,79.9334486331046,0.841226360792096,0.0323404324281,17.2613248529333,6.26789994904336,0.67359050058552,0.709196155068705
10190,14.5184193653161,-28.6597378073044,91.0000000000556,141.67053075817,90.7561367452186,51.3514914437532,90.3778846673088,17.2613248529371,16.3214221465751,-25.9120197429501,15.8825455833789,-26.7510006267929,2.36906221794964,2.27691116357374,2.750256282646,5.02716744621974,2.12200735300681,0.0152344172380038,0,27.3689633408775,49.9999999999,6,-20,2.5,438.036675924288,567.237711082863,417.779341392571,237.250198749346,288.58799512082,437.261282457857,5054.9132281791,0.0269321597159046,79.9334486331096,0.841226360792657,0.0323404324280432,17.2613248529371,6.26789994904341,0.6735905005855,0.709196155068639
10200,14.5184193653158,-28.6597378073067,91.0000000000539,141.670530758172,90.7561367452168,51.3514914437558,90.377884667307,17.2613248529444,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267931,2.36906221921096,2.27691116478594,2.75025628411034,5.02716744889629,2.12200735300681,0.0152344172461153,0,27.3689633408798,49.9999999999028,6,-20,2.5,438.036675924289,567.237711082866,417.779341392583,237.25019874936,288.587995120828,437.261282457859,5054.91322817959,0.0269321597159072,79.9334486331144,0.841226360790984,0.0323404324280432,17.2613248529444,6.26789994904342,0.673590500585459,0.709196155446185
10210,14.5184193653158,-28.6597378072949,91.0000000000145,141.670530758182,90.7561367451774,51.3514914437513,90.3778846672676,17.2613248529448,16.321422146575,-25.9120197429503,15.8825455833791,-26.7510006267925,2.36906222173315,2.2769111672093,2.75025628703947,5.02716745424877,2.12200735300697,0.0152344172623347,0,27.3689633408765,49.9999999999031,6,-20,2.5,438.036675924303,567.2377110829,417.779341392666,237.250198749374,288.587995121089,437.261282458254,5054.91322818006,0.0269321597159071,79.9334486331503,0.841226360802807,0.0323404324280681,17.2613248529448,6.26789994904071,0.673590500585215,0.709196156201229
10220,14.5184193653149,-28.6597378073051,91.0000000000293,141.670530758151,90.7561367451921,51.3514914437513,90.3778846672822,17.2613248529519,16.3214221465745,-25.9120197429511,15.8825455833784,-26.7510006267941,2.36906221794857,2.2769111635724,2.75025628264589,5.02716744621829,2.12200735300715,0.0152344172380019,0,27.3689633408815,49.9999999999006,6,-20,2.5,438.036675924292,567.237711082853,417.77934139263,237.25019874939,288.587995120891,437.261282457983,5054.91322818056,0.0269321597159086,79.9334486331367,0.841226360794419,0.0323404324280716,17.2613248529519,6.26789994904211,0.673590500585472,0.709196155068414
10230,14.5184193653146,-28.6597378073074,91.0000000000413,141.670530758169,90.7561367452041,51.3514914437568,90.3778846672942,17.2613248529549,16.3214221465745,-25.9120197429513,15.8825455833782,-26.7510006267944,2.36906221542607,2.27691116114814,2.75025627971696,5.02716744086509,2.12200735300696,0.015234417221779,0,27.3689633408848,49.9999999999054,6,-20,2.5,438.03667592429,567.237711082869,417.779341392621,237.250198749395,288.587995120877,437.261282457936,5054.91322818103,0.0269321597159107,79.9334486331332,0.841226360792859,0.0323404324280929,17.2613248529549,6.26789994904307,0.673590500585438,0.709196154313142
10240,14.5184193653143,-28.6597378073085,91.0000000000483,141.670530758179,90.7561367452111,51.3514914437626,90.3778846673011,17.2613248529578,16.3214221465745,-25.9120197429513,15.8825455833781,-26.7510006267945,2.36906221668768,2.27691116236066,2.75025628118136,5.02716744354203,2.12200735300687,0.0152344172298911,0,27.3689633408873,49.9999999999108,6,-20,2.5,438.036675924289,567.237711082878,417.779341392623,237.250198749401,288.587995120877,437.261282457918,5054.91322818148,0.0269321597159132,79.9334486331324,0.841226360792202,0.0323404324280716,17.2613248529578,6.26789994904368,0.673590500585429,0.709196154690727
10250,14.5184193653141,-28.6597378073077,91.0000000000522,141.670530758188,90.7561367452149,51.3514914437665,90.3778846673048,17.2613248529602,16.3214221465745,-25.9120197429512,15.8825455833781,-26.7510006267946,2.36906221921063,2.27691116478547,2.75025628411017,5.02716744889564,2.12200735300683,0.0152344172461147,0,27.3689633408895,49.9999999999154,6,-20,2.5,438.03667592429,567.237711082887,417.779341392628,237.250198749408,288.587995120874,437.261282457899,5054.9132281819,0.0269321597159158,79.9334486331332,0.841226360793428,0.0323404324280432,17.2613248529602,6.26789994904404,0.673590500585424,0.70919615544593
10260,14.518419365314,-28.6597378073064,91.0000000000533,141.670530758193,90.7561367452159,51.3514914437701,90.3778846673058,17.2613248529621,16.3214221465745,-25.9120197429511,15.882545583378,-26.7510006267947,2.36906221668771,2.27691116236067,2.75025628118144,5.02716744354211,2.12200735300688,0.0152344172298911,0,27.3689633408915,49.9999999999187,6,-20,2.5,438.036675924292,567.237711082892,417.779341392637,237.250198749411,288.587995120874,437.261282457885,5054.91322818231,0.0269321597159185,79.9334486331353,0.841226360795023,0.0323404324280965,17.2613248529621,6.26789994904416,0.673590500585422,0.70919615469064
10270,14.5184193653137,-28.6597378073083,91.0000000000532,141.670530758196,90.7561367452159,51.3514914437724,90.3778846673056,17.2613248529656,16.3214221465745,-25.9120197429512,15.882545583378,-26.7510006267948,2.36906221921057,2.27691116478532,2.75025628411023,5.02716744889556,2.12200735300685,0.0152344172461145,0,27.3689633408933,49.9999999999215,6,-20,2.5,438.036675924291,567.237711082896,417.779341392646,237.25019874942,288.587995120877,437.261282457879,5054.9132281827,0.0269321597159211,79.9334486331383,0.841226360793684,0.0323404324280716,17.2613248529656,6.26789994904428,0.673590500585392,0.709196155445829
10280,14.5184193653135,-28.6597378073092,91.0000000000521,141.670530758196,90.7561367452147,51.3514914437745,90.3778846673044,17.2613248529689,16.3214221465745,-25.9120197429512,15.8825455833779,-26.7510006267949,2.3690622166876,2.27691116236043,2.75025628118143,5.02716744354186,2.12200735300688,0.0152344172298909,0,27.368963340895,49.9999999999235,6,-20,2.5,438.03667592429,567.237711082897,417.779341392656,237.250198749428,288.58799512088,437.26128245787,5054.91322818309,0.0269321597159237,79.9334486331419,0.841226360793144,0.0323404324280716,17.2613248529689,6.26789994904429,0.673590500585387,0.709196154690537
10290,14.5184193653133,-28.6597378073103,91.0000000000505,141.670530758196,90.7561367452131,51.3514914437757,90.3778846673027,17.2613248529696,16.3214221465745,-25.9120197429512,15.8825455833778,-26.7510006267951,2.36906221668749,2.27691116236027,2.75025628118142,5.02716744354168,2.1220073530069,0.0152344172298907,0,27.3689633408969,49.9999999999255,6,-20,2.5,438.03667592429,567.237711082898,417.779341392665,237.250198749436,288.587995120884,437.261282457867,5054.91322818346,0.0269321597159262,79.9334486331458,0.841226360792575,0.0323404324280432,17.2613248529696,6.26789994904427,0.673590500585366,0.709196154690482
10300,14.5184193653131,-28.6597378073,91.000000000044,141.670530758238,90.7561367452097,51.3514914437769,90.3778846672988,17.2613248529753,16.3214221465745,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906200224351,2.27691095625768,2.75025603223166,5.02716698848934,2.12200735300663,0.0152344158508899,0,27.3689633408986,49.9999999999276,6,-20,2.5,438.036675924302,567.237711082953,417.779341392679,237.250198749445,288.58799512091,437.261282457883,5054.91322818382,0.0269321597159284,79.9334486331524,0.841226360803155,0.0323404324280716,17.2613248529753,6.2678999490439,0.673590500585177,0.70919609049493
10310,14.5184193653129,-28.6597378073029,91.0000000000441,18.1214866512855,90.7561367452066,51.351491443779,90.3778846672961,17.261324852978,16.3214221465745,-25.9120197429512,15.8825455833777,-26.7510006267953,2.36906221921028,2.27691116478482,2.75025628411016,5.02716744889498,2.12200735300687,0.015234417246113,0,27.3689633408999,49.9999999999292,6,-20,2.5,438.036675924299,567.237711082925,417.779341392692,237.250198749454,288.587995120924,437.261282457885,5054.91322818417,0.0269321597159306,79.9334486331571,0.841226360800707,0.0323404324280716,17.261324852978,6.267899949044,0.673590500585298,0.70919615544563
10320,14.5184193653151,-28.6597378072734,90.9999999998977,18.121486651262,90.756136745059,51.3514914437649,90.3778846671489,17.2613248529746,16.3214221465752,-25.9120197429498,15.8825455833806,-26.7510006267897,2.36906229994016,2.27691124237106,2.75025637783423,5.02716762020529,2.12200735300725,0.0152344177652506,0,27.3689633408778,49.9999999999365,6,-20,2.5,438.036675924329,567.237711083032,417.77934139301,237.250198749469,288.587995122136,437.261282459786,5054.91322818446,0.0269321597159255,79.9334486332891,0.841226360825715,0.0323404324280716,17.2613248529746,6.26789994903296,0.673590500584223,0.709196179612626
10330,14.5184193653115,-28.6597378073143,90.9999999999524,18.1214866512702,90.7561367451148,51.3514914437485,90.3778846672044,17.2613248529872,16.3214221465731,-25.9120197429538,15.8825455833769,-26.7510006267969,2.36906220911555,2.27691115508176,2.75025627239518,5.02716742747694,2.12200735300815,0.0152344171812139,0,27.3689633408925,49.9999999999064,6,-20,2.5,438.036675924289,567.237711082825,417.779341392812,237.250198749495,288.587995121085,437.261282458325,5054.91322818493,0.0269321597159234,79.9334486332153,0.841226360792177,0.0323404324281036,17.2613248529872,6.26789994903828,0.673590500585318,0.709196152424349
10340,14.518419365311,-28.6597378073157,91.0000000000008,18.1214866512794,90.7561367451634,51.3514914437625,90.3778846672528,17.2613248529962,16.3214221465729,-25.9120197429542,15.8825455833764,-26.7510006267979,2.36906221037859,2.27691115629639,2.75025627385877,5.02716743015517,2.12200735300733,0.0152344171893284,0,27.3689633409001,49.9999999999141,6,-20,2.5,438.036675924289,567.237711082875,417.779341392741,237.250198749509,288.587995121011,437.261282458138,5054.91322818535,0.0269321597159237,79.9334486331901,0.841226360791893,0.0323404324280681,17.2613248529962,6.26789994904183,0.673590500585307,0.709196152802061
10350,14.5184193653111,-28.6597378073139,91.0000000000317,18.1214866512863,90.7561367451942,51.3514914437756,90.3778846672836,17.2613248529932,16.3214221465732,-25.9120197429537,15.8825455833765,-26.7510006267977,2.36906221416383,2.2769111599347,2.75025627825198,5.02716743818669,2.12200735300699,0.0152344172136654,0,27.3689633409034,49.9999999999271,6,-20,2.5,438.036675924291,567.237711082909,417.779341392712,237.250198749502,288.587995120987,437.261282458062,5054.91322818571,0.0269321597159254,79.9334486331747,0.84122636079357,0.0323404324280752,17.2613248529932,6.26789994904392,0.673590500585296,0.709196153934956
10360,14.5184193653111,-28.6597378073135,91.0000000000498,18.1214866512869,90.7561367452123,51.3514914437865,90.3778846673017,17.2613248529939,16.3214221465734,-25.9120197429533,15.8825455833766,-26.7510006267974,2.36906221542585,2.27691116114762,2.75025627971659,5.0271674408642,2.12200735300679,0.0152344172217781,0,27.3689633409057,49.9999999999367,6,-20,2.5,438.036675924289,567.237711082927,417.779341392705,237.250198749494,288.587995120962,437.261282458,5054.91322818602,0.026932159715928,79.9334486331654,0.841226360793769,0.0323404324280716,17.2613248529939,6.26789994904517,0.673590500585301,0.709196154312579
10370,14.5184193653111,-28.6597378073121,91.000000000059,18.1214866512892,90.7561367452214,51.3514914437916,90.3778846673108,17.2613248529899,16.3214221465736,-25.9120197429529,15.8825455833767,-26.7510006267973,2.36906221668753,2.27691116236029,2.7502562811812,5.02716744354149,2.12200735300679,0.0152344172298904,0,27.3689633409074,49.9999999999426,6,-20,2.5,438.036675924292,567.23771108294,417.779341392702,237.250198749483,288.587995120943,437.261282457949,5054.9132281863,0.026932159715931,79.933448633161,0.841226360795247,0.0323404324280432,17.2613248529899,6.2678999490458,0.673590500585291,0.709196154690193
10380,14.518419365311,-28.6597378073127,91.0000000000627,18.1214866512903,90.7561367452251,51.351491443796,90.3778846673144,17.2613248529885,16.3214221465737,-25.9120197429528,15.8825455833767,-26.7510006267972,2.36906221794901,2.27691116357266,2.75025628264573,5.02716744621839,2.1220073530068,0.0152344172380023,0,27.368963340909,49.9999999999464,6,-20,2.5,438.036675924292,567.237711082943,417.779341392708,237.250198749483,288.587995120929,437.261282457913,5054.91322818657,0.0269321597159341,79.9334486331602,0.841226360794796,0.0323404324280396,17.2613248529885,6.2678999490461,0.673590500585291,0.709196155067784
