time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10390,14.518419365311,-28.6597378073133,91.0000000000627,18.1214866512903,90.7561367452251,51.3514914437984,90.3778846673143,17.2613248529896,16.3214221465738,-25.9120197429526,15.8825455833767,-26.7510006267972,2.36906221794902,2.27691116357258,2.7502562826458,5.02716744621838,2.12200735300678,0.0152344172380023,0,27.3689633409106,49.9999999999491,6,-20,2.5,438.03667592429,567.237711082947,417.779341392716,237.250198749486,288.587995120925,437.261282457889,5054.91322818682,0.0269321597159373,79.9334486331619,0.841226360794337,0.0323404324281071,17.2613248529896,6.2678999490461,0.673590500585266,0.709196155067746
10400,14.5184193653109,-28.6597378073146,91.0000000000601,18.1214866512907,90.7561367452224,51.3514914437989,90.3778846673116,17.2613248529939,16.3214221465738,-25.9120197429524,15.8825455833767,-26.7510006267972,2.36906221668744,2.27691116236,2.75025628118142,5.02716744354142,2.12200735300684,0.0152344172298903,0,27.368963340912,49.9999999999504,6,-20,2.5,438.036675924291,567.237711082945,417.779341392726,237.250198749492,288.587995120922,437.261282457872,5054.91322818707,0.0269321597159403,79.9334486331653,0.841226360793229,0.0323404324280503,17.2613248529939,6.26789994904596,0.67359050058525,0.709196154690079
10410,14.5184193653107,-28.6597378073148,91.0000000000567,18.1214866512902,90.7561367452191,51.3514914437998,90.3778846673082,17.2613248529975,16.3214221465739,-25.9120197429523,15.8825455833767,-26.7510006267972,2.3690622166873,2.27691116235977,2.7502562811814,5.02716744354118,2.12200735300686,0.0152344172298901,0,27.3689633409132,49.9999999999512,6,-20,2.5,438.03667592429,567.237711082943,417.779341392736,237.250198749501,288.587995120927,437.261282457867,5054.91322818731,0.0269321597159431,79.9334486331696,0.841226360793289,0.0323404324280716,17.2613248529975,6.26789994904581,0.673590500585254,0.709196154690046
10420,14.5184193653107,-28.6597378073141,91.0000000000526,18.1214866512881,90.7561367452148,51.3514914438004,90.3778846673038,17.2613248530006,16.3214221465739,-25.9120197429523,15.8825455833768,-26.7510006267971,2.36906221921,2.27691116478428,2.7502562841102,5.02716744889448,2.12200735300691,0.0152344172461133,0,27.3689633409149,49.9999999999519,6,-20,2.5,438.036675924291,567.237711082943,417.779341392749,237.25019874951,288.587995120933,437.261282457861,5054.91322818755,0.0269321597159456,79.9334486331744,0.841226360794195,0.0323404324280467,17.2613248530006,6.26789994904553,0.673590500585242,0.709196155445243
10430,14.5184193653106,-28.6597378073112,91.0000000000485,18.1214866512885,90.7561367452107,51.3514914438001,90.3778846672997,17.261324853001,16.321422146574,-25.9120197429522,15.8825455833768,-26.7510006267971,2.36906221794837,2.2769111635717,2.75025628264578,5.02716744621748,2.12200735300699,0.0152344172380012,0,27.3689633409162,49.9999999999524,6,-20,2.5,438.036675924294,567.237711082942,417.779341392759,237.250198749517,288.587995120938,437.26128245786,5054.91322818778,0.026932159715948,79.9334486331792,0.841226360797208,0.0323404324280467,17.261324853001,6.26789994904529,0.673590500585264,0.709196155067596
10440,14.5184193653104,-28.6597378073134,91.0000000000446,18.1214866512889,90.7561367452068,51.3514914438001,90.3778846672957,17.2613248530051,16.321422146574,-25.9120197429521,15.8825455833768,-26.7510006267971,2.36906221794824,2.27691116357147,2.7502562826457,5.02716744621718,2.12200735300698,0.0152344172380009,0,27.3689633409174,49.9999999999529,6,-20,2.5,438.036675924291,567.23771108294,417.779341392768,237.250198749529,288.587995120948,437.261282457862,5054.91322818802,0.0269321597159503,79.933448633184,0.841226360795304,0.0323404324280467,17.2613248530051,6.26789994904511,0.673590500585243,0.709196155067548
10450,14.5184193653103,-28.6597378073136,91.0000000000412,18.1214866512872,90.7561367452034,51.3514914438003,90.3778846672922,17.2613248530086,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267972,2.36906221794809,2.27691116357126,2.75025628264569,5.02716744621695,2.12200735300701,0.0152344172380007,0,27.3689633409188,49.9999999999535,6,-20,2.5,438.036675924291,567.237711082939,417.779341392778,237.250198749537,288.587995120954,437.261282457864,5054.91322818825,0.0269321597159523,79.9334486331884,0.841226360795361,0.0323404324280503,17.2613248530086,6.26789994904492,0.673590500585235,0.709196155067511
10460,14.5184193653102,-28.6597378073136,91.0000000000378,18.121486651288,90.7561367452,51.3514914438001,90.3778846672888,17.2613248530108,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267972,2.36906221668649,2.27691116235873,2.7502562811812,5.02716744353993,2.12200735300706,0.0152344172298886,0,27.36896334092,49.9999999999539,6,-20,2.5,438.036675924293,567.237711082939,417.779341392786,237.250198749547,288.587995120963,437.26128245787,5054.91322818848,0.0269321597159542,79.9334486331927,0.841226360795581,0.0323404324280716,17.2613248530108,6.26789994904473,0.67359050058522,0.709196154689849
10470,14.5184193653101,-28.6597378073158,91.0000000000354,18.121486651284,90.7561367451976,51.3514914438006,90.3778846672863,17.2613248530164,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267973,2.36906221668641,2.27691116235856,2.75025628118113,5.02716744353969,2.12200735300703,0.0152344172298885,0,27.368963340921,49.9999999999545,6,-20,2.5,438.036675924291,567.237711082937,417.779341392794,237.250198749558,288.587995120968,437.26128245787,5054.9132281887,0.0269321597159559,79.9334486331964,0.841226360793655,0.0323404324280716,17.2613248530164,6.26789994904461,0.673590500585199,0.709196154689808
10480,14.5184193653099,-28.6597378073148,91.0000000000328,18.121486651285,90.756136745195,51.3514914438009,90.3778846672837,17.2613248530182,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267973,2.36906221794769,2.27691116357075,2.75025628264555,5.0271674462163,2.1220073530071,0.0152344172380001,0,27.3689633409222,49.9999999999552,6,-20,2.5,438.036675924292,567.237711082934,417.779341392802,237.250198749563,288.587995120975,437.261282457873,5054.91322818893,0.0269321597159575,79.9334486332,0.841226360794995,0.0323404324280432,17.2613248530182,6.26789994904451,0.673590500585228,0.709196155067406
10490,14.5184193653098,-28.6597378073142,91.0000000000306,18.1214866512872,90.7561367451927,51.3514914438018,90.3778846672814,17.2613248530182,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.3690622179476,2.2769111635706,2.75025628264553,5.02716744621614,2.12200735300711,0.0152344172379999,0,27.3689633409234,49.9999999999561,6,-20,2.5,438.036675924292,567.237711082936,417.779341392811,237.25019874957,288.587995120982,437.261282457875,5054.91322818914,0.026932159715959,79.9334486332033,0.841226360795815,0.0323404324280787,17.2613248530182,6.2678999490444,0.673590500585221,0.709196155067377
10500,14.5184193653097,-28.6597378073154,91.0000000000287,18.1214866512846,90.7561367451908,51.3514914438023,90.3778846672794,17.2613248530234,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.3690622179475,2.27691116357048,2.75025628264552,5.027167446216,2.12200735300714,0.0152344172379997,0,27.3689633409245,49.9999999999569,6,-20,2.5,438.036675924292,567.237711082935,417.779341392817,237.250198749575,288.587995120987,437.261282457877,5054.91322818936,0.0269321597159605,79.9334486332063,0.841226360794852,0.0323404324281,17.2613248530234,6.26789994904432,0.673590500585202,0.709196155067336
10510,14.5184193653095,-28.6597378073173,91.0000000000271,18.1214866512848,90.7561367451892,51.3514914438034,90.3778846672778,17.2613248530265,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267975,2.36906221794744,2.27691116357035,2.75025628264549,5.02716744621584,2.12200735300712,0.0152344172379996,0,27.3689633409255,49.9999999999575,6,-20,2.5,438.03667592429,567.237711082934,417.779341392823,237.250198749583,288.587995120993,437.261282457882,5054.91322818957,0.0269321597159618,79.9334486332091,0.841226360793264,0.0323404324280716,17.2613248530265,6.26789994904429,0.673590500585193,0.709196155067304
10520,14.5184193653094,-28.6597378073162,91.0000000000258,18.1214866512836,90.7561367451878,51.3514914438037,90.3778846672763,17.2613248530272,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221920879,2.27691116478263,2.75025628410986,5.0271674488925,2.12200735300715,0.0152344172461112,0,27.3689633409265,49.9999999999587,6,-20,2.5,438.036675924292,567.237711082936,417.77934139283,237.250198749589,288.587995120996,437.261282457881,5054.91322818978,0.0269321597159631,79.9334486332117,0.841226360794593,0.0323404324280716,17.2613248530272,6.26789994904425,0.673590500585194,0.7091961554449
10530,14.5184193653093,-28.6597378073173,91.0000000000245,18.1214866512852,90.7561367451866,51.3514914438043,90.377884667275,17.2613248530268,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.3690622179473,2.27691116357016,2.75025628264543,5.0271674462156,2.12200735300715,0.0152344172379993,0,27.3689633409274,49.9999999999596,6,-20,2.5,438.036675924291,567.237711082936,417.779341392835,237.250198749594,288.587995121001,437.261282457882,5054.91322818998,0.0269321597159643,79.9334486332142,0.841226360793769,0.0323404324280965,17.2613248530268,6.2678999490442,0.67359050058518,0.709196155067245
10540,14.5184193653092,-28.6597378073163,91.0000000000235,18.1214866512856,90.7561367451855,51.3514914438051,90.377884667274,17.2613248530313,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221920865,2.27691116478244,2.75025628410981,5.02716744889225,2.12200735300717,0.015234417246111,0,27.3689633409284,49.9999999999606,6,-20,2.5,438.036675924292,567.237711082936,417.77934139284,237.250198749601,288.587995121008,437.261282457886,5054.91322819017,0.0269321597159655,79.9334486332165,0.841226360795048,0.0323404324280432,17.2613248530313,6.26789994904418,0.67359050058519,0.709196155444847
10550,14.5184193653091,-28.6597378073159,91.0000000000227,18.1214866512819,90.7561367451847,51.3514914438061,90.3778846672731,17.2613248530341,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.3690622179472,2.27691116357004,2.75025628264533,5.02716744621536,2.12200735300714,0.0152344172379991,0,27.3689633409294,49.9999999999614,6,-20,2.5,438.036675924292,567.23771108294,417.779341392845,237.250198749608,288.587995121011,437.261282457888,5054.91322819037,0.0269321597159666,79.9334486332186,0.841226360795641,0.0323404324280361,17.2613248530341,6.26789994904416,0.673590500585174,0.7091961550672
10560,14.518419365309,-28.6597378073181,91.0000000000216,18.12148665128,90.7561367451836,51.3514914438072,90.3778846672719,17.2613248530359,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221794711,2.2769111635699,2.75025628264533,5.02716744621523,2.12200735300716,0.015234417237999,0,27.3689633409304,49.9999999999625,6,-20,2.5,438.036675924291,567.237711082938,417.779341392851,237.250198749614,288.587995121014,437.261282457889,5054.91322819055,0.0269321597159677,79.9334486332207,0.841226360793655,0.0323404324281,17.2613248530359,6.26789994904413,0.673590500585162,0.709196155067165
10570,14.5184193653089,-28.6597378073167,91.0000000000211,18.1214866512813,90.7561367451831,51.351491443808,90.3778846672715,17.261324853038,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794713,2.27691116356989,2.75025628264532,5.02716744621521,2.12200735300714,0.0152344172379989,0,27.368963340931,49.9999999999635,6,-20,2.5,438.036675924292,567.237711082943,417.779341392856,237.250198749617,288.587995121016,437.261282457889,5054.91322819073,0.0269321597159687,79.9334486332226,0.841226360795279,0.0323404324280752,17.261324853038,6.26789994904414,0.673590500585155,0.709196155067148
10580,14.5184193653087,-28.6597378073172,91.0000000000199,18.1214866512807,90.7561367451819,51.3514914438081,90.3778846672702,17.2613248530384,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906222046991,2.27691116599452,2.75025628557415,5.02716745156867,2.12200735300718,0.0152344172542223,0,27.3689633409319,49.9999999999644,6,-20,2.5,438.036675924292,567.237711082942,417.77934139286,237.250198749621,288.587995121021,437.261282457889,5054.91322819091,0.0269321597159697,79.9334486332244,0.841226360795048,0.0323404324280716,17.2613248530384,6.26789994904414,0.673590500585157,0.709196155822368
10590,14.5184193653087,-28.6597378073167,91.0000000000197,18.1214866512818,90.7561367451816,51.3514914438091,90.3778846672698,17.261324853041,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221794701,2.27691116356975,2.75025628264535,5.0271674462151,2.1220073530072,0.0152344172379988,0,27.3689633409325,49.9999999999652,6,-20,2.5,438.036675924292,567.237711082943,417.779341392864,237.250198749622,288.587995121023,437.26128245789,5054.91322819108,0.0269321597159707,79.9334486332262,0.841226360795694,0.0323404324280716,17.261324853041,6.26789994904413,0.673590500585157,0.709196155067107
10600,14.5184193653085,-28.6597378073181,91.0000000000189,18.1214866512822,90.7561367451808,51.3514914438102,90.3778846672691,17.2613248530417,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221920838,2.276911164782,2.75025628410978,5.02716744889179,2.12200735300722,0.0152344172461105,0,27.3689633409336,49.999999999966,6,-20,2.5,438.036675924291,567.237711082942,417.77934139287,237.250198749626,288.587995121029,437.261282457892,5054.91322819125,0.0269321597159716,79.9334486332279,0.841226360794597,0.0323404324280752,17.2613248530417,6.26789994904416,0.673590500585155,0.709196155444705
10610,14.5184193653084,-28.659737807316,91.0000000000184,18.1214866512832,90.7561367451804,51.3514914438106,90.3778846672686,17.2613248530432,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221668546,2.27691116235727,2.75025628118089,5.02716744353816,2.12200735300723,0.0152344172298869,0,27.3689633409341,49.9999999999667,6,-20,2.5,438.036675924293,567.237711082945,417.779341392871,237.250198749631,288.587995121029,437.261282457893,5054.91322819142,0.0269321597159725,79.9334486332295,0.841226360796867,0.0323404324280432,17.2613248530432,6.26789994904417,0.673590500585165,0.709196154689453
10620,14.5184193653083,-28.6597378073174,91.000000000018,18.1214866512821,90.7561367451798,51.3514914438113,90.377884667268,17.2613248530482,16.3214221465738,-25.9120197429524,15.8825455833761,-26.7510006267983,2.36906221920829,2.27691116478192,2.75025628410969,5.02716744889162,2.12200735300723,0.0152344172461103,0,27.3689633409348,49.9999999999676,6,-20,2.5,438.036675924293,567.237711082945,417.779341392876,237.250198749636,288.587995121031,437.261282457892,5054.91322819158,0.0269321597159734,79.9334486332312,0.841226360795673,0.0323404324280396,17.2613248530482,6.26789994904418,0.673590500585149,0.709196155444665
10630,14.5184193653082,-28.6597378073175,91.0000000000175,18.1214866512813,90.7561367451794,51.3514914438121,90.3778846672676,17.2613248530443,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794686,2.27691116356951,2.75025628264531,5.02716744621482,2.12200735300721,0.0152344172379985,0,27.3689633409356,49.9999999999687,6,-20,2.5,438.036675924292,567.237711082947,417.77934139288,237.250198749638,288.587995121035,437.261282457896,5054.91322819173,0.0269321597159743,79.9334486332327,0.841226360795758,0.0323404324280432,17.2613248530443,6.26789994904419,0.673590500585146,0.709196155067028
10640,14.5184193653081,-28.6597378073163,91.000000000017,18.1214866512843,90.7561367451788,51.3514914438131,90.377884667267,17.2613248530454,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221794677,2.27691116356945,2.75025628264529,5.02716744621475,2.12200735300727,0.0152344172379984,0,27.3689633409363,49.9999999999693,6,-20,2.5,438.036675924294,567.237711082948,417.779341392884,237.250198749642,288.587995121041,437.261282457895,5054.91322819188,0.0269321597159751,79.9334486332342,0.841226360797204,0.0323404324280716,17.2613248530454,6.2678999490442,0.673590500585156,0.709196155067014
10650,14.518419365308,-28.6597378073178,91.0000000000165,18.1214866512834,90.7561367451784,51.3514914438135,90.3778846672665,17.261324853048,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794679,2.27691116356943,2.75025628264528,5.02716744621471,2.12200735300723,0.0152344172379983,0,27.3689633409371,49.9999999999702,6,-20,2.5,438.036675924292,567.23771108295,417.779341392887,237.250198749644,288.587995121042,437.261282457894,5054.91322819203,0.0269321597159759,79.9334486332357,0.841226360795876,0.0323404324280752,17.261324853048,6.26789994904421,0.67359050058513,0.709196155066986
10660,14.5184193653079,-28.6597378073181,91.000000000016,18.1214866512815,90.7561367451778,51.351491443814,90.377884667266,17.2613248530489,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794674,2.27691116356937,2.75025628264526,5.02716744621464,2.12200735300725,0.0152344172379983,0,27.3689633409376,49.9999999999709,6,-20,2.5,438.036675924293,567.23771108295,417.77934139289,237.250198749648,288.587995121045,437.261282457897,5054.91322819218,0.0269321597159767,79.9334486332371,0.84122636079579,0.0323404324280716,17.2613248530489,6.26789994904422,0.673590500585129,0.70919615506697
10670,14.5184193653078,-28.6597378073191,91.0000000000156,18.1214866512844,90.7561367451774,51.351491443815,90.3778846672656,17.2613248530483,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221668528,2.27691116235692,2.75025628118085,5.02716744353777,2.12200735300723,0.0152344172298865,0,27.3689633409382,49.9999999999715,6,-20,2.5,438.036675924292,567.23771108295,417.779341392896,237.250198749653,288.587995121047,437.261282457898,5054.91322819232,0.0269321597159775,79.9334486332385,0.841226360795019,0.0323404324280361,17.2613248530483,6.26789994904424,0.67359050058512,0.709196154689329
10680,14.5184193653078,-28.6597378073182,91.0000000000153,18.1214866512805,90.7561367451772,51.3514914438151,90.3778846672652,17.261324853054,16.3214221465737,-25.9120197429526,15.8825455833759,-26.7510006267987,2.36906221542384,2.27691116114457,2.75025627971639,5.02716744086096,2.12200735300722,0.0152344172217746,0,27.3689633409388,49.9999999999725,6,-20,2.5,438.036675924293,567.237711082955,417.779341392897,237.250198749657,288.587995121048,437.261282457892,5054.91322819246,0.0269321597159782,79.9334486332398,0.841226360796014,0.0323404324280716,17.261324853054,6.26789994904422,0.673590500585104,0.709196154311686
10690,14.5184193653077,-28.6597378073169,91.0000000000146,18.1214866512836,90.7561367451764,51.3514914438161,90.3778846672644,17.2613248530512,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794664,2.2769111635692,2.75025628264526,5.02716744621447,2.12200735300727,0.0152344172379981,0,27.3689633409397,49.9999999999732,6,-20,2.5,438.036675924293,567.237711082953,417.779341392902,237.250198749658,288.58799512105,437.261282457894,5054.91322819259,0.026932159715979,79.9334486332411,0.841226360797492,0.0323404324280716,17.2613248530512,6.26789994904421,0.673590500585136,0.709196155066921
10700,14.5184193653076,-28.6597378073184,91.0000000000141,18.1214866512794,90.7561367451761,51.3514914438163,90.3778846672641,17.2613248530533,16.3214221465737,-25.9120197429527,15.8825455833758,-26.7510006267989,2.36906220280939,2.27691114902074,2.75025626507233,5.02716741409307,2.12200735300725,0.0152344171406569,0,27.3689633409402,49.999999999974,6,-20,2.5,438.036675924292,567.237711082954,417.779341392904,237.250198749661,288.587995121052,437.261282457898,5054.91322819272,0.0269321597159797,79.9334486332423,0.841226360796185,0.0323404324281,17.2613248530533,6.26789994904422,0.673590500585118,0.709196150535451
10710,14.5184193653076,-28.6597378073162,91.0000000000138,18.1214866512817,90.7561367451756,51.3514914438177,90.3778846672636,17.261324853054,16.3214221465737,-25.9120197429527,15.8825455833758,-26.7510006267989,2.36906221794659,2.27691116356913,2.75025628264523,5.02716744621436,2.12200735300727,0.0152344172379979,0,27.3689633409408,49.9999999999747,6,-20,2.5,438.036675924295,567.237711082957,417.77934139291,237.250198749665,288.587995121056,437.261282457896,5054.91322819285,0.0269321597159804,79.9334486332437,0.841226360798547,0.0323404324281,17.261324853054,6.2678999490442,0.673590500585121,0.709196155066885
10720,14.5184193653074,-28.6597378073206,91.0000000000132,18.1214866512827,90.756136745175,51.3514914438179,90.377884667263,17.2613248530551,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794659,2.27691116356908,2.75025628264523,5.0271674462143,2.12200735300724,0.0152344172379979,0,27.3689633409414,49.9999999999752,6,-20,2.5,438.036675924291,567.237711082955,417.779341392912,237.250198749668,288.587995121059,437.261282457899,5054.91322819297,0.026932159715981,79.9334486332448,0.84122636079428,0.0323404324280432,17.2613248530551,6.26789994904424,0.673590500585089,0.709196155066857
10730,14.5184193653074,-28.6597378073191,91.0000000000133,18.1214866512819,90.7561367451751,51.3514914438185,90.3778846672631,17.2613248530581,16.3214221465736,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221668515,2.27691116235671,2.75025628118079,5.0271674435375,2.12200735300723,0.0152344172298861,0,27.3689633409417,49.9999999999758,6,-20,2.5,438.036675924292,567.237711082958,417.779341392914,237.250198749671,288.587995121058,437.261282457899,5054.91322819309,0.0269321597159817,79.9334486332458,0.841226360796014,0.0323404324281036,17.2613248530581,6.26789994904425,0.673590500585093,0.709196154689226
10740,14.5184193653073,-28.659737807318,91.0000000000129,18.1214866512826,90.7561367451746,51.3514914438189,90.3778846672626,17.2613248530551,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267991,2.3690622166851,2.27691116235667,2.75025628118087,5.02716744353754,2.1220073530073,0.0152344172298861,0,27.3689633409423,49.9999999999766,6,-20,2.5,438.036675924293,567.237711082959,417.779341392916,237.250198749668,288.587995121062,437.261282457899,5054.91322819321,0.0269321597159823,79.933448633247,0.841226360797179,0.0323404324280752,17.2613248530551,6.26789994904427,0.673590500585104,0.709196154689221
10750,14.5184193653072,-28.6597378073189,91.0000000000129,18.1214866512795,90.7561367451746,51.3514914438191,90.3778846672625,17.2613248530583,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267991,2.3690622179465,2.27691116356899,2.7502562826452,5.02716744621418,2.12200735300727,0.0152344172379978,0,27.3689633409429,49.9999999999773,6,-20,2.5,438.036675924292,567.237711082957,417.779341392918,237.250198749676,288.587995121063,437.261282457901,5054.91322819332,0.0269321597159829,79.933448633248,0.841226360796444,0.0323404324280432,17.2613248530583,6.26789994904431,0.673590500585109,0.709196155066825
10760,14.5184193653072,-28.6597378073195,91.0000000000124,18.1214866512814,90.7561367451741,51.3514914438201,90.377884667262,17.2613248530598,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794649,2.27691116356896,2.75025628264519,5.02716744621415,2.12200735300727,0.0152344172379978,0,27.3689633409434,49.9999999999775,6,-20,2.5,438.036675924292,567.237711082958,417.779341392921,237.250198749678,288.587995121065,437.261282457901,5054.91322819343,0.0269321597159835,79.933448633249,0.841226360795982,0.0323404324280716,17.2613248530598,6.26789994904428,0.673590500585094,0.709196155066806
10770,14.5184193653071,-28.6597378073203,91.0000000000123,18.121486651282,90.7561367451741,51.3514914438209,90.3778846672619,17.2613248530612,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221668503,2.27691116235652,2.75025628118082,5.02716744353734,2.12200735300727,0.015234417229886,0,27.3689633409436,49.9999999999783,6,-20,2.5,438.036675924291,567.237711082958,417.779341392925,237.250198749679,288.587995121066,437.261282457899,5054.91322819354,0.0269321597159841,79.9334486332499,0.841226360795361,0.0323404324280716,17.2613248530612,6.26789994904431,0.673590500585089,0.70919615468917
10780,14.518419365307,-28.6597378073172,91.000000000012,18.121486651281,90.7561367451737,51.3514914438207,90.3778846672616,17.2613248530602,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221794641,2.27691116356888,2.75025628264523,5.02716744621411,2.12200735300732,0.0152344172379977,0,27.3689633409444,49.9999999999791,6,-20,2.5,438.036675924294,567.23771108296,417.779341392927,237.25019874968,288.587995121067,437.261282457898,5054.91322819364,0.0269321597159847,79.933448633251,0.841226360798519,0.0323404324280432,17.2613248530602,6.26789994904433,0.673590500585122,0.709196155066796
10790,14.5184193653069,-28.6597378073222,91.0000000000118,18.1214866512822,90.7561367451735,51.3514914438216,90.3778846672613,17.2613248530624,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221920788,2.27691116478121,2.75025628410959,5.0271674488908,2.12200735300725,0.0152344172461095,0,27.3689633409448,49.9999999999795,6,-20,2.5,438.03667592429,567.237711082959,417.779341392929,237.250198749685,288.587995121071,437.261282457901,5054.91322819374,0.0269321597159853,79.9334486332519,0.841226360793826,0.0323404324280787,17.2613248530624,6.26789994904436,0.67359050058507,0.709196155444384
10800,14.5184193653069,-28.6597378073209,91.0000000000114,18.121486651279,90.7561367451731,51.3514914438216,90.377884667261,17.2613248530637,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221920782,2.27691116478117,2.75025628410959,5.02716744889076,2.12200735300728,0.0152344172461094,0,27.3689633409454,49.9999999999799,6,-20,2.5,438.036675924291,567.237711082959,417.779341392931,237.250198749687,288.587995121072,437.261282457901,5054.91322819384,0.0269321597159859,79.9334486332529,0.841226360795162,0.0323404324280432,17.2613248530637,6.26789994904433,0.673590500585084,0.709196155444372
10810,14.5184193653069,-28.6597378073208,91.0000000000109,18.1214866512799,90.7561367451726,51.3514914438222,90.3778846672604,17.2613248530641,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794641,2.27691116356878,2.75025628264524,5.02716744621402,2.12200735300728,0.0152344172379975,0,27.3689633409458,49.9999999999807,6,-20,2.5,438.036675924292,567.237711082963,417.779341392935,237.250198749686,288.587995121073,437.261282457898,5054.91322819394,0.0269321597159864,79.9334486332539,0.84122636079525,0.0323404324280787,17.2613248530641,6.2678999490443,0.673590500585062,0.709196155066732
10820,14.5184193653068,-28.6597378073209,91.0000000000107,18.1214866512825,90.7561367451724,51.3514914438227,90.3778846672602,17.2613248530649,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221668494,2.27691116235637,2.75025628118076,5.02716744353714,2.12200735300726,0.0152344172298857,0,27.3689633409463,49.9999999999812,6,-20,2.5,438.036675924292,567.237711082964,417.779341392938,237.250198749692,288.587995121076,437.261282457899,5054.91322819403,0.026932159715987,79.9334486332549,0.841226360795304,0.0323404324280432,17.2613248530649,6.26789994904433,0.673590500585058,0.709196154689102
10830,14.5184193653067,-28.6597378073215,91.0000000000102,18.1214866512826,90.7561367451719,51.3514914438232,90.3778846672597,17.2613248530661,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267995,2.3690622192078,2.27691116478108,2.75025628410961,5.02716744889069,2.12200735300728,0.0152344172461092,0,27.3689633409467,49.9999999999817,6,-20,2.5,438.036675924291,567.237711082964,417.779341392939,237.250198749692,288.587995121077,437.2612824579,5054.91322819412,0.0269321597159875,79.9334486332558,0.841226360794824,0.0323404324280716,17.2613248530661,6.26789994904434,0.673590500585055,0.709196155444333
10840,14.5184193653067,-28.6597378073192,91.0000000000102,18.1214866512821,90.7561367451718,51.351491443824,90.3778846672596,17.2613248530657,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794634,2.27691116356871,2.75025628264518,5.02716744621389,2.12200735300729,0.0152344172379974,0,27.3689633409468,49.9999999999821,6,-20,2.5,438.036675924293,567.237711082966,417.779341392941,237.250198749694,288.587995121079,437.261282457899,5054.91322819421,0.026932159715988,79.9334486332567,0.841226360797179,0.0323404324280432,17.2613248530657,6.26789994904434,0.673590500585073,0.70919615506671
10850,14.5184193653066,-28.6597378073209,91.0000000000096,18.1214866512825,90.7561367451713,51.3514914438244,90.377884667259,17.2613248530682,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.27691116356865,2.75025628264516,5.02716744621382,2.12200735300728,0.0152344172379973,0,27.3689633409474,49.9999999999824,6,-20,2.5,438.036675924292,567.237711082966,417.779341392944,237.250198749698,288.58799512108,437.261282457901,5054.91322819429,0.0269321597159884,79.9334486332576,0.841226360795616,0.0323404324280645,17.2613248530682,6.26789994904434,0.673590500585053,0.70919615506669
10860,14.5184193653066,-28.6597378073216,91.0000000000092,18.1214866512806,90.7561367451709,51.3514914438244,90.3778846672586,17.2613248530697,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221668485,2.27691116235626,2.75025628118074,5.027167443537,2.12200735300728,0.0152344172298856,0,27.3689633409477,49.9999999999829,6,-20,2.5,438.036675924292,567.237711082966,417.779341392946,237.2501987497,288.587995121082,437.261282457902,5054.91322819438,0.0269321597159889,79.9334486332585,0.841226360795019,0.0323404324281071,17.2613248530697,6.26789994904431,0.673590500585043,0.709196154689057
10870,14.5184193653065,-28.6597378073203,91.0000000000089,18.1214866512804,90.7561367451706,51.351491443825,90.3778846672583,17.2613248530704,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221920767,2.27691116478093,2.75025628410957,5.02716744889049,2.12200735300731,0.0152344172461091,0,27.3689633409482,49.9999999999834,6,-20,2.5,438.036675924292,567.237711082964,417.779341392949,237.250198749703,288.587995121083,437.261282457904,5054.91322819446,0.0269321597159893,79.9334486332592,0.841226360796586,0.0323404324280716,17.2613248530704,6.26789994904434,0.673590500585074,0.709196155444299
10880,14.5184193653065,-28.6597378073205,91.000000000009,18.1214866512797,90.7561367451706,51.3514914438256,90.3778846672583,17.2613248530682,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221668481,2.27691116235618,2.75025628118079,5.02716744353697,2.12200735300731,0.0152344172298856,0,27.3689633409484,49.9999999999836,6,-20,2.5,438.036675924292,567.237711082965,417.77934139295,237.250198749701,288.587995121084,437.261282457901,5054.91322819454,0.0269321597159898,79.9334486332599,0.841226360796359,0.0323404324281,17.2613248530682,6.26789994904434,0.673590500585069,0.709196154689046
10890,14.5184193653065,-28.6597378073186,91.0000000000089,18.1214866512806,90.7561367451706,51.3514914438256,90.3778846672583,17.2613248530719,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221668477,2.27691116235618,2.75025628118073,5.02716744353691,2.12200735300732,0.0152344172298855,0,27.3689633409488,49.9999999999843,6,-20,2.5,438.036675924294,567.237711082968,417.779341392952,237.250198749706,288.587995121086,437.261282457901,5054.91322819462,0.0269321597159902,79.9334486332607,0.841226360798395,0.0323404324280432,17.2613248530719,6.26789994904434,0.673590500585069,0.70919615468904
10900,14.5184193653064,-28.6597378073203,91.0000000000084,18.1214866512807,90.75613674517,51.3514914438256,90.3778846672577,17.2613248530686,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267997,2.36906221794621,2.27691116356854,2.75025628264513,5.02716744621366,2.12200735300731,0.0152344172379972,0,27.3689633409493,49.9999999999847,6,-20,2.5,438.036675924293,567.237711082968,417.779341392952,237.250198749706,288.587995121087,437.261282457902,5054.9132281947,0.0269321597159907,79.9334486332615,0.841226360796785,0.0323404324280432,17.2613248530686,6.26789994904434,0.673590500585053,0.709196155066644
10910,14.5184193653064,-28.65973780732,91.0000000000084,18.1214866512805,90.75613674517,51.3514914438261,90.3778846672577,17.2613248530707,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267997,2.36906221794616,2.2769111635685,2.75025628264515,5.02716744621365,2.12200735300734,0.0152344172379972,0,27.3689633409494,49.999999999985,6,-20,2.5,438.036675924294,567.237711082967,417.779341392954,237.250198749707,288.587995121087,437.261282457901,5054.91322819477,0.0269321597159911,79.9334486332623,0.841226360797151,0.0323404324280716,17.2613248530707,6.26789994904434,0.673590500585064,0.709196155066636
10920,14.5184193653063,-28.659737807322,91.0000000000078,18.121486651281,90.7561367451695,51.3514914438266,90.3778846672571,17.2613248530718,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794616,2.27691116356844,2.75025628264509,5.02716744621354,2.1220073530073,0.0152344172379972,0,27.36896334095,49.9999999999854,6,-20,2.5,438.036675924291,567.237711082966,417.779341392956,237.250198749713,288.587995121089,437.261282457903,5054.91322819484,0.0269321597159915,79.9334486332629,0.841226360795361,0.0323404324280716,17.2613248530718,6.26789994904435,0.673590500585052,0.709196155066621
10930,14.5184193653063,-28.6597378073209,91.0000000000078,18.1214866512821,90.7561367451694,51.3514914438272,90.3778846672571,17.2613248530714,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.3690622192076,2.27691116478082,2.75025628410954,5.02716744889036,2.12200735300732,0.0152344172461089,0,27.3689633409502,49.999999999986,6,-20,2.5,438.036675924292,567.237711082969,417.779341392958,237.250198749711,288.58799512109,437.261282457902,5054.91322819491,0.0269321597159918,79.9334486332636,0.841226360796469,0.0323404324280716,17.2613248530714,6.26789994904435,0.673590500585047,0.709196155444235
10940,14.5184193653062,-28.6597378073215,91.0000000000077,18.1214866512793,90.7561367451694,51.3514914438275,90.377884667257,17.2613248530749,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794616,2.27691116356843,2.7502562826451,5.02716744621354,2.1220073530073,0.0152344172379971,0,27.3689633409506,49.9999999999862,6,-20,2.5,438.036675924292,567.237711082969,417.779341392959,237.250198749714,288.58799512109,437.261282457905,5054.91322819498,0.0269321597159922,79.9334486332642,0.841226360795876,0.0323404324280681,17.2613248530749,6.26789994904438,0.673590500585043,0.709196155066606
10950,14.5184193653062,-28.6597378073213,91.0000000000073,18.1214866512804,90.7561367451689,51.3514914438273,90.3778846672565,17.2613248530744,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221920755,2.27691116478076,2.75025628410955,5.02716744889032,2.12200735300734,0.0152344172461088,0,27.3689633409509,49.9999999999864,6,-20,2.5,438.036675924293,567.237711082969,417.779341392961,237.250198749713,288.587995121092,437.261282457903,5054.91322819505,0.0269321597159926,79.9334486332649,0.841226360796217,0.0323404324280681,17.2613248530744,6.26789994904435,0.673590500585044,0.709196155444215
10960,14.5184193653061,-28.6597378073216,91.0000000000071,18.1214866512796,90.7561367451687,51.3514914438281,90.3778846672564,17.2613248530747,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267998,2.36906221794611,2.27691116356836,2.75025628264511,5.02716744621346,2.12200735300731,0.0152344172379971,0,27.3689633409512,49.9999999999869,6,-20,2.5,438.036675924292,567.237711082969,417.779341392964,237.250198749718,288.587995121093,437.261282457903,5054.91322819512,0.0269321597159929,79.9334486332655,0.841226360796043,0.0323404324281036,17.2613248530747,6.26789994904438,0.673590500585047,0.709196155066592
10970,14.5184193653061,-28.6597378073218,91.0000000000072,18.1214866512813,90.7561367451688,51.3514914438279,90.3778846672564,17.2613248530768,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.3690622179461,2.27691116356835,2.75025628264509,5.02716744621344,2.12200735300731,0.0152344172379971,0,27.3689633409515,49.9999999999872,6,-20,2.5,438.036675924292,567.237711082969,417.779341392964,237.25019874972,288.587995121095,437.261282457904,5054.91322819518,0.0269321597159933,79.9334486332661,0.841226360795957,0.0323404324280716,17.2613248530768,6.26789994904439,0.673590500585045,0.709196155066582
10980,14.518419365306,-28.6597378073218,91.000000000007,18.1214866512804,90.7561367451686,51.3514914438284,90.3778846672562,17.2613248530725,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221668463,2.27691116235596,2.75025628118076,5.02716744353671,2.12200735300736,0.0152344172298853,0,27.3689633409517,49.9999999999875,6,-20,2.5,438.036675924292,567.237711082969,417.779341392966,237.250198749716,288.587995121096,437.261282457905,5054.91322819524,0.0269321597159936,79.9334486332667,0.841226360796007,0.0323404324280716,17.2613248530725,6.26789994904442,0.673590500585048,0.709196154688957
10990,14.518419365306,-28.6597378073214,91.0000000000067,18.1214866512823,90.7561367451683,51.3514914438288,90.3778846672559,17.2613248530785,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356834,2.7502562826451,5.02716744621344,2.12200735300733,0.015234417237997,0,27.3689633409521,49.9999999999879,6,-20,2.5,438.036675924293,567.237711082972,417.779341392967,237.25019874972,288.587995121096,437.261282457904,5054.9132281953,0.026932159715994,79.9334486332672,0.841226360796469,0.0323404324280432,17.2613248530785,6.2678999490444,0.673590500585034,0.709196155066569
11000,14.518419365306,-28.6597378073235,91.0000000000068,18.1214866512802,90.7561367451684,51.3514914438286,90.377884667256,17.2613248530769,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794609,2.2769111635683,2.75025628264509,5.02716744621339,2.1220073530073,0.015234417237997,0,27.3689633409523,49.9999999999882,6,-20,2.5,438.03667592429,567.23771108297,417.779341392968,237.250198749723,288.587995121097,437.261282457904,5054.91322819536,0.0269321597159943,79.9334486332678,0.841226360794479,0.0323404324280645,17.2613248530769,6.26789994904441,0.673590500585027,0.709196155066549
11010,14.518419365306,-28.6597378073218,91.0000000000066,18.121486651281,90.7561367451682,51.3514914438296,90.3778846672558,17.2613248530785,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794607,2.27691116356829,2.7502562826451,5.0271674462134,2.12200735300732,0.0152344172379969,0,27.3689633409525,49.9999999999886,6,-20,2.5,438.036675924293,567.237711082973,417.779341392971,237.250198749724,288.587995121099,437.261282457906,5054.91322819542,0.0269321597159946,79.9334486332684,0.841226360796135,0.0323404324281,17.2613248530785,6.26789994904439,0.673590500585025,0.709196155066545
11020,14.5184193653059,-28.6597378073233,91.0000000000065,18.1214866512796,90.7561367451682,51.3514914438293,90.3778846672557,17.2613248530753,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668461,2.27691116235589,2.75025628118069,5.02716744353658,2.12200735300733,0.0152344172298852,0,27.3689633409527,49.9999999999888,6,-20,2.5,438.036675924291,567.23771108297,417.779341392971,237.250198749725,288.587995121098,437.261282457902,5054.91322819547,0.0269321597159949,79.9334486332688,0.841226360794877,0.0323404324281,17.2613248530753,6.26789994904443,0.673590500585028,0.709196154688918
11030,14.5184193653059,-28.6597378073218,91.0000000000064,18.1214866512806,90.756136745168,51.3514914438299,90.3778846672555,17.2613248530779,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794603,2.27691116356825,2.75025628264511,5.02716744621336,2.12200735300734,0.0152344172379969,0,27.3689633409531,49.9999999999893,6,-20,2.5,438.036675924293,567.237711082973,417.779341392973,237.250198749725,288.587995121099,437.261282457904,5054.91322819553,0.0269321597159952,79.9334486332695,0.841226360796362,0.0323404324280716,17.2613248530779,6.26789994904442,0.673590500585028,0.709196155066536
11040,14.5184193653058,-28.6597378073217,91.0000000000062,18.1214866512798,90.7561367451678,51.3514914438304,90.3778846672554,17.2613248530787,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794603,2.27691116356824,2.75025628264509,5.02716744621332,2.12200735300732,0.0152344172379969,0,27.3689633409532,49.9999999999894,6,-20,2.5,438.036675924291,567.237711082972,417.779341392974,237.250198749727,288.587995121101,437.261282457906,5054.91322819558,0.0269321597159955,79.93344863327,0.841226360796526,0.0323404324280965,17.2613248530787,6.26789994904445,0.673590500585044,0.709196155066535
11050,14.5184193653058,-28.6597378073232,91.000000000006,18.1214866512796,90.7561367451676,51.3514914438303,90.3778846672551,17.2613248530794,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794602,2.2769111635682,2.75025628264505,5.02716744621325,2.12200735300731,0.0152344172379969,0,27.3689633409537,49.9999999999896,6,-20,2.5,438.036675924291,567.237711082971,417.779341392975,237.250198749731,288.587995121101,437.261282457902,5054.91322819563,0.0269321597159959,79.9334486332704,0.841226360795133,0.0323404324280752,17.2613248530794,6.26789994904444,0.673590500585028,0.70919615506652
11060,14.5184193653058,-28.6597378073218,91.0000000000058,18.1214866512792,90.7561367451674,51.3514914438307,90.3778846672549,17.2613248530795,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920742,2.27691116478055,2.75025628410951,5.02716744889006,2.12200735300735,0.0152344172461086,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924293,567.237711082973,417.779341392978,237.250198749729,288.587995121101,437.261282457903,5054.91322819568,0.0269321597159961,79.9334486332709,0.841226360796576,0.0323404324280752,17.2613248530795,6.26789994904442,0.673590500585031,0.709196155444138
11070,14.5184193653057,-28.6597378073228,91.0000000000057,18.1214866512798,90.7561367451672,51.3514914438305,90.3778846672547,17.2613248530797,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794599,2.27691116356818,2.75025628264508,5.02716744621326,2.12200735300734,0.0152344172379968,0,27.3689633409538,49.9999999999901,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749731,288.587995121103,437.261282457905,5054.91322819573,0.0269321597159964,79.9334486332714,0.841226360795645,0.0323404324280716,17.2613248530797,6.26789994904446,0.673590500585024,0.70919615506651
11080,14.5184193653057,-28.6597378073228,91.0000000000054,18.1214866512807,90.756136745167,51.351491443831,90.3778846672545,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794598,2.27691116356815,2.75025628264508,5.02716744621323,2.12200735300733,0.0152344172379968,0,27.3689633409542,49.9999999999907,6,-20,2.5,438.036675924292,567.237711082974,417.77934139298,237.250198749732,288.587995121104,437.261282457902,5054.91322819578,0.0269321597159967,79.933448633272,0.841226360795702,0.0323404324280716,17.2613248530803,6.26789994904444,0.673590500585018,0.709196155066503
11090,14.5184193653057,-28.6597378073197,91.000000000005,18.1214866512793,90.7561367451665,51.3514914438309,90.377884667254,17.2613248530793,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221920735,2.27691116478051,2.7502562841095,5.02716744889001,2.12200735300739,0.0152344172461085,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924295,567.237711082974,417.77934139298,237.250198749731,288.587995121105,437.261282457905,5054.91322819582,0.0269321597159969,79.9334486332725,0.8412263607988,0.0323404324281036,17.2613248530793,6.26789994904441,0.673590500585049,0.709196155444131
11100,14.5184193653056,-28.6597378073237,91.000000000005,18.1214866512806,90.7561367451666,51.351491443831,90.3778846672541,17.2613248530802,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794596,2.27691116356813,2.75025628264508,5.0271674462132,2.12200735300734,0.0152344172379968,0,27.3689633409544,49.9999999999909,6,-20,2.5,438.036675924292,567.237711082974,417.779341392981,237.250198749734,288.587995121105,437.261282457905,5054.91322819587,0.0269321597159972,79.933448633273,0.841226360794938,0.0323404324281,17.2613248530802,6.26789994904446,0.673590500585011,0.709196155066492
11110,14.5184193653056,-28.6597378073206,91.0000000000049,18.1214866512785,90.7561367451665,51.3514914438316,90.377884667254,17.2613248530799,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794595,2.27691116356813,2.75025628264506,5.02716744621319,2.12200735300734,0.0152344172379967,0,27.3689633409548,49.9999999999912,6,-20,2.5,438.036675924294,567.237711082977,417.779341392983,237.250198749736,288.587995121105,437.261282457905,5054.91322819591,0.0269321597159974,79.9334486332735,0.841226360798061,0.0323404324280716,17.2613248530799,6.26789994904445,0.673590500585031,0.709196155066498
11120,14.5184193653056,-28.6597378073216,91.0000000000048,18.121486651279,90.7561367451663,51.3514914438315,90.3778846672538,17.2613248530794,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920738,2.27691116478049,2.75025628410949,5.02716744888998,2.12200735300735,0.0152344172461084,0,27.368963340955,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082976,417.779341392983,237.250198749734,288.587995121106,437.261282457904,5054.91322819596,0.0269321597159976,79.933448633274,0.841226360797126,0.0323404324280716,17.2613248530794,6.26789994904444,0.673590500585025,0.709196155444103
11130,14.5184193653056,-28.6597378073211,91.0000000000045,18.1214866512807,90.756136745166,51.3514914438318,90.3778846672535,17.2613248530814,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920735,2.27691116478045,2.75025628410947,5.02716744888993,2.12200735300736,0.0152344172461084,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924294,567.237711082976,417.779341392985,237.250198749737,288.587995121109,437.261282457905,5054.913228196,0.0269321597159979,79.9334486332744,0.841226360797606,0.0323404324280716,17.2613248530814,6.26789994904442,0.673590500585029,0.7091961554441
11140,14.5184193653056,-28.6597378073219,91.0000000000045,18.1214866512798,90.756136745166,51.3514914438317,90.3778846672535,17.2613248530824,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668448,2.27691116235572,2.75025628118066,5.02716744353638,2.12200735300736,0.0152344172298849,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082976,417.779341392985,237.250198749736,288.587995121109,437.261282457907,5054.91322819605,0.0269321597159981,79.9334486332748,0.841226360796924,0.0323404324280396,17.2613248530824,6.26789994904442,0.673590500585018,0.709196154688849
11150,14.5184193653055,-28.6597378073219,91.0000000000043,18.1214866512806,90.7561367451658,51.3514914438324,90.3778846672533,17.2613248530805,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794592,2.27691116356806,2.75025628264507,5.02716744621313,2.12200735300735,0.0152344172379966,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082977,417.779341392987,237.250198749738,288.58799512111,437.261282457906,5054.91322819608,0.0269321597159983,79.9334486332752,0.841226360797037,0.0323404324280396,17.2613248530805,6.26789994904445,0.673590500585017,0.709196155066468
