time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11160,14.5184193653055,-28.6597378073217,91.0000000000041,18.1214866512792,90.7561367451656,51.3514914438321,90.3778846672531,17.2613248530822,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356803,2.75025628264508,5.0271674462131,2.12200735300736,0.0152344172379966,0,27.3689633409558,49.9999999999923,6,-20,2.5,438.036675924293,567.237711082977,417.779341392989,237.25019874974,288.58799512111,437.261282457907,5054.91322819612,0.0269321597159985,79.9334486332755,0.841226360797179,0.0323404324280396,17.2613248530822,6.26789994904444,0.67359050058502,0.709196155066463
11170,14.5184193653055,-28.6597378073217,91.0000000000041,18.1214866512793,90.7561367451656,51.3514914438326,90.377884667253,17.2613248530851,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356804,2.75025628264507,5.02716744621311,2.12200735300735,0.0152344172379966,0,27.3689633409559,49.9999999999925,6,-20,2.5,438.036675924293,567.237711082979,417.779341392989,237.25019874974,288.587995121107,437.261282457904,5054.91322819616,0.0269321597159987,79.9334486332759,0.841226360797179,0.0323404324280716,17.2613248530851,6.26789994904444,0.673590500585009,0.709196155066458
11180,14.5184193653055,-28.6597378073231,91.000000000004,18.1214866512803,90.7561367451656,51.351491443833,90.377884667253,17.261324853083,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221920732,2.27691116478039,2.75025628410947,5.02716744888987,2.12200735300736,0.0152344172461083,0,27.3689633409559,49.9999999999927,6,-20,2.5,438.036675924293,567.237711082978,417.77934139299,237.250198749741,288.587995121112,437.261282457906,5054.9132281962,0.0269321597159989,79.9334486332763,0.841226360795957,0.0323404324280432,17.261324853083,6.26789994904443,0.673590500584998,0.709196155444063
11190,14.5184193653054,-28.6597378073224,91.0000000000038,18.1214866512804,90.7561367451653,51.3514914438329,90.3778846672528,17.2613248530843,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794588,2.27691116356801,2.75025628264501,5.02716744621302,2.12200735300733,0.0152344172379966,0,27.3689633409562,49.9999999999929,6,-20,2.5,438.036675924292,567.237711082978,417.779341392991,237.250198749745,288.587995121112,437.261282457908,5054.91322819623,0.0269321597159991,79.9334486332766,0.841226360796693,0.0323404324280752,17.2613248530843,6.26789994904446,0.673590500585015,0.709196155066451
11200,14.5184193653054,-28.6597378073215,91.0000000000037,18.1214866512803,90.7561367451652,51.3514914438335,90.3778846672527,17.2613248530845,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221920731,2.27691116478038,2.75025628410946,5.02716744888984,2.12200735300735,0.0152344172461083,0,27.3689633409565,49.9999999999933,6,-20,2.5,438.036675924294,567.237711082979,417.779341392992,237.250198749743,288.587995121112,437.261282457905,5054.91322819627,0.0269321597159993,79.933448633277,0.841226360797574,0.0323404324280752,17.2613248530845,6.26789994904445,0.673590500585013,0.709196155444068
11210,14.5184193653054,-28.6597378073224,91.0000000000036,18.1214866512765,90.756136745165,51.3514914438332,90.3778846672525,17.2613248530852,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794586,2.27691116356798,2.75025628264506,5.02716744621304,2.12200735300736,0.0152344172379965,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924293,567.237711082978,417.779341392992,237.250198749743,288.587995121112,437.261282457904,5054.9132281963,0.0269321597159995,79.9334486332774,0.841226360796757,0.0323404324280432,17.2613248530852,6.26789994904444,0.673590500585011,0.709196155066436
11220,14.5184193653053,-28.6597378073251,91.0000000000036,18.12148665128,90.756136745165,51.3514914438335,90.3778846672525,17.261324853086,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668444,2.2769111623556,2.75025628118062,5.02716744353622,2.12200735300733,0.0152344172298848,0,27.3689633409567,49.9999999999935,6,-20,2.5,438.036675924291,567.237711082977,417.779341392993,237.250198749746,288.587995121113,437.261282457906,5054.91322819633,0.0269321597159997,79.9334486332776,0.841226360794138,0.0323404324280787,17.261324853086,6.26789994904449,0.673590500584986,0.709196154688806
11230,14.5184193653054,-28.6597378073223,91.0000000000034,18.121486651278,90.756136745165,51.3514914438336,90.3778846672524,17.2613248530835,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668443,2.27691116235561,2.75025628118064,5.02716744353624,2.12200735300735,0.0152344172298847,0,27.3689633409568,49.9999999999936,6,-20,2.5,438.036675924293,567.23771108298,417.779341392994,237.250198749745,288.587995121114,437.261282457904,5054.91322819636,0.0269321597159999,79.933448633278,0.841226360796924,0.0323404324281,17.2613248530835,6.26789994904443,0.673590500584998,0.709196154688806
11240,14.5184193653053,-28.6597378073221,91.0000000000033,18.1214866512805,90.7561367451649,51.3514914438335,90.3778846672523,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221542296,2.27691116114323,2.7502562797162,5.02716744085943,2.12200735300736,0.015234417221773,0,27.3689633409569,49.9999999999937,6,-20,2.5,438.036675924293,567.237711082979,417.779341392993,237.250198749747,288.587995121115,437.261282457908,5054.91322819639,0.026932159716,79.9334486332783,0.841226360797155,0.0323404324280432,17.2613248530868,6.26789994904447,0.673590500585013,0.709196154311191
11250,14.5184193653053,-28.6597378073236,91.000000000003,18.1214866512798,90.7561367451646,51.3514914438338,90.3778846672519,17.261324853086,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794584,2.27691116356793,2.75025628264504,5.02716744621296,2.12200735300734,0.0152344172379965,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924291,567.237711082977,417.779341392995,237.250198749747,288.587995121116,437.261282457905,5054.91322819642,0.0269321597160002,79.9334486332785,0.841226360795844,0.0323404324281,17.261324853086,6.26789994904445,0.673590500585005,0.709196155066419
11260,14.5184193653053,-28.6597378073227,91.0000000000032,18.1214866512804,90.7561367451647,51.3514914438339,90.3778846672521,17.2613248530863,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920724,2.27691116478028,2.75025628410947,5.02716744888975,2.12200735300738,0.0152344172461083,0,27.3689633409573,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082976,417.779341392995,237.250198749747,288.587995121116,437.261282457907,5054.91322819645,0.0269321597160004,79.9334486332786,0.8412263607967,0.0323404324280681,17.2613248530863,6.26789994904446,0.673590500585022,0.709196155444042
11270,14.5184193653053,-28.6597378073232,91.0000000000032,18.1214866512788,90.7561367451646,51.3514914438344,90.377884667252,17.2613248530879,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794581,2.27691116356792,2.75025628264501,5.02716744621293,2.12200735300736,0.0152344172379965,0,27.3689633409575,49.999999999994,6,-20,2.5,438.036675924293,567.237711082978,417.779341392996,237.25019874975,288.587995121117,437.261282457906,5054.91322819648,0.0269321597160005,79.9334486332789,0.841226360796234,0.0323404324280681,17.2613248530879,6.26789994904446,0.673590500585001,0.709196155066413
11280,14.5184193653053,-28.6597378073228,91.0000000000033,18.1214866512777,90.7561367451648,51.3514914438339,90.3778846672522,17.2613248530839,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668438,2.27691116235556,2.75025628118064,5.0271674435362,2.12200735300737,0.0152344172298847,0,27.3689633409575,49.9999999999944,6,-20,2.5,438.036675924293,567.237711082979,417.779341392996,237.250198749747,288.587995121117,437.261282457907,5054.91322819651,0.0269321597160007,79.9334486332791,0.841226360796639,0.0323404324280681,17.2613248530839,6.26789994904447,0.673590500585004,0.709196154688788
11290,14.5184193653052,-28.6597378073227,91.0000000000029,18.1214866512809,90.7561367451644,51.3514914438344,90.3778846672518,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668436,2.27691116235553,2.75025628118062,5.02716744353615,2.12200735300737,0.0152344172298847,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.25019874975,288.587995121116,437.261282457907,5054.91322819654,0.0269321597160008,79.9334486332794,0.841226360796753,0.0323404324280432,17.2613248530853,6.26789994904448,0.673590500585007,0.70919615468879
11300,14.5184193653052,-28.6597378073218,91.0000000000032,18.12148665128,90.7561367451647,51.351491443834,90.3778846672521,17.2613248530875,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794577,2.2769111635679,2.750256282645,5.02716744621291,2.12200735300738,0.0152344172379965,0,27.3689633409578,49.9999999999946,6,-20,2.5,438.036675924294,567.237711082979,417.779341392998,237.250198749752,288.587995121116,437.261282457906,5054.91322819656,0.026932159716001,79.9334486332797,0.841226360797741,0.0323404324280716,17.2613248530875,6.2678999490445,0.673590500585018,0.709196155066415
11310,14.5184193653052,-28.6597378073219,91.0000000000029,18.1214866512792,90.7561367451644,51.3514914438347,90.3778846672518,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668432,2.27691116235551,2.7502562811806,5.02716744353611,2.12200735300739,0.0152344172298847,0,27.3689633409579,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082978,417.779341392999,237.250198749752,288.587995121118,437.261282457906,5054.91322819659,0.0269321597160011,79.9334486332799,0.841226360797634,0.0323404324280716,17.2613248530865,6.26789994904448,0.673590500585022,0.709196154688787
11320,14.5184193653052,-28.6597378073223,91.0000000000027,18.1214866512806,90.7561367451642,51.3514914438348,90.3778846672516,17.2613248530863,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920718,2.27691116478023,2.75025628410949,5.02716744888972,2.12200735300742,0.0152344172461082,0,27.3689633409581,49.999999999995,6,-20,2.5,438.036675924294,567.237711082979,417.779341393,237.250198749749,288.587995121118,437.261282457906,5054.91322819661,0.0269321597160013,79.9334486332803,0.841226360797314,0.0323404324280716,17.2613248530863,6.26789994904447,0.67359050058501,0.709196155444023
11330,14.5184193653052,-28.6597378073228,91.0000000000025,18.1214866512806,90.7561367451639,51.3514914438343,90.3778846672513,17.26132485309,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.3690622192072,2.27691116478024,2.75025628410938,5.02716744888962,2.12200735300737,0.0152344172461082,0,27.3689633409582,49.9999999999949,6,-20,2.5,438.036675924293,567.237711082979,417.779341392999,237.250198749754,288.587995121119,437.261282457908,5054.91322819663,0.0269321597160014,79.9334486332804,0.841226360796753,0.0323404324280432,17.26132485309,6.26789994904446,0.673590500585006,0.709196155444018
11340,14.5184193653052,-28.6597378073232,91.0000000000026,18.1214866512788,90.7561367451641,51.3514914438351,90.3778846672514,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794577,2.27691116356785,2.75025628264507,5.02716744621292,2.12200735300739,0.0152344172379964,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924292,567.237711082979,417.779341393001,237.250198749749,288.587995121119,437.261282457907,5054.91322819665,0.0269321597160015,79.9334486332808,0.84122636079649,0.0323404324280432,17.2613248530865,6.26789994904446,0.673590500585002,0.70919615506639
11350,14.5184193653051,-28.6597378073228,91.0000000000024,18.1214866512802,90.7561367451638,51.351491443835,90.3778846672512,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794577,2.27691116356785,2.75025628264501,5.02716744621286,2.12200735300736,0.0152344172379964,0,27.3689633409582,49.9999999999953,6,-20,2.5,438.036675924293,567.23771108298,417.779341393002,237.250198749754,288.587995121119,437.261282457907,5054.91322819667,0.0269321597160016,79.933448633281,0.841226360796867,0.0323404324280432,17.2613248530881,6.26789994904449,0.673590500585007,0.709196155066396
11360,14.5184193653051,-28.659737807324,91.0000000000024,18.1214866512802,90.7561367451638,51.3514914438354,90.3778846672512,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235546,2.75025628118062,5.02716744353607,2.12200735300737,0.0152344172298847,0,27.3689633409583,49.9999999999953,6,-20,2.5,438.036675924292,567.237711082979,417.779341393002,237.250198749754,288.58799512112,437.261282457907,5054.9132281967,0.0269321597160018,79.9334486332813,0.841226360795673,0.0323404324280432,17.2613248530869,6.26789994904449,0.673590500584995,0.709196154688767
11370,14.5184193653051,-28.6597378073236,91.0000000000023,18.1214866512791,90.7561367451638,51.3514914438354,90.3778846672512,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356784,2.75025628264502,5.02716744621286,2.12200735300736,0.0152344172379964,0,27.3689633409584,49.9999999999955,6,-20,2.5,438.036675924292,567.237711082981,417.779341393003,237.250198749754,288.58799512112,437.261282457909,5054.91322819672,0.0269321597160019,79.9334486332813,0.841226360796099,0.0323404324280432,17.2613248530881,6.26789994904449,0.673590500584989,0.709196155066384
11380,14.5184193653051,-28.6597378073226,91.0000000000023,18.1214866512797,90.7561367451638,51.3514914438351,90.3778846672512,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920718,2.2769111647802,2.75025628410942,5.02716744888963,2.12200735300738,0.0152344172461081,0,27.3689633409584,49.9999999999956,6,-20,2.5,438.036675924293,567.23771108298,417.779341393002,237.250198749754,288.587995121121,437.261282457907,5054.91322819674,0.026932159716002,79.9334486332815,0.841226360797069,0.0323404324281,17.2613248530866,6.26789994904449,0.673590500585009,0.709196155444005
11390,14.5184193653051,-28.659737807323,91.0000000000023,18.1214866512801,90.7561367451637,51.3514914438363,90.3778846672511,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906222046864,2.27691116599256,2.75025628557386,5.02716745156641,2.12200735300737,0.0152344172542199,0,27.3689633409587,49.9999999999957,6,-20,2.5,438.036675924293,567.237711082981,417.779341393005,237.250198749755,288.58799512112,437.261282457907,5054.91322819676,0.0269321597160021,79.9334486332817,0.841226360796782,0.0323404324280645,17.2613248530881,6.26789994904449,0.673590500584995,0.709196155821622
11400,14.5184193653051,-28.659737807324,91.0000000000022,18.1214866512794,90.7561367451637,51.3514914438353,90.3778846672511,17.2613248530903,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668435,2.27691116235546,2.7502562811806,5.02716744353607,2.12200735300734,0.0152344172298846,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924291,567.237711082981,417.779341393004,237.250198749755,288.587995121123,437.261282457907,5054.91322819678,0.0269321597160022,79.9334486332819,0.841226360795794,0.0323404324280645,17.2613248530903,6.26789994904448,0.673590500584988,0.709196154688751
11410,14.5184193653051,-28.6597378073242,91.000000000002,18.1214866512793,90.7561367451635,51.3514914438354,90.3778846672508,17.2613248530883,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920722,2.2769111647802,2.75025628410948,5.02716744888967,2.12200735300736,0.0152344172461081,0,27.3689633409589,49.999999999996,6,-20,2.5,438.036675924292,567.237711082982,417.779341393005,237.250198749752,288.587995121122,437.261282457907,5054.9132281968,0.0269321597160023,79.933448633282,0.841226360795613,0.0323404324280645,17.2613248530883,6.26789994904447,0.673590500584978,0.709196155443988
11420,14.5184193653051,-28.6597378073235,91.0000000000017,18.1214866512801,90.7561367451632,51.3514914438358,90.3778846672505,17.2613248530889,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920716,2.27691116478016,2.75025628410944,5.0271674488896,2.1220073530074,0.0152344172461081,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924293,567.23771108298,417.779341393005,237.250198749755,288.587995121122,437.261282457908,5054.91322819682,0.0269321597160024,79.9334486332822,0.841226360796384,0.0323404324280645,17.2613248530889,6.26789994904444,0.673590500584992,0.709196155443989
11430,14.518419365305,-28.6597378073241,91.0000000000019,18.121486651281,90.7561367451634,51.3514914438352,90.3778846672507,17.2613248530875,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794573,2.27691116356778,2.75025628264507,5.02716744621285,2.12200735300739,0.0152344172379964,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924291,567.237711082979,417.779341393005,237.250198749753,288.587995121122,437.261282457907,5054.91322819684,0.0269321597160025,79.9334486332823,0.841226360795787,0.0323404324281071,17.2613248530875,6.2678999490445,0.673590500585,0.709196155066371
11440,14.518419365305,-28.6597378073234,91.0000000000023,18.1214866512794,90.7561367451637,51.3514914438362,90.3778846672511,17.2613248530875,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920717,2.27691116478016,2.75025628410943,5.0271674488896,2.12200735300738,0.0152344172461081,0,27.368963340959,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082981,417.779341393006,237.250198749757,288.587995121122,437.261282457907,5054.91322819686,0.0269321597160026,79.9334486332824,0.841226360796547,0.0323404324280716,17.2613248530875,6.26789994904453,0.673590500584998,0.709196155443989
11450,14.518419365305,-28.6597378073238,91.0000000000022,18.1214866512804,90.7561367451637,51.3514914438362,90.3778846672511,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221416142,2.27691115993068,2.7502562782518,5.02716743818248,2.12200735300738,0.0152344172136611,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924292,567.23771108298,417.779341393006,237.250198749757,288.587995121123,437.261282457907,5054.91322819687,0.0269321597160027,79.9334486332826,0.841226360796156,0.0323404324280716,17.2613248530896,6.26789994904452,0.673590500585,0.709196153933506
11460,14.518419365305,-28.6597378073235,91.000000000002,18.1214866512786,90.7561367451635,51.3514914438363,90.3778846672508,17.2613248530904,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668425,2.27691116235538,2.75025628118062,5.02716744353601,2.1220073530074,0.0152344172298846,0,27.3689633409594,49.9999999999963,6,-20,2.5,438.036675924293,567.237711082979,417.779341393007,237.250198749757,288.587995121123,437.261282457907,5054.91322819689,0.0269321597160028,79.9334486332828,0.841226360796441,0.0323404324280716,17.2613248530904,6.26789994904451,0.673590500585005,0.709196154688745
11470,14.518419365305,-28.6597378073236,91.0000000000017,18.1214866512781,90.7561367451631,51.3514914438364,90.3778846672505,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794572,2.27691116356776,2.75025628264501,5.02716744621277,2.12200735300737,0.0152344172379963,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924292,567.23771108298,417.779341393007,237.250198749759,288.587995121124,437.261282457908,5054.9132281969,0.0269321597160028,79.9334486332829,0.841226360796355,0.0323404324280716,17.2613248530895,6.26789994904449,0.673590500584998,0.70919615506636
11480,14.518419365305,-28.6597378073224,91.000000000002,18.121486651279,90.7561367451635,51.3514914438367,90.3778846672508,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.3690622166843,2.27691116235543,2.75025628118062,5.02716744353605,2.12200735300738,0.0152344172298845,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924294,567.237711082984,417.779341393008,237.250198749758,288.587995121123,437.261282457907,5054.91322819692,0.0269321597160029,79.9334486332831,0.841226360797496,0.0323404324280716,17.2613248530898,6.26789994904451,0.673590500584993,0.709196154688741
11490,14.518419365305,-28.6597378073235,91.0000000000018,18.1214866512795,90.7561367451633,51.3514914438366,90.3778846672506,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478013,2.75025628410945,5.02716744888957,2.12200735300739,0.0152344172461081,0,27.3689633409595,49.999999999997,6,-20,2.5,438.036675924292,567.237711082981,417.779341393008,237.250198749758,288.587995121124,437.261282457909,5054.91322819693,0.026932159716003,79.9334486332832,0.841226360796497,0.0323404324281,17.2613248530899,6.26789994904449,0.673590500584996,0.709196155443979
11500,14.518419365305,-28.6597378073236,91.0000000000015,18.1214866512774,90.756136745163,51.3514914438365,90.3778846672503,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920716,2.27691116478013,2.75025628410942,5.02716744888955,2.12200735300737,0.015234417246108,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082983,417.779341393009,237.25019874976,288.587995121124,437.261282457908,5054.91322819695,0.0269321597160031,79.9334486332834,0.841226360796469,0.0323404324280432,17.2613248530895,6.26789994904447,0.67359050058498,0.709196155443971
11510,14.518419365305,-28.6597378073236,91.0000000000015,18.12148665128,90.756136745163,51.351491443836,90.3778846672503,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356776,2.75025628264502,5.02716744621278,2.12200735300739,0.0152344172379963,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924292,567.237711082981,417.779341393008,237.250198749758,288.587995121125,437.261282457907,5054.91322819696,0.0269321597160032,79.9334486332835,0.84122636079638,0.0323404324281,17.2613248530909,6.26789994904447,0.673590500584993,0.709196155066352
11520,14.518419365305,-28.6597378073223,91.0000000000016,18.1214866512781,90.7561367451631,51.3514914438367,90.3778846672504,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920711,2.27691116478012,2.7502562841094,5.02716744888953,2.1220073530074,0.015234417246108,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924295,567.237711082982,417.779341393009,237.250198749761,288.587995121124,437.261282457907,5054.91322819698,0.0269321597160032,79.9334486332836,0.841226360797741,0.0323404324281,17.2613248530907,6.26789994904448,0.673590500584998,0.709196155443974
11530,14.5184193653049,-28.659737807324,91.0000000000018,18.1214866512787,90.7561367451633,51.3514914438367,90.3778846672506,17.2613248530891,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906221920713,2.27691116478012,2.75025628410944,5.02716744888956,2.1220073530074,0.0152344172461081,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082981,417.779341393009,237.250198749759,288.587995121124,437.261282457909,5054.91322819699,0.0269321597160033,79.9334486332837,0.841226360796107,0.0323404324280467,17.2613248530891,6.26789994904454,0.673590500584989,0.709196155443974
11540,14.5184193653049,-28.6597378073216,91.0000000000015,18.1214866512782,90.756136745163,51.3514914438369,90.3778846672503,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906222046856,2.27691116599249,2.75025628557383,5.02716745156632,2.1220073530074,0.0152344172542198,0,27.3689633409598,49.999999999997,6,-20,2.5,438.036675924294,567.237711082983,417.77934139301,237.25019874976,288.587995121124,437.261282457907,5054.91322819701,0.0269321597160034,79.9334486332838,0.841226360798462,0.0323404324281,17.2613248530903,6.26789994904452,0.673590500585013,0.709196155821602
11550,14.5184193653049,-28.6597378073236,91.0000000000015,18.1214866512774,90.756136745163,51.3514914438364,90.3778846672503,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356773,2.75025628264498,5.02716744621271,2.12200735300738,0.0152344172379963,0,27.3689633409599,49.9999999999971,6,-20,2.5,438.036675924293,567.237711082981,417.779341393009,237.250198749763,288.587995121125,437.261282457908,5054.91322819702,0.0269321597160035,79.9334486332839,0.841226360796583,0.0323404324280716,17.261324853091,6.26789994904452,0.673590500584996,0.709196155066349
11560,14.5184193653049,-28.6597378073238,91.0000000000015,18.1214866512804,90.756136745163,51.3514914438367,90.3778846672503,17.2613248530894,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.27691116356773,2.75025628264498,5.02716744621271,2.12200735300739,0.0152344172379963,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.77934139301,237.250198749762,288.587995121125,437.261282457908,5054.91322819704,0.0269321597160036,79.933448633284,0.841226360796295,0.0323404324280716,17.2613248530894,6.26789994904452,0.673590500584993,0.709196155066346
11570,14.5184193653049,-28.6597378073223,91.0000000000016,18.1214866512788,90.756136745163,51.3514914438369,90.3778846672504,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356777,2.750256282645,5.02716744621277,2.12200735300737,0.0152344172379962,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082985,417.77934139301,237.25019874976,288.587995121126,437.261282457909,5054.91322819705,0.0269321597160036,79.9334486332841,0.841226360797776,0.0323404324280716,17.2613248530898,6.26789994904452,0.673590500584992,0.709196155066347
11580,14.5184193653049,-28.6597378073252,91.0000000000015,18.1214866512791,90.756136745163,51.3514914438368,90.3778846672502,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668429,2.27691116235536,2.7502562811806,5.02716744353596,2.12200735300736,0.0152344172298845,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924291,567.237711082982,417.77934139301,237.250198749761,288.587995121126,437.261282457908,5054.91322819706,0.0269321597160037,79.9334486332842,0.841226360794906,0.0323404324280467,17.2613248530895,6.26789994904452,0.673590500584977,0.709196154688713
11590,14.5184193653049,-28.6597378073266,91.0000000000014,18.1214866512792,90.7561367451628,51.351491443837,90.3778846672501,17.2613248530911,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622179457,2.2769111635677,2.750256282645,5.02716744621271,2.12200735300736,0.0152344172379963,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924291,567.237711082981,417.779341393011,237.250198749762,288.587995121126,437.261282457909,5054.91322819708,0.0269321597160038,79.9334486332843,0.841226360793591,0.0323404324280716,17.2613248530911,6.26789994904451,0.67359050058496,0.709196155066325
11600,14.5184193653049,-28.6597378073253,91.0000000000015,18.1214866512813,90.756136745163,51.3514914438369,90.3778846672502,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906222046857,2.27691116599246,2.75025628557382,5.02716745156627,2.12200735300737,0.0152344172542198,0,27.36896334096,49.9999999999975,6,-20,2.5,438.036675924291,567.237711082981,417.77934139301,237.250198749762,288.587995121126,437.261282457908,5054.91322819709,0.0269321597160039,79.9334486332845,0.841226360794849,0.0323404324281036,17.2613248530896,6.26789994904452,0.673590500584976,0.709196155821571
11610,14.5184193653049,-28.6597378073226,91.0000000000013,18.1214866512803,90.7561367451627,51.3514914438369,90.37788466725,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356774,2.75025628264494,5.02716744621268,2.12200735300737,0.0152344172379962,0,27.3689633409602,49.9999999999976,6,-20,2.5,438.036675924294,567.237711082984,417.779341393011,237.250198749766,288.587995121126,437.261282457908,5054.9132281971,0.0269321597160039,79.9334486332846,0.841226360797553,0.0323404324281036,17.2613248530909,6.2678999490445,0.673590500584991,0.709196155066339
11620,14.5184193653049,-28.6597378073216,91.000000000001,18.1214866512797,90.7561367451624,51.3514914438374,90.3778846672498,17.2613248530911,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794564,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300741,0.0152344172379962,0,27.3689633409603,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082982,417.779341393012,237.250198749764,288.587995121126,437.261282457909,5054.91322819711,0.026932159716004,79.9334486332847,0.841226360798487,0.0323404324281036,17.2613248530911,6.26789994904448,0.673590500585014,0.709196155066343
11630,14.5184193653048,-28.6597378073239,91.0000000000014,18.1214866512798,90.7561367451629,51.3514914438374,90.3778846672502,17.2613248530899,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356773,2.75025628264498,5.0271674462127,2.12200735300738,0.0152344172379962,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393011,237.250198749764,288.587995121126,437.261282457909,5054.91322819712,0.026932159716004,79.9334486332848,0.841226360796355,0.0323404324280716,17.2613248530899,6.26789994904455,0.673590500584989,0.709196155066335
11640,14.5184193653049,-28.6597378073224,91.0000000000012,18.1214866512807,90.7561367451626,51.3514914438375,90.3778846672499,17.2613248530938,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478008,2.75025628410938,5.02716744888946,2.12200735300736,0.0152344172461079,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749765,288.587995121127,437.261282457908,5054.91322819713,0.0269321597160041,79.9334486332849,0.84122636079778,0.0323404324280716,17.2613248530938,6.26789994904449,0.673590500584998,0.709196155443953
11650,14.5184193653049,-28.6597378073237,91.0000000000012,18.1214866512792,90.7561367451626,51.3514914438376,90.37788466725,17.2613248530901,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668423,2.27691116235532,2.7502562811806,5.02716744353592,2.12200735300739,0.0152344172298845,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393013,237.250198749764,288.587995121128,437.26128245791,5054.91322819714,0.0269321597160042,79.9334486332851,0.841226360796583,0.0323404324280716,17.2613248530901,6.26789994904449,0.673590500584984,0.70919615468871
11660,14.5184193653048,-28.6597378073224,91.0000000000012,18.1214866512782,90.7561367451626,51.3514914438376,90.37788466725,17.261324853091,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221542278,2.27691116114294,2.7502562797162,5.02716744085914,2.1220073530074,0.0152344172217727,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082982,417.779341393014,237.250198749763,288.587995121127,437.261282457909,5054.91322819715,0.0269321597160042,79.9334486332851,0.84122636079789,0.0323404324280716,17.261324853091,6.26789994904454,0.67359050058501,0.709196154311099
11670,14.5184193653048,-28.659737807325,91.0000000000009,18.1214866512788,90.7561367451624,51.3514914438376,90.3778846672496,17.2613248530934,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794569,2.27691116356768,2.750256282645,5.02716744621267,2.12200735300736,0.0152344172379962,0,27.3689633409607,49.999999999998,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749765,288.587995121128,437.261282457909,5054.91322819716,0.0269321597160042,79.9334486332852,0.84122636079524,0.0323404324280716,17.2613248530934,6.26789994904452,0.673590500584972,0.709196155066324
11680,14.5184193653048,-28.6597378073229,91.000000000001,18.1214866512809,90.7561367451625,51.3514914438372,90.3778846672498,17.2613248530911,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356771,2.75025628264502,5.02716744621273,2.12200735300739,0.0152344172379962,0,27.3689633409607,49.999999999998,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749762,288.587995121129,437.26128245791,5054.91322819717,0.0269321597160043,79.9334486332853,0.841226360797371,0.0323404324280716,17.2613248530911,6.26789994904452,0.673590500584994,0.709196155066334
11690,14.5184193653049,-28.6597378073236,91.0000000000011,18.1214866512797,90.7561367451625,51.3514914438376,90.3778846672498,17.2613248530934,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668425,2.27691116235533,2.7502562811806,5.02716744353593,2.12200735300737,0.0152344172298844,0,27.3689633409607,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082985,417.779341393014,237.250198749764,288.587995121127,437.261282457907,5054.91322819717,0.0269321597160044,79.9334486332854,0.841226360796668,0.0323404324281036,17.2613248530934,6.26789994904449,0.673590500584973,0.709196154688701
11700,14.5184193653048,-28.659737807324,91.0000000000008,18.1214866512771,90.7561367451622,51.3514914438376,90.3778846672495,17.261324853092,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668422,2.27691116235531,2.75025628118057,5.02716744353588,2.12200735300739,0.0152344172298844,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749766,288.587995121129,437.26128245791,5054.91322819718,0.0269321597160044,79.9334486332855,0.841226360796306,0.0323404324280716,17.261324853092,6.26789994904451,0.673590500584983,0.709196154688704
11710,14.5184193653048,-28.6597378073241,91.0000000000008,18.121486651278,90.7561367451622,51.3514914438377,90.3778846672495,17.2613248530926,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.3690622166842,2.27691116235529,2.75025628118061,5.0271674435359,2.12200735300741,0.0152344172298844,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082982,417.779341393014,237.250198749764,288.587995121129,437.261282457909,5054.91322819719,0.0269321597160044,79.9334486332856,0.841226360796213,0.0323404324280716,17.2613248530926,6.26789994904451,0.673590500584988,0.709196154688702
11720,14.5184193653049,-28.6597378073231,91.000000000001,18.1214866512778,90.7561367451625,51.3514914438376,90.3778846672498,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.2769111635677,2.75025628264499,5.02716744621269,2.12200735300738,0.0152344172379962,0,27.3689633409606,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082985,417.779341393014,237.250198749765,288.587995121127,437.261282457907,5054.9132281972,0.0269321597160045,79.9334486332857,0.841226360797179,0.0323404324281036,17.2613248530902,6.26789994904448,0.673590500584979,0.709196155066322
11730,14.5184193653049,-28.6597378073236,91.0000000000005,18.1214866512796,90.756136745162,51.3514914438374,90.3778846672492,17.2613248530934,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356767,2.75025628264499,5.02716744621266,2.12200735300739,0.0152344172379961,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082984,417.779341393014,237.250198749765,288.587995121127,437.261282457907,5054.9132281972,0.0269321597160045,79.9334486332858,0.841226360796639,0.0323404324280716,17.2613248530934,6.26789994904445,0.673590500584974,0.709196155066315
11740,14.5184193653048,-28.6597378073245,91.0000000000006,18.1214866512783,90.756136745162,51.3514914438378,90.3778846672494,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356767,2.75025628264497,5.02716744621264,2.12200735300735,0.0152344172379961,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749767,288.587995121129,437.261282457909,5054.91322819721,0.0269321597160045,79.9334486332859,0.84122636079573,0.0323404324280716,17.2613248530915,6.2678999490445,0.673590500584971,0.709196155066315
11750,14.5184193653048,-28.6597378073239,91.0000000000008,18.1214866512794,90.7561367451622,51.3514914438378,90.3778846672495,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668423,2.2769111623553,2.75025628118061,5.02716744353591,2.12200735300738,0.0152344172298844,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082985,417.779341393016,237.250198749765,288.587995121127,437.261282457908,5054.91322819722,0.0269321597160046,79.9334486332859,0.841226360796355,0.0323404324280716,17.261324853091,6.26789994904451,0.673590500584974,0.709196154688699
11760,14.5184193653048,-28.6597378073225,91.0000000000006,18.1214866512784,90.7561367451621,51.3514914438371,90.3778846672494,17.2613248530919,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221542274,2.27691116114292,2.75025627971616,5.02716744085908,2.12200735300741,0.0152344172217727,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924294,567.237711082983,417.779341393014,237.250198749766,288.58799512113,437.261282457909,5054.91322819723,0.0269321597160046,79.9334486332859,0.841226360797862,0.0323404324281,17.2613248530919,6.2678999490445,0.673590500585001,0.709196154311087
11770,14.5184193653048,-28.6597378073209,91.0000000000009,18.1214866512792,90.7561367451623,51.3514914438379,90.3778846672496,17.2613248530928,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920706,2.27691116478007,2.75025628410936,5.02716744888942,2.1220073530074,0.0152344172461079,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924296,567.237711082986,417.779341393015,237.250198749768,288.58799512113,437.261282457909,5054.91322819724,0.0269321597160046,79.9334486332859,0.841226360799425,0.0323404324281,17.2613248530928,6.26789994904452,0.673590500585003,0.709196155443952
11780,14.5184193653048,-28.6597378073232,91.0000000000007,18.1214866512795,90.7561367451621,51.3514914438374,90.3778846672494,17.2613248530924,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356767,2.75025628264497,5.02716744621264,2.12200735300738,0.0152344172379961,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749767,288.587995121131,437.261282457911,5054.91322819724,0.0269321597160047,79.933448633286,0.841226360797126,0.0323404324281,17.2613248530924,6.2678999490445,0.673590500584987,0.709196155066318
11790,14.5184193653048,-28.6597378073237,91.0000000000007,18.1214866512783,90.7561367451622,51.3514914438376,90.3778846672495,17.2613248530943,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356768,2.75025628264497,5.02716744621265,2.12200735300738,0.0152344172379961,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082985,417.779341393015,237.250198749767,288.587995121129,437.261282457909,5054.91322819725,0.0269321597160047,79.9334486332861,0.841226360796671,0.0323404324281,17.2613248530943,6.2678999490445,0.673590500584972,0.709196155066314
11800,14.5184193653048,-28.6597378073237,91.0000000000006,18.1214866512771,90.756136745162,51.3514914438377,90.3778846672494,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478003,2.75025628410942,5.02716744888944,2.12200735300742,0.0152344172461079,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082983,417.779341393015,237.250198749765,288.587995121129,437.26128245791,5054.91322819726,0.0269321597160047,79.9334486332861,0.841226360796757,0.0323404324280716,17.2613248530928,6.2678999490445,0.673590500584983,0.709196155443935
11810,14.5184193653048,-28.6597378073245,91.0000000000007,18.1214866512786,90.7561367451621,51.3514914438382,90.3778846672494,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794565,2.27691116356765,2.75025628264503,5.02716744621269,2.1220073530074,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749764,288.58799512113,437.261282457909,5054.91322819727,0.0269321597160048,79.9334486332862,0.841226360795957,0.0323404324280432,17.2613248530942,6.2678999490445,0.673590500584968,0.709196155066311
11820,14.5184193653048,-28.6597378073227,91.0000000000005,18.1214866512798,90.7561367451619,51.3514914438376,90.3778846672492,17.2613248530923,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668421,2.27691116235528,2.75025628118059,5.02716744353587,2.12200735300739,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749766,288.587995121131,437.261282457909,5054.91322819727,0.0269321597160048,79.9334486332862,0.84122636079772,0.0323404324280716,17.2613248530923,6.26789994904449,0.673590500584992,0.709196154688698
11830,14.5184193653048,-28.6597378073245,91.0000000000009,18.1214866512781,90.7561367451624,51.3514914438375,90.3778846672496,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622192071,2.27691116478004,2.75025628410938,5.02716744888943,2.12200735300737,0.0152344172461079,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749767,288.58799512113,437.26128245791,5054.91322819728,0.0269321597160048,79.9334486332862,0.841226360795986,0.0323404324280432,17.2613248530943,6.26789994904452,0.673590500584974,0.709196155443928
11840,14.5184193653048,-28.6597378073227,91.0000000000007,18.1214866512798,90.7561367451621,51.3514914438379,90.3778846672494,17.26132485309,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356764,2.75025628264505,5.02716744621269,2.12200735300743,0.0152344172379962,0,27.3689633409611,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749764,288.58799512113,437.261282457911,5054.91322819729,0.0269321597160049,79.9334486332862,0.841226360797776,0.0323404324280432,17.26132485309,6.2678999490445,0.673590500584992,0.709196155066318
11850,14.5184193653047,-28.6597378073234,91.0000000000009,18.1214866512796,90.7561367451624,51.3514914438381,90.3778846672496,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221542277,2.27691116114293,2.7502562797162,5.02716744085913,2.1220073530074,0.0152344172217726,0,27.3689633409612,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082985,417.779341393016,237.250198749765,288.58799512113,437.26128245791,5054.91322819729,0.0269321597160049,79.9334486332863,0.841226360797037,0.0323404324280716,17.2613248530931,6.26789994904456,0.673590500584981,0.709196154311075
11860,14.5184193653047,-28.6597378073241,91.0000000000009,18.1214866512781,90.7561367451623,51.3514914438376,90.3778846672496,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920707,2.27691116478004,2.75025628410937,5.02716744888941,2.12200735300739,0.0152344172461079,0,27.3689633409611,49.9999999999987,6,-20,2.5,438.036675924293,567.237711082984,417.779341393015,237.250198749768,288.587995121129,437.26128245791,5054.9132281973,0.026932159716005,79.9334486332863,0.841226360796441,0.0323404324280716,17.2613248530942,6.26789994904456,0.673590500584984,0.709196155443933
11870,14.5184193653047,-28.6597378073228,91.0000000000009,18.1214866512803,90.7561367451623,51.3514914438385,90.3778846672496,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794564,2.27691116356766,2.75025628264498,5.02716744621264,2.12200735300739,0.0152344172379961,0,27.3689633409611,49.9999999999988,6,-20,2.5,438.036675924294,567.237711082985,417.779341393017,237.250198749768,288.587995121131,437.26128245791,5054.91322819731,0.026932159716005,79.9334486332864,0.841226360797663,0.0323404324280716,17.2613248530936,6.26789994904456,0.673590500584993,0.709196155066316
11880,14.5184193653047,-28.6597378073247,91.000000000001,18.1214866512803,90.7561367451624,51.3514914438379,90.3778846672497,17.2613248530917,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794568,2.27691116356767,2.75025628264501,5.02716744621268,2.12200735300737,0.0152344172379961,0,27.368963340961,49.9999999999988,6,-20,2.5,438.036675924292,567.237711082986,417.779341393017,237.250198749766,288.58799512113,437.261282457909,5054.91322819731,0.026932159716005,79.9334486332866,0.841226360795758,0.0323404324280432,17.2613248530917,6.26789994904457,0.673590500584968,0.709196155066306
11890,14.5184193653047,-28.6597378073236,91.0000000000006,18.1214866512795,90.756136745162,51.3514914438379,90.3778846672493,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.27691116235527,2.75025628118058,5.02716744353584,2.12200735300741,0.0152344172298844,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749768,288.587995121132,437.261282457911,5054.91322819732,0.0269321597160051,79.9334486332867,0.841226360796895,0.0323404324280716,17.2613248530945,6.26789994904454,0.673590500584981,0.709196154688692
11900,14.5184193653047,-28.6597378073231,91.0000000000006,18.1214866512795,90.756136745162,51.3514914438376,90.3778846672493,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356767,2.75025628264496,5.02716744621263,2.12200735300741,0.0152344172379961,0,27.3689633409614,49.9999999999987,6,-20,2.5,438.036675924295,567.237711082985,417.779341393016,237.250198749768,288.58799512113,437.26128245791,5054.91322819733,0.0269321597160051,79.9334486332867,0.841226360797407,0.0323404324280716,17.2613248530951,6.26789994904454,0.673590500584983,0.709196155066312
11910,14.5184193653048,-28.6597378073214,91.0000000000006,18.1214866512774,90.7561367451621,51.3514914438384,90.3778846672494,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356766,2.75025628264499,5.02716744621264,2.12200735300741,0.0152344172379961,0,27.3689633409615,49.999999999999,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749768,288.587995121131,437.26128245791,5054.91322819733,0.0269321597160051,79.9334486332868,0.841226360799084,0.0323404324280432,17.2613248530935,6.2678999490445,0.673590500584997,0.709196155066314
11920,14.5184193653047,-28.6597378073245,91.0000000000008,18.1214866512797,90.7561367451622,51.3514914438387,90.3778846672495,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622192071,2.27691116478003,2.75025628410936,5.02716744888939,2.12200735300735,0.0152344172461079,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924293,567.237711082986,417.779341393018,237.250198749771,288.587995121132,437.261282457912,5054.91322819734,0.0269321597160051,79.9334486332868,0.841226360795982,0.0323404324280716,17.2613248530952,6.26789994904455,0.673590500584967,0.709196155443925
