time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
12700,14.5184193653047,-28.6597378073228,91.0000000000001,18.1214866512791,90.7561367451615,51.351491443839,90.3778846672488,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235522,2.75025628118063,5.02716744353585,2.12200735300741,0.0152344172298842,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749768,288.587995121135,437.261282457912,5054.91322819747,0.0269321597160059,79.933448633288,0.841226360797862,0.0323404324280681,17.2613248530932,6.26789994904451,0.673590500584969,0.709196154688666
12710,14.5184193653046,-28.6597378073232,91,18.1214866512814,90.7561367451614,51.3514914438388,90.3778846672486,17.2613248530957,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264496,5.02716744621258,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082987,417.77934139302,237.250198749771,288.587995121135,437.261282457911,5054.91322819747,0.0269321597160059,79.933448633288,0.841226360797513,0.0323404324280681,17.2613248530957,6.26789994904454,0.673590500584985,0.709196155066293
12720,14.5184193653047,-28.6597378073228,91.0000000000001,18.1214866512797,90.7561367451616,51.351491443839,90.3778846672488,17.2613248530958,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264496,5.02716744621258,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749772,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,79.933448633288,0.841226360797862,0.0323404324280681,17.2613248530958,6.26789994904451,0.673590500584969,0.709196155066289
12730,14.5184193653046,-28.6597378073237,91,18.1214866512782,90.7561367451614,51.3514914438385,90.3778846672487,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.7502562841094,5.02716744888938,2.12200735300739,0.0152344172461078,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082987,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,79.9334486332879,0.841226360797037,0.0323404324280681,17.2613248530943,6.26789994904454,0.673590500584975,0.709196155443911
12740,14.5184193653047,-28.6597378073232,91.0000000000001,18.1214866512809,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235525,2.75025628118058,5.02716744353582,2.12200735300737,0.0152344172298842,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082989,417.779341393022,237.250198749771,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,79.9334486332879,0.841226360797492,0.0323404324280681,17.2613248530919,6.26789994904451,0.673590500584963,0.709196154688663
12750,14.5184193653047,-28.6597378073225,91.0000000000001,18.1214866512787,90.7561367451615,51.3514914438389,90.3778846672487,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.75025628264498,5.02716744621259,2.12200735300741,0.015234417237996,0,27.3689633409619,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749771,288.587995121134,437.261282457908,5054.91322819748,0.0269321597160059,79.9334486332879,0.841226360798174,0.0323404324280681,17.2613248530933,6.26789994904451,0.673590500584981,0.709196155066289
12760,14.5184193653046,-28.6597378073228,91.0000000000001,18.1214866512797,90.7561367451616,51.3514914438386,90.3778846672488,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235525,2.75025628118054,5.02716744353579,2.12200735300738,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749773,288.587995121134,437.261282457911,5054.91322819748,0.0269321597160059,79.9334486332879,0.841226360797833,0.0323404324280681,17.2613248530942,6.26789994904455,0.673590500584981,0.709196154688675
12770,14.5184193653047,-28.6597378073226,91,18.1214866512784,90.7561367451614,51.3514914438389,90.3778846672487,17.2613248530957,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264496,5.02716744621255,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.250198749773,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,79.9334486332879,0.841226360798064,0.0323404324280681,17.2613248530957,6.2678999490445,0.673590500584987,0.709196155066289
12780,14.5184193653047,-28.6597378073229,91,18.1214866512796,90.7561367451615,51.3514914438385,90.3778846672487,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.75025628264498,5.02716744621257,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749772,288.587995121135,437.261282457913,5054.91322819748,0.0269321597160059,79.9334486332879,0.841226360797741,0.0323404324280681,17.2613248530949,6.2678999490445,0.673590500584972,0.709196155066287
12790,14.5184193653046,-28.6597378073243,91.0000000000001,18.1214866512815,90.7561367451616,51.3514914438392,90.3778846672488,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235522,2.75025628118059,5.02716744353582,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749771,288.587995121132,437.261282457908,5054.91322819748,0.0269321597160059,79.9334486332878,0.841226360796412,0.0323404324280681,17.2613248530946,6.26789994904455,0.673590500584967,0.709196154688668
12800,14.5184193653047,-28.6597378073228,91.0000000000002,18.1214866512797,90.7561367451616,51.3514914438394,90.3778846672489,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.75025628264501,5.0271674462126,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.25019874977,288.587995121134,437.261282457911,5054.91322819748,0.0269321597160059,79.9334486332878,0.841226360797915,0.0323404324280467,17.2613248530922,6.26789994904451,0.673590500584981,0.709196155066287
12810,14.5184193653046,-28.6597378073248,91.0000000000003,18.1214866512799,90.7561367451617,51.3514914438392,90.3778846672489,17.261324853096,16.3214221465732,-25.9120197429537,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477995,2.75025628410942,5.02716744888938,2.12200735300741,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749769,288.587995121134,437.261282457913,5054.91322819748,0.0269321597160059,79.9334486332877,0.841226360795904,0.0323404324280467,17.261324853096,6.26789994904456,0.673590500584972,0.709196155443905
12820,14.5184193653046,-28.6597378073249,91.0000000000001,18.1214866512798,90.7561367451615,51.3514914438388,90.3778846672487,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477996,2.75025628410941,5.02716744888937,2.12200735300738,0.0152344172461078,0,27.3689633409619,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082987,417.779341393022,237.250198749771,288.587995121133,437.261282457909,5054.91322819748,0.0269321597160059,79.9334486332878,0.841226360795847,0.0323404324280681,17.2613248530967,6.26789994904455,0.673590500584961,0.709196155443905
12830,14.5184193653047,-28.6597378073239,91.0000000000003,18.1214866512797,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264499,5.02716744621258,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749771,288.587995121133,437.261282457909,5054.91322819748,0.0269321597160059,79.9334486332878,0.841226360796782,0.0323404324280681,17.2613248530953,6.26789994904452,0.673590500584971,0.709196155066282
12840,14.5184193653047,-28.659737807323,91.0000000000002,18.121486651278,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530937,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235525,2.75025628118055,5.0271674435358,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393019,237.250198749771,288.587995121135,437.261282457912,5054.91322819748,0.0269321597160059,79.9334486332878,0.841226360797691,0.0323404324280681,17.2613248530937,6.26789994904451,0.673590500584982,0.709196154688669
12850,14.5184193653047,-28.6597378073232,91.0000000000001,18.1214866512797,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264497,5.02716744621256,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749772,288.587995121135,437.261282457911,5054.91322819748,0.0269321597160059,79.9334486332878,0.841226360797513,0.0323404324280681,17.2613248530956,6.26789994904451,0.673590500584974,0.709196155066285
12860,14.5184193653046,-28.6597378073227,91.0000000000002,18.1214866512794,90.7561367451616,51.3514914438386,90.3778846672488,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477996,2.75025628410941,5.02716744888937,2.12200735300742,0.0152344172461078,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.25019874977,288.587995121135,437.261282457912,5054.91322819748,0.0269321597160059,79.9334486332878,0.841226360798032,0.0323404324280467,17.261324853094,6.26789994904456,0.673590500584993,0.709196155443916
12870,14.5184193653046,-28.6597378073224,91.0000000000002,18.1214866512775,90.7561367451616,51.3514914438384,90.3778846672488,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.750256282645,5.02716744621259,2.12200735300743,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.25019874977,288.587995121134,437.261282457911,5054.91322819748,0.0269321597160059,79.9334486332877,0.841226360798291,0.0323404324280467,17.2613248530951,6.26789994904456,0.673590500584995,0.7091961550663
12880,14.5184193653047,-28.659737807322,91.0000000000002,18.1214866512798,90.7561367451617,51.3514914438384,90.3778846672489,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116478001,2.75025628410934,5.02716744888935,2.12200735300737,0.0152344172461077,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082989,417.779341393021,237.250198749773,288.587995121133,437.26128245791,5054.91322819748,0.0269321597160059,79.9334486332878,0.841226360798657,0.0323404324280361,17.2613248530942,6.26789994904451,0.673590500584981,0.70919615544391
12890,14.5184193653047,-28.6597378073228,91.0000000000003,18.121486651278,90.7561367451617,51.351491443839,90.3778846672489,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235524,2.75025628118056,5.0271674435358,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749771,288.587995121135,437.261282457912,5054.91322819748,0.0269321597160059,79.9334486332878,0.84122636079789,0.0323404324280681,17.2613248530959,6.26789994904452,0.673590500584982,0.70919615468867
12900,14.5184193653047,-28.6597378073228,91.0000000000004,18.12148665128,90.7561367451618,51.3514914438393,90.3778846672491,17.2613248530963,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.75025628264495,5.02716744621255,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749774,288.587995121135,437.26128245791,5054.91322819748,0.026932159716006,79.9334486332878,0.841226360797805,0.0323404324280681,17.2613248530963,6.26789994904453,0.67359050058498,0.709196155066287
12910,14.5184193653047,-28.6597378073224,91.0000000000001,18.1214866512809,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356763,2.75025628264496,5.02716744621259,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.77934139302,237.250198749771,288.587995121135,437.261282457912,5054.91322819748,0.026932159716006,79.9334486332879,0.841226360798231,0.0323404324280361,17.2613248530932,6.26789994904451,0.673590500584981,0.709196155066289
12920,14.5184193653047,-28.6597378073229,91,18.1214866512778,90.7561367451614,51.3514914438387,90.3778846672487,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.75025628264498,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749771,288.587995121134,437.261282457912,5054.91322819748,0.026932159716006,79.933448633288,0.841226360797691,0.0323404324280361,17.2613248530967,6.2678999490445,0.673590500584977,0.709196155066287
12930,14.5184193653046,-28.659737807324,91,18.1214866512814,90.7561367451614,51.351491443839,90.3778846672487,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046848,2.27691116599233,2.75025628557382,5.02716745156615,2.1220073530074,0.0152344172542195,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393023,237.250198749771,288.587995121132,437.261282457908,5054.91322819748,0.026932159716006,79.933448633288,0.841226360796639,0.0323404324280681,17.2613248530936,6.26789994904454,0.673590500584966,0.709196155821527
12940,14.5184193653047,-28.6597378073228,91.0000000000002,18.1214866512792,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530909,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356761,2.75025628264504,5.02716744621265,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749768,288.587995121135,437.261282457912,5054.91322819748,0.026932159716006,79.933448633288,0.841226360797862,0.0323404324280681,17.2613248530909,6.26789994904451,0.673590500584974,0.709196155066287
12950,14.5184193653047,-28.659737807323,91.0000000000001,18.1214866512809,90.7561367451615,51.3514914438387,90.3778846672488,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046848,2.27691116599236,2.75025628557378,5.02716745156614,2.12200735300739,0.0152344172542195,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749771,288.587995121134,437.261282457909,5054.91322819748,0.026932159716006,79.9334486332879,0.841226360797691,0.0323404324280681,17.2613248530941,6.26789994904451,0.673590500584975,0.709196155821527
12960,14.5184193653046,-28.6597378073229,90.9999999999999,18.1214866512797,90.7561367451613,51.3514914438385,90.3778846672486,17.2613248530961,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264499,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409619,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360797783,0.0323404324280681,17.2613248530961,6.26789994904454,0.67359050058499,0.709196155066291
12970,14.5184193653046,-28.6597378073243,90.9999999999998,18.1214866512781,90.7561367451613,51.3514914438391,90.3778846672485,17.2613248530965,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264495,5.02716744621254,2.12200735300738,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749774,288.587995121134,437.261282457911,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360796327,0.0323404324280681,17.2613248530965,6.26789994904453,0.673590500584965,0.709196155066284
12980,14.5184193653046,-28.659737807325,91,18.1214866512783,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.75025628264502,5.0271674462126,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749769,288.587995121134,437.261282457909,5054.91322819749,0.026932159716006,79.933448633288,0.841226360795702,0.0323404324280681,17.2613248530939,6.26789994904454,0.673590500584968,0.70919615506628
12990,14.5184193653047,-28.6597378073231,90.9999999999999,18.1214866512804,90.7561367451613,51.3514914438386,90.3778846672486,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.75025628264503,5.02716744621264,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749767,288.587995121135,437.26128245791,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360797577,0.0323404324280681,17.2613248530939,6.26789994904449,0.67359050058497,0.709196155066284
13000,14.5184193653047,-28.6597378073227,91,18.1214866512786,90.7561367451614,51.3514914438383,90.3778846672486,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.750256282645,5.0271674462126,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360798004,0.0323404324280681,17.2613248530922,6.2678999490445,0.673590500584983,0.709196155066286
13010,14.5184193653046,-28.6597378073234,91,18.1214866512785,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410938,5.02716744888936,2.12200735300738,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749771,288.587995121132,437.261282457908,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360797322,0.0323404324280681,17.2613248530954,6.26789994904454,0.673590500584984,0.709196155443911
13020,14.5184193653046,-28.659737807325,91.0000000000002,18.1214866512795,90.7561367451616,51.3514914438392,90.3778846672489,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356757,2.75025628264501,5.02716744621259,2.1220073530074,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393022,237.25019874977,288.587995121135,437.261282457912,5054.91322819749,0.026932159716006,79.9334486332878,0.84122636079573,0.0323404324280467,17.2613248530935,6.26789994904456,0.673590500584969,0.709196155066285
13030,14.5184193653046,-28.6597378073241,91.0000000000001,18.1214866512814,90.7561367451615,51.3514914438388,90.3778846672487,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356758,2.750256282645,5.02716744621258,2.12200735300738,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082986,417.779341393022,237.250198749771,288.587995121135,437.261282457911,5054.91322819749,0.026932159716006,79.9334486332877,0.841226360796583,0.0323404324280467,17.2613248530928,6.26789994904455,0.673590500584976,0.70919615506629
13040,14.5184193653046,-28.6597378073232,91.0000000000001,18.1214866512797,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356761,2.75025628264496,5.02716744621257,2.12200735300736,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082988,417.779341393021,237.250198749773,288.587995121133,437.261282457908,5054.91322819749,0.026932159716006,79.9334486332877,0.841226360797467,0.0323404324280681,17.2613248530947,6.26789994904455,0.67359050058498,0.70919615506629
13050,14.5184193653046,-28.6597378073237,91.0000000000001,18.1214866512792,90.7561367451615,51.3514914438397,90.3778846672488,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356757,2.750256282645,5.02716744621258,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082986,417.779341393023,237.250198749771,288.587995121135,437.26128245791,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360796984,0.0323404324280361,17.2613248530943,6.26789994904455,0.673590500584975,0.709196155066287
13060,14.5184193653047,-28.6597378073223,91,18.1214866512791,90.7561367451614,51.3514914438389,90.3778846672487,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749771,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360798345,0.0323404324280681,17.2613248530943,6.2678999490445,0.673590500584978,0.709196155066289
13070,14.5184193653046,-28.6597378073251,91.0000000000002,18.1214866512792,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477999,2.75025628410937,5.02716744888935,2.12200735300737,0.0152344172461078,0,27.3689633409618,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.77934139302,237.250198749772,288.587995121136,437.261282457912,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360795559,0.0323404324280467,17.2613248530935,6.26789994904456,0.673590500584963,0.709196155443902
13080,14.5184193653047,-28.6597378073243,91.0000000000002,18.1214866512795,90.7561367451616,51.3514914438386,90.3778846672489,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235523,2.75025628118057,5.0271674435358,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749772,288.587995121135,437.261282457911,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360796387,0.0323404324280681,17.2613248530959,6.26789994904451,0.673590500584966,0.70919615468866
13090,14.5184193653047,-28.6597378073225,90.9999999999998,18.1214866512804,90.7561367451612,51.3514914438385,90.3778846672484,17.2613248530961,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.75025628264495,5.02716744621257,2.12200735300739,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749772,288.587995121134,437.261282457911,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360798174,0.0323404324280681,17.2613248530961,6.26789994904449,0.673590500584975,0.709196155066287
13100,14.5184193653047,-28.6597378073226,91,18.1214866512787,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.2769111635676,2.750256282645,5.02716744621261,2.12200735300742,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749769,288.587995121132,437.261282457906,5054.91322819749,0.026932159716006,79.9334486332879,0.841226360798114,0.0323404324280681,17.2613248530931,6.2678999490445,0.673590500584983,0.709196155066287
13110,14.5184193653046,-28.6597378073228,90.9999999999999,18.1214866512786,90.7561367451613,51.351491443839,90.3778846672486,17.2613248530965,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477998,2.75025628410935,5.02716744888933,2.12200735300738,0.0152344172461078,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749773,288.587995121135,437.261282457911,5054.91322819749,0.026932159716006,79.933448633288,0.84122636079789,0.0323404324280681,17.2613248530965,6.26789994904454,0.673590500584978,0.709196155443914
13120,14.5184193653046,-28.6597378073242,90.9999999999999,18.1214866512815,90.7561367451613,51.3514914438388,90.3778846672485,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.75025628264496,5.02716744621255,2.1220073530074,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749773,288.587995121135,437.261282457911,5054.9132281975,0.026932159716006,79.9334486332879,0.841226360796497,0.0323404324280681,17.261324853094,6.26789994904454,0.673590500584964,0.709196155066283
13130,14.5184193653046,-28.6597378073245,91.0000000000001,18.1214866512775,90.7561367451615,51.3514914438394,90.3778846672488,17.2613248530968,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118056,5.02716744353579,2.12200735300738,0.0152344172298842,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749773,288.587995121134,437.26128245791,5054.9132281975,0.026932159716006,79.9334486332879,0.841226360796242,0.0323404324280467,17.2613248530968,6.26789994904455,0.673590500584957,0.709196154688659
13140,14.5184193653047,-28.6597378073224,91,18.1214866512774,90.7561367451614,51.351491443839,90.3778846672486,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235521,2.7502562811806,5.02716744353581,2.1220073530074,0.0152344172298842,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082988,417.779341393023,237.250198749771,288.587995121135,437.261282457911,5054.9132281975,0.026932159716006,79.933448633288,0.841226360798263,0.0323404324280681,17.2613248530927,6.2678999490445,0.673590500584978,0.709196154688664
13150,14.5184193653047,-28.6597378073229,91,18.1214866512778,90.7561367451614,51.3514914438393,90.3778846672487,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.2769111623552,2.75025628118059,5.02716744353579,2.12200735300739,0.0152344172298842,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393023,237.250198749772,288.587995121134,437.261282457909,5054.9132281975,0.026932159716006,79.933448633288,0.841226360797783,0.0323404324280681,17.261324853094,6.2678999490445,0.67359050058498,0.709196154688662
13160,14.5184193653046,-28.6597378073234,91.0000000000002,18.1214866512796,90.7561367451616,51.3514914438392,90.3778846672488,17.2613248530964,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920707,2.27691116477997,2.75025628410942,5.02716744888938,2.12200735300738,0.0152344172461078,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082987,417.779341393022,237.250198749771,288.587995121134,437.26128245791,5054.9132281975,0.026932159716006,79.9334486332879,0.841226360797261,0.0323404324280467,17.2613248530964,6.26789994904456,0.67359050058498,0.709196155443909
13170,14.5184193653046,-28.6597378073247,91.0000000000002,18.1214866512795,90.7561367451616,51.3514914438393,90.3778846672488,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477996,2.75025628410936,5.02716744888933,2.12200735300736,0.0152344172461078,0,27.3689633409618,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749774,288.587995121134,437.26128245791,5054.9132281975,0.026932159716006,79.933448633288,0.841226360796014,0.0323404324280467,17.261324853094,6.26789994904456,0.673590500584958,0.709196155443903
13180,14.5184193653047,-28.6597378073222,91.0000000000002,18.1214866512802,90.7561367451616,51.3514914438391,90.3778846672489,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264497,5.02716744621257,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749772,288.587995121135,437.261282457912,5054.9132281975,0.026932159716006,79.9334486332878,0.841226360798515,0.0323404324280467,17.2613248530952,6.26789994904451,0.673590500584981,0.709196155066288
13190,14.5184193653046,-28.6597378073238,91,18.1214866512783,90.7561367451614,51.351491443839,90.3778846672486,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235521,2.7502562811806,5.02716744353581,2.1220073530074,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.9132281975,0.026932159716006,79.9334486332879,0.841226360796952,0.0323404324280467,17.2613248530947,6.26789994904454,0.673590500584979,0.709196154688667
13200,14.5184193653046,-28.6597378073228,91,18.1214866512809,90.7561367451614,51.3514914438389,90.3778846672487,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.2769111635676,2.75025628264501,5.02716744621261,2.12200735300742,0.015234417237996,0,27.3689633409619,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749769,288.587995121134,437.261282457911,5054.9132281975,0.026932159716006,79.933448633288,0.841226360797915,0.0323404324280681,17.2613248530943,6.26789994904454,0.673590500584983,0.70919615506629
13210,14.5184193653046,-28.6597378073234,91.0000000000003,18.1214866512796,90.7561367451617,51.3514914438392,90.3778846672489,17.2613248530961,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.75025628264496,5.02716744621257,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.250198749772,288.587995121134,437.261282457911,5054.9132281975,0.026932159716006,79.9334486332879,0.841226360797293,0.0323404324280467,17.2613248530961,6.26789994904456,0.673590500584977,0.709196155066287
13220,14.5184193653046,-28.659737807324,91.0000000000002,18.1214866512786,90.7561367451616,51.3514914438388,90.3778846672489,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235523,2.75025628118055,5.02716744353578,2.12200735300738,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749772,288.587995121135,437.261282457911,5054.9132281975,0.026932159716006,79.9334486332879,0.841226360796789,0.0323404324280467,17.2613248530951,6.26789994904456,0.673590500584983,0.709196154688667
13230,14.5184193653046,-28.6597378073247,91.0000000000002,18.1214866512795,90.7561367451616,51.3514914438388,90.3778846672489,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235525,2.75025628118053,5.02716744353577,2.12200735300736,0.0152344172298843,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082987,417.779341393021,237.250198749774,288.587995121134,437.26128245791,5054.9132281975,0.026932159716006,79.9334486332879,0.841226360796014,0.0323404324280681,17.2613248530954,6.26789994904456,0.67359050058496,0.709196154688663
13240,14.5184193653046,-28.659737807323,91,18.1214866512814,90.7561367451614,51.351491443839,90.3778846672487,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235522,2.75025628118058,5.0271674435358,2.1220073530074,0.0152344172298843,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.261282457911,5054.9132281975,0.026932159716006,79.933448633288,0.841226360797634,0.0323404324280681,17.261324853094,6.26789994904454,0.673590500584987,0.709196154688672
13250,14.5184193653046,-28.6597378073234,91.0000000000002,18.1214866512786,90.7561367451616,51.3514914438392,90.3778846672488,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.2769111635676,2.75025628264501,5.02716744621261,2.12200735300738,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082988,417.779341393022,237.25019874977,288.587995121133,437.261282457909,5054.9132281975,0.026932159716006,79.933448633288,0.841226360797293,0.0323404324280681,17.2613248530936,6.26789994904456,0.673590500584974,0.709196155066287
13260,14.5184193653046,-28.6597378073239,90.9999999999999,18.121486651278,90.7561367451613,51.3514914438388,90.3778846672486,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264494,5.02716744621253,2.12200735300737,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749774,288.587995121133,437.261282457909,5054.9132281975,0.026932159716006,79.933448633288,0.841226360796782,0.0323404324280681,17.2613248530946,6.26789994904454,0.673590500584976,0.709196155066285
13270,14.5184193653046,-28.659737807323,91,18.1214866512782,90.7561367451614,51.3514914438388,90.3778846672486,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.75025628264496,5.02716744621255,2.12200735300739,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749773,288.587995121135,437.261282457912,5054.9132281975,0.026932159716006,79.9334486332879,0.841226360797695,0.0323404324280467,17.2613248530953,6.26789994904454,0.673590500584987,0.70919615506629
13280,14.5184193653046,-28.6597378073249,90.9999999999999,18.1214866512781,90.7561367451613,51.3514914438385,90.3778846672486,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.75025628264497,5.02716744621259,2.12200735300739,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749771,288.587995121133,437.261282457907,5054.9132281975,0.026932159716006,79.9334486332879,0.841226360795758,0.0323404324280467,17.2613248530928,6.26789994904454,0.67359050058496,0.70919615506628
13290,14.5184193653046,-28.6597378073234,91.0000000000002,18.1214866512784,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530958,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477997,2.7502562841094,5.02716744888937,2.12200735300739,0.0152344172461078,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749771,288.587995121135,437.261282457911,5054.91322819751,0.026932159716006,79.9334486332879,0.841226360797261,0.0323404324280467,17.2613248530958,6.26789994904456,0.673590500584972,0.709196155443908
13300,14.5184193653046,-28.6597378073228,91,18.1214866512813,90.7561367451615,51.351491443839,90.3778846672488,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542271,2.27691116114285,2.75025627971616,5.02716744085901,2.1220073530074,0.0152344172217725,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749772,288.587995121134,437.261282457908,5054.91322819751,0.026932159716006,79.9334486332878,0.841226360797915,0.0323404324280681,17.2613248530938,6.26789994904454,0.673590500584983,0.709196154311049
13310,14.5184193653046,-28.6597378073226,91.0000000000004,18.1214866512786,90.7561367451618,51.3514914438393,90.3778846672491,17.2613248530963,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235522,2.75025628118057,5.0271674435358,2.1220073530074,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749772,288.587995121135,437.261282457909,5054.91322819751,0.0269321597160061,79.9334486332878,0.841226360798064,0.0323404324280467,17.2613248530963,6.26789994904457,0.673590500584989,0.709196154688673
13320,14.5184193653046,-28.6597378073234,91.0000000000002,18.1214866512775,90.7561367451616,51.3514914438392,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356758,2.75025628264499,5.02716744621257,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.779341393022,237.250198749772,288.587995121134,437.261282457912,5054.9132281975,0.0269321597160061,79.9334486332879,0.841226360797293,0.0323404324280467,17.2613248530945,6.26789994904456,0.673590500584984,0.709196155066287
13330,14.5184193653046,-28.6597378073232,91,18.1214866512778,90.7561367451614,51.3514914438393,90.3778846672486,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264498,5.02716744621257,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749772,288.587995121135,437.261282457912,5054.9132281975,0.0269321597160061,79.933448633288,0.841226360797464,0.0323404324280467,17.2613248530967,6.26789994904454,0.673590500584977,0.709196155066288
13340,14.5184193653046,-28.6597378073231,91,18.1214866512794,90.7561367451614,51.3514914438394,90.3778846672487,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356758,2.75025628264502,5.0271674462126,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393023,237.25019874977,288.587995121136,437.261282457911,5054.9132281975,0.0269321597160061,79.933448633288,0.841226360797577,0.0323404324280467,17.2613248530943,6.26789994904454,0.673590500584984,0.709196155066289
13350,14.5184193653046,-28.6597378073235,90.9999999999997,18.1214866512799,90.7561367451611,51.3514914438387,90.3778846672483,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046847,2.27691116599232,2.75025628557374,5.02716745156606,2.12200735300737,0.0152344172542195,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749775,288.587995121136,437.261282457912,5054.91322819751,0.026932159716006,79.933448633288,0.841226360797236,0.0323404324280467,17.2613248530939,6.26789994904452,0.673590500584978,0.709196155821526
13360,14.5184193653046,-28.6597378073231,91.0000000000002,18.1214866512786,90.7561367451616,51.3514914438387,90.3778846672489,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300741,0.0152344172379961,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.25019874977,288.587995121136,437.261282457912,5054.91322819751,0.0269321597160061,79.9334486332879,0.841226360797606,0.0323404324280467,17.2613248530959,6.26789994904456,0.673590500584984,0.709196155066292
13370,14.5184193653046,-28.659737807323,90.9999999999999,18.12148665128,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622154227,2.27691116114283,2.75025627971616,5.02716744085899,2.1220073530074,0.0152344172217725,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082985,417.779341393022,237.250198749772,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,79.9334486332878,0.841226360797663,0.0323404324280467,17.2613248530952,6.26789994904454,0.673590500584993,0.709196154311048
13380,14.5184193653046,-28.6597378073239,91.0000000000002,18.1214866512809,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118054,5.02716744353577,2.12200735300737,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082987,417.779341393021,237.250198749773,288.587995121135,437.26128245791,5054.91322819751,0.0269321597160061,79.9334486332877,0.841226360796838,0.0323404324280467,17.2613248530935,6.26789994904456,0.673590500584975,0.709196154688666
13390,14.5184193653046,-28.6597378073244,91.0000000000002,18.1214866512801,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.75025628264503,5.02716744621261,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.779341393022,237.250198749769,288.587995121133,437.261282457909,5054.91322819751,0.0269321597160061,79.9334486332879,0.841226360796298,0.0323404324280681,17.2613248530939,6.26789994904456,0.673590500584972,0.709196155066281
13400,14.5184193653046,-28.6597378073228,90.9999999999999,18.1214866512773,90.7561367451613,51.3514914438387,90.3778846672486,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.75025628264498,5.02716744621257,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.261282457908,5054.91322819751,0.0269321597160061,79.9334486332878,0.841226360797862,0.0323404324280681,17.2613248530951,6.26789994904454,0.673590500584991,0.709196155066289
13410,14.5184193653046,-28.659737807323,91,18.121486651278,90.7561367451614,51.3514914438388,90.3778846672487,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477998,2.75025628410939,5.02716744888937,2.12200735300739,0.0152344172461078,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749771,288.587995121135,437.26128245791,5054.91322819751,0.0269321597160061,79.9334486332878,0.841226360797663,0.0323404324280467,17.2613248530928,6.26789994904454,0.673590500584977,0.70919615544391
13420,14.5184193653046,-28.6597378073245,91.0000000000001,18.1214866512797,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.75025628264496,5.02716744621256,2.12200735300737,0.0152344172379961,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749772,288.587995121136,437.26128245791,5054.91322819751,0.0269321597160061,79.9334486332878,0.84122636079627,0.0323404324280467,17.2613248530944,6.26789994904455,0.673590500584969,0.709196155066285
13430,14.5184193653046,-28.6597378073237,91.0000000000002,18.1214866512802,90.7561367451617,51.3514914438385,90.3778846672489,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.75025628264498,5.02716744621258,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749771,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,79.9334486332878,0.841226360797013,0.0323404324280467,17.2613248530935,6.26789994904456,0.67359050058498,0.709196155066289
13440,14.5184193653046,-28.6597378073231,91.0000000000002,18.1214866512797,90.7561367451617,51.3514914438393,90.3778846672489,17.2613248530972,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235525,2.75025628118054,5.02716744353579,2.12200735300738,0.0152344172298842,0,27.3689633409618,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393021,237.250198749772,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,79.9334486332879,0.841226360797577,0.0323404324280681,17.2613248530972,6.26789994904456,0.673590500584974,0.709196154688665
13450,14.5184193653046,-28.6597378073247,91,18.1214866512778,90.7561367451615,51.3514914438389,90.3778846672487,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356758,2.750256282645,5.02716744621258,2.12200735300738,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393023,237.250198749771,288.587995121135,437.26128245791,5054.91322819751,0.0269321597160061,79.933448633288,0.841226360795982,0.0323404324280681,17.2613248530953,6.26789994904454,0.67359050058496,0.709196155066279
13460,14.5184193653046,-28.6597378073237,90.9999999999998,18.1214866512774,90.7561367451612,51.3514914438388,90.3778846672484,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477991,2.75025628410945,5.02716744888937,2.12200735300742,0.0152344172461078,0,27.3689633409622,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082984,417.779341393023,237.250198749769,288.587995121136,437.261282457912,5054.91322819751,0.0269321597160061,79.9334486332879,0.841226360797094,0.0323404324280467,17.2613248530924,6.26789994904453,0.673590500584989,0.709196155443907
13470,14.5184193653046,-28.6597378073241,91.0000000000001,18.121486651279,90.7561367451615,51.3514914438392,90.3778846672488,17.2613248530943,16.3214221465732,-25.9120197429537,15.8825455833748,-26.751000626801,2.36906221794562,2.27691116356757,2.75025628264504,5.0271674462126,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082985,417.779341393022,237.250198749769,288.587995121134,437.261282457912,5054.91322819751,0.0269321597160061,79.9334486332878,0.841226360796611,0.0323404324280716,17.2613248530943,6.26789994904455,0.673590500584981,0.709196155066283
13480,14.5184193653046,-28.6597378073245,91,18.1214866512814,90.7561367451614,51.3514914438388,90.3778846672487,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.75025628264496,5.02716744621257,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749772,288.587995121135,437.261282457909,5054.91322819751,0.0269321597160061,79.9334486332879,0.841226360796181,0.0323404324280467,17.2613248530938,6.26789994904454,0.673590500584965,0.70919615506628
13490,14.5184193653046,-28.6597378073241,91.0000000000001,18.1214866512786,90.7561367451615,51.3514914438387,90.3778846672488,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.2769111635676,2.75025628264495,5.02716744621256,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749772,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,79.9334486332879,0.841226360796554,0.0323404324280467,17.2613248530943,6.26789994904455,0.673590500584973,0.709196155066283
