time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1870,14.5764231500158,-28.5644605121191,91.262881527036,141.28092626282,91.0261552212637,50.9384893844651,90.6620314032838,16.52159707161,16.3337052460091,-25.8887784847156,15.9057414431058,-26.7062352836377,2.34935898821309,2.27041114459537,2.71042954202989,4.98084068662526,2.12008497280089,0.0150313061366316,0,26.955678050329,49.5166811842626,6,-20,2.5,438.019394484271,566.621661065663,415.57616149578,235.257198034281,287.078354328808,437.003478043441,4966.70724500796,0.0264559865264523,45.3343948895971,0.817208327719698,0.0324042495024273,16.52159707161,6.26099287786778,0.676070882570397,0.709171530219224
1880,14.5748281309199,-28.5670864573964,91.255253411681,141.290952681261,91.0183353507576,50.9495749367511,90.6538339857246,16.5415704147517,16.3333386140126,-25.8894720170614,15.9050795752504,-26.7075119495108,2.34990763367369,2.27055407327509,2.71153752836643,4.98209160164151,2.12012231044709,0.0150367697970965,0,26.9671689533823,49.5297807332936,6,-20,2.5,438.019861331704,566.637984763571,415.637862801638,235.310733707063,287.119147034484,437.009490121062,4969.07832977376,0.0264688664141256,45.3583798803235,0.817858156798824,0.0324024279596244,16.5415704147517,6.26115468340149,0.676003508222031,0.709172815833464
1890,14.5732673864968,-28.5696596528254,91.2477298020566,141.300624221527,91.0106251811141,50.9602943728847,90.6457567976132,16.5610469615454,16.3329723504607,-25.8901648637719,15.9044264855456,-26.7087717205672,2.35043759942224,2.27069136964014,2.71261117377999,4.98330254342013,2.12015947355721,0.0150420773410089,0,26.978315167826,49.5424573257134,6,-20,2.5,438.020313969427,566.653817059057,415.697847470362,235.362970027295,287.159256727169,437.015977112117,4971.38539528197,0.0264813681524823,45.3817776226566,0.818490599247838,0.0324006315438794,16.5610469615454,6.26130896950428,0.675938006845634,0.70917416783923
1900,14.5717424151735,-28.5721766949409,91.2403808933613,141.310029010066,91.0030948515958,50.9706881637604,90.6378697873726,16.580011298673,16.3326089698787,-25.8908522680645,15.9037844036607,-26.7100102942241,2.3509508930911,2.27082518958227,2.71365171995345,4.98447690953572,2.12019609775089,0.0150472333049445,0,26.9891277626284,49.5547499037233,6,-20,2.5,438.020753038253,566.669229176534,415.756091620802,235.413854283275,287.198538892944,437.022760861356,4973.63042448396,0.0264934995332251,45.4045521688853,0.819105963944793,0.0323988663529633,16.580011298673,6.26145990601323,0.675874306165475,0.709175439586782
1910,14.5702544604162,-28.5746346733587,91.2332546279031,141.319228457754,90.9957922161873,50.9807882493924,90.6302205578258,16.5984565363908,16.332250709903,-25.8915299966515,15.9031552881438,-26.7112238904455,2.35144936870083,2.27095731319786,2.71466078693855,4.98561810013641,2.12023195842441,0.0150522443577671,0,26.9996181918106,49.5666899733655,6,-20,2.5,438.021179168405,566.684271274122,415.812596644019,235.463359519275,287.236887063541,437.02968982554,4975.81522281169,0.0265052710201718,45.4266831796284,0.819704589889174,0.0323971377268322,16.5984565363908,6.26161024680533,0.675812343349798,0.709176623247014
1920,14.5688044314477,-28.5770313342621,91.2263803024023,141.328262254178,90.9887464584379,50.9906192060389,90.6228379997014,16.61638289026,16.3318994502593,-25.8921944930629,15.9025407472209,-26.7124094046254,2.35193426113147,2.2710887421369,2.71563971531884,4.98672845745573,2.12026693937301,0.0150571157192567,0,27.0097980010149,49.5783025618172,6,-20,2.5,438.021592964686,566.698976674103,415.867384191065,235.511480314616,287.274229164268,437.036639915345,4977.94146455198,0.0265166948370616,45.4481633880736,0.820286845845434,0.0323954500321051,16.61638289026,6.26176161068401,0.67575206288231,0.709177678209388
1930,14.5673928785093,-28.5793651388368,91.2197721920603,141.337153011876,90.9819717234565,51.0001993996086,90.6157359416896,16.6337961742357,16.3315566796064,-25.8928429404359,15.9019420089707,-26.7135644652424,2.35240652306192,2.27122007141916,2.71658984253989,4.98780991395905,2.12030100455037,0.0150618527436543,0,27.0196785382017,49.5896071552513,6,-20,2.5,438.021994993338,566.71336565427,415.920491093998,235.558228311659,287.310522845119,437.043513847151,4980.01071708648,0.0265277841268269,45.4689959320327,0.820853123028339,0.0323938065837126,16.6337961742357,6.26191474018891,0.67569341510468,0.709178603446336
1940,14.5660200022848,-28.5816352507718,91.2134330197322,141.345910559928,90.9754705934502,51.0095421906996,90.6089166395988,16.650706421396,16.3312235021237,-25.8934732491198,15.9013599294944,-26.7146874182137,2.35286675017823,2.27135145823221,2.71751231878847,4.98886377702068,2.12033417389352,0.0150664599270925,0,27.029270776379,49.6006187165314,6,-20,2.5,438.022385775934,566.727448889962,415.971964906106,235.603628087858,287.345750339161,437.050239002268,4982.02446583511,0.0265385523249847,45.4891918579814,0.821403828530634,0.0323922096697231,16.650706421396,6.26206973527598,0.675636354817233,0.709179386704929
1950,14.5646856850441,-28.5838414790228,91.207357036532,141.354535640142,90.9692371733874,51.0186570589992,90.602373872173,16.667126684762,16.3309006681553,-25.8940839987651,15.9007950242623,-26.7157772665283,2.35331539914534,2.27148286672931,2.71840827806063,4.98989114478994,2.12036650361534,0.0150709418678306,0,27.0385852107295,49.6113486495884,6,-20,2.5,438.02276578725,566.741230367227,416.021860161317,235.647713548547,287.379913447831,437.056764572682,4983.98413495851,0.0265490127053091,45.5087679234776,0.821939378826247,0.0323906606407398,16.667126684762,6.26222625114315,0.675580840098858,0.709180045216542
1960,14.5633895376013,-28.5859841892344,91.2015327091053,141.363022996419,90.9632597828071,51.0275505819955,90.5960956412513,16.683071956082,16.330588618399,-25.8946743547797,15.9002475131982,-26.7168335833566,2.3537528069913,2.27161411588044,2.71927879375967,4.99089290964011,2.12039807018638,0.0150753030215806,0,27.0476317737585,49.6218056356203,6,-20,2.5,438.023135454658,566.754709758201,416.070235115896,235.690524680427,287.413028754094,437.063058320167,4985.89109696727,0.0265591780170127,45.5277446311977,0.822460192072043,0.0323891600357626,16.683071956082,6.26238366237692,0.675526831531117,0.709180610440079
1970,14.5621309371864,-28.5880642246612,91.1959448341719,141.371363906633,90.957523071824,51.0362273723551,90.5900662895623,16.698558477332,16.3302875325511,-25.8952439763434,15.8997173666359,-26.7178564234594,2.35417889759732,2.2717446149912,2.72012449430879,4.99186910929998,2.12042895907133,0.0150795455538009,0,27.0564199102656,49.6319964838656,6,-20,2.5,438.023495166454,566.767884413887,416.117149822049,235.73210541843,287.445123790967,437.069103274962,4987.74670184211,0.026569060388277,45.5461448706832,0.822966689525799,0.0323877077101997,16.698558477332,6.26254119177644,0.675474290999957,0.70918102105169
1980,14.5609090977261,-28.5900827770963,91.190576509756,141.37954813708,90.9520099972599,51.0446906827735,90.5842684854446,16.7136027843109,16.329997385935,-25.8957929093069,15.8992043649066,-26.7188462082766,2.35459413315089,2.27187430487406,2.72094661501073,4.99282091988479,2.12045925435287,0.0150836751694311,0,27.0649584353306,49.6419266232866,6,-20,2.5,438.023845266809,566.780750723798,416.162663330994,235.772500824375,287.476232807571,437.074894301151,4989.55225575554,0.0265786710260493,45.5639922819339,0.82345928030605,0.0323863030004645,16.7136027843109,6.26269801546915,0.675423181947483,0.709181396656188
1990,14.5597231031218,-28.5920413125883,91.1854103459969,141.387565384163,90.9467030329403,51.0529430602963,90.5786844304073,16.7282213828543,16.3297179961182,-25.8963214980206,15.8987081411438,-26.7198036433774,2.35499844010861,2.27200262821142,2.72174573900188,4.9937483672133,2.1204890339473,0.0150876941002603,0,27.0732556764614,49.6516007194988,6,-20,2.5,438.024186068593,566.793305246902,416.206833045546,235.81175604336,287.506394230982,437.080435123378,4991.30904673496,0.0265880203131593,45.5813105693839,0.823938367351047,0.0323849448429279,16.7282213828543,6.26285333176738,0.675373468449428,0.709181702666532
2000,14.558571954135,-28.593941480475,91.1804295010585,141.39540628786,90.9415852071845,51.0609867490257,90.5732968984425,16.7424303057515,16.3294490683017,-25.8968302994757,15.8982282263991,-26.7207296314368,2.35539184293239,2.27212915056567,2.72252251011555,4.99465166068121,2.12051836541262,0.0150916050410427,0,27.0813194732738,49.6610230301744,6,-20,2.5,438.024517855611,566.805545409302,416.249713581843,235.849914971194,287.535648149186,437.085735601593,4993.01834028356,0.0265971177719522,45.598122710506,0.824404342059434,0.0323836318975452,16.7424303057515,6.26300641218873,0.675325115166931,0.70918193375864
2010,14.5574546033507,-28.5957850422764,91.1756183231606,141.403063054874,90.9366407451365,51.0688239982912,90.5680898775712,16.7562448699834,16.329190232917,-25.8973200121824,15.8977640859078,-26.7216252022729,2.3557745642498,2.27225366076077,2.72327774074311,4.99553140150388,2.12054730419195,0.0150954117251364,0,27.089157226553,49.6701976908507,6,-20,2.5,438.024840888034,566.817469930498,416.291356291803,235.887019508568,287.564034568898,437.090809477615,4994.68138102359,0.0266059721208905,45.6144505103659,0.824857583541615,0.0323823626479545,16.7562448699834,6.26315663056745,0.675278087199272,0.709182138909532
2020,14.5563699832259,-28.5975738143089,91.1709627259538,141.410529784427,90.931855444103,51.0764572636792,90.5630489439205,16.7696795364814,16.3289410761297,-25.8977914184615,15.8973151483377,-26.7224914564176,2.3561466467355,2.2723758073989,2.7240119725664,4.9963877799653,2.12057589322291,0.0150991164695184,0,27.096775946503,49.6791289060227,6,-20,2.5,438.025155407155,566.829079025296,416.331809070044,235.923109126207,287.591592187192,437.095672564628,4996.29939316122,0.0266145913516788,45.6303143448149,0.825298458335588,0.032381135481387,16.7696795364814,6.26330347682939,0.675232350017156,0.709182304565594
2030,14.5553170291709,-28.5993096206637,91.1664503737534,141.417802574137,90.9272168586649,51.0838893183632,90.5581614455742,16.7827478303587,16.3287011642108,-25.8982453383341,15.8968808292397,-26.7233295202839,2.35650834300534,2.27249547475603,2.7247259285205,4.99722140327653,2.12060416340534,0.0151027226631088,0,27.104182289489,49.687821058046,6,-20,2.5,438.025461639036,566.840374436116,416.371116313075,235.958220618702,287.618357545677,437.100341330945,4997.87357839474,0.0266229828062268,45.6457330239366,0.825727319951564,0.0323799483326468,16.7827478303587,6.26344655984085,0.675187869498944,0.709182470712221
2040,14.5542946946273,-28.6009942614566,91.1620706842783,141.424879451322,90.9227143028874,51.0911233039831,90.553416502949,16.7954623501951,16.3284700609876,-25.8986825965027,15.8964605474298,-26.7241405143085,2.35685984353652,2.27261251820994,2.72542020344367,4.99803272165361,2.12063213489774,0.0151062330368187,0,27.1113826039813,49.6962787654438,6,-20,2.5,438.025759798114,566.851359347251,416.409319119826,235.992388121811,287.644364619426,437.104831919197,4999.40511597976,0.0266311532725681,45.6607238074866,0.82614450958684,0.0323787989698054,16.7954623501951,6.26358560115803,0.675144611943842,0.709182648836176
2050,14.5533019621493,-28.6026294895317,91.1578147374891,141.431760206595,90.9183387586491,51.0981627311175,90.548804915486,16.8078348051221,16.3282473404317,-25.8991039985303,15.896053736801,-26.7249255292819,2.35720118849596,2.2727266766235,2.72609516825184,4.99882184487535,2.12065981863215,0.0151096491204283,0,27.11838296498,49.7045068933779,6,-20,2.5,438.026050089759,566.862038228759,416.446455543205,236.025643218308,287.669644630001,437.109159460987,5000.89516140893,0.0266391090688142,45.6753024759246,0.826550356593287,0.0323776858957388,16.8078348051221,6.26372042403678,0.675102544110415,0.709182796100479
2060,14.552337850606,-28.6042169950391,91.1536751180857,141.438446158161,90.9140827176063,51.1050114472463,90.5443190020994,16.8198760792595,16.3280325950482,-25.8995103149629,15.8956598541186,-26.7256856119854,2.35753271518774,2.27283800080559,2.72675149439672,4.99958949520232,2.12068721803683,0.0151129741404302,0,27.1251892034108,49.7125105337681,6,-20,2.5,438.026332712293,566.872416630308,416.482560888724,236.058015126939,287.694226059574,437.11333766667,5002.34484504654,0.0266468561198489,45.6894834494005,0.826945179044429,0.032376607678966,16.8198760792595,6.26385093954438,0.675061633309256,0.709182951217278
2070,14.5514014188927,-28.6057583971234,91.1496457178076,141.444939891245,90.9099399829285,51.1116735850963,90.5399524014966,16.8315963136492,16.3278254407241,-25.8999022721517,15.8952783833789,-26.7264217567775,2.35785463527847,2.27294644264791,2.72738967211863,5.00033611476654,2.1207143307102,0.0151162103428248,0,27.1318069316439,49.7202949673605,6,-20,2.5,438.026607858414,566.882500965685,416.517668041353,236.089530944595,287.718134804864,437.11737863129,5003.75527116987,0.0266544000260624,45.7032799376056,0.827329284366897,0.0323755629577533,16.8315963136492,6.2639771314029,0.675021847453261,0.709183108700807
2080,14.5504917684874,-28.6072552384905,91.1457215284904,141.451244980865,90.9059054619957,51.1181534918666,90.535699863954,16.8430049782172,16.3276255191968,-25.9002805475778,15.8949088381554,-26.7271349010554,2.35816720622412,2.27305201755185,2.72801021521886,5.0010622327707,2.12074114997908,0.0151193601232031,0,27.1382415557646,49.7278656041178,6,-20,2.5,438.026875715853,566.892298281784,416.551807743201,236.120215864371,287.741394381029,437.121292791355,5005.12751523978,0.0266617461109231,45.716704080546,0.827702969469698,0.0323745504468889,16.8430049782172,6.26409904068593,0.674983155172527,0.709183272173164
2090,14.5496080385396,-28.6087089925939,91.14189842296,141.457365782318,90.9019749462077,51.124455701676,90.5315570288928,16.8541110190632,16.3274324977839,-25.9006457703585,15.8945507601398,-26.7278259280597,2.3584706876356,2.27315475865199,2.72861361783496,5.00176837648695,2.12076766639881,0.0151224257831325,0,27.1444983270422,49.7352279747744,6,-20,2.5,438.027136469846,566.901816117032,416.585009061682,236.150093594718,287.764026315616,437.125088997577,5006.46263083525,0.0266688995089673,45.7297671721787,0.828066523611344,0.032373568934247,16.8541110190632,6.26421675288706,0.674945525658712,0.709183442194769
2100,14.5487494110334,-28.6101210560139,91.1381729836909,141.46330714283,90.8981449401262,51.1305848182519,90.5275202549615,16.8649228499019,16.3272460693984,-25.9009985212144,15.894203720381,-26.7284956644731,2.35876533593155,2.27325471048744,2.72920035184903,5.00245506233648,2.12079386878087,0.0151254095150985,0,27.1505823038732,49.7423876154304,6,-20,2.5,438.027390300572,566.911062238023,416.617299400182,236.179186361016,287.786050270978,437.128774668207,5007.7616382717,0.0266758651436329,45.7424797049988,0.828420225361217,0.0323726172843806,16.8649228499019,6.26433038392798,0.674908929008728,0.709183616892975
2110,14.547915104113,-28.6114927590326,91.1345423233842,141.469074251343,90.8944124810921,51.1365454970287,90.5235864377608,16.8754484857567,16.3270659503112,-25.9013393367003,15.8938673159805,-26.7291448867896,2.35905143119396,2.27335195185654,2.72977090346548,5.00312285532202,2.12081974524389,0.0151283136034335,0,27.1564983975862,49.7493500652333,6,-20,2.5,438.02763738559,566.920044549812,416.648704898275,236.207515283728,287.807484436352,437.132355955555,5009.02553204631,0.0266826477966315,45.7548515651279,0.828764345710173,0.032371694430168,16.8754484857567,6.26444007070254,0.674873336048271,0.709183800665461
2120,14.547104370649,-28.6128253689578,91.13100394646,141.474672467958,90.8907750005909,51.1423423874933,90.5197528710168,16.8856955891962,16.3268918781117,-25.9016687130591,15.8935411682408,-26.7297743248787,2.35932922213382,2.27344654120632,2.73032571278524,5.00377225399156,2.12084528392611,0.0151311400890703,0,27.1622513717238,49.7561208150971,6,-20,2.5,438.027877899128,566.92877095972,416.679250578338,236.235100520046,287.828345755397,437.135837950367,5010.25527899782,0.0266892521187694,45.7668921242842,0.829099147659864,0.032370799367726,16.8856955891962,6.26454596217311,0.674838718401002,0.709183988782018
2130,14.5463164953738,-28.6141200955054,91.1275556326518,141.480107198914,90.8872302075872,51.1479800951398,90.5160171294777,16.8956715252857,16.3267236093835,-25.9019871106184,15.8932249202599,-26.7303846666215,2.35959896859855,2.27353855611971,2.73086522577563,5.00440378189534,2.12087047353968,0.0151338910575433,0,27.1678458502321,49.7627052764219,6,-20,2.5,438.028112012141,566.937249285368,416.708960507876,236.261961425346,287.848650154898,437.139224874003,5011.45181892665,0.0266956826468051,45.7786103333243,0.829424886698575,0.032369931150015,16.8956715252857,6.26464821259962,0.674805048488204,0.709184180936962
2140,14.5455507935811,-28.6153780941044,91.1241953525981,141.485383792107,90.8837760040954,51.1534631416002,90.5123769845341,16.9053833870588,16.3265609176834,-25.9022949576106,15.8929182351436,-26.7309765613534,2.35986091509749,2.27362806692144,2.73138986528127,5.00501793220271,2.1208953036946,0.0151365684788616,0,27.1732863136407,49.7691087445227,6,-20,2.5,438.028339891332,566.945487171059,416.737857872742,236.288116632138,287.868412704272,437.14252025574,5012.61606303612,0.0267019438028364,45.7900147751208,0.829741810140153,0.0323690888826818,16.9053833870588,6.26474697629263,0.674772299581778,0.709184374016338
2150,14.5448066038822,-28.6166004763001,91.120921175751,141.49050750092,90.8804103923273,51.1587959746229,90.5088303099131,16.9148380926482,16.3264035905238,-25.9025926558823,15.8926207920112,-26.7315506275675,2.36011533449143,2.27371517695021,2.73190008443197,5.00561526138218,2.12091976533038,0.0151391745028723,0,27.1785771379446,49.7753364195934,6,-20,2.5,438.028561703039,566.953492091955,416.765965254292,236.313584319411,287.887647881547,437.145727100103,5013.74890195902,0.0267080399417587,45.8011137942796,0.830050161592631,0.0323682717126772,16.9148380926482,6.26484240439674,0.674740445597896,0.709184575175053
2160,14.5440832951759,-28.6177883026613,91.1177312651258,141.495483375202,90.8771314705142,51.1639828886864,90.5053750797787,16.9240422892442,16.3262514291146,-25.9028805813792,15.8923322875583,-26.7321074498938,2.36036242122039,2.27379992079909,2.73239624135779,5.00619616215688,2.12094385046534,0.0151417107668931,0,27.1837225327071,49.7813933166478,6,-20,2.5,438.028777606103,566.961271223238,416.793304353162,236.338381958786,287.90636948519,437.148848009146,5014.85119207867,0.0267139752769933,45.8119153999872,0.830350173689823,0.0323674788333221,16.9240422892442,6.26493464152178,0.67470946146128,0.709184770945925
2170,14.5433802516394,-28.6189426103024,91.1146237841117,141.500316315938,90.8739373379577,51.1690281101441,90.5020092702536,16.933002546552,16.3261042443799,-25.9031590916829,15.8920524295213,-26.7326475917076,2.36060246342749,2.27388242690015,2.73287880302274,5.00676122992289,2.1209675527718,0.0151441795225253,0,27.1887266401704,49.7872843717907,6,-20,2.5,438.028987753017,566.968831556252,416.819896546733,236.362526838597,287.924591087224,437.151885354394,5015.92377695022,0.026719753994706,45.8224274982984,0.830642071418339,0.0323667094660607,16.933002546552,6.26502382579461,0.67467932253288,0.709184977747454
2180,14.5426968847363,-28.6200643730485,91.1115969396787,141.505011001916,90.8708261399108,51.1739356843157,90.4987309078324,16.9417251853436,16.3259618580226,-25.9034285239939,15.8917809400943,-26.7331715885308,2.3608356317217,2.27396271716738,2.73334809598545,5.00731081315283,2.12099086690805,0.0151465822598418,0,27.1935934357018,49.7930143109218,6,-20,2.5,438.029192309611,566.976179785922,416.845762365199,236.386035603448,287.942325549841,437.154841155227,5016.96746574411,0.0267253801349111,45.8326576913362,0.830926087231745,0.0323659628704149,16.9417251853436,6.26511008665164,0.67465000520757,0.709185179970805
2190,14.542032623378,-28.6211545547742,91.1086489167263,141.509571860037,90.8677960008746,51.1787095468629,90.4955380005308,16.9502164007598,16.3258240993965,-25.9036892010498,15.8915175518888,-26.7336799558259,2.36106216007056,2.27404087774457,2.73380452099744,5.007845398742,2.12101378923134,0.0151489208882596,0,27.1983267927577,49.798587737292,6,-20,2.5,438.029391414956,566.983322308962,416.870921926243,236.408924589117,287.959585742772,437.157717624241,5017.98304794916,0.026730857666231,45.8426134493383,0.831202427929217,0.0323652383326589,16.9502164007598,6.26519354455708,0.674621486538035,0.709185383514603
2200,14.5413869154932,-28.6222140777645,91.1057779295114,141.514003201012,90.8648450760959,51.1833535025145,90.4924285895582,16.9584822501445,16.3256908070477,-25.9039414282074,15.8912620085932,-26.7341731877206,2.36128224046422,2.27411695999307,2.73424842523606,5.00836538522913,2.12103631637211,0.0151511970422612,0,27.202930481741,49.8040090974395,6,-20,2.5,438.02958521452,566.990265363257,416.895394730272,236.431209781095,287.976383851734,437.160516306127,5018.97129122419,0.0267361904704848,45.8523020432235,0.83147130304906,0.0323645351680319,16.9584822501445,6.26527431385807,0.674593744019597,0.709185583641513
2210,14.5407592253761,-28.6232438335435,91.1029821553995,141.518309049551,90.8619714855051,51.1878712334312,90.4894006837849,16.9665286374611,16.3255618241821,-25.9041855020177,15.8910140618615,-26.734651763009,2.36149608213008,2.27419103485694,2.73468017795893,5.00887121281586,2.1210584471086,0.0151534124811434,0,27.2074081508129,49.8092827084097,6,-20,2.5,438.029773853463,566.997014854568,416.919199861616,236.452906783281,287.992732164814,437.163239387366,5019.932940574,0.0267413823348523,45.8617306007677,0.831732919477592,0.0323638527121126,16.9665286374611,6.2653524993667,0.67456675619153,0.70918578390906
2220,14.5401490343089,-28.6242446883901,91.100259785531,141.522493289834,90.859173364184,51.192266292848,90.4864523097511,16.9743613317268,16.3254370012836,-25.9044217052715,15.8907734727542,-26.7351161423678,2.3617038761663,2.27426316067868,2.73510012349123,5.0093632841699,2.12108018059465,0.0151555688442541,0,27.2117633474824,49.8144127344097,6,-20,2.5,438.029957468877,567.003576508301,416.94235584083,236.474030857556,288.008642470579,437.165888605823,5020.86872032644,0.0267464369575908,45.8709060712038,0.831987474637373,0.0323631903251034,16.9743613317268,6.26542819957148,0.67454050199787,0.709185984359992
2230,14.5395558393136,-28.6252174811218,91.0976090180966,141.526559629421,90.8564488556959,51.1965421207619,90.4835815051432,16.9819859655595,16.3253161944271,-25.9046503101903,15.8905400104764,-26.7355667707897,2.36190579482273,2.27433338154798,2.73550858257834,5.00984196412632,2.12110151688007,0.0151576676517194,0,27.215999514573,49.8194032110549,6,-20,2.5,438.030136195096,567.009955828839,416.964880702127,236.494596920174,288.024126355234,437.16846578397,5021.77933439256,0.0267513579465392,45.8798352414603,0.832235161256904,0.0323625473881144,16.9819859655595,6.26550150670884,0.674514961056246,0.709186181604762
2240,14.5389791539509,-28.6261630226598,91.0950280698873,141.530511608972,90.8537961237723,51.2007020359654,90.4807863307786,16.9894080166808,16.3251992653212,-25.9048715783447,15.890313452546,-26.7360040772562,2.36210202157823,2.27440175659749,2.73590588640049,5.01030764299798,2.12112245670505,0.0151597104933037,0,27.2201199837627,49.824258034393,6,-20,2.5,438.030310162431,567.016158105436,416.98679193765,236.514619490229,288.039195106799,437.170972727736,5022.6654647675,0.0267561488081363,45.888524713162,0.83247616614679,0.0323619233041654,16.9894080166808,6.26557250720954,0.674490113645019,0.709186377820832
2250,14.5384185020599,-28.6270821063004,91.0925151568465,141.53435265475,90.8512133321266,51.2047492820134,90.4780648489669,16.9966328831563,16.3250860798609,-25.9050857633929,15.8900935821969,-26.7364284797469,2.36229272414446,2.27446833276629,2.73629234678728,5.01076067955357,2.12114300160167,0.0151616988616476,0,27.2241280191712,49.8289810141388,6,-20,2.5,438.030479499058,567.022188486862,417.008106719305,236.534112890758,288.053859865316,437.173411249925,5023.52778092133,0.0267608129953295,45.8969809889601,0.832710672796708,0.0323613174907429,16.9966328831563,6.26564128305564,0.674465940436254,0.709186571942059
2260,14.5378734258719,-28.6279754946899,91.0900685377946,141.538086031394,90.8486986892352,51.2086869711412,90.475415170399,17.003665773724,16.3249765096387,-25.9052931082192,15.8898801914619,-26.7368403792883,2.36247806373914,2.27453315538477,2.73666826436617,5.01120141975094,2.12116315349807,0.0151636341989605,0,27.2280267590696,49.8335758071418,6,-20,2.5,438.030644328228,567.028051900541,417.028841583222,236.553090951242,288.068131396768,437.175783132497,5024.36692716215,0.0267653538376547,45.9052103436265,0.832938857694959,0.0323607293885857,17.003665773724,6.26570791128837,0.674442422844277,0.70918676320506
2270,14.5373434797811,-28.6288439298432,91.0876864933841,141.541714892526,90.8462504265358,51.2125181301718,90.4728354308519,17.0105117840711,16.3248704305814,-25.9054938475155,15.8896730786447,-26.7372401648299,2.36265820618705,2.27459627760853,2.73703394298709,5.01163022059562,2.12118291485063,0.0151655179751809,0,27.2318192598273,49.8380459708876,6,-20,2.5,438.030804770384,567.033753125709,417.049012655188,236.571567211757,288.082020244764,437.17809014516,5025.18353209202,0.0267697745903128,45.9132189121116,0.83316089311214,0.0323601584545941,17.0105117840711,6.26577246524244,0.674419542759822,0.709186953788339
2280,14.5368282328644,-28.6296881292188,91.0853673432331,141.545242270119,90.8438668159092,51.2162456843179,90.4703238093689,17.017175860433,16.3247677233602,-25.9056882070016,15.8894720492296,-26.7376282114871,2.36283329629887,2.27465773623473,2.73738965914088,5.0120473953756,2.12120228846718,0.0151673515186565,0,27.2355084778527,49.8423949437801,6,-20,2.5,438.030960942145,567.039296771406,417.068635549716,236.589554823344,288.095536654732,437.180334030109,5025.97820461271,0.026774078411364,45.9210126465874,0.833376945834402,0.0323596041647214,17.017175860433,6.26583501463615,0.674397282657662,0.70918714132304
2290,14.5363272625887,-28.6305087957139,91.0831094223202,141.548671122978,90.8415461453065,51.2198725028663,90.4678785023574,17.023662876925,16.3246682720374,-25.9058764059882,15.889276913345,-26.7380048854359,2.36300348284992,2.27471757447853,2.73773569258198,5.01245326706051,2.1212212776831,0.0151691361839125,0,27.2390973138438,49.8466260988617,6,-20,2.5,438.031112958581,567.044687348349,417.087725600524,236.60706675553,288.108690722248,437.182516523076,5026.75154348674,0.0267782684120608,45.9285974064597,0.833587180103198,0.0323590660066202,17.023662876925,6.26589562665774,0.674375625328735,0.709187325713688
2300,14.535840164626,-28.631306602314,91.080911129433,141.552004274418,90.8392867684473,51.2234013314529,90.4654977758015,17.0299775074522,16.3245719659987,-25.9060586537182,15.8890874895713,-26.7383705365598,2.36316890663516,2.27477583238078,2.73807230950611,5.01284814188689,2.1212398859058,0.0151708732604305,0,27.2425885438807,49.8507426629256,6,-20,2.5,438.031260929394,567.0499291671,417.106297490078,236.624115449331,288.121492142026,437.184639303468,5027.50412220307,0.0267823475746525,45.9359788084106,0.833791752761808,0.0323585434906875,17.0299775074522,6.26595436506552,0.674354554296735,0.709187506494561
2310,14.5353665410523,-28.6320822104519,91.0787708762589,141.555244495676,90.8370870524448,51.2268348753257,90.4631799099414,17.0361243740225,16.3244786974981,-25.9062351540131,15.8889036002493,-26.7387255075063,2.3633297235952,2.27483256671595,2.73839979271277,5.01323235942872,2.12125811704444,0.0151725641365696,0,27.2459849022109,49.8547478156112,6,-20,2.5,438.031404963616,567.055026467106,417.124365687558,236.640713216943,288.133950490235,437.186704040131,5028.23650699379,0.0267863188486639,45.9431623999323,0.833990819169394,0.0323580361367988,17.0361243740225,6.26601129177064,0.67433405331826,0.709187688561913
2320,14.5349060098455,-28.6328362554587,91.07668713346,141.558394444209,90.8349454250922,51.2301757337614,90.4609232490068,17.0421079235795,16.3243883635119,-25.9064061017629,15.8887250751573,-26.7390701265854,2.36348604573738,2.27488779593743,2.73871837027776,5.0136061662152,2.12127597506124,0.0151742099063095,0,27.249289014758,49.8586446107266,6,-20,2.5,438.031545165545,567.059983316875,417.141944092209,236.656871908057,288.146074989678,437.188712347209,5028.94924216429,0.0267901850714319,45.9501535152727,0.834184528197454,0.0323575434845793,17.0421079235795,6.26606646591092,0.674314106785384,0.709187865362799
2330,14.5344581989211,-28.6335693556581,91.0746584047537,141.561456705637,90.8328603482045,51.2334264416434,90.4587261730707,17.0479325020866,16.3243008644782,-25.9065716853128,15.88855174912,-26.7394047123859,2.36363801560399,2.27494157066387,2.73902830354228,5.01396987420615,2.12129346418763,0.0151758118550057,0,27.2525034407624,49.8624360261545,6,-20,2.5,438.031681637364,567.064803679043,417.159046254046,236.672603109404,288.157874646094,437.190665804132,5029.64285915262,0.0267939490164821,45.9569573624995,0.834373025400879,0.0323570650870693,17.0479325020866,6.2661199446371,0.674294699474565,0.70918804063272
2340,14.5340227471964,-28.6342821108956,91.0726832335077,141.564433788139,90.8308303243628,51.2365894626308,90.4565871051031,17.0536023398079,16.3242161044522,-25.9067320861675,15.8883834623799,-26.7397295730554,2.3637857508347,2.27499392046959,2.73932982250018,5.01432374296977,2.12131058882943,0.015177371101385,0,27.2556306655492,49.8661249552429,6,-20,2.5,438.031814478464,567.069491400055,417.175685333602,236.687918104257,288.16935822361,437.192565949653,5030.31787481278,0.0267976133839615,45.963579006382,0.83455645229046,0.0323566005115516,17.0536023398079,6.26617178310634,0.674275816592084,0.709188211845371
2350,14.5335993042571,-28.6349751030861,91.0707602021266,141.567328125462,90.8288538962708,51.23966719139,90.4545045102707,17.0591215539592,16.3241339909771,-25.9068874792355,15.8882200604158,-26.7400450066508,2.36392938100095,2.27504488923317,2.73962316854238,5.01466805777554,2.12132735354903,0.0151788888339917,0,27.2586731027588,49.8697142095246,6,-20,2.5,438.03194378557,567.074050214215,417.19187411326,236.702827879043,288.180534248243,437.19441428075,5030.97479182372,0.0268011808025778,45.9700233719562,0.834734946465034,0.032356149339055,17.0591215539592,6.26622203458235,0.674257443760937,0.709188381220599
2360,14.5331875300526,-28.6356488967349,91.0688879313873,141.570142079493,90.8269296460641,51.2426619556116,90.452476895198,17.0644941514333,16.3240544349652,-25.9070380330539,15.8880613937765,-26.7403513014574,2.36406902346946,2.27509451180554,2.73990856653703,5.01500307834257,2.12134376304405,0.0151803661561883,0,27.2616330964412,49.8732065211355,6,-20,2.5,438.032069652791,567.078483747199,417.207625007861,236.717343130168,288.191411013084,437.196212251954,5031.61409906139,0.0268046538313804,45.9762952480108,0.834908641710456,0.0323557111644277,17.0644941514333,6.26627075051977,0.674239567009156,0.709188548442071
2370,14.5327870945459,-28.6363040395167,91.0670650793959,141.572877942769,90.8250561942346,51.2455760182838,90.4505028068304,17.0697240320139,16.3239773505663,-25.9071839100376,15.8879073178948,-26.7406487363478,2.36420479099566,2.27514282121021,2.74018623370497,5.01532905491518,2.12135982213412,0.015181804134995,0,27.2645129234415,49.8766045455137,6,-20,2.5,438.032192171723,567.082795519708,417.222950077106,236.731474272285,288.201996584951,437.197961276022,5032.23627203557,0.0268080349619001,45.9823992913367,0.835077668134826,0.0323552855949742,17.0697240320139,6.26631798064206,0.674222172757363,0.709188712894615
2380,14.5323976774469,-28.6369410627112,91.0652903407719,141.575537940624,90.8232321987918,51.2484115793349,90.4485808315534,17.0748149908497,16.3239026550584,-25.9073252666846,15.8877576929388,-26.7409375810668,2.36433679298718,2.27518984976893,2.74045638112621,5.01564623089514,2.12137553574091,0.0151832038091737,0,27.267314795206,49.879910863393,6,-20,2.5,438.032311431529,567.086988950545,417.237861034982,236.745231444485,288.212298809453,437.199662724104,5032.84177320886,0.0268113266196865,45.9883400299157,0.835242152275669,0.0323548722510338,17.0748149908497,6.26636377299926,0.674205247807565,0.709188874009029
2390,14.5320189678724,-28.6375604818227,91.0635624454571,141.57812423327,90.8214563540398,51.2511707777239,90.4467095939112,17.0797707216484,16.3238302687194,-25.90746225382,15.887612383631,-26.7412180965808,2.3644651443479,2.27523563750833,2.74071922406832,5.01595486157665,2.1213909088772,0.0151845662461568,0,27.2700408600411,49.883127983305,6,-20,2.5,438.032427518966,567.091067359812,417.252369261722,236.758624518636,288.222325317843,437.201317926905,5033.43105241509,0.0268145311663738,45.9941218671355,0.835402217173826,0.0323544707649717,17.0797707216484,6.26640817403155,0.674188779331429,0.709189033877509
2400,14.531650665798,-28.6381627945064,91.0618801652814,141.58063890557,90.8197273973371,51.2538556804855,90.4448877637548,17.0845947968502,16.3237601150511,-25.9075950161709,15.8874712597648,-26.7414905340794,2.36458994063132,2.27528020850346,2.74097495272835,5.01625516123182,2.12140594656024,0.0151858923800929,0,27.2726931925815,49.8862583289009,6,-20,2.5,438.032540517594,567.095033952944,417.266485748158,236.771663045379,288.232083487447,437.202928167411,5034.00454451362,0.0268176508868227,45.9997490591034,0.835557981454457,0.0323540807824827,17.0845947968502,6.26645122839393,0.674172754931082,0.709189189941467
2410,14.531292474854,-28.6387484908512,91.0602422825716,141.58308401739,90.8180440768064,51.2564683347941,90.4431140221645,17.089290760392,16.3236921193287,-25.9077236951111,15.8873341933745,-26.7417551404371,2.3647112938559,2.27532360389672,2.74122377586003,5.01654737975674,2.12142065409463,0.0151871832517583,0,27.2752738452056,49.8893042997368,6,-20,2.5,438.03265051171,567.098891898946,417.280221367445,236.784356504376,288.241580628349,437.204494714899,5034.56268046469,0.0268206880487934,46.0052258227013,0.835709563866491,0.0323537019555147,17.089290760392,6.26649297990174,0.674157162345771,0.709189345014854
2420,14.5309441124858,-28.6393180397204,91.0586476349047,141.585461532326,90.8164051973786,51.2590106938547,90.4413871100718,17.0938619946029,16.3236262105163,-25.9078484250366,15.8872010626294,-26.742012150697,2.36482928763118,2.27536584066132,2.7414658657116,5.01683170637291,2.12143503660605,0.0151884397055653,0,27.277784775228,49.8922681848334,6,-20,2.5,438.03275757982,567.102644219517,417.293586490725,236.79671394449,288.250823717777,437.206018776169,5035.10587150074,0.0268236448172522,46.0105561815491,0.835857076024467,0.0323533339521269,17.0938619946029,6.266533470228,0.6741419898606,0.709189494822437
2430,14.5306053026931,-28.639871897857,91.0570950834056,141.58777336825,90.8148095881845,51.2614846689753,90.4397057938455,17.0983118136155,16.3235623198032,-25.9079693361349,15.8870717489705,-26.7422617935953,2.36494403448067,2.27540696534353,2.74170142661703,5.01710839196056,2.12144909934931,0.0151896627678649,0,27.280227896542,49.8951522236258,6,-20,2.5,438.032861800062,567.10629386769,417.306591259589,236.8087442358,288.259819585552,437.207501530286,5035.63452026259,0.0268265233143487,46.0157440746606,0.836000628242715,0.0323529764493742,17.0983118136155,6.26657273985201,0.674127226025408,0.709189644484883
2440,14.5302757775168,-28.6404105087813,91.0555835194973,141.59002138672,90.813256109502,51.2638921186889,90.4380688726364,17.102643443343,16.3235003808439,-25.9080865539306,15.8869461376568,-26.7425042905082,2.365055615508,2.27544699624858,2.74193062458259,5.01737762083118,2.12146284760981,0.0151908532569835,0,27.2826050689423,49.8979585932258,6,-20,2.5,438.032963248209,567.109843711317,417.319245529973,236.820456015167,288.268574876691,437.208944122126,5036.14901843227,0.0268293256064568,46.0207933335283,0.836140327574327,0.0323526291345786,17.102643443343,6.26661082788193,0.674112859707026,0.709189790557847
2450,14.5299552771454,-28.6409343023368,91.054111865757,141.592207392947,90.8117436536515,51.2662348475423,90.4364751793263,17.1068600188181,16.3234403297146,-25.9082001993678,15.8868241177531,-26.7427398554726,2.36516310313879,2.27548498324768,2.74215245418265,5.01763743743032,2.12147628667615,0.0151920055054972,0,27.2849180970518,49.9006894070645,6,-20,2.5,438.033061997962,567.113296532592,417.331558866404,236.831857678803,288.277096045694,437.210347661756,5036.64974645902,0.0268320537023887,46.0257076794416,0.836276278041854,0.0323522917049672,17.1068600188181,6.26664777206704,0.674098880094949,0.70918962801342
2460,14.5296435505524,-28.6414436937258,91.0526790783002,141.594333128816,90.8102711474395,51.2685146015211,90.4349235831176,17.1109645768049,16.3233821050637,-25.9083103885247,15.886705582395,-26.7429686946763,2.36526563426806,2.27552004043929,2.74236598246257,5.01788602290187,2.1214894218233,0.0151931142519411,0,27.2871687262281,49.9033467096948,6,-20,2.5,438.033158120665,567.116655018257,417.343540520118,236.842957362048,288.285389342147,437.211713219623,5037.13707260438,0.026834709548662,46.0304907146351,0.836408580284342,0.0323519638690257,17.1109645768049,6.26668360868622,0.674085276740615,0.709188872145028
2470,14.5293403519283,-28.6419390894264,91.0512841305671,141.596400300856,90.8088375354548,51.2707330919121,90.4334129720151,17.1149600976865,16.3233256472113,-25.9084172343182,15.8865904272582,-26.7431910094106,2.36536735697584,2.27555610428682,2.74257608547243,5.01813218975925,2.1215022583955,0.0151942064205271,0,27.28935866625,49.9059325048984,6,-20,2.5,438.033251686297,567.119921802418,417.355199558512,236.853763052605,288.293460893997,437.213041847437,5037.61135813358,0.0268372950563423,46.0351459733312,0.836537332983482,0.0323516453418939,17.1149600976865,6.26671837297025,0.674072039378501,0.709188741322583
2480,14.5290454391647,-28.6424208894491,91.0499260123898,141.59841059144,90.807441779057,51.2728920108236,90.4319422513738,17.1188495299853,16.3232708980709,-25.9085208466516,15.8864785501231,-26.7434069969115,2.36546871997693,2.27559355310964,2.74278334968055,5.01837690279018,2.12151480186942,0.0151952851736997,0,27.2914896052748,49.9084487725245,6,-20,2.5,438.033342764202,567.123099480772,417.36654492474,236.864282655401,288.301316761394,437.214334578252,5038.07296006315,0.0268398121165816,46.0396769454531,0.836662633723556,0.0323513358443392,17.1188495299853,6.26675209969089,0.674059157902865,0.709189344991172
2490,14.5287585836032,-28.6428894716996,91.0486037637206,141.600365585621,90.8060828913369,51.2749929540279,90.4305103813814,17.1226356579887,16.3232178027648,-25.908621329357,15.8863698544438,-26.7436168434683,2.36556695446877,2.27562967292427,2.74298462724037,5.01861430016464,2.12152705747095,0.0151963329898599,0,27.2935631362166,49.9108973807073,6,-20,2.5,438.033431419738,567.126190503221,417.377585070402,236.874523636391,288.308962664732,437.215592387262,5038.52221550708,0.0268422625158605,46.0440869293868,0.836784574556816,0.0323510351124128,17.1226356579887,6.26678482127687,0.674046622747406,0.709189829402728
2500,14.5284795611827,-28.6433452063013,91.0473164409147,141.602266834756,90.8047599022192,51.2770374872619,90.429116339952,17.1263212173296,16.3231663079189,-25.9087187834232,15.8862642459301,-26.7438207310226,2.36566202393216,2.27566437957824,2.74317993717966,5.0188443167579,2.12153903050601,0.0151973498952272,0,27.2955808215241,49.9132801619052,6,-20,2.5,438.03351771717,567.129197269582,417.388328284726,236.884493333794,288.316404222166,437.216816234085,5038.95945546418,0.026844648009907,46.0483791637559,0.83690324590086,0.0323507428884398,17.1263212173296,6.26681656931091,0.674034424532854,0.709190160558672
2510,14.5282081527794,-28.6437884549898,91.0460631245705,141.604115862073,90.803471866368,51.2790271479097,90.427759130674,17.1299088933942,16.3231163618751,-25.9088133065925,15.8861616327816,-26.744018836715,2.36575463013546,2.27569830040587,2.74337015332625,5.01906845373212,2.12155072626646,0.0151983406551369,0,27.2975441929216,49.9155989139089,6,-20,2.5,438.033601719624,567.132122132296,417.398782681407,236.894198952458,288.323646947235,437.218007053098,5039.38500458648,0.0268469703224689,46.052556821572,0.837018736443156,0.0323504589211474,17.1299088933942,6.26684737492231,0.674022554079808,0.70919052625956
2520,14.527944149196,-28.6442195632111,91.0448429271004,141.605914113458,90.8022178714168,51.2809634001991,90.4264377923963,17.1334012496928,16.3230679153128,-25.908904992185,15.8860619273701,-26.7442113296377,2.36584424705374,2.27573088377251,2.74355472341242,5.01928560718493,2.12156214993257,0.0151993021370621,0,27.2994547104411,49.9178553505561,6,-20,2.5,438.03368348726,567.134967332146,417.40895601592,236.903647372669,288.330696097158,437.219165737227,5039.79917274852,0.0268492310998099,46.0566229362554,0.837131130767659,0.0323501829709016,17.1334012496928,6.26687726715545,0.674011002602746,0.709190747327135
2530,14.5276873397269,-28.6446388785325,91.0436549577029,141.607663051235,90.8009970014938,51.2828477264439,90.4251513598058,17.1368008823829,16.3230209193247,-25.9089939327407,15.885965042028,-26.7443983789643,2.36593082664753,2.2757620378881,2.74373364993958,5.01949568782768,2.12157330691708,0.01520023428402,0,27.3013138497466,49.9200512047703,6,-20,2.5,438.033763081115,567.137735131614,417.41885610877,236.912845564969,288.337556995616,437.220293189492,5040.20227340036,0.026851432009568,46.0605805720196,0.837240514483479,0.0323499147976065,17.1368008823829,6.26690627549081,0.673999761247258,0.709190787710386
2540,14.5274375273384,-28.6450467260879,91.0424983783547,141.609364037101,90.7998083951122,51.2846815102386,90.4238989252165,17.1401102172592,16.3229753280644,-25.9090802150074,15.8858708946961,-26.7445801430458,2.36601543773503,2.27579274811425,2.74390822702444,5.01970097513869,2.1215842023178,0.0152011441984352,0,27.3031229889351,49.9221880950788,6,-20,2.5,438.033840558121,567.14042764198,417.428490276863,236.921800043184,288.344234615936,437.221390251462,5040.59459942699,0.0268535746102145,46.0644325950877,0.837346967523928,0.0323496541764143,17.1401102172592,6.26693442715047,0.67398882173034,0.709190947578103
2550,14.5271945184073,-28.645443425359,91.0413723648123,141.611018410719,90.7986512049287,51.2864661140202,90.422679595727,17.1433316451491,16.3229310968624,-25.9091639235066,15.8857794050354,-26.7447567769176,2.36609798184834,2.27582287789052,2.74407839432915,5.01990127221967,2.12159484126615,0.0152020314813992,0,27.3048834843121,49.9242676145527,6,-20,2.5,438.033915974265,567.143046940156,417.437865716505,236.930517229119,288.350733858158,437.222457754032,5040.97643929777,0.0268556604381466,46.0681818274632,0.837450568489889,0.0323494008872807,17.1433316451491,6.2669617488397,0.67397817589979,0.70919117753856
2560,14.5269581253199,-28.6458292860502,91.0402761142954,141.612627462472,90.7975246057388,51.2882028600225,90.4214925018735,17.1464674882555,16.3228881826715,-25.9092451396916,15.8856904954317,-26.7449284303584,2.36617773890551,2.27585169410424,2.74424336930257,5.02009506340681,2.12160522891611,0.0152028917352342,0,27.3065966510231,49.9262913095714,6,-20,2.5,438.033989383645,567.145595031258,417.446989414688,236.939003362106,288.357059504221,437.223496547003,5041.34807302207,0.0268576909859498,46.0718310104234,0.837551393421279,0.0323491547175045,17.1464674882555,6.26698826615435,0.673967815874324,0.709191242565604
2570,14.5267281624878,-28.6462046123998,91.0392088375642,141.614192495572,90.7964277860183,51.289893056287,90.4203367881962,17.1495200486845,16.3228465434178,-25.9093239431741,15.885604089309,-26.7450952511476,2.36625599640585,2.27588039546301,2.74440469633604,5.02028509179904,2.12161537019851,0.0152037334567334,0,27.3082637920264,49.9282607081003,6,-20,2.5,438.034060842233,567.148073928897,417.455868265092,236.947264628623,288.363216186948,437.224507276767,5041.7097779996,0.0268596677336496,46.0753828527535,0.837649519686611,0.0323489154570247,17.1495200486845,6.26701400475392,0.673957733749741,0.70919150944281
2580,14.526504451916,-28.6465696989878,91.0381697677184,141.615714725204,90.7953599575139,51.2915379627646,90.4192116242408,17.152491539524,16.3228061386945,-25.9094004104119,15.885520113481,-26.7452573805242,2.3663317147197,2.2759079436437,2.74456122022972,5.02046916387342,2.12162527030497,0.0152045501873728,0,27.3098861570689,49.9301772836186,6,-20,2.5,438.034130400487,567.150485526959,417.464508921494,236.955306978182,288.369208512909,437.225490864942,5042.06182084792,0.0268615921046975,46.0788399672972,0.837745018709739,0.0323486829051092,17.152491539524,6.26703898856485,0.673947922061615,0.709191648426223
2590,14.5262868215933,-28.6469248292447,91.0371581658427,141.617195343104,90.7943203606065,51.2931387942273,90.418116209512,17.1553841015624,16.3227669297927,-25.9094746146504,15.8854384972964,-26.7454149548364,2.36640481086129,2.27593422209606,2.74471289287499,5.02064711497106,2.12163493411075,0.0152053416059145,0,27.3114649549182,49.932042455775,6,-20,2.5,438.034198108623,567.152831675783,417.472917795336,236.963136166533,288.375040840006,437.226447989484,5042.4044593561,0.0268634654762096,46.0822048753757,0.837837960773527,0.0323484568678225,17.1553841015624,6.26706324086319,0.673938373516926,0.709191617039618
2600,14.5260751027831,-28.6472702808803,91.0361733048169,141.618635512638,90.7933082478089,51.2946967452557,90.4170497563204,17.1581998404084,16.3227288789771,-25.9095466272934,15.8853591716745,-26.7455681074046,2.36647641232386,2.27596027920547,2.74486106962151,5.02082134882698,2.12164436656969,0.0152061151674844,0,27.3130013723763,49.9338576204982,6,-20,2.5,438.034264016271,567.155114184647,417.481101188074,236.970757856537,288.38071746991,437.227379374338,5042.73794688629,0.0268652892028158,46.085480056114,0.837928415166918,0.0323482371556416,17.1581998404084,6.26708678432862,0.673929080985902,0.709191735956465
2610,14.5258691331126,-28.6476063211987,91.0352144839118,141.620036355783,90.7923228987864,51.2962129663044,90.416011505576,17.1609407850747,16.3226919500827,-25.9096165167737,15.8852820702617,-26.7457169662867,2.36654604960306,2.27598562880056,2.74500525176027,5.02099088056083,2.12165357247242,0.01520686805835,0,27.3144965522053,49.9356241220318,6,-20,2.5,438.034328171122,567.157334798147,417.489065167122,236.978177505873,288.386242551106,437.228285719241,5043.06252750761,0.0268670645901781,46.0886678978492,0.838016448507716,0.0323480235863087,17.1609407850747,6.2671096407162,0.673920037584083,0.709191847869998
2620,14.5256687540069,-28.6479332111062,91.0342810168563,141.621398966601,90.7913636080701,51.2976885823313,90.4150007138642,17.1636089212608,16.3226561080195,-25.9096843494901,15.885207128437,-26.7458616561992,2.36661379324442,2.27601030500776,2.74514556606005,5.02115587106782,2.12166255660339,0.0152076009315309,0,27.3159516114036,49.9373432747128,6,-20,2.5,438.034390619924,567.15949521899,417.496815664534,236.985400457132,288.391620141443,437.229167706396,5043.37843996797,0.0268687929164539,46.0917707370185,0.838102126015968,0.0323478159823196,17.1636089212608,6.26713183114165,0.67391123658705,0.709191957733937
2630,14.5254738113611,-28.6482512045586,91.0333722355904,141.622724409417,90.7904296889113,51.2991246875995,90.4140166574832,17.1662061820931,16.322621318883,-25.9097501895987,15.8851342835528,-26.7460022980518,2.36667968834258,2.27603431848933,2.74528210854166,5.021316427031,2.12167132365406,0.0152083142716307,0,27.3173676362467,49.9390163568221,6,-20,2.5,438.034451407641,567.161597103783,417.504358448807,236.992431912502,288.396854188398,437.230025993241,5043.6859165799,0.0268704754261773,46.094790847056,0.838185510682649,0.0323476141715844,17.1662061820931,6.26715337604951,0.673902671441045,0.709192063326477
