time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
3410,14.5192712384049,-28.6583531456303,91.0040882880547,141.664777650023,90.7603375080482,51.3451201940298,90.3823103821582,17.2497052909328,16.32155996335,-25.9117589047853,15.8828526365545,-26.7504077284149,2.36877447614167,2.2768044331333,2.74965139297769,5.02645582611099,2.12196470231232,0.015231230557186,0,27.3626883961614,49.9925826335871,6,-20,2.5,438.03640441052,567.228514420176,417.745882364612,237.21868315677,288.564711878846,437.257481702619,5053.54565562633,0.0269246172780048,46.1917207083595,0.840856456614375,0.0323412852797027,17.2497052909328,6.26781377617218,0.673628463668715,0.709195609639203
3420,14.5192485326212,-28.6583900625117,91.0039795737578,141.664931086051,90.7602258012893,51.3452898089806,90.3821926915164,17.2500144326958,16.3215562606551,-25.9117659126498,15.8828444290422,-26.7504235764388,2.3687821458613,2.27680727647286,2.74966749819075,5.02647477466361,2.12196583102662,0.0152313153571845,0,27.3628554467459,49.9927801045858,6,-20,2.5,438.03641163537,567.22875953116,417.746773039502,237.219521537632,288.565331626379,437.257582878257,5053.58205720463,0.0269248179198824,46.1920789737373,0.840866304863226,0.0323412624864794,17.2500144326958,6.26781609043293,0.673627452950591,0.709195624376412
3430,14.5192264329996,-28.6584259933306,91.0038737486743,141.665080420984,90.7601170633556,51.3454549060182,90.382078128839,17.2503153501069,16.3215526582975,-25.9117727306129,15.8828364418245,-26.7504389990983,2.36878961122425,2.27681004439068,2.74968317482363,5.02649321921431,2.12196693002909,0.0152313979030409,0,27.3630180477302,49.992972315362,6,-20,2.5,438.036418667953,567.228998099234,417.74763999381,237.220337619636,288.565934871524,437.257681359099,5053.61748950803,0.0269250132253498,46.1924277036308,0.840875890766966,0.0323412403049019,17.2503153501069,6.26781834201847,0.673626469157065,0.709195638838013
3440,14.5192049230979,-28.6584609648541,91.0037707351737,141.665225766425,90.7600112144706,51.3456156072517,90.3819666100616,17.250608264924,16.3215491534824,-25.9117793639643,15.8828286688682,-26.7504540080422,2.3687968716672,2.27681273305741,2.74969842736316,5.02651116042057,2.12196800010244,0.0152314782162673,0,27.363176319346,49.993159408094,6,-20,2.5,438.036425513463,567.229230301936,417.748483868162,237.221132003754,288.56652206018,437.257777218525,5053.65197870751,0.0269252033381693,46.1927671552893,0.840885221418858,0.0323412187181873,17.250608264924,6.26782053267946,0.673625511560677,0.709195651202182
3450,14.5191839889803,-28.6584950010841,91.0036704673394,141.665367217445,90.7599081868992,51.3457720160547,90.3818580638193,17.2508933649257,16.3215457438394,-25.9117858171903,15.8828211050617,-26.7504686131402,2.3688039489753,2.27681536059415,2.74971328540943,5.02652864600358,2.12196904187784,0.0152315564579594,0,27.3633303634574,49.9933415031591,6,-20,2.5,438.036432174777,567.229456290397,417.749305205485,237.221905198866,288.567093570418,437.257870513759,5053.68554697426,0.0269253883801104,46.1930975466996,0.840894301515274,0.032341197712185,17.2508933649257,6.26782266389137,0.673624579526507,0.709195666571093
3460,14.5191636117714,-28.6585281288561,91.0035728561229,141.665504900353,90.7598078891296,51.3459242727716,90.3817523936746,17.2511709048381,16.3215424261623,-25.9117920963588,15.8828137434692,-26.7504828277845,2.36881082396193,2.27681790487501,2.74972773274297,5.02654563761797,2.12197005635548,0.0152316325344624,0,27.363480318127,49.9935187639485,6,-20,2.5,438.036438662358,567.229676266171,417.750104741347,237.222657895347,288.56764991235,437.257961341849,5053.71822436554,0.0269255685163961,46.19341917317,0.840903143093556,0.0323411772675115,17.2511709048381,6.2678247376689,0.673623672274057,0.709195677361747
3470,14.5191437783222,-28.6585603734472,91.0034778391353,141.665638906128,90.7597102570521,51.3460724750376,90.3816495320834,17.2514410621432,16.32153919824,-25.9117982056549,15.8828065792942,-26.7504966612361,2.3688175225275,2.27682038807782,2.74974180341106,5.02656219148888,2.12197104406995,0.015231706631675,0,27.3636262796034,49.9936913041717,6,-20,2.5,438.036444975879,567.229890373518,417.750882988812,237.223390574216,288.568191443645,437.258049746164,5053.75003183632,0.0269257438621573,46.1937322407823,0.840911747954607,0.032341157371043,17.2514410621432,6.26782675539091,0.673622789165998,0.709195689947826
3480,14.5191244740774,-28.6585917572884,91.0033853474941,141.665769332717,90.7596152198844,51.3462167309015,90.3815494044675,17.2517040331583,16.321536057598,-25.9118041497614,15.882799607193,-26.7505101238131,2.36882404344288,2.27682280613994,2.74975550059474,5.02657830673468,2.12197200575057,0.0152317787642553,0,27.3637683543086,49.9938592496369,6,-20,2.5,438.036451121399,567.230098768647,417.751640515105,237.22410376755,288.568718558893,437.258135797161,5053.78099255514,0.0269259145447271,46.1940369773299,0.840920123642796,0.032341138007844,17.2517040331583,6.26782871859612,0.673621929576358,0.709195702519055
3490,14.5191056865653,-28.658622308446,91.0032952834068,141.665896173938,90.759522678101,51.3463571340074,90.3814519080099,17.2519599899339,16.3215330019201,-25.9118099330624,15.8827928230528,-26.7505232234567,2.36883038663709,2.27682515548296,2.7497688316975,5.02659398718046,2.12197294307612,0.0152318489635645,0,27.3639066305286,49.9940227167558,6,-20,2.5,438.036457093879,567.230301495369,417.752377907153,237.224797947878,288.569231771782,437.258220073234,5053.81112714363,0.0269260806764277,46.1943336093094,0.840928267776007,0.0323411191664604,17.2519599899339,6.26783062593264,0.673621093151019,0.709195714245122
3500,14.5190874010594,-28.6586520287496,91.0032076777021,141.666019778719,90.7594326609496,51.3464937794558,90.3813570683609,17.2522091160869,16.3215300289431,-25.9118155598408,15.8827862198957,-26.7505359736399,2.36883656311218,2.27682744676923,2.74978180379046,5.02660925055969,2.12197385367766,0.0152319172865749,0,27.3640412204357,49.9941817959876,6,-20,2.5,438.036462923575,567.230498965023,417.753095435793,237.225473597007,288.56973097313,437.258301145313,5053.84045615678,0.0269262423709317,46.1946222778206,0.840936208852156,0.0323411008276651,17.2522091160869,6.26783248588076,0.673620278658044,0.709195725771458
3510,14.5190696010209,-28.6586809649707,91.0031223776998,141.666140047605,90.7593450132111,51.346626821221,90.3812647255645,17.2524516577659,16.3215271361654,-25.9118210348315,15.8827797935296,-26.7505483824573,2.36884257581389,2.27682967660889,2.74979443493126,5.02662411154016,2.12197474110878,0.0152319838109492,0,27.364172246907,49.9943366839599,6,-20,2.5,438.036468592758,567.230691135971,417.753794044456,237.226131393278,288.570217097684,437.258380480019,5053.86900973852,0.0269263997950583,46.1949033238327,0.840943934160922,0.0323410829797446,17.2524516577659,6.26783429506399,0.67361948593075,0.709195737234266
3520,14.5190522756399,-28.6587091301453,91.0030393402651,141.666257101822,90.7592596904703,51.3467563202608,90.3811748325904,17.2526877457744,16.3215243214311,-25.9118263621148,15.8827735392712,-26.7505604589518,2.36884842867091,2.2768318474454,2.74980673066531,5.02663857811071,2.12197560522308,0.0152320485693192,0,27.3642997849522,49.9944874476018,6,-20,2.5,438.036474110118,567.230878179417,417.754474064514,237.226771690716,288.570690282865,437.258457709975,5053.89680340865,0.0269265530338872,46.1951768943242,0.840951452928294,0.0323410656096463,17.2526877457744,6.26783605517767,0.673618714295394,0.709195748557337
3530,14.5190354124536,-28.6587365440023,91.0029585075226,141.666371025099,90.7591766332214,51.3468823692846,90.381087326669,17.2529175523744,16.3215215826456,-25.9118315456549,15.882767452536,-26.7505722119752,2.36885412243523,2.27683395757248,2.74981869563266,5.02665265320515,2.12197644658577,0.0152321115859545,0,27.3644239263994,49.9946341948186,6,-20,2.5,438.036479480234,567.231060228362,417.755135979491,237.227394955833,288.571150871039,437.258532883679,5053.92385707841,0.0269267021966903,46.1954431851085,0.84095877109138,0.0323410487047795,17.2529175523744,6.26783776761543,0.67361796321971,0.7091957587234
3540,14.5190189990792,-28.6587632261157,91.0028798218558,141.666481905317,90.7590957822291,51.3470050609055,90.3810021453274,17.2531412456884,16.3215189177443,-25.9118365893592,15.8827615288272,-26.7505836502102,2.36885966428424,2.27683601142278,2.74983034192938,5.02666635335216,2.12197726574528,0.0152321729255843,0,27.3645447620121,49.9947770333464,6,-20,2.5,438.036484707697,567.231237420756,417.755780271859,237.228001644116,288.571599198662,437.258606061054,5053.95019049595,0.0269268473919182,46.1957023900506,0.840965894577977,0.0323410322525319,17.2531412456884,6.26783943375425,0.673617232144327,0.709195768617886
3550,14.5190030234637,-28.6587891963219,91.002803226744,141.666589824326,90.7590170793926,51.3471244852805,90.3809192273076,17.2533589888353,16.3215163247161,-25.911841497034,15.8827557637469,-26.7505947821488,2.36886506270286,2.27683801474251,2.74984168319523,5.02667969793774,2.12197806328501,0.0152322326613437,0,27.3646623802797,49.9949160680686,6,-20,2.5,438.036489796062,567.231409886592,417.756407412355,237.228592197599,288.572035594263,437.258677293411,5053.97582292401,0.026926988725424,46.1959546981131,0.840972828374049,0.0323410162407924,17.2533589888353,6.2678410549042,0.673616520536418,0.70919577956448
3560,14.5189874740067,-28.65881447349,91.002728667595,141.666694861296,90.7589404686019,51.3472407289418,90.3808385134648,17.2535709385762,16.3215138016167,-25.9118462723592,15.8827501530589,-26.7506056159702,2.36887030993476,2.27683995776184,2.7498527140635,5.02669267182534,2.1219788397634,0.015232290761163,0,27.3647768662228,49.9950513996811,6,-20,2.5,438.03649474901,567.231577751553,417.757017853643,237.229167041168,288.572460372277,437.258746631584,5054.0007728759,0.0269271262989823,46.1962002910142,0.840979577501287,0.032341000657766,17.2535709385762,6.26784263231282,0.673615827881675,0.709195788071654
3570,14.5189723391272,-28.6588390764906,91.0026560897289,141.666797095065,90.7588658936602,51.3473538781784,90.3807599445712,17.2537772514573,16.3215113465071,-25.9118509190045,15.8827446925364,-26.750616159836,2.36887542724491,2.27684185860886,2.74986346285317,5.02670532146202,2.12197959573934,0.0152323473795785,0,27.3648883046984,49.9951831286299,6,-20,2.5,438.036499570176,567.231741140974,417.757612047691,237.229726599135,288.572873846704,437.258814126151,5054.025058833,0.0269272602142232,46.1964393502616,0.840986146939372,0.0323409854917429,17.2537772514573,6.26784416721325,0.673615153666132,0.709195799339379
3580,14.518957607847,-28.6588630231661,91.0025854411802,141.666896600205,90.7587933011646,51.3474640147702,90.3806834643507,17.2539780759467,16.3215089575507,-25.9118554404459,15.8827393781732,-26.7506264214816,2.36888040076921,2.27684370176673,2.74987391692211,5.02671761868883,2.12198033174515,0.0152324024443487,0,27.3649967761618,49.995311350104,6,-20,2.5,438.036504263064,567.231900173527,417.758190423202,237.230271273961,288.573276315388,437.258879824994,5054.04869831802,0.0269273905675267,46.1966720480258,0.840992541455446,0.0323409707315285,17.2539780759467,6.26784566076537,0.67361449740314,0.709195808112773
3590,14.5189432693787,-28.6588863310784,91.0025166708035,141.666993449903,90.7587226385564,51.347571219042,90.3806090174196,17.2541735579985,16.3215066329446,-25.9118598400957,15.882734206035,-26.7506364085038,2.36888524320274,2.27684549728395,2.74988409439931,5.02672959168327,2.12198104830401,0.0152324560537321,0,27.3651023596751,49.9954361576214,6,-20,2.5,438.036508831077,567.232054965761,417.758753401493,237.230801461297,288.573668071213,437.258943775599,5054.07170855086,0.0269275174536226,46.1968985535637,0.840998765703802,0.0323409563662551,17.2541735579985,6.26784711410321,0.673613858614115,0.709195817107703
3600,14.5189293132332,-28.6589090172869,91.0024497288022,141.667087715268,90.7586538546642,51.3476755690949,90.3805365498592,17.2543638395933,16.3215043709375,-25.9118641212683,15.8827291722973,-26.7506461282869,2.36888995850722,2.27684724687434,2.74989400318492,5.02674125005926,2.12198174592581,0.0152325082493878,0,27.3652051321292,49.9955576421105,6,-20,2.5,438.036513277548,567.232205630967,417.759301392373,237.23131754602,288.574049399068,437.259006024162,5054.09410627854,0.0269276409646521,46.1971190315249,0.841004824227046,0.0323409423853036,17.2543638395933,6.26784852832492,0.673613236833753,0.709195826455888
3610,14.5189157291576,-28.658931098482,91.0023845664542,141.667179465746,90.7585868994217,51.3477771412694,90.3804660089166,17.2545490595591,16.3215021698195,-25.9118682871999,15.8827242732237,-26.7506555880456,2.36889454819943,2.27684894994862,2.74990364826792,5.02675259821654,2.12198242510935,0.0152325590569031,0,27.3653051686956,49.9956758924563,6,-20,2.5,438.036517605714,567.232352279834,417.759834796517,237.231819904514,288.57442057759,437.259066616018,5054.11590787393,0.0269277611907081,46.1973336429134,0.841010721450516,0.0323409287783214,17.2545490595591,6.2678499045007,0.673612631607099,0.709195835581012
3620,14.5189025089521,-28.6589525890826,91.0023211446853,141.667268756773,90.758521732681,51.3478759966163,90.3803973522978,17.2547293288758,16.3215000282192,-25.9118723404863,15.8827195058325,-26.7506647935373,2.36889900947913,2.27685060215034,2.74991302895963,5.02676363110997,2.12198308623348,0.0152326084707845,0,27.3654025294609,49.9957909797574,6,-20,2.5,438.036521816926,567.232495000818,417.760353934681,237.232308837622,288.574781832431,437.259125590393,5054.13712642686,0.0269278782038009,46.1975425165956,0.841016459842763,0.0323409155370236,17.2547293288758,6.26785124347897,0.673612042558452,0.709195842808591
3630,14.5188896395749,-28.6589735070619,91.0022594016764,141.667355676743,90.7584582909098,51.3479722321828,90.3803305130465,17.2549048243449,16.3214979439715,-25.9118762852248,15.8827148653503,-26.7506737539787,2.36890335796836,2.27685221597324,2.74992216756847,5.02677438354172,2.12198372999599,0.0152326566121121,0,27.365497310139,49.995903016964,6,-20,2.5,438.036525919071,567.232633934705,417.760859315771,237.232784824688,288.575133510063,437.259182996877,5054.15778277529,0.0269279921186495,46.1977458571719,0.841022048290313,0.0323409026482047,17.2549048243449,6.26785254663186,0.673611469145455,0.709195851543158
3640,14.5188771132519,-28.658993868341,91.002199300224,141.667440278376,90.7583965358858,51.3480659060323,90.3802654509039,17.2550756513669,16.3214959157862,-25.9118801238577,15.8827103489765,-26.7506824747777,2.36890758979314,2.27685378605944,2.74993106198062,5.02678484804006,2.12198435671313,0.0152327034675424,0,27.365589567739,49.9960120717216,6,-20,2.5,438.036529910829,567.232769165638,417.761351244919,237.233248151458,288.575475829699,437.259238876913,5054.17788934762,0.0269281030036441,46.1979437871937,0.841027486882584,0.0323408901039386,17.2550756513669,6.26785381475287,0.673610910985161,0.709195859804055
3650,14.5188649209926,-28.659013686421,91.0021407975429,141.66752262229,90.7583364236442,51.3481570850356,90.3802021195473,17.2552419317405,16.3214939421649,-25.9118838592206,15.8827059534274,-26.7506909622744,2.36891170813461,2.27685531369936,2.74993971875186,5.02679503245122,2.12198496684773,0.0152327490716215,0,27.3656793682072,49.9961182218781,6,-20,2.5,438.036533796349,567.232900790371,417.761830073325,237.233699148161,288.575809033877,437.259293269258,5054.19746050413,0.0269282109378262,46.198136447865,0.841032780634752,0.0323408778952796,17.2552419317405,6.26785504877618,0.673610367692307,0.70919586765526
3660,14.5188530536007,-28.6590329762927,91.0020838498252,141.66760277075,90.7582779091701,51.3482458376955,90.3801404715494,17.2554037901648,16.3214920215815,-25.9118874942018,15.8827016753574,-26.7506992229288,2.36891571612825,2.27685680007014,2.74994814442032,5.02680494449046,2.12198556084817,0.0152327934587433,0,27.3657667790127,49.996221547195,6,-20,2.5,438.036537578514,567.233028908213,417.762296160683,237.234138152875,288.576133372482,437.259346214206,5054.21651094143,0.0269283160020945,46.198323983756,0.84103793349567,0.0323408660127811,17.2554037901648,6.26785624965441,0.67360983885795,0.709195875111072
3670,14.5188415025423,-28.6590517518293,91.0020284164147,141.667680781484,90.758220950687,51.3483322275902,90.3800804628945,17.2555613423698,16.3214901526201,-25.9118910314814,15.8826975116623,-26.750707262735,2.36891961713568,2.27685824669955,2.74995634558081,5.02681459228035,2.12198613913223,0.015232836663748,0,27.3658518627766,49.9963221216985,6,-20,2.5,438.036541260042,567.233153611254,417.762749840816,237.234565479376,288.576449077844,437.259397749726,5054.23505430001,0.0269284182715369,46.1985065290576,0.841042949167893,0.0323408544479662,17.2555613423698,6.26785741827128,0.673609324103348,0.709195882320726
3680,14.5188302593731,-28.6590700267689,91.0019744570666,141.667756711635,90.7581655068414,51.3484163176372,90.3800220500128,17.2557147028889,16.3214883338809,-25.9118944737086,15.8826934592716,-26.7507150876215,2.3689234170722,2.27685965758725,2.74996433176445,5.0268239893517,2.12198670211317,0.0152328787377584,0,27.3659346814702,49.9964200186478,6,-20,2.5,438.036544843607,567.233274990655,417.763191444103,237.234981438204,288.576756379773,437.259447913322,5054.25310407921,0.0269285178204699,46.1986842165745,0.841047831304827,0.0323408431922871,17.2557147028889,6.26785855550018,0.67360882305336,0.709195890206661
3690,14.518819315873,-28.6590878144846,91.0019219325999,141.667830616793,90.758111537373,51.3484981690963,90.3799651904863,17.2558639832394,16.3214865640023,-25.9118978234601,15.8826895151974,-26.750722703358,2.36892711057397,2.27686102593717,2.74997209933973,5.0268331252769,2.12198725019401,0.0152329196590318,0,27.3660152954257,49.9965153093644,6,-20,2.5,438.036548331818,567.233393135116,417.763621292187,237.235386331712,288.577055502066,437.259496741554,5054.27067342167,0.0269286147212496,46.198857175604,0.841052583462435,0.032340832237395,17.2558639832394,6.267859662191,0.673608335342977,0.709195896337395
3700,14.5188086640459,-28.6591051279881,91.0018708048884,141.667902551047,90.7580590031051,51.3485778415538,90.379909843039,17.2560092919184,16.3214848416611,-25.9119010832406,15.8826856765338,-26.7507301155553,2.36893071127896,2.27686236326138,2.74997966666243,5.02684202992381,2.12198778376674,0.0152329595276667,0,27.3660937633377,49.9966080632318,6,-20,2.5,438.036551727204,567.233508130942,417.764039697966,237.235780454068,288.577346662407,437.259544269959,5054.28777511332,0.0269287090442727,46.199025531937,0.841057209097329,0.0323408215752465,17.2560092919184,6.26786073916958,0.673607860616962,0.709195903992462
3710,14.5187982976635,-28.6591219767241,91.0018210442914,141.667972556609,90.758007873581,51.348655381334,90.3798559755829,17.2561507132344,16.3214831658184,-25.911904255016,15.8826819410067,-26.750737328604,2.36893421198257,2.27686366140611,2.74998702734416,5.02685068875027,2.12198830314637,0.0152329983070357,0,27.3661701308313,49.9966983341901,6,-20,2.5,438.036555032535,567.233620045422,417.764446904736,237.236164033857,288.577630029329,437.259590526428,5054.30441909273,0.0269288008442448,46.1991893833369,0.84106171159252,0.032340811199532,17.2561507132344,6.26786178708304,0.673607398606037,0.709195910397601
3720,14.5187882060006,-28.6591383800857,91.0017725995047,141.668040705719,90.7579580960821,51.3487308686555,90.3798035325717,17.2562883933005,16.3214815347221,-25.9119073421027,15.882678304749,-26.7507443499717,2.36893761782159,2.27686492312827,2.74999419071308,5.02685911384135,2.12198880883318,0.0152330360467141,0,27.3662444769108,49.9967862156196,6,-20,2.5,438.036558248965,567.233728994028,417.764843333549,237.236537467282,288.577905897858,437.259635557736,5054.32062257239,0.026928890215976,46.1993488991912,0.841066093643576,0.0323408010994513,17.2562883933005,6.26786280702778,0.673606948813285,0.709195915990047
3730,14.5187783832669,-28.6591543457327,91.0017254430287,141.668107037938,90.7579096423521,51.3488043464697,90.3797524842366,17.2564224102888,16.3214799474011,-25.9119103463384,15.8826747656355,-26.7507511837617,2.36894093939537,2.27686615749626,2.75000117092107,5.02686732841733,2.12198930113486,0.0152330728239419,0,27.3663168438765,49.9968717575402,6,-20,2.5,438.036561380362,567.23383503968,417.765229210021,237.236900966301,288.578174423153,437.259679391344,5054.33639476711,0.0269289772101946,46.1995041701262,0.841070359516486,0.032340791269263,17.2564224102888,6.2678637996093,0.673606510998985,0.709195923381388
3740,14.5187688239108,-28.659169883229,91.0016795483829,141.668171590884,90.7578624851817,51.3488758561466,90.379702801911,17.2565528395216,16.3214784029375,-25.9119132694606,15.8826713216515,-26.7507578338642,2.36894416218198,2.27686734943259,2.75000795284858,5.02687530228116,2.12198978031251,0.0152331085538631,0,27.3663872724766,49.9969550081283,6,-20,2.5,438.036564427873,567.233938242382,417.765604751437,237.237254735105,288.578435757088,437.259722050391,5054.3517445534,0.0269290618757675,46.1996552834893,0.841074511080475,0.0323407817031978,17.2565528395216,6.2678647654003,0.673606084910213,0.70919592765969
3750,14.5187595176784,-28.6591850087797,91.0016348665331,141.668234432919,90.7578165741842,51.3489454743445,90.3796544325052,17.2566798206478,16.3214768996504,-25.9119161146505,15.8826679690842,-26.7507643074481,2.36894730908212,2.27686851891491,2.75001456637062,5.02688308528554,2.12199024689716,0.0152331433999696,0,27.3664558382168,49.9970360566075,6,-20,2.5,438.036567395299,567.234038711656,417.765970360153,237.237599152402,288.578690178875,437.259763581824,5054.36668838209,0.0269291443033225,46.1998024011165,0.841078553249609,0.032340772391052,17.2566798206478,6.26786570545006,0.673605670101989,0.709195934660983
3760,14.5187504594265,-28.6591997316498,91.001591372994,141.668295600117,90.7577718842014,51.3490132392795,90.3796073495148,17.256803423226,16.3214754366883,-25.9119188835195,15.8826647060651,-26.7507706081213,2.3689503707982,2.27686965595858,2.75002100225513,5.02689065821372,2.12199070110529,0.0152331773100963,0,27.3665225787215,49.9971149475043,6,-20,2.5,438.036570283232,567.234136504566,417.766326236941,237.237934406797,288.578937828584,437.259804006804,5054.38123445086,0.0269292245379954,46.1999456036835,0.84108248735123,0.0323407633275394,17.256803423226,6.26786662029238,0.673605266328155,0.709195941067538
3770,14.518741642539,-28.6592140619877,91.0015490361741,141.66835513656,90.7577283827711,51.34907920033,90.3795615187377,17.2569237371966,16.3214740129605,-25.9119215781321,15.8826615301923,-26.7507767405218,2.36895334879681,2.2768707606677,2.75002726433053,5.02689802499822,2.12199114328334,0.0152332103041536,0,27.3665875426302,49.9971917382911,6,-20,2.5,438.036573094482,567.234231691724,417.766672641032,237.23826074215,288.579178886988,437.259843356063,5054.39539335547,0.0269293026381457,46.2000849954466,0.841086316863311,0.0323407545061514,17.2569237371966,6.26786751060748,0.673604873305437,0.709195946664879
3780,14.5187330605763,-28.6592280103976,91.0015078253177,141.668413085867,90.7576860382909,51.3491434055309,90.379516906878,17.2570408500424,16.3214726274074,-25.9119242004935,15.882658439131,-26.7507827091579,2.3689562458971,2.27687183446413,2.75003335790129,5.02690519236542,2.1219915737455,0.0152332424102591,0,27.3666507772534,49.9972664848995,6,-20,2.5,438.036575830943,567.234324342731,417.767009824666,237.2385783957,288.57941352927,437.259881658017,5054.4091754039,0.0269293786605504,46.2002206778281,0.8410900444444,0.0323407459202372,17.2570408500424,6.26786837705697,0.673604490745639,0.709195951647981
3790,14.518724707274,-28.6592415870849,91.0014677105083,141.668469490429,90.7576448200201,51.3492059016209,90.3794734815475,17.2571548468991,16.3214712789991,-25.9119267525533,15.8826554306099,-26.750788518415,2.3689590700217,2.27687288371234,2.75003929414493,5.02691217785727,2.12199199280012,0.0152332736891,0,27.3667123286195,49.9973392417427,6,-20,2.5,438.036578494583,567.234414525244,417.76733803324,237.238887598277,288.579641926233,437.259918940443,5054.42259062456,0.0269294526604492,46.2003527495025,0.841093672791061,0.0323407375636293,17.2571548468991,6.2678692202846,0.673604118369879,0.709195957758889
3800,14.5187165765307,-28.6592548019666,91.0014286625995,141.668524391489,90.7576046980096,51.3492667341217,90.3794312111926,17.2572658106756,16.3214699667326,-25.9119292362097,15.8826525024173,-26.750794172564,2.36896181274713,2.27687389909921,2.75004506521376,5.02691896431297,2.12199240074857,0.0152333040960094,0,27.3667722415619,49.9974100618205,6,-20,2.5,438.036581087349,567.23450230511,417.767657505782,237.239188574727,288.579864244152,437.259955230528,5054.43564878564,0.0269295246916512,46.2004813065863,0.841097204552508,0.0323407294300466,17.2572658106756,6.26787004091684,0.673603755906992,0.709195961863025
3810,14.5187086624143,-28.6592676646955,91.0013906532499,141.668577829163,90.7575656431376,51.3493259472937,90.379390065131,17.2573738220111,16.3214686896333,-25.911931653307,15.8826496524032,-26.7507996757561,2.368964489679,2.27687489444045,2.75005069110059,5.02692558554105,2.12199279788369,0.0152333337405723,0,27.3668305596748,49.9974789966674,6,-20,2.5,438.036583611119,567.234587746371,417.767968474698,237.239481543692,288.580080644742,437.259990554652,5054.44835938545,0.0269295948064813,46.2006064425411,0.841100642293664,0.0323407215136626,17.2573738220111,6.26787083956249,0.67360340309309,0.709195968036174
3820,14.5187009591446,-28.6592801846718,91.001353654841,141.668629842529,90.757527627025,51.3493835842759,90.3793500134626,17.2574789594745,16.3214674467526,-25.9119340056408,15.8826468784733,-26.7508050320353,2.36896709124277,2.27687585938061,2.75005616252034,5.02693202190096,2.12199318449114,0.0152333625702242,0,27.3668873254398,49.9975460965043,6,-20,2.5,438.03658606773,567.234670911418,417.768271166487,237.23976671825,288.580291285606,437.26002493857,5054.46073168017,0.0269296630559324,46.200728248448,0.841103988518885,0.0323407138085656,17.2574789594745,6.26787161681458,0.673603059671159,0.709195972831303
3830,14.5186934610995,-28.6592923710272,91.0013176405005,141.6686804696,90.7574906220594,51.3494396870248,90.379311027096,17.2575812995069,16.3214662371679,-25.9119362949571,15.8826441785907,-26.7508102453345,2.36896962305732,2.27687679819881,2.75006148777578,5.02693828597459,2.12199356084903,0.0152333906298565,0,27.366942580182,49.997611410182,6,-20,2.5,438.036588458977,567.234751860943,417.768565801467,237.24004430568,288.580496320031,437.260058407272,5054.47277467368,0.0269297294896102,46.2008468129064,0.841107245676,0.0323407063091281,17.2575812995069,6.26787237324928,0.673602725391248,0.709195977365789
3840,14.5186861628048,-28.6593042326828,91.0012825840643,141.668729747384,90.7574546013564,51.3494942963998,90.3792730777058,17.2576809165447,16.3214650599816,-25.9119385229547,15.882641550773,-26.7508153194818,2.36897208700816,2.2768777116151,2.75006667078856,5.02694438240366,2.12199392722787,0.0152334179401222,0,27.366996364138,49.9976749852688,6,-20,2.5,438.036590786584,567.234830654037,417.76885259417,237.240314507826,288.580695897282,437.260090985162,5054.48449713349,0.0269297941558199,46.2009622221925,0.841110416118031,0.0323406990098647,17.2576809165447,6.2678731094277,0.673602400009674,0.709195981653941
3850,14.5186790589355,-28.6593157782852,91.0012484600741,141.668777711868,90.7574195387566,51.3495474521446,90.3792361377313,17.2577778830007,16.321463914321,-25.9119406912855,15.8826389930917,-26.7508202582007,2.36897448755455,2.27687860285362,2.75007171842191,5.02695032127553,2.12199428389149,0.0152334445379995,0,27.3670487164546,49.9977368680382,6,-20,2.5,438.036593052253,567.234907348169,417.769131753293,237.240577521064,288.580890162596,437.260122695931,5054.49590758907,0.0269298571015574,46.2010745602395,0.841113502165975,0.0323406919053753,17.2577778830007,6.26787382589517,0.673602083289788,0.70919598649595
3860,14.518672144306,-28.6593270162722,91.0012152437333,141.668824398122,90.7573854087805,51.3495991929755,90.3792001803277,17.2578722694134,16.3214627993369,-25.9119428015568,15.8826365036695,-26.7508250651164,2.36897682289617,2.27687946914961,2.75007663022824,5.02695609937786,2.12199463109656,0.0152334704199962,0,27.3670996752588,49.9977971035653,6,-20,2.5,438.036595257633,567.234981999335,417.76940348212,237.24083353667,288.581079257375,437.260153562669,5054.5070143482,0.0269299183725987,46.201183908801,0.84111650606232,0.0323406849904906,17.2578722694134,6.26787452318238,0.673601775000731,0.709195990831701
3870,14.5186654138684,-28.6593379548504,91.0011829109042,141.668869840266,90.757352186626,51.3496495565743,90.3791651793641,17.2579641444364,16.3214617142027,-25.9119448553327,15.8826340806791,-26.750829743757,2.36897909758823,2.27688031387433,2.7500814130945,5.02696172696884,2.12199496909306,0.0152334956232758,0,27.3671492776629,49.9978557357198,6,-20,2.5,438.036597404324,567.235054662021,417.76966797852,237.241082740832,288.581263319347,437.260183607838,5054.51782549742,0.0269299780135029,46.2012903474552,0.841119429996812,0.0323406782601126,17.2579641444364,6.267875201806,0.673601474918005,0.709195995517781
3880,14.5186588627131,-28.6593486020007,91.0011514381,141.668914071474,90.7573198481596,51.349698579601,90.3791311094139,17.2580535748688,16.3214606581151,-25.9119468541338,15.8826317223436,-26.7508342975536,2.36898131244796,2.27688113683426,2.75008606952549,5.02696720635975,2.12199529812466,0.0152335201607565,0,27.3671975597714,49.997912807183,6,-20,2.5,438.036599493895,567.235125389214,417.769925434984,237.2413253147,288.581442482411,437.260212853332,5054.52834890383,0.0269300360676215,46.2013939536216,0.841122276100748,0.032340671709278,17.2580535748688,6.26787586226781,0.673601182823227,0.709196000305676
3890,14.5186524860625,-28.6593589654914,91.0011208024706,141.668957124051,90.757288369902,51.3497462977246,90.3790979457398,17.2581406257139,16.3214596302927,-25.9119487994388,15.8826294269343,-26.7508387298441,2.36898346581609,2.27688193548179,2.75009059910827,5.02697253459006,2.12199561842797,0.0152335440292202,0,27.3672445567141,49.9979683594834,6,-20,2.5,438.036601527859,567.2351942325,417.770176038809,237.24156143454,288.581616876932,437.260241320427,5054.53859222237,0.0269300925771385,46.2014948026329,0.841125046445313,0.0323406653332654,17.2581406257139,6.26787650505645,0.673600898503806,0.709196004218586
3900,14.5186462793281,-28.6593690528034,91.0010909820594,141.668999029014,90.7572577292927,51.3497927452071,90.3790656645727,17.2582253594012,16.3214586299856,-25.9119506926673,15.8826271927911,-26.7508430438341,2.36898556114485,2.27688271221951,2.75009500730436,5.02697771952387,2.12199593023036,0.0152335672580253,0,27.3672903022361,49.998022432511,6,-20,2.5,438.03660350766,567.235261241415,417.770419969912,237.241791269661,288.581786628082,437.260269029501,5054.54856280598,0.0269301475825751,46.2015929668507,0.841127743000438,0.0323406591273852,17.2582253594012,6.2678771306405,0.673600621755284,0.709196007828803
3910,14.5186402378497,-28.6593788714722,91.0010619545698,141.669039817845,90.7572279034197,51.3498379568634,90.3790342417735,17.2583078393695,16.3214576564324,-25.9119525352601,15.8826250182284,-26.7508472427784,2.36898760185929,2.27688346941062,2.75009929956869,5.02698276897931,2.12199623376412,0.0152335898764818,0,27.3673348306175,49.9980750667922,6,-20,2.5,438.036605434826,567.235326466251,417.770657411077,237.242014992103,288.581951863035,437.260296001333,5054.55826812494,0.0269302011251009,46.2016885197933,0.841130367828473,0.0323406530869761,17.2583078393695,6.26787773949605,0.673600352370833,0.709196011693938
3920,14.5186343572877,-28.6593884285811,91.001033699229,141.669079519881,90.7571988709401,51.3498819650894,90.3790036548554,17.2583881246676,16.3214567089242,-25.9119543285591,15.8826229016768,-26.7508513297074,2.36898958897498,2.27688420716547,2.75010347845465,5.02698768562013,2.12199652924402,0.0152336118978897,0,27.3673781737736,49.9981263000512,6,-20,2.5,438.036607310704,567.235389953864,417.770888532445,237.242232762002,288.58211270016,437.260322255485,5054.56771513324,0.0269302532430412,46.2017815298979,0.841132922784425,0.032340647207775,17.2583881246676,6.26787833206575,0.673600090156966,0.709196015681753
3930,14.5186286333403,-28.6593977311301,91.001006195449,141.669118164194,90.7571706106981,51.3499248020212,90.3789738815294,17.2584662738598,16.3214557867591,-25.9119560738924,15.8826208415806,-26.7508553076247,2.36899152478081,2.27688492682592,2.75010754798345,5.02699247480937,2.12199681688372,0.0152336333436869,0,27.367420363349,49.9981761696988,6,-20,2.5,438.03660913666,567.23545175069,417.77111350275,237.242444738175,288.582269256904,437.260347810782,5054.57691072687,0.0269303039744033,46.2018720650315,0.84113540972794,0.0323406414852947,17.2584662738598,6.26787890878867,0.673599834922165,0.709196020045172
3940,14.5186230618576,-28.659406785856,91.0009794233657,141.669155778835,90.7571431022834,51.3499664986572,90.3789449002918,17.2585423434348,16.3214548892599,-25.9119577725421,15.8826188364396,-26.7508591794276,2.36899340152588,2.27688562011495,2.75011150047334,5.02699712058829,2.1219970968895,0.015233654170515,0,27.3674614298707,49.9982247118213,6,-20,2.5,438.036610914021,567.235511901533,417.771332484758,237.242651073819,288.582421646527,437.260372685825,5054.58586155798,0.0269303533558516,46.2019601906637,0.841137830469563,0.0323406359154603,17.2585423434348,6.26787947008816,0.673599586481837,0.709196022046998
3950,14.5186176388018,-28.6594155993275,91.000953363645,141.669192391076,90.7571163258292,51.3500070851532,90.3789166902117,17.2586163883668,16.3214540157679,-25.9119594257546,15.8826168847941,-26.7508629479343,2.36899523546722,2.27688630185261,2.75011535607735,5.02700165792996,2.12199736946221,0.0152336744892245,0,27.3675014030447,49.9982719615334,6,-20,2.5,438.036612644071,567.235570449968,417.771545636838,237.242851918024,288.582569979221,437.260396898665,5054.59457409982,0.0269304014230655,46.2020459705028,0.841140186756881,0.0323406304942466,17.2586163883668,6.26788001637566,0.673599344656258,0.709196026148398
3960,14.5186123601372,-28.6594241781071,91.0009279969642,141.669228028205,90.7570902614813,51.3500465916634,90.3788892303711,17.2586884636045,16.3214531656254,-25.9119610347749,15.8826149851854,-26.7508666159614,2.36899702015491,2.27688696503467,2.75011910858795,5.02700607362262,2.12199763480239,0.0152336942646451,0,27.3675403125633,49.9983179539358,6,-20,2.5,438.036614328094,567.23562743958,417.771753117319,237.24304741981,288.582714365128,437.260420467259,5054.60305482264,0.0269304482117095,46.2021294682291,0.841142480339389,0.0323406252175893,17.2586884636045,6.26788054806253,0.673599109265666,0.709196030012933
3970,14.5186072225555,-28.6594325283329,91.0009033072146,141.669262711764,90.7570648926934,51.3500850430283,90.3788625033496,17.2587586143604,16.3214523382941,-25.9119626006217,15.8826131364307,-26.7508701857929,2.36899875443086,2.27688760786513,2.75012275772836,5.02701036559349,2.12199789307243,0.0152337134945464,0,27.3675781828262,49.9983627179818,6,-20,2.5,438.036615966261,567.235682905225,417.771955057105,237.24323770182,288.582854898569,437.260443412807,5054.61130905197,0.0269304937511329,46.2022107364762,0.841144711892838,0.0323406200821559,17.2587586143604,6.26788106546745,0.673598880157695,0.709196032956665
3980,14.5186022212673,-28.6594406554665,91.0008792721687,141.669296476248,90.757040196611,51.3501224745951,90.378836485038,17.2588269053539,16.3214515329863,-25.9119641247857,15.8826113367601,-26.7508736608464,2.36900044421228,2.27688823514741,2.75012631184106,5.02701454698848,2.12199814452125,0.0152337322243732,0,27.3676150488837,49.9984062947208,6,-20,2.5,438.036617562789,567.235736900847,417.772151640729,237.243422939499,288.582991699261,437.260465740224,5054.61934440134,0.0269305380833079,46.2022898496121,0.841146885819967,0.0323406150830579,17.2588269053539,6.26788156912707,0.673598657136238,0.709196036286978
3990,14.5185973532053,-28.6594485668825,91.0008558765653,141.669329340742,90.7570161575632,51.3501589097961,90.3788111589471,17.2588933789098,16.3214507492177,-25.9119656081837,15.8826095851061,-26.7508770431829,2.36900208968862,2.27688884637963,2.75012977215048,5.02701861853011,2.12199838928419,0.0152337504601663,0,27.3676509335177,49.9984487115547,6,-20,2.5,438.036619115891,567.235789457845,417.772342991834,237.243603247698,288.583124860161,437.260487473887,5054.62716585984,0.0269305812357432,46.2023668571519,0.841149001063545,0.0323406102173749,17.2588933789098,6.26788205931442,0.673598440044863,0.709196039731179
4000,14.5185926150613,-28.659456244975,91.0008331035227,141.669361352283,90.7569927582156,51.3501943745529,90.3787865068323,17.2589580822134,16.3214499865331,-25.9119670516772,15.8826078802344,-26.7508803351861,2.36900368830981,2.27688943881506,2.75013313676468,5.02702257557973,2.12199862768737,0.0152337681907067,0,27.3676858622287,49.9984899986039,6,-20,2.5,438.036620653199,567.23584064272,417.772529247181,237.243778754418,288.583254482009,437.26050861679,5054.63477898791,0.0269306232390862,46.2024418156294,0.841151082043552,0.0323406054815791,17.2589580822134,6.26788253629489,0.673598228820978,0.709196042278752
4010,14.5185880042497,-28.6594637602804,91.0008109431325,141.669392454936,90.756969988376,51.3502288832511,90.3787625179535,17.2590210429919,16.3214492442241,-25.9119684566067,15.8826062212717,-26.750883538542,2.36900524966227,2.27689002013089,2.75013641757688,5.02702643770777,2.12199885940499,0.0152337854816951,0,27.3677198500012,49.9985301727862,6,-20,2.5,438.036622098831,567.235890392146,417.772710484119,237.243949534884,288.583380594302,437.260529209054,5054.64218704206,0.0269306641112219,46.2025147519855,0.84115306354829,0.0323406008732796,17.2590210429919,6.26788300050224,0.67359802311495,0.70919604631642
4020,14.5185835147998,-28.659471056297,91.0007893657785,141.669422761889,90.7569478175852,51.3502624864383,90.3787391601335,17.2590823508892,16.32144852161,-25.9119698242609,15.8826046060215,-26.750886657492,2.36900676369359,2.27689058050843,2.75013960487752,5.02703018538595,2.12199908519812,0.0152338022780418,0,27.3677529453396,49.9985692925214,6,-20,2.5,438.036623531248,567.235938860362,417.772886960945,237.244115831914,288.583503410514,437.260549265756,5054.64940056003,0.0269307039103477,46.2025857744591,0.841155014377534,0.0323405963864367,17.2590823508892,6.26788345247421,0.673597822908889,0.709196048457971
4030,14.5185791448937,-28.6594781580834,91.0007683622667,141.669452262732,90.7569262364248,51.3502951952647,90.3787164235259,17.2591420273149,16.3214478183117,-25.9119711553572,15.8826030338321,-26.7508896932944,2.36900824128841,2.27689112968495,2.7501427118285,5.02703384151345,2.12199930498319,0.0152338186521977,0,27.3677851597935,49.9986073710926,6,-20,2.5,438.036624925472,567.235986039445,417.773058741405,237.244277703845,288.583622953696,437.260568781083,5054.65642209949,0.026930742650559,46.2026549069136,0.841156913216512,0.0323405920191817,17.2591420273149,6.26788389236232,0.67359762802237,0.709196051695242
4040,14.5185748914713,-28.6594850714169,91.000747917881,141.669480976555,90.7569052297763,51.3503270325665,90.378694292204,17.2592001141285,16.3214471338227,-25.911972450854,15.8826015036047,-26.7508926480709,2.36900967884358,2.27689166357852,2.75014573523643,5.02703739881494,2.12199951891664,0.0152338345859185,0,27.367816515966,49.9986444350872,6,-20,2.5,438.036626281546,567.236031960514,417.773225945594,237.24443526419,288.583739312928,437.260587774126,5054.66325657916,0.0269307803589622,46.20272219787,0.841158760590616,0.0323405877685197,17.2592001141285,6.26788432047404,0.673597438320122,0.709196054642824
4050,14.5185707511837,-28.6594917990406,91.000728016797,141.669508926773,90.7568847813762,51.3503580232551,90.3786727490264,17.2592566568264,16.321446467589,-25.9119737118,15.8826000141067,-26.7508955242017,2.36901107516028,2.27689218042784,2.7501486748003,5.02704085522814,2.12199972720179,0.0152338500769415,0,27.3678470383853,49.9986805134747,6,-20,2.5,438.036627603663,567.236076660573,417.773388703953,237.244588636331,288.583852576313,437.260606263058,5054.66990934034,0.0269308170649987,46.2027876998437,0.84116056065443,0.0323405836309405,17.2592566568264,6.26788473716517,0.673597253679082,0.709196056633395
4060,14.5185667211571,-28.6594983483024,91.0007086451066,141.669536132222,90.756864876934,51.350388189037,90.3786517789372,17.2593116949104,16.3214458191576,-25.9119749390527,15.8825985643267,-26.7508983236396,2.36901243683985,2.27689268594585,2.75015153906193,5.02704422500778,2.1219999299428,0.0152338651720056,0,27.367876748388,49.9987156315457,6,-20,2.5,438.036628889642,567.236120170007,417.773547130437,237.244737927391,288.583962825331,437.260624257243,5054.6763850348,0.0269308527943118,46.202851458657,0.841162311979133,0.0323405796037264,17.2593116949104,6.26788514271841,0.673597073944804,0.709196059324752
4070,14.518562798441,-28.6595047231887,91.0006897887498,141.669562613002,90.7568455020017,51.35041755192,90.3786313667127,17.2593652684689,16.3214451880425,-25.9119761335317,15.8825971531927,-26.7509010484546,2.36901375905984,2.27689317492749,2.75015432337094,5.02704749829843,2.12200012729915,0.0152338798447859,0,27.3679056676468,49.9987498148944,6,-20,2.5,438.03663014136,567.23616252083,417.773701340475,237.244883246099,288.584070140958,437.260641774488,5054.68268838352,0.0269308875729287,46.2029135207782,0.841164016654798,0.0323405756838326,17.2593652684689,6.26788553743911,0.673596898994252,0.709196060985866
4080,14.5185589816626,-28.6595109292976,91.0006714390768,141.669588373467,90.7568266477446,51.3504461220088,90.3786115031562,17.2594173963952,16.321444574011,-25.9119772956773,15.8825957802499,-26.7509036995248,2.36901505643123,2.27689366103663,2.75015704523176,5.02705070626839,2.12200031934002,0.0152338941916572,0,27.3679338061123,49.9987830756091,6,-20,2.5,438.036631355358,567.23620372292,417.773851392577,237.245024644006,288.584174572407,437.260658844531,5054.68882162118,0.0269309214130587,46.2029739095204,0.841165671911256,0.0323405718700656,17.2594173963952,6.26788592132412,0.673596728745215,0.709196065843111
4090,14.5185552650813,-28.6595169657216,91.0006535740588,141.669613465935,90.7568082913912,51.3504739420934,90.37859216399,17.2594681561908,16.3214439761389,-25.9119784272391,15.8825944432899,-26.7509062811146,2.36901630563124,2.27689412103451,2.75015967909447,5.02705380012898,2.12200050636185,0.0152339080709419,0,27.3679612062681,49.9988154626209,6,-20,2.5,438.036632545312,567.236243851952,417.773997497874,237.24516233047,288.584276240958,437.260675423431,5054.69479382607,0.0269309543649071,46.2030327107656,0.841167290479465,0.0323405681561759,17.2594681561908,6.26788629533444,0.673596563009097,0.709196066377945
4100,14.5185516474162,-28.6595228448763,91.0006361834674,141.66963788798,90.7567904225264,51.3505010228037,90.378573338442,17.2595175663321,16.3214433942459,-25.911979528558,15.8825931420035,-26.750908793821,2.36901752632281,2.27689457324106,2.75016224843369,5.02705682167475,2.12200068839412,0.0152339216115236,0,27.3679878776369,49.9988469890613,6,-20,2.5,438.036633699675,567.236282910327,417.774139720702,237.24529635621,288.584375213804,437.26069157544,5054.70060723185,0.026930986440795,46.2030899489992,0.841168862581835,0.0323405645414709,17.2595175663321,6.26788665931855,0.673596401655778,0.709196068288915
4110,14.5185481260733,-28.6595285674399,91.0006192552947,141.669661659105,90.756773028807,51.350527382668,90.3785550134952,17.2595656615205,16.3214428278836,-25.9119806004828,15.8825918753968,-26.7509112395631,2.3690187175891,2.27689501636456,2.75016475298354,5.0270597693481,2.1220008656006,0.0152339348116302,0,27.3680138391281,49.998877676322,6,-20,2.5,438.036634823367,567.23632092825,417.77427815869,237.24542681531,288.584471553422,437.260707299782,5054.70626592025,0.0269310176632153,46.2031456641492,0.841170392883356,0.0323405610230338,17.2595656615205,6.26788701356923,0.673596244598884,0.709196071073622
4120,14.5185446984847,-28.6595341376032,91.00060277732,141.669684796977,90.7567560976734,51.3505530408857,90.3785371759122,17.2596124769436,16.3214422766374,-25.9119816437982,15.8825906425427,-26.7509136201311,2.36901987475781,2.27689544540378,2.75016718811625,5.02706263352003,2.12200103810187,0.0152339476451908,0,27.3680391096567,49.9989075467614,6,-20,2.5,438.036635917189,567.236357933786,417.774412912427,237.245553803183,288.584565329121,437.260722606267,5054.71177401011,0.0269310480548674,46.2031998967404,0.841171882481664,0.03234055759836,17.2596124769436,6.26788735835333,0.673596091722506,0.709196073073227
4130,14.5185413621574,-28.659539559449,91.0005867376455,141.669707318529,90.7567396168986,51.3505780161558,90.3785198128074,17.2596580466505,16.3214417401054,-25.9119826592647,15.8825894425436,-26.7509159372582,2.36902100074592,2.27689586266425,2.75016955800751,5.02706542067176,2.12200120602094,0.015233960134861,0,27.3680637076037,49.9989366221374,6,-20,2.5,438.036636981896,567.236393953935,417.77454407986,237.245677412152,288.584656609267,437.260737505506,5054.71713550691,0.0269310776378311,46.2032526861672,0.841173332428895,0.0323405542649198,17.2596580466505,6.26788769392762,0.673595942915104,0.709196074909247
4140,14.5185381146611,-28.6595448369372,91.0005711246589,141.669729240235,90.7567235745495,51.3506023266657,90.378502911606,17.2597024037611,16.321441217894,-25.9119836476275,15.8825882745232,-26.7509181926362,2.36902210101502,2.276896272911,2.7501718697682,5.0270681426792,2.12200136947871,0.0152339723195628,0,27.3680876508678,49.9989649236239,6,-20,2.5,438.036638018254,567.236429014978,417.77467175636,237.245797732049,288.584745460205,437.260752008486,5054.72235431102,0.0269311064336103,46.2033040707939,0.841174743770669,0.0323405510203258,17.2597024037611,6.26788802054146,0.673595798068276,0.709196077972076
4150,14.5185349536279,-28.6595499739013,91.000555927031,141.669750578137,90.7567079589842,51.3506259901377,90.3784864600416,17.25974558055,16.3214407096196,-25.9119846096124,15.8825871376276,-26.7509203879144,2.36902317221688,2.27689667245438,2.75017412026358,5.02707079271796,2.12200152859363,0.015233984181474,0,27.3681109568901,49.9989924718512,6,-20,2.5,438.036639027036,567.236463142525,417.774796034895,237.245914850414,288.584831946558,437.260766125644,5054.72743422356,0.0269311344631645,46.2033540880164,0.841176117550592,0.0323405478622192,17.25974558055,6.26788833843677,0.673595657076602,0.709196081021286
4160,14.5185318767573,-28.6595549740804,91.0005411337442,141.669771347788,90.7566927588819,51.3506490237872,90.3784704461856,17.2597876083901,16.3214402149096,-25.9119855459246,15.8825860310272,-26.7509225246945,2.36902420724189,2.27689705400259,2.75017630197137,5.02707335597396,2.12200168348076,0.015233995678482,0,27.3681336426129,49.999019286852,6,-20,2.5,438.036640008975,567.236496361419,417.774917005801,237.246028852315,288.584916131205,437.260779867228,5054.73237893715,0.0269311617468563,46.2034027741699,0.841177454768058,0.0323405447882656,17.2597876083901,6.26788864784785,0.673595519837634,0.709196081697309
4170,14.5185288818063,-28.6595598411162,91.0005267340475,141.669791564359,90.7566779631952,51.3506714443888,90.3784548583987,17.2598285178539,16.3214397334008,-25.9119864572516,15.8825849539131,-26.7509246045383,2.36902521540003,2.27689742605672,2.75017842641194,5.02707585246867,2.12200183425224,0.0152340068739687,0,27.3681557245556,49.9990453881576,6,-20,2.5,438.036640964791,567.236528695898,417.775034757137,237.246139820681,288.584998075408,437.260793243176,5054.73719205186,0.026931188304539,46.2034501646849,0.841178756400524,0.0323405417961453,17.2598285178539,6.26788894900251,0.673595386251404,0.709196082561751
