time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4180,14.5185259665939,-28.6595645785709,91.0005127174823,141.669811242578,90.7566635611777,51.350693268253,90.3784396853584,17.2598683386825,16.3214392647405,-25.9119873442611,15.8825839054992,-26.7509266289639,2.36902620728408,2.27689779836267,2.75018050657542,5.02707830493809,2.12200198101704,0.01523401783947,0,27.3681772187808,49.9990707947589,6,-20,2.5,438.036641895158,567.236560169499,417.775149374546,237.246247836178,288.5850778387,437.260806263122,5054.74187706865,0.0269312141555204,46.2034962940186,0.841180023378289,0.0323405388838012,17.2598683386825,6.26788924212196,0.67359525622062,0.709196086566396
4190,14.5185231289967,-28.6595691898769,91.0004990738628,141.669830396799,90.7566495423634,51.3507145112662,90.3784249160384,17.2599070998349,16.3214388085848,-25.9119882076037,15.8825828850201,-26.7509285994492,2.36902716575337,2.27689815402333,2.75018252323868,5.02708067726201,2.12200212388166,0.0152340284680947,0,27.3681981409308,49.9990955251467,6,-20,2.5,438.036642800775,567.236590805161,417.775260941433,237.246352977364,288.585155479168,437.260818936582,5054.74643739665,0.0269312393186024,46.2035411957284,0.841181256642443,0.0323405360490483,17.2599070998349,6.26788952742133,0.67359512965081,0.709196088366722
4200,14.5185203669483,-28.6595736784085,91.0004857932716,141.669849040977,90.7566358965618,51.3507351888821,90.3784105397021,17.2599448294977,16.3214383645994,-25.9119890479121,15.8825818917306,-26.7509305174329,2.36902810144057,2.27689850284558,2.75018448940186,5.02708299224743,2.12200226294933,0.0152340388314552,0,27.3682185062256,49.9991195973132,6,-20,2.5,438.036643682283,567.236620625192,417.775369538958,237.24645532067,288.58523105324,437.260831272748,5054.75087635283,0.0269312638120789,46.2035849024656,0.841182457074897,0.0323405332898155,17.2599448294977,6.26788980510962,0.67359500644971,0.709196090937969
4210,14.5185176784358,-28.6595780474304,91.0004728660536,141.669867188699,90.7566226138522,51.3507553161542,90.3783965458978,17.2599815551231,16.3214379324588,-25.9119898658027,15.8825809249055,-26.7509323843155,2.36902900481247,2.27689883526608,2.75018639463809,5.02708522990416,2.12200239832104,0.0152340488714081,0,27.3682383294899,49.9991430287826,6,-20,2.5,438.036644540334,567.236649651312,417.775475246164,237.246554940562,288.58530461597,437.260843280624,5054.75519716848,0.0269312876537719,46.2036274460392,0.841183625556457,0.032340530604074,17.2599815551231,6.2678900753908,0.673594886527779,0.709196091224179
4220,14.5185150615008,-28.6595823001217,91.000460282806,141.669884853194,90.7566096845733,51.3507749077298,90.3783829244465,17.2600173034296,16.3214375118462,-25.9119906618747,15.8825799838389,-26.7509342014601,2.3690298814929,2.27689915629955,2.75018824609868,5.02708740239823,2.12200253009485,0.0152340586271899,0,27.368257625152,49.9991658366101,6,-20,2.5,438.036645375551,567.236677904668,417.77557813998,237.246651909506,288.585376220807,437.260854968882,5054.75940298793,0.0269313108610238,46.2036688574031,0.841184762941737,0.0323405279899553,17.2600173034296,6.2678903384627,0.673594769797754,0.70919609071212
4230,14.5185125142371,-28.6595864395857,91.0004480343765,141.669902047344,90.7565970993207,51.3507939778727,90.3783696654405,17.2600521004223,16.3214371024535,-25.9119914367114,15.882579067844,-26.7509359701929,2.36903074343132,2.27689947705046,2.75019005826215,5.02708953531262,2.12200265836624,0.0152340681786322,0,27.368276407257,49.9991880373971,6,-20,2.5,438.036646188543,567.236705405856,417.77567829531,237.246746298034,288.585445919983,437.260866346106,5054.76349687213,0.0269313334507174,46.2037091666917,0.841185870053806,0.0323405254453846,17.2600521004223,6.26789059451786,0.67359465617451,0.709196092787347
4240,14.5185100347891,-28.6595904688373,91.000436111859,141.669918783679,90.7565848489437,51.3508125404584,90.3783567592389,17.2600859714141,16.3214367039807,-25.9119921908805,15.882578176252,-26.7509376918051,2.36903158241098,2.27689978925188,2.75019182217952,5.0270916114314,2.12200278322812,0.0152340774758092,0,27.368294689472,49.9992096472991,6,-20,2.5,438.0366469799,567.236732174899,417.775775785026,237.246838174813,288.585513764087,437.260877420493,5054.76748180003,0.0269313554392836,46.2037484032315,0.841186947699441,0.032340522968699,17.2600859714141,6.26789084374393,0.673594545575421,0.709196094803695
4250,14.518507621351,-28.6595943908115,91.0004245065826,141.669935074376,90.7565729245326,51.3508306089915,90.3783441964553,17.2601189410403,16.321436316136,-25.9119929249345,15.8825773084122,-26.7509393675531,2.36903239906262,2.27690009315019,2.7501935391577,5.02709363230789,2.12200290477117,0.0152340865256128,0,27.3683124851009,49.9992306820415,6,-20,2.5,438.036647750197,567.23675823128,417.775870680059,237.246927606653,288.585579802568,437.260888200113,5054.77136067103,0.0269313768427146,46.2037865955661,0.841187996663283,0.0323405205579661,17.2601189410403,6.26789108632328,0.673594437920063,0.709196096768632
4260,14.5185052721644,-28.6595982083724,91.0004132101054,141.669950931314,90.7565613174134,51.3508481966289,90.3783319679509,17.2601510332968,16.3214359386352,-25.911993639411,15.8825764636912,-26.7509409986602,2.36903319529532,2.27690039022941,2.75019521197206,5.02709560220147,2.12200302308334,0.0152340953430786,0,27.3683298070986,49.9992511569385,6,-20,2.5,438.036648499988,567.236783593983,417.775963049501,237.247014658643,288.585644083473,437.260898692824,5054.77513630869,0.0269313976765844,46.203823771493,0.841189017702675,0.0323405182113845,17.2601510332968,6.26789132243358,0.673594333129983,0.709196099076901
4270,14.5185029855185,-28.6596019242834,91.0004022142147,141.669966366057,90.7565500191474,51.3508653161703,90.3783200648354,17.260182271527,16.321435571202,-25.9119943348333,15.8825756414726,-26.7509425863166,2.36903396041959,2.27690066987508,2.75019682875762,5.0270974986327,2.12200313825063,0.0152341038621541,0,27.3683466680703,49.9992710868894,6,-20,2.5,438.036649229838,567.236808281494,417.776052960562,237.247099394092,288.585706653608,437.260908906338,5054.77881146032,0.0269314179560469,46.2038599580602,0.841190011577819,0.0323405159273555,17.260182271527,6.26789155224772,0.673594231129037,0.709196098356689
4280,14.5185007605479,-28.6596055399641,91.0003915147774,141.669981384762,90.756539025506,51.3508819740133,90.3783084826553,17.2602126673984,16.3214352136944,-25.9119950114697,15.8825748414405,-26.7509441311322,2.36903356890152,2.27689985015385,2.75019708315039,5.02709693330424,2.12200325031073,0.0152341048463604,0,27.3683630743201,49.999290479347,6,-20,2.5,438.036649940009,567.236832303525,417.77614044687,237.247181844656,288.585767536449,437.260918844074,5054.78238749975,0.0269314376886776,46.2038951687935,0.841190978651781,0.0323405137049804,17.2602126673984,6.26789177585463,0.673594131876691,0.70919575757897
4290,14.5184985955943,-28.6596090583254,91.000381103865,141.669995998851,90.7565283283003,51.3508981827093,90.3782972127748,17.2602422438305,16.3214348658516,-25.911995669814,15.8825740630067,-26.7509456342428,2.36903451915933,2.27690033198308,2.75019887607269,5.02709920805576,2.12200335934306,0.0152341143644112,0,27.3683790382327,49.9993093489112,6,-20,2.5,438.036650630778,567.23685567824,417.776225574123,237.247262072478,288.585826776338,437.26092851008,5054.78586712275,0.0269314568893496,46.203929430161,0.84119191942915,0.0323405115425714,17.2602422438305,6.26789199342413,0.673594035295491,0.709195824499763
4300,14.5184964882404,-28.6596124829486,91.0003709696107,141.670010222699,90.7565179154074,51.3509139603017,90.3782862424389,17.2602710336632,16.3214345272749,-25.9119963106209,15.8825733052951,-26.7509470973401,2.36903270418447,2.27689816760357,2.75019744055497,5.02709560815854,2.12200346549842,0.015234106010218,0,27.3683945775001,49.9993277166362,6,-20,2.5,438.036651303323,567.236878429481,417.776308437623,237.247340166671,288.585884441192,437.260937923324,5054.7892541965,0.0269314755793915,46.2039627803743,0.841192835307311,0.0323405094377449,17.2602710336632,6.26789220518245,0.673593941291934,0.709195069417103
4310,14.51849443699,-28.6596158161242,91.0003611051378,141.670024067851,90.7565077796685,51.3509293179302,90.378275564091,17.2602990572877,16.3214341977241,-25.911996934345,15.8825725677664,-26.7509485214654,2.36903389728238,2.27689890549905,2.75019947922709,5.02709838472614,2.12200356883577,0.0152341169112741,0,27.3684097031813,49.9993455954106,6,-20,2.5,438.036651958278,567.236900575011,417.776389095411,237.247416182528,288.58594057299,437.260947088246,5054.79255111878,0.0269314937720305,46.2039952430095,0.841193727077638,0.0323405073889695,17.2602990572877,6.26789241130185,0.673593849794005,0.709195220473517
4320,14.518492440302,-28.6596190607604,91.0003515029542,141.670037545036,90.7564979134362,51.3509442671271,90.378265169678,17.2603263357414,16.3214338769539,-25.9119975414505,15.8825718498658,-26.75094990769,2.36903477770757,2.27689935375374,2.75020113752728,5.02710049128102,2.12200366942083,0.0152341257157877,0,27.368424426605,49.9993629987048,6,-20,2.5,438.036652595672,567.236922131907,417.776467608147,237.247490177093,288.585995211311,437.260956007526,5054.79576036385,0.0269315114809149,46.2040268423575,0.841194595005842,0.0323405053947283,17.2603263357414,6.26789261193164,0.673593760725853,0.709195283406704
4330,14.5184904967139,-28.6596222191489,91.0003421560176,141.670050663844,90.7564883094725,51.3509588188533,90.378255051575,17.2603528889903,16.3214335647273,-25.911998132386,15.8825711510671,-26.75095125703,2.36903550262676,2.27689966313217,2.75020259838655,5.02710226151871,2.12200376733262,0.0152341334367767,0,27.3684387585622,49.9993799392823,6,-20,2.5,438.03665321607,567.23694311562,417.776544033418,237.247562204541,288.586048396729,437.260964689275,5054.79888428364,0.026931528719019,46.204057601593,0.841195439812793,0.03234050345349,17.2603528889903,6.26789280721811,0.673593674024892,0.709195305121999
4340,14.5184886034655,-28.6596252957347,91.0003330511031,141.67006344285,90.7564789541466,51.3509729937682,90.3782451954191,17.2603787547308,16.3214332605992,-25.9119987079939,15.8825704703774,-26.7509525714027,2.36903884001364,2.27690249340708,2.75020707601508,5.02710956942216,2.12200386271135,0.0152341578781128,0,27.3684527194002,49.9993964411904,6,-20,2.5,438.036653820396,567.236963555858,417.776618479722,237.247632367115,288.586100205078,437.260973146666,5054.80192731319,0.0269315455108119,46.2040875643889,0.841196262738521,0.0323405015626044,17.2603787547308,6.26789299744202,0.673593589569157,0.709196113964311
4350,14.5184867605618,-28.659628290515,91.0003241881682,141.670075882022,90.7564698474964,51.350986791833,90.3782356012541,17.2604039328817,16.3214329645703,-25.9119992682728,15.8825698077973,-26.7509538508067,2.36903944751677,2.27690271000175,2.75020836849809,5.02711107849984,2.12200395555644,0.0152341646856736,0,27.3684663090769,49.9994125043788,6,-20,2.5,438.036654408647,567.2369834526,417.776690946837,237.247700664593,288.586150635793,437.260981378657,5054.80488944274,0.0269315618562358,46.2041167306449,0.841197063775354,0.0323404997220393,17.2604039328817,6.26789318259825,0.673593507358305,0.709196110646091
4360,14.5184849667169,-28.6596312055668,91.0003155610708,141.670087990025,90.7564609831691,51.3510002226626,90.3782262623856,17.2604284409899,16.3214326764328,-25.9119998136161,15.8825691628641,-26.7509550961356,2.36904005200019,2.27690293347179,2.75020964184973,5.02711257532152,2.12200404593291,0.0152341713966411,0,27.3684795370681,49.9994281400467,6,-20,2.5,438.036654981245,567.237002819694,417.776761485282,237.247767144567,288.586199724392,437.260989391428,5054.80777273767,0.0269315777666845,46.2041451206957,0.841197843494882,0.0323404979304769,17.2604284409899,6.2678933628189,0.673593427335492,0.709196111353383
4370,14.5184832206242,-28.6596340430224,91.000307163538,141.670099775687,90.7564523547196,51.3510132960366,90.3782171720228,17.2604522968892,16.3214323959758,-25.9120003444229,15.8825685351073,-26.750956308298,2.36904064291577,2.27690315341867,2.75021088424019,5.02711403765886,2.12200413390611,0.0152341779452365,0,27.3684924130027,49.9994433595756,6,-20,2.5,438.036655538598,567.23702167125,417.776830146402,237.247831855417,288.586247506538,437.260997191047,5054.81057929671,0.0269315932537357,46.2041727552068,0.841198602455957,0.0323404961865776,17.2604522968892,6.26789353823599,0.673593349442382,0.709196112797084
4380,14.5184815210125,-28.6596368049316,91.00029898946,141.670111247579,90.7564439558702,51.3510260214682,90.3782083235522,17.2604755179421,16.3214321229944,-25.9120008610811,15.8825679240691,-26.7509574881778,2.36904121729567,2.27690336673687,2.75021209262947,5.02711545936634,2.12200421954032,0.0152341843143764,0,27.3685049462503,49.9994581740393,6,-20,2.5,438.036656081128,567.237040020978,417.776896980162,237.247894844215,288.586294017003,437.261004783035,5054.81331116193,0.0269316083286544,46.2041996542814,0.841199341227366,0.0323404944891763,17.2604755179421,6.26789370897748,0.673593273622523,0.709196113961257
4390,14.5184798666441,-28.6596394932222,91.0002910328647,141.670122413816,90.756435780485,51.3510384082163,90.3781997105112,17.2604981210266,16.3214318572881,-25.91200136397,15.8825673293034,-26.7509586366362,2.36904177470101,2.2769035727594,2.75021326691136,5.02711683967076,2.12200430290227,0.0152341905032289,0,27.3685171459246,49.9994725942265,6,-20,2.5,438.03665660933,567.237057881958,417.776962035264,237.24795615678,288.586339289727,437.261012173882,5054.81597032109,0.0269316230024057,46.2042258375044,0.841200060430111,0.0323404928369975,17.2604981210266,6.26789387516636,0.673593199822982,0.709196114592768
4400,14.5184782563144,-28.6596421101323,91.0002832880356,141.670133283197,90.7564278226886,51.3510504652873,90.3781913267052,17.260520122597,16.3214315986648,-25.9120018534532,15.882566750378,-26.750959754508,2.3690423235596,2.27690377934131,2.75021441722582,5.02711819656713,2.12200438403888,0.0152341965677487,0,27.3685290209198,49.9994866306061,6,-20,2.5,438.036657123263,567.237075267975,417.77702535884,237.248015837713,288.586383357366,437.261019366508,5054.81855870913,0.0269316372856644,46.2042513238923,0.841200760307345,0.0323404912287515,17.260520122597,6.26789403692895,0.673593127983281,0.709196117085846
4410,14.5184766888722,-28.6596446573017,91.0002757493948,141.670143862912,90.7564200767507,51.3510622013097,90.3781831661005,17.2605415383675,16.3214313469375,-25.9120023298847,15.8825661868777,-26.7509608425949,2.36904284957725,2.27690397251892,2.75021552736837,5.02711949988729,2.12200446301948,0.0152342024179399,0,27.3685405797052,49.9995002932328,6,-20,2.5,438.03665762356,567.23709219077,417.777086996299,237.248073929642,288.586426251715,437.26102636805,5054.82107817501,0.0269316511886312,46.2042761316654,0.841201441590641,0.0323404896634258,17.2605415383675,6.26789419437803,0.673593058057966,0.709196117052284
4420,14.5184751631344,-28.6596471363892,91.0002684112175,141.670154161429,90.7564125367894,51.3510736251478,90.3781752225014,17.2605623845118,16.3214311019167,-25.9120027936233,15.8825656383762,-26.75096190172,2.36904343307556,2.27690422925718,2.75021669095701,5.02712092021419,2.12200453990319,0.0152342085721457,0,27.3685518310153,49.9995135924299,6,-20,2.5,438.036658110906,567.237108663723,417.777146994281,237.248130476448,288.586468005478,437.261033183826,5054.82353062318,0.0269316647218111,46.2043002796325,0.841202105057533,0.0323404881397664,17.2605623845118,6.26789434763006,0.673592989993784,0.709196138417851
4430,14.5184736790658,-28.6596495478051,91.0002612734248,141.670164178008,90.7564052027419,51.3510847369707,90.3781674958396,17.2605826613863,16.3214308635914,-25.9120032446895,15.8825651048562,-26.7509629319166,2.36904270156166,2.27690323043686,2.75021631468677,5.02711954512364,2.12200461469512,0.0152342062046265,0,27.3685627750521,49.9995265283904,6,-20,2.5,438.0366585849,567.23712468597,417.777205353555,237.248185479086,288.586508617266,437.261039812559,5054.8259160943,0.0269316778854263,46.2043237680345,0.841202750370314,0.0323404866576666,17.2605826613863,6.2678944966948,0.673592923792265,0.709195770313418
4440,14.5184722345211,-28.6596518953642,91.0002543256402,141.670173928035,90.7563980639334,51.3510955529948,90.3781599748695,17.2606023984576,16.3214306316216,-25.912003683727,15.8825645855567,-26.7509639346544,2.36904160040258,2.27690188421448,2.75021549669464,5.02711738090912,2.12200468748832,0.0152342013978295,0,27.3685734277162,49.999539119984,6,-20,2.5,438.036659045851,567.237140281813,417.77726215923,237.248239017494,288.58654814957,437.261046267214,5054.82823805687,0.0269316906986154,46.2043466311908,0.841203378133173,0.0323404852151157,17.2606023984576,6.2678946417837,0.673592859347874,0.709195295517212
4450,14.5184708295698,-28.6596541785514,91.0002475682017,141.670183411549,90.7563911205489,51.3511060726442,90.3781526597821,17.2606215947695,16.3214304060233,-25.9120041107055,15.8825640805008,-26.7509649098885,2.36905098831524,2.27691062699252,2.75022684282186,5.02713746981438,2.12200475828064,0.0152342639789777,0,27.3685837884743,49.9995513665713,6,-20,2.5,438.0366594942,567.237155451123,417.777317408767,237.248291089084,288.586586600899,437.261052544381,5054.83049639901,0.0269317031607588,46.2043688681055,0.841203988717581,0.032340483812078,17.2606215947695,6.26789478289003,0.673592796664875,0.709197964697757
4460,14.5184694607771,-28.659656402901,91.0002409846751,141.670192649989,90.75638435612,51.3511163213719,90.3781455332374,17.2606402969226,16.3214301862286,-25.9120045266999,15.8825635884339,-26.7509658600417,2.36904282676152,2.27690251008875,2.75021780429129,5.02712031438004,2.12200482726271,0.0152342136508799,0,27.3685938825393,49.99956329772,6,-20,2.5,438.036659931098,567.237170228801,417.777371235025,237.24834182021,288.586624056481,437.261058653368,5054.83269659916,0.0269317153020764,46.204390532187,0.841204583664137,0.0323404824451927,17.2606402969226,6.26789492036472,0.673592735602357,0.709195383921164
4470,14.5184681284105,-28.6596585680671,91.0002345763074,141.670201642837,90.7563777715387,51.3511262975943,90.3781385961629,17.2606585016284,16.3214299722914,-25.9120049316082,15.8825631094745,-26.7509667848851,2.36904318022733,2.27690258427481,2.75021863923303,5.02712122350784,2.12200489440865,0.0152342180215742,0,27.3686037080628,49.9995749116792,6,-20,2.5,438.036660356357,567.237184613557,417.777423630071,237.248391202003,288.58666051842,437.2610646059,5054.83483827471,0.0269317271204686,46.204411620159,0.841205162767949,0.0323404811146872,17.2606585016284,6.26789505417816,0.673592676162755,0.709195355853853
4480,14.518466831491,-28.6596606758038,91.0002283383834,141.670210396545,90.7563713620774,51.3511360084659,90.3781318435825,17.2606762221505,16.3214297640528,-25.9120053257308,15.882562643265,-26.7509676851091,2.36904423612395,2.27690334063235,2.75022027832732,5.02712361895967,2.12200495976582,0.0152342268534627,0,27.3686132722635,49.999586216692,6,-20,2.5,438.036660770101,567.237198615774,417.7774746315,237.248439270432,288.58669601125,437.261070400477,5054.8369229882,0.0269317386245544,46.2044321473068,0.841205726290781,0.0323404798195384,17.2606762221505,6.26789518442823,0.67359261830156,0.709195541624278
4490,14.5184655690631,-28.6596627273492,91.0002222662981,141.670218917345,90.7563651230188,51.3511454610955,90.378125270528,17.2606934714876,16.3214295613582,-25.9120057093607,15.8825621894567,-26.750968561387,2.36904505431709,2.27690387540909,2.75022163048835,5.02712550589743,2.12200502338972,0.0152342341025394,0,27.3686225821382,49.9995972210679,6,-20,2.5,438.036661172999,567.237212245505,417.777524276713,237.248486060745,288.586730559745,437.261076039838,5054.83895226631,0.0269317498227547,46.2044521286202,0.841206274963014,0.0323404785589254,17.2606934714876,6.26789531121025,0.673592561980892,0.709195659703972
4500,14.5184643411981,-28.659664680063,91.0002163446833,141.670227336957,90.7563590389882,51.3511546607221,90.3781188616232,17.2607102540239,16.3214293646576,-25.9120060816461,15.8825617483251,-26.7509694131872,2.36904821301568,2.27690666640535,2.75022568718773,5.02713235359308,2.12200508456255,0.0152342563357541,0,27.3686316381772,49.9996079324915,6,-20,2.5,438.036661614201,567.237225672211,417.777572622948,237.248531587117,288.586764467402,437.261081751562,5054.84092676077,0.0269317607184373,46.2044715930865,0.841206851278002,0.0323404773334914,17.2607102540239,6.26789543343492,0.673592506702181,0.709196481458456
4510,14.5184631452086,-28.6596666661981,91.0002105961495,141.6702352591,90.7563531322638,51.3511636039881,90.3781126385543,17.2607265881169,16.3214291720555,-25.9120064461744,15.8825613180827,-26.7509702439609,2.36904738667052,2.27690563393165,2.750225111093,5.02713074502465,2.12200514574333,0.0152342529191138,0,27.3686404545421,49.9996183438877,6,-20,2.5,438.036661946686,567.237238398481,417.777619602543,237.248575894571,288.586796894335,437.261086893942,5054.84284821916,0.0269317713208694,46.2044904967521,0.841207328517896,0.0323404761382733,17.2607265881169,6.26789555381979,0.673592453872318,0.709196114485205
4520,14.5184619799922,-28.6596685595145,91.000204998639,141.670243134501,90.7563473806625,51.3511723308395,90.3781065786775,17.2607425110843,16.3214289849635,-25.912006800274,15.8825608992123,-26.7509710527759,2.36904776358043,2.27690576406441,2.75022591954291,5.02713168360731,2.12200520432295,0.0152342571761513,0,27.3686490484941,49.9996285023736,6,-20,2.5,438.03666231885,567.237250988145,417.777665414861,237.248619085757,288.586828790367,437.261092104924,5054.84472127932,0.0269317816566071,46.2045089366134,0.841207835193359,0.032340474974724,17.2607425110843,6.26789567132151,0.673592401876426,0.709196110165801
4530,14.5184608458451,-28.6596704024588,91.0001995477176,141.670250795444,90.7563417797349,51.3511808256415,90.3781006776718,17.2607580084115,16.3214288029394,-25.9120071447818,15.8825604915666,-26.7509718399166,2.36904818275934,2.27690594092774,2.75022676748652,5.02713270841426,2.12200526143749,0.0152342616568923,0,27.3686574131888,49.9996383911377,6,-20,2.5,438.036662680963,567.237263238041,417.777710014626,237.248661122897,288.586859828979,437.26109716419,5054.84654449987,0.026931791717654,46.2045268863588,0.841208328248033,0.0323404738423392,17.2607580084115,6.26789578550677,0.673592351273896,0.709196121644672
4540,14.5184597418442,-28.6596721964297,91.0001942398505,141.670258250074,90.7563363258511,51.3511890934879,90.3780949316942,17.2607730925901,16.3214286257268,-25.9120074801833,15.8825600947339,-26.750972606178,2.36904855441131,2.2769060781147,2.75022755074494,5.02713362885964,2.12200531707078,0.0152342657847965,0,27.3686655551129,49.9996480159546,6,-20,2.5,438.036663033438,567.237275160006,417.777753429263,237.248702039756,288.586890037862,437.261102086128,5054.84831919097,0.0269318015111083,46.2045443591021,0.841208808183957,0.0323404727399463,17.2607730925901,6.26789589653064,0.673592302019351,0.709196121946779
4550,14.5184586672178,-28.6596739426785,91.0001890719862,141.670265504748,90.7563310158537,51.3511971407365,90.3780893373738,17.2607877757461,16.3214284532241,-25.9120078066704,15.8825597084582,-26.7509733520547,2.36904892495353,2.27690622008399,2.75022832338401,5.027134543468,2.1220053712342,0.0152342698595082,0,27.3686734803018,49.9996573841095,6,-20,2.5,438.036663376521,567.237286763435,417.777795689572,237.248741869019,288.586919444184,437.261106879565,5054.85004664741,0.0269318110440195,46.2045613676297,0.841209275339594,0.0323404716668279,17.2607877757461,6.26789600451607,0.673592254076111,0.709196124879662
4560,14.5184576211933,-28.6596756424622,91.0001840408823,141.670272565368,90.7563258463979,51.351204973483,90.37808389116,17.2608020684997,16.3214282853144,-25.9120081244646,15.8825593324672,-26.7509740780719,2.36904928277557,2.27690635552356,2.75022907215864,5.0271354276822,2.12200542396164,0.0152342738075223,0,27.3686811945591,49.9996665026383,6,-20,2.5,438.036663710458,567.237298057257,417.77783682588,237.248780639386,288.586948069425,437.261111547928,5054.85172812787,0.0269318203232743,46.204577924055,0.841209730049201,0.0323404706224437,17.2608020684997,6.2678961095733,0.673592207408953,0.709196126884832
4570,14.5184566030102,-28.6596772969969,91.0001791432139,141.670279437495,90.7563208140585,51.351212597579,90.3780785894268,17.2608159811315,16.3214281218764,-25.9120084337956,15.8825589664874,-26.7509747847583,2.36904962888329,2.27690648525052,2.75022979847078,5.0271362837213,2.12200547528882,0.0152342776364545,0,27.3686887035133,49.9996753783132,6,-20,2.5,438.036664035514,567.237309050034,417.777876867832,237.248818378726,288.586975933911,437.26111609372,5054.85336485718,0.0269318293555968,46.204594040211,0.841210172662869,0.0323404696057423,17.2608159811315,6.26789621180162,0.673592161983973,0.709196128184432
4580,14.5184556119279,-28.6596789074888,91.0001743756262,141.670286126383,90.7563159153832,51.3512200186651,90.3780734285265,17.2608295236744,16.321427962791,-25.9120087348885,15.8825586102518,-26.750975472629,2.36904996050125,2.27690660645093,2.75023049933045,5.02713710578137,2.12200552525187,0.0152342813295917,0,27.3686960126302,49.9996840176762,6,-20,2.5,438.036664351924,567.23731974997,417.777915844374,237.248855114199,288.587003057568,437.261120519689,5054.85495802722,0.0269318381475445,46.2046097276768,0.841210603500286,0.0323404686161268,17.2608295236744,6.26789631128971,0.673592117768036,0.709196127871507
4590,14.518454647224,-28.6596804751308,91.000169734784,141.670292637064,90.7563111469419,51.351227242192,90.3780684048384,17.2608427059155,16.3214278079421,-25.9120090279633,15.8825582635004,-26.7509761421864,2.3690502937808,2.27690673450483,2.75023119371417,5.02713792821901,2.12200557388595,0.0152342849919079,0,27.3687031272261,49.9996924270624,6,-20,2.5,438.036664659896,567.237330164976,417.777953783724,237.248890872335,288.587029459826,437.261124828698,5054.85650879757,0.0269318467055057,46.2046249977671,0.841211022856069,0.0323404676528867,17.2608427059155,6.26789640811969,0.673592074728805,0.709196130707464
4600,14.5184537081969,-28.6596820010408,91.0001652173943,141.670298974398,90.7563065053487,51.3512342734526,90.3780635147913,17.2608555373908,16.3214276572166,-25.9120093132338,15.8825579259803,-26.7509767939187,2.36905060324978,2.27690684479176,2.75023185227372,5.02713869706547,2.12200562122625,0.0152342884606949,0,27.3687100524774,49.9997006126214,6,-20,2.5,438.036664959679,567.237340302742,417.777990713409,237.248925679002,288.587055159665,437.261129023503,5054.85801829674,0.0269318550357033,46.2046398615238,0.841211431057502,0.0323404667153042,17.2608555373908,6.26789650236767,0.673592032835028,0.709196128995895
4610,14.5184527941627,-28.6596834863352,91.0001608202172,141.670305143041,90.7563019872734,51.3512411175807,90.3780587548742,17.2608680274103,16.3214275105048,-25.9120095909081,15.8825575974453,-26.7509774283012,2.36905092146829,2.27690696846945,2.75023251302518,5.02713948149463,2.12200566730702,0.0152342919464016,0,27.3687167934216,49.9997085803268,6,-20,2.5,438.036665251485,567.237350170672,417.778026660251,237.248959559448,288.587080175699,437.26113310692,5054.85948762334,0.0269318631441987,46.204654329724,0.841211828397036,0.0323404658026334,17.2608680274103,6.26789659410573,0.673591992056279,0.709196132414974
4620,14.5184519050919,-28.6596849310582,91.0001565431421,141.670311143262,90.7562975925972,51.3512477748112,90.37805412496,17.2608801763598,16.3214273678015,-25.9120098609954,15.8825572778847,-26.7509780453548,2.3690515297319,2.27690737588666,2.75023350253331,5.02714087841998,2.12200571212939,0.0152342972579505,0,27.3687233502777,49.9997163304486,6,-20,2.5,438.036665535332,567.237359769153,417.778061625396,237.248992514708,288.587104508604,437.261137079034,5054.86091682498,0.0269318710312554,46.2046684028119,0.841212214890845,0.0323404649148813,17.2608801763598,6.26789668333898,0.673591952391072,0.709196225169618
4630,14.5184510396663,-28.6596863373689,91.0001523798334,141.670316983925,90.75629331482,51.3512542550101,90.3780496182012,17.2608920022216,16.3214272288953,-25.9120101238962,15.8825569668246,-26.7509786459944,2.36905176279263,2.27690742740751,2.75023404893144,5.02714147633896,2.12200575575984,0.0152343001195075,0,27.3687297327586,49.9997238744713,6,-20,2.5,438.036665811612,567.237369112377,417.778095660627,237.249024593571,288.587128194458,437.261140945646,5054.86230801924,0.0269318787085608,46.2046821016284,0.841212591095001,0.0323404640507974,17.2608920022216,6.26789677020015,0.673591913780659,0.709196207979617
4640,14.5184501983368,-28.6596877048401,91.0001483322547,141.670322660775,90.7562891559587,51.3512605548106,90.3780452367329,17.260903498882,16.3214270938559,-25.9120103794785,15.8825566644306,-26.7509792299001,2.36905200301011,2.27690749060128,2.75023459598948,5.02714208659076,2.12200579818564,0.0152343029892863,0,27.3687359375351,49.9997312085137,6,-20,2.5,438.036666079839,567.237378194094,417.778128748778,237.249055779465,288.587151221394,437.261144708053,5054.86366048756,0.0269318861721438,46.2046954191864,0.841212956508286,0.0323404632107511,17.260903498882,6.2678968546298,0.673591876247996,0.709196195357119
4650,14.5184493783105,-28.659689037322,91.0001443875821,141.670328196345,90.756285102826,51.3512666950226,90.3780409666334,17.2609147042597,16.3214269622373,-25.9120106285864,15.8825563696861,-26.7509797990351,2.36905215991005,2.27690747797629,2.75023503946011,5.0271425174364,2.12200583951148,0.0152343052893984,0,27.3687419851548,49.9997383566764,6,-20,2.5,438.03666634169,567.237387048654,417.778160997776,237.249086175178,288.587173665851,437.261148371222,5054.86497868726,0.026931893446614,46.2047083991973,0.841213313032565,0.0323404623919714,17.2609147042597,6.26789693695042,0.673591839657136,0.709196159922697
4660,14.5184485801102,-28.6596903351767,91.0001405478154,141.670333584262,90.756281157479,51.3512726719556,90.378036810088,17.2609256116571,16.3214268341336,-25.9120108710419,15.8825560827987,-26.7509803529987,2.36905246321366,2.2769076103921,2.75023564593442,5.02714325632652,2.12200587972928,0.0152343084965923,0,27.3687478719364,49.9997453147897,6,-20,2.5,438.036666595606,567.237395667195,417.778192389186,237.249115762596,288.5871955109,437.261151931751,5054.86626183415,0.0269319005276472,46.2047210339379,0.84121365922914,0.0323404615950196,17.2609256116571,6.26789701707403,0.67359180403242,0.709196170499394
4670,14.5184478025859,-28.6596915975712,91.0001368074471,141.670338830941,90.7562773142685,51.3512784941171,90.3780327611507,17.260936236476,16.3214267093392,-25.912011107234,15.8825558033324,-26.7509808926323,2.3690526096985,2.2769075962475,2.75023606386403,5.02714366011153,2.12200591896155,0.015234310663293,0,27.3687536062031,49.9997520927424,6,-20,2.5,438.036666845072,567.23740406047,417.778222967774,237.249144583499,288.587216790435,437.261155408687,5054.86751174233,0.0269319074252556,46.2047333414194,0.841213998299736,0.0323404608186593,17.260936236476,6.26789709511777,0.673591769360766,0.709196136241777
4680,14.5184470462769,-28.6596928265462,91.0001331691864,141.670343935406,90.7562735759686,51.3512841573905,90.3780288227371,17.2609465713741,16.3214265879552,-25.9120113369714,15.8825555314984,-26.7509814175285,2.3690529553934,2.2769077777714,2.75023670624061,5.02714448401201,2.12200595709234,0.0152343140773306,0,27.3687591840048,49.9997586857099,6,-20,2.5,438.036667086546,567.237412225862,417.77825271178,237.249172617975,288.587237489949,437.261158787453,5054.86872754443,0.026931914134653,46.2047453130567,0.841214327092871,0.0323404600635229,17.2609465713741,6.26789717103541,0.673591735618314,0.709196163732643
4690,14.5184463104742,-28.6596940223573,91.0001296279584,141.670348897072,90.7562699374121,51.351289666704,90.3780249894953,17.2609566259018,16.321426469851,-25.9120115605013,15.8825552670373,-26.750981928188,2.36905311139068,2.27690778104038,2.75023712200532,5.02714490304569,2.12200599424074,0.0152343162397883,0,27.3687646102822,49.9997650997635,6,-20,2.5,438.03666732129,567.23742016532,417.77828165186,237.249199892197,288.587257625461,437.26116208296,5054.86991037367,0.0269319206620196,46.2047569607055,0.841214646813114,0.0323404593288785,17.2609566259018,6.2678972447835,0.673591702804755,0.709196136523439
4700,14.5184455938539,-28.6596951867525,91.0001261815085,141.670353735678,90.7562663961798,51.3512950329056,90.3780212586533,17.260966418643,16.321426354822,-25.9120117782109,15.8825550094649,-26.7509824255458,2.36905340543144,2.27690792084852,2.75023769168733,5.02714561253585,2.12200603034541,0.0152343192589042,0,27.3687698955642,49.9997713466083,6,-20,2.5,438.036667550192,567.23742790421,417.778309833168,237.249226455855,288.587277245619,437.261165295899,5054.87106237537,0.0269319270192875,46.2047683040144,0.841214958439309,0.032340458613362,17.260966418643,6.26789731677829,0.673591670827941,0.709196152527656
4710,14.5184448960449,-28.6596963207129,91.0001228252372,141.670358447275,90.7562629476076,51.3513002583618,90.3780176254439,17.2609759542968,16.3214262428464,-25.9120119901416,15.8825547586608,-26.7509829098346,2.36905363919754,2.27690800645907,2.75023818541982,5.02714619187889,2.12200606550289,0.0152343218608004,0,27.368775042014,49.9997774297997,6,-20,2.5,438.036667772935,567.237435440113,417.778337275868,237.24925232221,288.587296341179,437.261168402034,5054.87218414727,0.0269319332097689,46.2047793493756,0.841215261754797,0.0323404579166358,17.2609759542968,6.2678973868632,0.67359163968684,0.709196152376388
4720,14.5184442170504,-28.6596974240528,91.0001195591967,141.670363030453,90.7562595917554,51.3513053428972,90.378014089933,17.260985232695,16.3214261338811,-25.9120121963747,15.8825545146204,-26.7509833810629,2.36905385429241,2.27690807787338,2.75023865153307,5.02714672940645,2.12200609973384,0.0152343243132168,0,27.3687800496822,49.9997833489619,6,-20,2.5,438.036667989726,567.237442771273,417.77836397918,237.249277490779,288.587314923309,437.261171432772,5054.8732756764,0.0269319392333817,46.2047900970876,0.841215556938636,0.0323404572387211,17.260985232695,6.26789745504043,0.673591609392711,0.709196148536213
4730,14.5184435558673,-28.6596984984416,91.0001163786572,141.670367493209,90.7562563237588,51.3513102939831,90.3780106469891,17.2609942677302,16.3214260277765,-25.9120123971936,15.8825542769818,-26.7509838399297,2.36905407940295,2.2769081624623,2.75023912360203,5.02714728606434,2.12200613306864,0.0152343268020169,0,27.3687849259634,49.9997891128406,6,-20,2.5,438.03666820084,567.237449909972,417.778389982175,237.249301999245,288.587333018193,437.261174380679,5054.87433857112,0.0269319450989907,46.2048005629073,0.841215844387591,0.0323404565785381,17.2609942677302,6.26789752141727,0.673591579893283,0.709196149485589
4740,14.5184429125202,-28.6596995439847,91.0001132838838,141.67037183591,90.7562531438888,51.3513151114479,90.3780072968926,17.2610030590155,16.3214259245308,-25.9120125926016,15.8825540457547,-26.7509842864162,2.3690542842791,2.27690823115514,2.75023956648014,5.02714779763529,2.12200616549614,0.0152343291325311,0,27.3687896706742,49.9997947211438,6,-20,2.5,438.036668406099,567.237456856523,417.778415283562,237.249325846514,288.587350625919,437.261177253768,5054.87537278532,0.0269319508063366,46.2048107464236,0.841216123945458,0.0323404559362679,17.2610030590155,6.26789758600135,0.67359155118577,0.709196146166588
4750,14.5184422862746,-28.6597005623737,91.0001102712608,141.67037606312,90.7562500484284,51.3513198009106,90.3780040357264,17.2610116167944,16.3214258240363,-25.9120127828025,15.8825538206801,-26.7509847210226,2.36905450145641,2.27690831506451,2.75024001817963,5.02714833324414,2.12200619705188,0.0152343315151739,0,27.368794289343,49.999800180441,6,-20,2.5,438.036668605166,567.237463618415,417.77843991287,237.249349060391,288.587367764707,437.261180047038,5054.8763795267,0.026931956362079,46.2048206594452,0.841216395433577,0.0323404553109228,17.2610116167944,6.26789764886073,0.673591523233869,0.709196148240479
4760,14.5184416766962,-28.6597015529998,91.0001073387552,141.670380177117,90.7562470352906,51.3513243655759,90.378000861293,17.261019946867,16.3214257262159,-25.9120129679423,15.8825536015937,-26.7509851440663,2.36905468912072,2.27690837394502,2.75024043034209,5.02714880428711,2.12200622778909,0.0152343336819872,0,27.3687987851016,49.9998054944705,6,-20,2.5,438.036668799694,567.237470199507,417.778463886865,237.249371656602,288.587384447618,437.261182767526,5054.87735947806,0.026931961769984,46.2048303087053,0.841216660354974,0.0323404547023358,17.261019946867,6.26789771004288,0.67359149603713,0.70919614316673
4770,14.5184410833329,-28.6597025168453,91.000104484264,141.670384181443,90.7562441023123,51.3513288088121,90.3779977713102,17.2610280553434,16.3214256309963,-25.9120131481597,15.8825533883341,-26.7509855558586,2.36905488749679,2.27690844636183,2.75024084978682,5.02714929614865,2.12200625771928,0.0152343358922347,0,27.3688031612571,49.9998106671167,6,-20,2.5,438.036668989547,567.237476605245,417.778487223081,237.249393651718,288.58740068751,437.261185417603,5054.87831335897,0.0269319670340213,46.2048397012886,0.841216918659114,0.0323404541099137,17.2610280553434,6.26789776959812,0.673591469570083,0.709196142935849
4780,14.5184405057474,-28.6597034551318,91.0001017056795,141.670388079416,90.756241247328,51.3513331338966,90.3779947634967,17.2610359482204,16.3214255383091,-25.9120133235841,15.8825531807461,-26.7509859566994,2.36905508635651,2.27690852238617,2.75024126475775,5.02714978714393,2.12200628685061,0.0152343380807138,0,27.3688074210484,49.9998157022039,6,-20,2.5,438.036669174269,567.237482840801,417.778509938744,237.249415061989,288.587416495917,437.261187997763,5054.87924187492,0.0269319721580835,46.2048488441222,0.841217170024692,0.0323404535332372,17.2610359482204,6.26789782757007,0.673591443805292,0.709196144433452
4790,14.518439943522,-28.6597043685901,91.0000990009649,141.670391873806,90.7562384682453,51.3513373439729,90.3779918356487,17.2610436312058,16.321425448088,-25.912013494341,15.8825529786799,-26.7509863468779,2.36905527293838,2.27690858966768,2.75024166057526,5.02715025024293,2.12200631520415,0.0152343401660224,0,27.3688115675737,49.9998206033974,6,-20,2.5,438.036669353935,567.237488910638,417.778532050405,237.249435902927,288.587431883974,437.261190509083,5054.88014569964,0.0269319771458879,46.2048577438283,0.841217414581216,0.0323404529719369,17.2610436312058,6.26789788399878,0.67359141872366,0.709196143796884
4800,14.5184393962501,-28.6597052578093,91.0000963681875,141.670395567349,90.7562357630776,51.3513414420769,90.3779889856721,17.2610511098828,16.3214253602677,-25.9120136605542,15.8825527819891,-26.750986726677,2.36905545466696,2.27690865526415,2.75024204598873,5.02715070125289,2.12200634280197,0.0152343421965588,0,27.3688156038199,49.9998253742369,6,-20,2.5,438.03666952876,567.237494819125,417.778553573965,237.249456189639,288.587446862849,437.261192953605,5054.88102548803,0.0269319820010488,46.2048664068546,0.841217652577285,0.032340452425526,17.2610511098828,6.26789793892665,0.673591394308043,0.709196143208741
4810,14.5184388635363,-28.6597061233905,91.0000938054612,141.670399162718,90.7562331298864,51.3513454311891,90.3779862115233,17.2610583896454,16.3214252747827,-25.9120138223473,15.8825525905314,-26.7509870963709,2.36905563897199,2.2769087262377,2.75024242975071,5.0271511559884,2.1220063696646,0.0152343442207276,0,27.3688195327006,49.9998300181845,6,-20,2.5,438.036669698911,567.237500570527,417.778574525008,237.249475936782,288.587461443622,437.26119533526,5054.88188187576,0.0269319867270745,46.2048748394759,0.841217884226101,0.0323404518937025,17.2610583896454,6.26789799239448,0.673591370541368,0.709196144853868
4820,14.5184383449874,-28.6597069660168,91.0000913108645,141.670402662466,90.7562305666983,51.3513493142235,90.3779835111261,17.2610654758419,16.3214251915727,-25.9120139798348,15.8825524041655,-26.7509874562331,2.36905580931643,2.27690878661557,2.75024279278989,5.02715157940547,2.12200639581218,0.0152343461328092,0,27.3688233571163,49.999834538648,6,-20,2.5,438.036669864472,567.23750616898,417.778594918963,237.249495158857,288.587475636512,437.261197652273,5054.88271549201,0.0269319913274364,46.2048830478626,0.841218109654307,0.0323404513759691,17.2610654758419,6.26789804443967,0.673591347406012,0.709196143742598
4830,14.5184378402293,-28.6597077862659,91.0000888826155,141.670406069405,90.7562280716817,51.3513530939637,90.3779808825484,17.2610723735447,16.3214251105745,-25.912014133136,15.8825522227561,-26.7509878065246,2.3690559781895,2.2769088483269,2.75024314971612,5.02715199804303,2.12200642126022,0.0152343480136611,0,27.3688270798113,49.9998389388709,6,-20,2.5,438.036670025588,567.237511618868,417.778614770435,237.249513869637,288.587489451925,437.261199909184,5054.88352693469,0.0269319958054342,46.2048910379235,0.841218329054751,0.0323404508720273,17.2610723735447,6.267898095101,0.673591324883917,0.709196143574675
4840,14.5184373488979,-28.6597085848886,91.0000865189261,141.670409385543,90.7562256430006,51.3513567732206,90.3779783238586,17.2610790878688,16.3214250317355,-25.9120142823506,15.8825520461751,-26.7509881474927,2.36905614671587,2.27690891237645,2.75024350196439,5.02715241434084,2.12200644603117,0.0152343498711594,0,27.3688307035214,49.9998432221117,6,-20,2.5,438.036670182198,567.237516923588,417.778634094139,237.249532082969,288.587502899607,437.261202103342,5054.88431680434,0.0269320001643825,46.2048988155395,0.841218542426901,0.0323404503814935,17.2610790878688,6.26789814441249,0.673591302959698,0.709196144650499
4850,14.5184368706331,-28.6597093620312,91.0000842181028,141.670412613322,90.7562232789137,51.3513603546209,90.3779758332201,17.2610856236295,16.3214249549921,-25.912014427599,15.8825518742891,-26.7509884793948,2.3690563071958,2.27690897130268,2.75024384071588,5.02715281201856,2.12200647014975,0.0152343516563926,0,27.3688342308554,49.9998473914375,6,-20,2.5,438.036670334923,567.237522087026,417.77865290389,237.249549811943,288.587515989723,437.261204240601,5054.88508566682,0.0269320044074036,46.2049063863139,0.841218750365755,0.0323404499040088,17.2610856236295,6.26789819241295,0.673591281622267,0.70919614463467
4860,14.518436405341,-28.6597101229717,91.0000819832921,141.670415737788,90.7562209825574,51.351363837903,90.377973413752,17.2610919809861,16.3214248802615,-25.912014569038,15.8825517069998,-26.7509888024211,2.3690564620427,2.2769090274752,2.75024416890751,5.02715319638271,2.12200649369415,0.0152343533863586,0,27.3688376623356,49.9998514460838,6,-20,2.5,438.036670477862,567.237527089202,417.778671190925,237.249567056438,288.58752867338,437.261206275861,5054.88583351279,0.0269320085345155,46.2049137461499,0.841218947787098,0.0323404494392321,17.2610919809861,6.26789823935966,0.673591260938802,0.709196144297704
4870,14.5184359523552,-28.6597108553931,91.0000798022364,141.670418809264,90.7562187415765,51.3513672328178,90.3779710528797,17.2610981734376,16.3214248076626,-25.9120147064422,15.8825515443157,-26.750989116555,2.36905661630913,2.27690908536253,2.75024449232566,5.02715357768819,2.1220065164674,0.0152343550907384,0,27.368841004161,49.9998553985206,6,-20,2.5,438.03667062673,567.237531998214,417.778689021214,237.249583854325,288.587541132871,437.26120837385,5054.88656202558,0.0269320125550302,46.2049209227588,0.841219148380162,0.0323404489873269,17.2610981734376,6.26789828469604,0.673591240663393,0.709196144890085
4880,14.5184355112046,-28.6597115711559,91.0000776790247,141.670421788603,90.7562165600106,51.3513705353644,90.3779687545882,17.2611042012875,16.3214247368831,-25.9120148404031,15.8825513857457,-26.750989422745,2.36905676079124,2.27690913633073,2.75024480063762,5.02715393696835,2.12200653870756,0.0152343567143747,0,27.3688442574753,49.9998592432385,6,-20,2.5,438.036670768842,567.237536763952,417.778706370261,237.249600205734,288.587553200785,437.261210323066,5054.88727116416,0.0269320164685507,46.2049279059026,0.841219341254913,0.0323404485468402,17.2611042012875,6.26789832890709,0.673591220973262,0.709196143815909
4890,14.5184350817967,-28.6597122687345,91.0000756124346,141.670424686155,90.7562144366188,51.3513737503445,90.3779665175747,17.2611100692721,16.3214246679747,-25.9120149708226,15.8825512314089,-26.7509897207607,2.36905690683106,2.27690919111704,2.75024510705941,5.02715429817644,2.12200656036623,0.0152343583298305,0,27.3688474242914,49.9998629861375,6,-20,2.5,438.036670906167,567.237541399737,417.77872325847,237.24961612344,288.587564950989,437.261212236598,5054.88796145297,0.0269320202779877,46.2049347034005,0.841219528127144,0.0323404481181058,17.2611100692721,6.26789837194857,0.673591201814465,0.709196144393178
4900,14.5184346638171,-28.6597129478899,91.0000736011477,141.670427506663,90.7562123700418,51.3513768800611,90.3779643403976,17.2611157813909,16.3214246009039,-25.9120150977641,15.8825510811887,-26.7509900108275,2.36905705182921,2.27690924717627,2.75024540862556,5.02715465580183,2.12200658144565,0.0152343599206056,0,27.3688505069547,49.9998666297052,6,-20,2.5,438.036671039672,567.237545912074,417.778739697539,237.249631618266,288.587576391531,437.261214104588,5054.88863339362,0.0269320239861359,46.2049413201393,0.841219709884115,0.0323404477007614,17.2611157813909,6.2678984138654,0.673591183165875,0.709196145803603
4910,14.5184342569583,-28.6597136089909,91.000071643599,141.670430252391,90.756210358674,51.3513799266354,90.3779622213718,17.2611213414929,16.3214245356187,-25.9120152213262,15.882550934967,-26.7509902931735,2.36905719315978,2.27690930192772,2.75024570238494,5.02715500431267,2.12200660196286,0.0152343614702541,0,27.3688535076274,49.9998701764512,6,-20,2.5,438.036671169608,567.237550304558,417.778755699119,237.249646700692,288.587587527772,437.261215923828,5054.88928746191,0.0269320275956378,46.2049477607482,0.841219886789879,0.0323404472945867,17.2611213414929,6.26789845468254,0.673591165013335,0.709196147231432
4920,14.5184338609216,-28.6597142525075,91.0000697382456,141.670432925252,90.7562084009333,51.3513828922511,90.3779601588368,17.2611267536598,16.3214244720709,-25.9120153416,15.8825507926353,-26.7509905680081,2.36905733197656,2.27690935642041,2.75024598977531,5.02715534619572,2.12200662193407,0.0152343629866785,0,27.3688564285133,49.9998736289241,6,-20,2.5,438.036671296089,567.237554580343,417.778771275034,237.249661381813,288.587598367689,437.261217694643,5054.88992413649,0.0269320311091456,46.204954029983,0.841220058989791,0.0323404468991555,17.2611267536598,6.26789849442267,0.673591147343535,0.709196148992928
4930,14.5184334754172,-28.6597148789349,91.0000678836642,141.670435527106,90.756206495358,51.3513857790427,90.3779581512541,17.2611320218481,16.3214244102136,-25.9120154586742,15.8825506540891,-26.7509908355331,2.36905745304045,2.27690939594993,2.75024625319733,5.02715564914726,2.12200664137351,0.0152343643723412,0,27.3688592717179,49.9998769896087,6,-20,2.5,438.036671419176,567.237558742459,417.77878643662,237.249675672371,288.587608919101,437.261219418171,5054.89054387913,0.0269320345292137,46.2049601324248,0.841220226585619,0.032340446514354,17.2611320218481,6.26789853311287,0.67359113014367,0.709196146497564
4940,14.5184331001662,-28.6597154887071,91.0000660784443,141.670438059801,90.7562046405011,51.3513885890915,90.3779561971039,17.261137149905,16.3214243500025,-25.9120155726327,15.8825505192283,-26.7509910959418,2.36905758526455,2.27690944824834,2.75024652630798,5.02715597455633,2.12200666029608,0.0152343658136192,0,27.3688620393156,49.9998802609323,6,-20,2.5,438.036671538983,567.237562793908,417.778801194996,237.249689582794,288.587619189716,437.261221095575,5054.89114714013,0.0269320378583309,46.2049660725387,0.841220389717677,0.0323404461397025,17.261137149905,6.26789857077639,0.673591113401197,0.709196148372993
