time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6490,14.5184195778579,-28.6597374619359,91.0000010226544,141.670529323716,90.75613779593,51.351489852073,90.3778857742652,17.2613219481947,16.3214221806665,-25.912019678427,15.8825456597549,-26.7510004793151,2.36906242232246,2.27691140235378,2.75025645214815,5.02716785450194,2.12200734228593,0.0152344182174402,0,27.3689617732287,49.9999981469339,6,-20,2.5,438.036675856424,567.237708788138,417.779333032955,237.250190869871,288.587989303273,437.261281508391,5054.91288647364,0.0269321578301156,46.2051801343372,0.841226268388681,0.0323404326402468,17.2613219481947,6.26789992771933,0.673590510068876,0.709196237606279
6500,14.5184195722672,-28.6597374710192,91.0000009957689,141.670529361468,90.7561377683057,51.351489893948,90.3778857451615,17.2613220245973,16.3214221797699,-25.9120196801238,15.882545657746,-26.7510004831942,2.36906237369153,2.2769113545004,2.75025639747414,5.02716775197454,2.1220073425678,0.0152344179135199,0,27.3689618144655,49.9999981956814,6,-20,2.5,438.03667585821,567.237708848517,417.779333252838,237.250191077121,288.587989456275,437.261281533315,5054.91289546206,0.0269321578797212,46.2051802228349,0.841226270820496,0.0323404326346619,17.2613220245973,6.26789992828113,0.67359050981941,0.709196222486348
6510,14.5184195668237,-28.6597374798658,91.0000009695843,141.670529398214,90.7561377414,51.3514899347182,90.3778857168151,17.2613220989918,16.3214221788969,-25.9120196817761,15.88254565579,-26.7510004869712,2.36906244242546,2.27691141947587,2.75025647900311,5.02716789847898,2.1220073428424,0.0152344183640926,0,27.3689618546167,49.9999982431437,6,-20,2.5,438.03667585995,567.237708907294,417.779333466947,237.250191278923,288.587989605272,437.261281557616,5054.91290421393,0.0269321579280218,46.2051803090093,0.841226273185974,0.032340432629212,17.2613220989918,6.26789992882765,0.673590509576501,0.70919624251531
6520,14.5184195615231,-28.6597374884799,91.0000009440838,141.670529433988,90.7561377151991,51.3514899744139,90.3778856892116,17.2613221714312,16.3214221780468,-25.9120196833852,15.8825456538853,-26.7510004906491,2.36906238885003,2.27691136692808,2.75025641849686,5.02716778542494,2.12200734310977,0.0152344180279213,0,27.3689618937126,49.9999982893558,6,-20,2.5,438.036675861641,567.237708964522,417.779333675424,237.250191475423,288.587989750332,437.261281581254,5054.91291273571,0.0269321579750527,46.2051803929191,0.841226275489419,0.0323404326239292,17.2613221714312,6.26789992935961,0.67359050934,0.709196225944469
6530,14.5184195563334,-28.6597374969112,91.0000009191126,141.670529469026,90.7561376895443,51.3514900132791,90.3778856621835,17.2613222423558,16.3214221772144,-25.9120196849606,15.8825456520204,-26.7510004942501,2.36906220538552,2.27691118956563,2.75025620716611,5.02716739673174,2.12200734337141,0.0152344168563133,0,27.3689619319908,49.9999983346006,6,-20,2.5,438.036675863298,567.237709020569,417.779333879544,237.250191667818,288.587989892375,437.261281604412,5054.91292107924,0.0269321580210996,46.2051804750755,0.841226277747438,0.0323404326187529,17.2613222423558,6.26789992988014,0.673590509108373,0.709196170501464
6540,14.5184195513089,-28.659737505076,91.0000008949384,141.670529502926,90.7561376647036,51.3514900509065,90.3778856360131,17.2613223110246,16.3214221764085,-25.9120196864858,15.8825456502149,-26.7510004977364,2.36906231210901,2.2769112911365,2.75025633266399,5.0271676238005,2.12200734362498,0.0152344175505224,0,27.3689619690508,49.9999983784057,6,-20,2.5,438.036675864903,567.237709074804,417.779334077171,237.250191854096,288.587990029899,437.261281626852,5054.91292915734,0.0269321580656818,46.20518055462,0.841226279931533,0.0323404326137222,17.2613223110246,6.26789993038425,0.673590508884241,0.709196201945098
6550,14.5184195464165,-28.6597375130233,91.0000008713966,141.670529535944,90.7561376405151,51.3514900875441,90.3778856105298,17.2613223778926,16.3214221756238,-25.9120196879709,15.8825456484568,-26.7510005011311,2.36906228516654,2.27691126426705,2.7502563029461,5.02716756721315,2.12200734387182,0.0152344173849741,0,27.3689620051364,49.9999984210582,6,-20,2.5,438.036675866467,567.237709127626,417.779334269602,237.250192035472,288.587990163814,437.261281648705,5054.91293702295,0.0269321581090911,46.205180632073,0.841226282061175,0.032340432608855,17.2613223778926,6.26789993087489,0.673590508665959,0.709196193388094
6560,14.5184195416528,-28.6597375207638,91.0000008484735,141.670529568091,90.7561376169622,51.3514901232184,90.3778855857163,17.2613224429994,16.3214221748598,-25.9120196894171,15.882545646745,-26.7510005044365,2.36906226205343,2.27691124110359,2.75025627763273,5.02716751873632,2.12200734411215,0.0152344172438482,0,27.3689620402727,49.9999984625885,6,-20,2.5,438.036675867988,567.237709179054,417.779334456974,237.25019221208,288.587990294208,437.261281669987,5054.91294468172,0.0269321581513587,46.2051807074896,0.841226284132574,0.0323404326041477,17.2613224429994,6.26789993135258,0.673590508453412,0.709196185990355
6570,14.5184195370142,-28.6597375283051,91.0000008261537,141.670529599393,90.756137594029,51.3514901579538,90.3778855615557,17.261322506389,16.3214221741158,-25.9120196908252,15.8825456450782,-26.751000507655,2.36906224403004,2.27691122285681,2.75025625818799,5.0271674810448,2.1220073443461,0.0152344171352541,0,27.3689620744848,49.9999985030266,6,-20,2.5,438.036675869466,567.237709229131,417.779334639415,237.250192384043,288.587990421171,437.261281690709,5054.91295213904,0.0269321581925144,46.2051807809224,0.841226286145144,0.0323404325994829,17.261322506389,6.26789993181781,0.673590508246408,0.709196180128813
6580,14.5184195324978,-28.6597375356427,91.0000008044209,141.670529629871,90.756137571699,51.3514901917766,90.3778855380304,17.2613225681163,16.3214221733913,-25.9120196921963,15.8825456434552,-26.7510005107889,2.36906222983359,2.27691120831248,2.75025624314715,5.02716745145963,2.12200734457395,0.015234417051078,0,27.3689621077976,49.9999985424012,6,-20,2.5,438.03667587091,567.23770927789,417.77933481706,237.250192551487,288.587990544799,437.261281710894,5054.91295940026,0.0269321582325877,46.2051808524243,0.841226288110164,0.0323404325949568,17.2613225681163,6.26789993227072,0.673590508044906,0.709196175425199
6590,14.5184195281001,-28.6597375427897,91.0000007832602,141.67052965955,90.7561375499566,51.3514902247094,90.3778855151244,17.261322628218,16.321422172686,-25.9120196935313,15.882545641875,-26.7510005138403,2.36906221820174,2.27691119625662,2.75025623104565,5.02716742730227,2.12200734479578,0.0152344169832058,0,27.3689621402338,49.9999985807402,6,-20,2.5,438.036675872313,567.23770932537,417.779334990032,237.25019271452,288.587990665173,437.261281730538,5054.9129664705,0.0269321582716069,46.2051809220454,0.841226290021094,0.0323404325905869,17.261322628218,6.26789993271179,0.673590507848665,0.709196171501208
6600,14.518419523818,-28.6597375497459,91.0000007626559,141.670529688446,90.7561375287861,51.3514902567754,90.3778854928206,17.2613226867427,16.3214221719991,-25.9120196948313,15.8825456403362,-26.7510005168115,2.36906220913322,2.27691118668748,2.75025622188301,5.02716740857049,2.12200734501176,0.0152344169316355,0,27.368962171817,49.9999986180709,6,-20,2.5,438.03667587368,567.237709371599,417.779335158453,237.250192873272,288.587990782382,437.261281749677,5054.91297335472,0.0269321583095994,46.2051809898347,0.841226291884595,0.0323404325862704,17.2613226867427,6.26789993314128,0.673590507657638,0.709196168356239
6610,14.5184195196487,-28.6597375565207,91.0000007425948,141.670529716585,90.7561375081736,51.3514902879988,90.3778854711048,17.2613227437243,16.3214221713304,-25.912019696097,15.882545638838,-26.7510005197045,2.36906220262705,2.27691117960352,2.75025621565913,5.02716739526265,2.1220073452221,0.0152344168963651,0,27.3689622025686,49.999998654419,6,-20,2.5,438.036675875014,567.237709416613,417.779335322441,237.250193027843,288.587990896505,437.261281768303,5054.91298005782,0.0269321583465923,46.2051810558401,0.841226293697474,0.0323404325821173,17.2613227437243,6.26789993355948,0.673590507471596,0.709196165989631
6620,14.518419515589,-28.6597375631102,91.0000007230602,141.670529743993,90.756137488102,51.3514903184006,90.3778854499589,17.2613227992096,16.3214221706792,-25.9120196973294,15.8825456373792,-26.7510005225215,2.36906219742076,2.27691117379076,2.75025621090926,5.02716738470002,2.12200734542689,0.0152344168692802,0,27.3689622325122,49.9999986898119,6,-20,2.5,438.036675876318,567.237709460457,417.779335482121,237.25019317835,288.587991007637,437.261281786442,5054.91298658471,0.0269321583826126,46.2051811201113,0.841226295469678,0.0323404325781098,17.2613227992096,6.26789993396663,0.673590507290455,0.709196164023165
6630,14.518419511636,-28.6597375695417,91.0000007040418,141.670529770655,90.7561374685588,51.351490348003,90.3778854293694,17.2613228532337,16.3214221700452,-25.9120196985295,15.8825456359587,-26.7510005252643,2.36906232596411,2.27691129654616,2.75025636139625,5.0271676579424,2.12200734562632,0.0152344177021151,0,27.3689622616681,49.9999987242737,6,-20,2.5,438.036675877571,567.237709503114,417.779335637598,237.250193324899,288.587991115832,437.261281804111,5054.9129929399,0.0269321584176854,46.2051811826901,0.841226297180182,0.0323404325740988,17.2613228532337,6.26789993436328,0.673590507114107,0.709196202106376
6640,14.518419507787,-28.659737575796,91.0000006855222,141.670529796632,90.7561374495304,51.3514903768266,90.3778854093225,17.2613229058347,16.3214221694278,-25.9120196996979,15.8825456345756,-26.7510005279351,2.3690622993872,2.27691127023598,2.75025633177001,5.02716760200599,2.12200734582048,0.0152344175372734,0,27.3689622900571,49.9999987578292,6,-20,2.5,438.0366758788,567.237709544671,417.779335788986,237.25019346759,288.587991221185,437.26128182131,5054.91299912797,0.0269321584518359,46.2051812436235,0.841226298853599,0.0323404325702619,17.2613229058347,6.26789993474938,0.673590506942361,0.709196193763618
6650,14.5184195040393,-28.6597375818862,91.00000066749,141.670529821925,90.7561374310028,51.3514904048913,90.3778853898032,17.2613229570553,16.3214221688266,-25.9120197008357,15.8825456332288,-26.7510005305355,2.36906227536864,2.27691124640483,2.75025630508142,5.02716755148625,2.1220073460095,0.0152344173887239,0,27.3689623176994,49.9999987905021,6,-20,2.5,438.036675879996,567.237709585133,417.779335936389,237.25019360653,288.587991323764,437.26128183805,5054.91300515319,0.0269321584850875,46.2051813029533,0.841226300482617,0.0323404325665422,17.2613229570553,6.26789993512531,0.673590506775134,0.709196186196902
6660,14.5184195003901,-28.6597375878171,91.0000006499322,141.670529846552,90.7561374129625,51.3514904322191,90.3778853707972,17.2613230069284,16.3214221682413,-25.9120197019435,15.8825456319175,-26.7510005330676,2.36906226021471,2.27691123111308,2.75025628865238,5.02716751976546,2.12200734619353,0.0152344172970235,0,27.3689623446144,49.9999988223154,6,-20,2.5,438.036675881159,567.237709624531,417.779336079916,237.250193741816,288.58799142365,437.261281854361,5054.91301101994,0.0269321585174646,46.2051813607226,0.841226302067838,0.0323404325629362,17.2613230069284,6.2678999354914,0.673590506612302,0.70919618129377
6670,14.5184194968174,-28.6597375936229,91.0000006327406,141.67052987067,90.7561373952994,51.3514904589743,90.3778853521887,17.2613230557571,16.3214221676683,-25.9120197030281,15.8825456306337,-26.7510005355466,2.36906219210718,2.27691116494277,2.75025621072485,5.02716737566762,2.1220073463737,0.0152344168646806,0,27.3689623709666,49.9999988534636,6,-20,2.5,438.0366758823,567.237709663111,417.77933622044,237.250193874268,288.587991521435,437.261281870317,5054.91301676398,0.0269321585491643,46.2051814172836,0.841226303620921,0.0323404325593764,17.2613230557571,6.26789993584968,0.67359050645284,0.709196160546231
6680,14.5184194933581,-28.6597375992433,91.0000006160982,141.670529894012,90.7561373781987,51.3514904848801,90.3778853341726,17.2613231030318,16.3214221671134,-25.9120197040783,15.8825456293906,-26.751000537947,2.36906223000006,2.27691120067233,2.75025625581778,5.02716745649011,2.12200734654825,0.0152344171138028,0,27.3689623964805,49.9999988836209,6,-20,2.5,438.036675883406,567.237709700454,417.779336356497,237.250194002507,288.587991616128,437.261281885778,5054.91302232536,0.0269321585798561,46.2051814720456,0.841226305125559,0.032340432555884,17.2613231030318,6.26789993619684,0.673590506298531,0.70919617154218
6690,14.5184194899899,-28.659737604717,91.0000005998925,141.670529916742,90.7561373615475,51.3514905101035,90.3778853166301,17.2613231490643,16.3214221665731,-25.9120197051009,15.8825456281802,-26.7510005402841,2.36906222251309,2.27691119280535,2.75025624819985,5.0271674410052,2.12200734671815,0.0152344170709633,0,27.3689624213233,49.9999989129849,6,-20,2.5,438.036675884481,567.237709736816,417.779336488974,237.250194127378,288.58799170832,437.261281900826,5054.91302774043,0.0269321586097403,46.2051815253671,0.841226306589334,0.0323404325525303,17.2613231490643,6.26789993653474,0.673590506148254,0.709196168962465
6700,14.5184194867105,-28.6597376100382,91.0000005840912,141.670529938883,90.7561373453125,51.3514905346596,90.3778852995273,17.2613231938857,16.321422166047,-25.9120197060965,15.882545627002,-26.7510005425593,2.3690622163183,2.27691118619757,2.75025624205435,5.02716742825192,2.12200734688366,0.0152344170362931,0,27.3689624455093,49.9999989415754,6,-20,2.5,438.036675885537,567.237709772245,417.779336618007,237.250194248963,288.587991798237,437.261281915711,5054.91303301307,0.0269321586388367,46.205181577304,0.841226308022833,0.0323404325492049,17.2613231938857,6.26789993686217,0.67359050600178,0.709196166778481
6710,14.5184194835168,-28.6597376152335,91.0000005687365,141.670529960416,90.7561373295355,51.3514905585727,90.3778852829052,17.2613232375284,16.3214221655345,-25.9120197070665,15.882545625854,-26.7510005447759,2.36906220889252,2.27691117842456,2.75025623445161,5.02716741287617,2.12200734704483,0.0152344169935734,0,27.3689624690641,49.9999989694123,6,-20,2.5,438.03667588655,567.237709806693,417.779336743578,237.250194367352,288.587991885524,437.261281929823,5054.91303814707,0.0269321586671692,46.2051816278469,0.841226309405585,0.0323404325460785,17.2613232375284,6.26789993718335,0.67359050585945,0.70919616423472
6720,14.5184194803901,-28.6597376203157,91.0000005537022,141.670529981527,90.7561373140877,51.3514905819886,90.37788526663,17.2613232802607,16.321422165033,-25.9120197080157,15.8825456247304,-26.7510005469455,2.36906220401339,2.27691117311228,2.75025622978365,5.02716740289593,2.1220073472024,0.0152344169671214,0,27.3689624921257,49.9999989966713,6,-20,2.5,438.036675887548,567.237709840458,417.779336866536,237.250194483261,288.587991971087,437.261281943759,5054.91304317369,0.0269321586949093,46.205181677338,0.84122631076329,0.0323404325429486,17.2613232802607,6.26789993749768,0.673590505719926,0.709196162459878
6730,14.518419477363,-28.6597376252332,91.0000005391427,141.670530001963,90.7561372991278,51.3514906046611,90.3778852508691,17.261323321629,16.3214221645475,-25.9120197089346,15.8825456236427,-26.7510005490459,2.36906220043038,2.27691116906537,2.75025622658904,5.02716739565441,2.12200734735505,0.0152344169488484,0,27.3689625144532,49.9999990230642,6,-20,2.5,438.036675888514,567.237709873144,417.779336985596,237.25019459548,288.587992053938,437.261281957273,5054.91304804045,0.0269321587217676,46.205181725257,0.841226312080664,0.0323404325399181,17.261323321629,6.26789993780171,0.673590505584882,0.709196161083076
6740,14.5184194744156,-28.6597376300235,91.000000524964,141.67053002186,90.7561372845593,51.3514906267345,90.3778852355206,17.2613233619128,16.3214221640748,-25.9120197098293,15.8825456225835,-26.751000551091,2.36906219813666,2.27691116627351,2.7502562248657,5.02716739113921,2.12200734750368,0.0152344169387408,0,27.3689625361933,49.9999990487622,6,-20,2.5,438.036675889455,567.237709904971,417.779337101521,237.250194704752,288.587992134613,437.26128197043,5054.91305277919,0.0269321587479195,46.2051817719166,0.841226313361318,0.0323404325369836,17.2613233619128,6.26789993809756,0.673590505453345,0.709196160100216
6750,14.5184194715457,-28.65973763468,91.0000005111577,141.670530041245,90.7561372703717,51.3514906482281,90.3778852205734,17.2613234011323,16.3214221636145,-25.9120197107004,15.8825456215522,-26.7510005530824,2.36906230435375,2.27691126778709,2.75025634908844,5.02716761687553,2.12200734764841,0.0152344176262964,0,27.368962557361,49.9999990737836,6,-20,2.5,438.036675890379,567.237709935975,417.779337214404,237.250194811142,288.587992213186,437.261281983252,5054.91305739323,0.0269321587733834,46.2051818173513,0.841226314615938,0.032340432534081,17.2613234011323,6.26789993838561,0.67359050532528,0.709196191608664
6760,14.5184194687512,-28.6597376392264,91.0000004977128,141.670530060087,90.7561372565574,51.3514906691546,90.3778852060196,17.261323439323,16.3214221631662,-25.9120197115489,15.8825456205481,-26.7510005550214,2.36906228066892,2.2769112444666,2.75025632248369,5.02716756695029,2.12200734778945,0.0152344174783931,0,27.3689625779721,49.9999990981459,6,-20,2.5,438.036675891264,567.237709966124,417.779337324313,237.250194914741,288.587992289653,437.261281995736,5054.91306188591,0.0269321587981775,46.2051818615881,0.841226315825367,0.0323404325313277,17.261323439323,6.26789993866599,0.673590505200649,0.709196184237692
6770,14.5184194660302,-28.65973764365,91.0000004846216,141.670530078452,90.7561372431066,51.3514906895313,90.3778851918488,17.2613234765086,16.3214221627298,-25.9120197123749,15.8825456195703,-26.7510005569094,2.36906226457868,2.27691122845995,2.75025630467179,5.02716753313174,2.12200734792667,0.0152344173792094,0,27.3689625980415,49.9999991218675,6,-20,2.5,438.036675892131,567.237709995501,417.779337431332,237.250195015614,288.587992364125,437.26128200788,5054.91306626041,0.0269321588223194,46.2051819046627,0.841226317006175,0.032340432528656,17.2613234765086,6.26789993893901,0.673590505079219,0.709196179147522
6780,14.5184194633662,-28.6597376479786,91.0000004718042,141.670530096431,90.756137229937,51.3514907094821,90.3778851779742,17.2613235129165,16.3214221623025,-25.9120197131836,15.882545618613,-26.7510005587579,2.36906224976975,2.27691121369616,2.75025628832931,5.02716750202548,2.12200734806106,0.0152344172881761,0,27.3689626176906,49.9999991450927,6,-20,2.5,438.036675892982,567.237710024263,417.779337536112,237.250195114376,288.587992437044,437.261282019783,5054.91307054341,0.0269321588459564,46.2051819468367,0.841226318164615,0.032340432525956,17.2613235129165,6.26789993920627,0.673590504960359,0.709196174446671
6790,14.5184194607869,-28.6597376521688,91.000000459394,141.670530113839,90.7561372171857,51.3514907287974,90.3778851645404,17.2613235481693,16.3214221618888,-25.9120197139666,15.8825456176861,-26.7510005605476,2.36906223877481,2.27691120261489,2.7502562763875,5.02716747900239,2.12200734819118,0.0152344172215354,0,27.3689626367147,49.9999991675795,6,-20,2.5,438.036675893807,567.237710052112,417.779337637561,237.250195209998,288.58799250764,437.261282031301,5054.91307469019,0.0269321588688415,46.2051819876693,0.841226319287021,0.032340432523398,17.2613235481693,6.26789993946502,0.673590504845274,0.709196170896083
6800,14.5184194582754,-28.6597376562515,91.0000004473104,141.670530130791,90.7561372047701,51.3514907476053,90.3778851514601,17.2613235824916,16.3214221614859,-25.912019714729,15.8825456167837,-26.7510005622903,2.36906222906513,2.27691119278236,2.75025626591603,5.02716745869839,2.12200734831782,0.0152344171630523,0,27.3689626552386,49.9999991894747,6,-20,2.5,438.036675894608,567.237710079229,417.779337736342,237.250195303105,288.587992576383,437.261282042523,5054.91307872789,0.0269321588911247,46.2051820274283,0.84122632037716,0.0323404325208685,17.2613235824916,6.26789993971699,0.673590504733185,0.709196167737031
6810,14.51841945583,-28.6597376602228,91.0000004355439,141.670530147292,90.7561371926802,51.3514907659186,90.3778851387231,17.2613236159131,16.3214221610937,-25.9120197154714,15.8825456159049,-26.7510005639871,2.36906222316278,2.27691118662228,2.75025625984359,5.02716744646587,2.1220073484412,0.0152344171289494,0,27.3689626732753,49.9999992107938,6,-20,2.5,438.036675895389,567.237710105628,417.779337832524,237.250195393765,288.587992643318,437.26128205345,5054.91308265939,0.0269321589128217,46.2051820661415,0.84122632144269,0.0323404325184491,17.2613236159131,6.26789993996227,0.673590504624117,0.709196165724432
6820,14.5184194534489,-28.6597376640932,91.0000004240874,141.670530163362,90.7561371809088,51.3514907837496,90.3778851263216,17.2613236484553,16.3214221607118,-25.9120197161943,15.8825456150493,-26.7510005656393,2.36906221602158,2.27691117928433,2.75025625231242,5.02716743159674,2.12200734856131,0.0152344170867782,0,27.3689626908375,49.9999992315524,6,-20,2.5,438.03667589615,567.237710131336,417.779337926177,237.250195482038,288.587992708495,437.261282064088,5054.91308648752,0.0269321589339483,46.2051821038367,0.841226322476643,0.0323404325160368,17.2613236484553,6.26789994020114,0.673590504517853,0.709196163347392
6830,14.5184194511305,-28.6597376678605,91.0000004129332,141.67053017901,90.7561371694463,51.3514908011123,90.3778851142454,17.2613236801419,16.3214221603399,-25.9120197168981,15.8825456142161,-26.751000567248,2.36906232873885,2.27691128715508,2.75025638390558,5.02716767106066,2.12200734867825,0.0152344178152665,0,27.368962707938,49.9999992517649,6,-20,2.5,438.03667589689,567.237710156367,417.779338017369,237.250195567992,288.587992771959,437.261282074446,5054.91309021494,0.0269321589545191,46.2051821405406,0.841226323484648,0.0323404325137346,17.2613236801419,6.26789994043376,0.673590504414407,0.709196196857165
6840,14.518419448873,-28.6597376715281,91.0000004020709,141.670530194242,90.7561371582856,51.3514908180177,90.3778851024874,17.2613237109908,16.3214221599778,-25.9120197175834,15.8825456134049,-26.7510005688144,2.36906230398078,2.27691126291017,2.75025635588354,5.02716761879371,2.12200734879217,0.0152344176596144,0,27.3689627245885,49.9999992714455,6,-20,2.5,438.036675897611,567.237710180737,417.779338106159,237.250195651681,288.587992833746,437.261282084533,5054.91309384429,0.0269321589745486,46.2051821762785,0.84122632446676,0.0323404325114893,17.2613237109908,6.26789994066019,0.673590504313705,0.709196189218839
6850,14.5184194466749,-28.6597376751007,91.0000003914945,141.670530209077,90.7561371474188,51.3514908344785,90.3778850910389,17.2613237410372,16.3214221596252,-25.9120197182507,15.882545612615,-26.7510005703396,2.36906228302786,2.27691124233422,2.75025633225993,5.02716757459415,2.12200734890305,0.0152344175283377,0,27.3689627408011,49.9999992906086,6,-20,2.5,438.036675898313,567.237710204468,417.779338192614,237.250195733171,288.587992893911,437.261282094354,5054.91309737821,0.0269321589940514,46.2051822110768,0.841226325421587,0.0323404325092724,17.2613237410372,6.26789994088068,0.673590504215617,0.70919618272555
6860,14.5184194445346,-28.6597376785777,91.0000003811964,141.670530223521,90.7561371368378,51.3514908505071,90.3778850798915,17.2613237702868,16.3214221592819,-25.9120197189005,15.8825456118459,-26.7510005718247,2.36906226714094,2.27691122663873,2.75025631449901,5.02716754113774,2.122007349011,0.0152344174295473,0,27.3689627565871,49.9999993092678,6,-20,2.5,438.036675898997,567.237710227576,417.779338276796,237.250195812519,288.587992952493,437.261282103913,5054.91310081916,0.0269321590130412,46.2051822449596,0.841226326352938,0.0323404325071692,17.2613237702868,6.26789994109538,0.673590504120127,0.709196177754631
6870,14.5184194424506,-28.6597376819656,91.0000003711692,141.670530237586,90.7561371265352,51.3514908661131,90.3778850690374,17.2613237987676,16.3214221589476,-25.9120197195332,15.882545611097,-26.7510005732708,2.36906225379668,2.27691121339817,2.75025629967187,5.02716751307004,2.12200734911607,0.0152344173470185,0,27.3689627719581,49.999999327436,6,-20,2.5,438.036675899659,567.237710250076,417.779338358763,237.250195889779,288.587993009539,437.261282113228,5054.91310416962,0.0269321590315315,46.2051822779513,0.841226327257573,0.0323404325050944,17.2613237987676,6.26789994130443,0.673590504027127,0.709196173550496
6880,14.5184194404179,-28.6597376852361,91.0000003612326,141.670530251366,90.7561371163278,51.3514908813398,90.3778850582919,17.2613238265727,16.3214221586222,-25.9120197201492,15.8825456103688,-26.7510005746769,2.36906236534992,2.27691132020331,2.75025642982743,5.02716775003074,2.12200734921902,0.0152344180675714,0,27.3689627869454,49.9999993451854,6,-20,2.5,438.036675900347,567.237710272179,417.779338439123,237.250195965232,288.587993066474,437.261282124218,5054.91310744158,0.0269321590495817,46.2051823102989,0.84122632817369,0.0323404325030481,17.2613238265727,6.26789994149757,0.673590503935192,0.709196206740146
6890,14.5184194384387,-28.6597376884843,91.0000003517817,141.67053026455,90.7561371066167,51.3514908961166,90.3778850480578,17.261323853586,16.321422158303,-25.9120197207533,15.882545609655,-26.7510005760553,2.36906226626467,2.27691122458106,2.75025631542837,5.02716754000942,2.12200734931961,0.0152344174335264,0,27.3689628015299,49.999999362377,6,-20,2.5,438.036675900942,567.237710293297,417.779338516622,237.250196038495,288.587993119499,437.261282131606,5054.91311061795,0.0269321590671063,46.2051823414998,0.841226329002126,0.0323404325010266,17.261323853586,6.26789994170108,0.673590503848192,0.709196176880541
6900,14.5184194365148,-28.6597376916112,91.0000003425757,141.670530277594,90.7561370971565,51.3514909105338,90.3778850380885,17.2613238798809,16.3214221579943,-25.9120197213376,15.8825456089633,-26.7510005773908,2.36906225676252,2.27691121506595,2.75025630500776,5.02716752007371,2.12200734941583,0.0152344173754443,0,27.368962815724,49.9999993791536,6,-20,2.5,438.036675901555,567.237710314116,417.779338592202,237.250196109813,288.587993172069,437.261282140008,5054.91311371073,0.0269321590841722,46.2051823719244,0.841226329837809,0.0323404324991543,17.2613238798809,6.26789994189757,0.673590503762345,0.709196173842326
6910,14.518419434642,-28.6597376946541,91.0000003335957,141.670530290274,90.756137087929,51.3514909245738,90.3778850283654,17.2613239054758,16.3214221576941,-25.9120197219057,15.8825456082905,-26.7510005786901,2.369062246016,2.27691120436444,2.75025629312798,5.02716749749242,2.12200734950991,0.0152344173092837,0,27.3689628295413,49.999999395494,6,-20,2.5,438.036675902154,567.237710334369,417.779338665838,237.25019617924,288.587993223308,437.261282148304,5054.9131167221,0.0269321591007906,46.2051824015575,0.841226330652347,0.0323404324972856,17.2613239054758,6.26789994208757,0.673590503678762,0.709196170436822
6920,14.5184194328184,-28.6597376976173,91.0000003248398,141.670530302605,90.756137078932,51.3514909382401,90.3778850188858,17.2613239303971,16.3214221574018,-25.9120197224589,15.8825456076353,-26.7510005799553,2.36906223907062,2.27691119732587,2.75025628564595,5.02716748297182,2.12200734960174,0.0152344172674911,0,27.3689628429941,49.9999994114025,6,-20,2.5,438.036675902736,567.237710354077,417.779338737554,237.250196246836,288.587993273199,437.261282156387,5054.91311965429,0.0269321591169732,46.2051824304176,0.841226331445199,0.0323404324954311,17.2613239303971,6.26789994227177,0.67359050359738,0.709196168174265
6930,14.5184194310428,-28.6597377005047,91.000000316306,141.670530314603,90.7561370701623,51.3514909515438,90.377885009646,17.2613239546647,16.3214221571171,-25.9120197229976,15.8825456069973,-26.7510005811872,2.3690623002594,2.27691125578061,2.75025635724621,5.02716761302682,2.12200734969121,0.0152344176637652,0,27.3689628560923,49.9999994268892,6,-20,2.5,438.036675903301,567.23771037326,417.779338807395,237.250196312659,288.587993321794,437.261282164293,5054.91312250933,0.0269321591327306,46.2051824585244,0.841226332215118,0.0323404324936973,17.2613239546647,6.26789994245054,0.673590503518109,0.70919618631302
6940,14.5184194293137,-28.6597377033117,91.0000003079917,141.670530326275,90.7561370616196,51.351490964495,90.3778850006458,17.2613239782888,16.3214221568399,-25.9120197235224,15.882545606376,-26.7510005823869,2.36906228073229,2.27691123666852,2.75025633512838,5.02716757179691,2.12200734977849,0.0152344175409184,0,27.3689628688461,49.9999994419657,6,-20,2.5,438.036675903854,567.237710391928,417.779338875399,237.250196376751,288.587993369094,437.261282171964,5054.91312528922,0.0269321591480736,46.205182485893,0.841226332969512,0.0323404324919956,17.2613239782888,6.26789994262436,0.673590503441022,0.7091961802937
6950,14.5184194276305,-28.659737706044,91.0000002998784,141.670530337646,90.7561370532833,51.3514909771034,90.3778849918639,17.2613240012954,16.3214221565701,-25.912019724033,15.8825456057714,-26.7510005835542,2.36906230284835,2.27691125758841,2.75025636134015,5.02716761892855,2.12200734986342,0.0152344176857885,0,27.3689628812617,49.9999994566463,6,-20,2.5,438.036675904396,567.237710410122,417.779338941652,237.250196439164,288.587993415304,437.26128217968,5054.91312799599,0.0269321591630124,46.2051825125584,0.841226333704046,0.0323404324902796,17.2613240012954,6.2678999427922,0.673590503365762,0.709196186745084
6960,14.5184194259908,-28.6597377087097,91.0000002919954,141.670530348692,90.7561370451838,51.3514909893782,90.3778849833306,17.2613240237038,16.321422156307,-25.912019724531,15.8825456051819,-26.7510005846925,2.36906227578377,2.27691123125016,2.7502563304434,5.02716756169356,2.12200734994625,0.0152344175143324,0,27.3689628933547,49.9999994709344,6,-20,2.5,438.036675904917,567.237710427798,417.779339006111,237.250196499942,288.58799346005,437.261282186814,5054.91313063156,0.0269321591775584,46.2051825385025,0.841226334415609,0.0323404324886383,17.2613240237038,6.26789994295713,0.673590503292764,0.709196178478492
6970,14.5184194243946,-28.6597377113063,91.0000002843183,141.670530359468,90.7561370372958,51.3514910013324,90.3778849750202,17.2613240455192,16.321422156051,-25.9120197250155,15.8825456046084,-26.7510005858001,2.36906226008758,2.2769112158464,2.75025631273026,5.02716752857666,2.12200735002668,0.0152344174159106,0,27.3689629051287,49.9999994848502,6,-20,2.5,438.036675905424,567.237710445034,417.779339068888,237.250196559118,288.58799350373,437.261282193916,5054.9131331978,0.0269321591917219,46.2051825637704,0.841226335106825,0.0323404324870751,17.2613240455192,6.26789994311746,0.673590503221507,0.70919617361928
6980,14.5184194228404,-28.659737713831,91.0000002768408,141.670530369959,90.7561370296128,51.3514910129725,90.3778849669259,17.2613240667586,16.3214221558018,-25.9120197254872,15.8825456040499,-26.7510005868784,2.36906225071313,2.27691120652688,2.75025630234285,5.02716750886974,2.12200735010508,0.0152344173580758,0,27.3689629165927,49.999999498401,6,-20,2.5,438.036675905922,567.237710461816,417.779339130018,237.250196616739,288.587993546266,437.261282200846,5054.91313569655,0.026932159205513,46.2051825883752,0.841226335783119,0.0323404324854835,17.2613240667586,6.2678999432734,0.673590503152157,0.709196170656797
6990,14.5184194213272,-28.659737716289,91.0000002695585,141.670530380173,90.7561370221304,51.3514910243049,90.377884959043,17.2613240874446,16.3214221555591,-25.9120197259464,15.8825456035062,-26.7510005879283,2.36906224261439,2.27691119844157,2.75025629342351,5.02716749186508,2.12200735018144,0.0152344173083804,0,27.3689629277551,49.9999995115947,6,-20,2.5,438.036675906407,567.237710478156,417.779339189544,237.250196672843,288.587993587689,437.261282207596,5054.91313812959,0.0269321592189413,46.2051826123339,0.841226336442055,0.0323404324840055,17.2613240874446,6.26789994342509,0.673590503084623,0.709196168080319
7000,14.5184194198536,-28.6597377186831,91.0000002624668,141.670530390115,90.7561370148439,51.3514910353398,90.3778849513665,17.2613241075819,16.3214221553228,-25.9120197263937,15.8825456029767,-26.7510005889507,2.36906223326814,2.27691118916517,2.75025628304322,5.02716747220839,2.12200735025579,0.0152344172506002,0,27.3689629386238,49.9999995244411,6,-20,2.5,438.036675906877,567.237710494062,417.779339247504,237.250196727474,288.587993628027,437.261282214178,5054.91314049865,0.0269321592320165,46.2051826356631,0.841226337083011,0.0323404324825241,17.2613241075819,6.26789994357281,0.673590503018892,0.7091961651344
7010,14.5184194184188,-28.6597377210156,91.0000002555615,141.670530399797,90.7561370077489,51.3514910460842,90.3778849438918,17.2613241271932,16.3214221550927,-25.9120197268292,15.8825456024611,-26.7510005899462,2.36906222771977,2.27691118354666,2.75025627705954,5.02716746060619,2.12200735032818,0.0152344172171814,0,27.3689629492069,49.9999995369497,6,-20,2.5,438.036675907335,567.237710509552,417.779339303941,237.250196780669,288.587993667296,437.261282220584,5054.91314280542,0.0269321592447477,46.2051826583789,0.841226337705766,0.0323404324810497,17.2613241271932,6.26789994371662,0.673590502954857,0.709196163329282
7020,14.5184194170218,-28.6597377232848,91.0000002488376,141.670530409224,90.7561370008403,51.3514910565461,90.3778849366135,17.2613241462865,16.3214221548687,-25.9120197272532,15.8825456019591,-26.7510005909156,2.36906222344609,2.27691117916076,2.75025627254355,5.02716745170432,2.12200735039862,0.0152344171918999,0,27.3689629595113,49.9999995491287,6,-20,2.5,438.03667590778,567.237710524635,417.779339358892,237.250196832465,288.587993705542,437.26128222683,5054.91314505147,0.0269321592571438,46.2051826804972,0.841226338313987,0.0323404324796854,17.2613241462865,6.26789994385661,0.673590502892525,0.709196161909548
7030,14.5184194156615,-28.6597377254946,91.0000002422906,141.670530418399,90.7561369941134,51.3514910667321,90.3778849295267,17.2613241648788,16.3214221546505,-25.9120197276662,15.8825456014703,-26.7510005918594,2.36906222044662,2.27691117600687,2.75025626949524,5.02716744550212,2.12200735046731,0.0152344171747552,0,27.3689629695446,49.9999995609874,6,-20,2.5,438.036675908216,567.237710539316,417.779339412397,237.250196882898,288.587993742774,437.261282232911,5054.91314723841,0.0269321592692135,46.205182702033,0.841226338905951,0.0323404324783212,17.2613241648788,6.26789994399293,0.673590502831851,0.709196160874992
7040,14.518419414337,-28.6597377276482,91.0000002359159,141.670530427337,90.7561369875636,51.3514910766511,90.3778849226262,17.2613241829802,16.3214221544381,-25.9120197280682,15.8825456009944,-26.7510005927784,2.36906221619832,2.27691117165984,2.75025626498565,5.02716743664549,2.12200735053412,0.0152344171495229,0,27.3689629793143,49.9999995725344,6,-20,2.5,438.036675908638,567.237710553615,417.779339464496,237.250196932005,288.587993779033,437.261282238826,5054.91314936791,0.0269321592809661,46.2051827230033,0.841226339480606,0.0323404324770458,17.2613241829802,6.26789994412567,0.673590502772732,0.709196159470136
7050,14.5184194130486,-28.6597377295803,91.0000002296796,141.670530436251,90.7561369811534,51.3514910863058,90.3778849158747,17.2613242006054,16.3214221542322,-25.9120197284579,15.8825456005315,-26.7510005936723,2.36906243019074,2.27691137707318,2.75025651382116,5.02716789089434,2.1220073505997,0.0152344185276387,0,27.3689629888215,49.9999995837788,6,-20,2.5,438.036675909235,567.237710567813,417.779339515295,237.250196979821,288.58799381467,437.26128224483,5054.91315144136,0.0269321592924075,46.2051827434628,0.841226340202208,0.0323404324757313,17.2613242006054,6.26789994425235,0.673590502715321,0.709196223401122
7060,14.5184194117914,-28.6597377317862,91.0000002236394,141.670530444482,90.7561369749494,51.351491095704,90.3778849093384,17.2613242177725,16.3214221540295,-25.9120197288415,15.8825456000797,-26.7510005945447,2.36906227837767,2.27691123091283,2.75025633798272,5.02716756889555,2.12200735066287,0.0152344175533853,0,27.3689629980851,49.9999995947196,6,-20,2.5,438.036675909449,567.237710581071,417.779339564657,237.250197026381,288.5879938488,437.261282250405,5054.91315346028,0.0269321593035483,46.2051827633202,0.841226340585617,0.0323404324744523,17.2613242177725,6.26789994437908,0.673590502659136,0.709196177828395
7070,14.5184194105685,-28.6597377337707,91.0000002177696,141.670530452749,90.756136968918,51.3514911048624,90.3778849029835,17.2613242344839,16.3214221538333,-25.9120197292129,15.8825455996401,-26.7510005953936,2.36906226155109,2.27691121449746,2.75025631883766,5.02716753333512,2.12200735072437,0.0152344174471052,0,27.3689630071059,49.999999605379,6,-20,2.5,438.036675909842,567.237710594283,417.77933961272,237.250197071714,288.587993882207,437.261282255746,5054.91315542611,0.0269321593143967,46.2051827826681,0.841226341120002,0.0323404324732302,17.2613242344839,6.26789994450273,0.673590502604621,0.709196172668309
7080,14.5184194093779,-28.6597377357072,91.0000002120496,141.670530460793,90.7561369630408,51.3514911137812,90.3778848967912,17.2613242507567,16.3214221536424,-25.9120197295742,15.8825455992123,-26.7510005962197,2.36906225104286,2.27691120416076,2.75025630701775,5.02716751117851,2.12200735078428,0.0152344173814055,0,27.3689630158881,49.9999996157612,6,-20,2.5,438.036675910221,567.237710607144,417.779339659538,237.250197115853,288.58799391479,437.261282261044,5054.91315734023,0.0269321593249602,46.205182801511,0.841226341635632,0.032340432472072,17.2613242507567,6.26789994462275,0.673590502551487,0.709196169402892
7090,14.5184194082187,-28.6597377375913,91.0000002064772,141.670530468625,90.756136957315,51.3514911224654,90.3778848907587,17.2613242665967,16.3214221534565,-25.912019729926,15.8825455987957,-26.7510005970239,2.36906224306841,2.27691119626547,2.75025629812956,5.02716749439503,2.12200735084269,0.0152344173319502,0,27.3689630244388,49.99999962587,6,-20,2.5,438.03667591059,567.237710619667,417.77933970513,237.250197158824,288.587993946509,437.261282266202,5054.91315920399,0.0269321593352462,46.2051828198601,0.841226342139095,0.0323404324709351,17.2613242665967,6.26789994473938,0.673590502499741,0.709196166899135
7100,14.5184194071247,-28.6597377357085,91.0000001997034,141.67053048847,90.7561369503833,51.3514911310485,90.377884883536,17.2613242819679,16.3214221533212,-25.9120197301821,15.882545598424,-26.7510005977418,2.36906325698632,2.27691217050952,2.75025747537926,5.02716964588877,2.12200735082263,0.0152344238525236,0,27.3689630325553,49.9999996360213,6,-20,2.5,438.036675915172,567.237710647541,417.779339753368,237.25019720075,288.587994002792,437.261282287764,5054.91316102409,0.0269321593452562,46.2051828398626,0.841226346275416,0.0323404324698551,17.2613242819679,6.26789994474512,0.673590502399615,0.709196470266893
7110,14.5184194059861,-28.6597377412084,91.000000194482,141.670530482267,90.7561369450231,51.351491138851,90.377884877879,17.261324297076,16.3214221530905,-25.9120197306188,15.882545597997,-26.7510005985662,2.36906223089324,2.27691118410029,2.75025628476764,5.02716746886793,2.12200735097299,0.0152344172573562,0,27.3689630407214,49.9999996451407,6,-20,2.5,438.036675911315,567.237710642683,417.779339794868,237.250197241704,288.587994011305,437.261282284893,5054.91316279177,0.0269321593549455,46.2051828559792,0.841226343120642,0.0323404324686898,17.261324297076,6.26789994487704,0.67359050239975,0.709196163038841
7120,14.5184194049033,-28.6597377429861,91.000000189951,141.670530490181,90.7561369403519,51.3514911469019,90.3778848729239,17.2613243117835,16.3214221529109,-25.9120197309586,15.8825455975973,-26.7510005993381,2.36906219269559,2.27691114719082,2.75025624072492,5.02716738791574,2.12200735101668,0.0152344170133167,0,27.3689630487168,49.9999996543941,6,-20,2.5,438.03667591164,567.23771065476,417.779339835547,237.250197281497,288.587994038055,437.261282284199,5054.91316451341,0.0269321593644111,46.2051828725083,0.841226343573197,0.0323404324675707,17.2613243117835,6.26789994503242,0.673590502352564,0.709196151492648
7130,14.5184194038648,-28.6597377445015,91.000000185323,141.670530497946,90.756136935581,51.351491154845,90.3778848678772,17.2613243260218,16.3214221527468,-25.9120197312692,15.8825455972243,-26.7510006000583,2.36906260231131,2.27691154067212,2.75025671656308,5.0271682572352,2.12200735106391,0.0152344196489465,0,27.3689630564294,49.9999996635947,6,-20,2.5,438.036675912171,567.237710666704,417.779339876087,237.250197320055,288.587994066546,437.261282288166,5054.91316618915,0.0269321593736448,46.2051828888116,0.841226344196798,0.0323404324665226,17.2613243260218,6.26789994516199,0.673590502306098,0.709196274006643
7140,14.5184194028517,-28.6597377463172,91.0000001807018,141.670530504843,90.7561369308318,51.3514911625484,90.37788486286,17.2613243398391,16.3214221525859,-25.9120197315738,15.8825455968615,-26.7510006007588,2.36906220713377,2.2769111606633,2.75025625811661,5.02716741877991,2.12200735111218,0.015234417109303,0,27.3689630639266,49.9999996725335,6,-20,2.5,438.036675912297,567.237710677583,417.779339915706,237.250197357496,288.58799409373,437.261282291946,5054.91316782041,0.0269321593826479,46.2051829046854,0.841226344467742,0.0323404324654746,17.2613243398391,6.26789994528107,0.673590502260605,0.709196155603232
7150,14.5184194018658,-28.659737747919,91.0000001761149,141.670530511701,90.7561369261144,51.3514911700166,90.3778848578812,17.261324353282,16.3214221524296,-25.9120197318696,15.8825455965079,-26.7510006014415,2.36906221057741,2.27691116377717,2.75025626242507,5.02716742620224,2.12200735116068,0.0152344171329794,0,27.3689630712198,49.999999681209,6,-20,2.5,438.036675912613,567.237710688395,417.7793399544,237.250197393947,288.587994120416,437.261282295636,5054.91316940847,0.0269321593914221,46.2051829202091,0.841226344896679,0.0323404324645651,17.261324353282,6.26789994539077,0.673590502216512,0.709196156533636
7160,14.5184194009055,-28.659737749476,91.0000001715728,141.670530518291,90.7561369214452,51.35149117726,90.3778848529573,17.2613243663877,16.321422152277,-25.9120197321583,15.8825455961635,-26.7510006021066,2.36906221024325,2.27691116326465,2.7502562623424,5.02716742560705,2.12200735120876,0.0152344171323333,0,27.3689630783174,49.9999996896323,6,-20,2.5,438.036675912923,567.237710698855,417.779339992163,237.250197429479,288.587994146504,437.261282299441,5054.91317095457,0.0269321593999695,46.2051829353712,0.841226345317629,0.0323404324635703,17.2613243663877,6.2678999454925,0.673590502173608,0.709196156336353
7170,14.51841939997,-28.6597377509975,91.0000001671006,141.670530524647,90.7561369168491,51.3514911842922,90.3778848481132,17.261324379161,16.3214221521282,-25.91201973244,15.8825455958279,-26.7510006027547,2.36906221243919,2.27691116518845,2.75025626519021,5.02716743037866,2.12200735125596,0.0152344171479247,0,27.368963085227,49.9999996978156,6,-20,2.5,438.036675913222,567.237710708993,417.779340028983,237.250197464126,288.587994171981,437.261282303283,5054.91317245993,0.0269321594082939,46.2051829501675,0.841226345722959,0.0323404324626395,17.261324379161,6.26789994558834,0.673590502131794,0.709196156899369
7180,14.518419399059,-28.6597377524762,91.0000001627149,141.670530530799,90.7561369123429,51.3514911911259,90.3778848433654,17.2613243916152,16.321422151983,-25.9120197327148,15.882545595501,-26.7510006033858,2.3690622121198,2.27691116469951,2.75025626511079,5.02716742981029,2.12200735130213,0.0152344171473075,0,27.3689630919546,49.9999997057712,6,-20,2.5,438.036675913514,567.237710718834,417.779340064862,237.250197497905,288.587994196851,437.26128230713,5054.91317392565,0.0269321594163997,46.2051829645971,0.84122634612055,0.0323404324617229,17.2613243916152,6.26789994567955,0.673590502091128,0.709196156712147
7190,14.5184193981718,-28.6597377539185,91.0000001584259,141.670530536765,90.7561369079363,51.3514911977718,90.3778848387237,17.2613244037479,16.3214221518415,-25.9120197329826,15.8825455951827,-26.7510006040005,2.36906221306965,2.27691116543511,2.75025626649751,5.02716743193263,2.12200735134718,0.0152344171548172,0,27.3689630985049,49.9999997135097,6,-20,2.5,438.036675913796,567.237710728397,417.779340099814,237.250197530821,288.58799422111,437.261282310952,5054.91317535282,0.0269321594242916,46.2051829786619,0.841226346505632,0.0323404324608738,17.2613244037479,6.26789994576716,0.673590502051513,0.709196156907415
7200,14.5184193973079,-28.6597377553217,91.000000154239,141.670530542564,90.756136903635,51.351491204239,90.3778848341933,17.2613244155677,16.3214221517036,-25.9120197332436,15.8825455948727,-26.7510006045991,2.36906221024301,2.27691116254573,2.75025626349283,5.02716742603855,2.12200735139111,0.0152344171380067,0,27.3689631048834,49.999999721041,6,-20,2.5,438.036675914073,567.237710737702,417.77934013386,237.250197562892,288.587994244768,437.261282314735,5054.9131767425,0.0269321594319751,46.2051829923656,0.841226346881793,0.0323404324600176,17.2613244155677,6.26789994585174,0.67359050201294,0.709196155974585
7210,14.5184193964666,-28.6597377566859,91.0000001501575,141.670530548202,90.756136899442,51.3514912105323,90.3778848297774,17.2613244270841,16.3214221515693,-25.9120197334979,15.8825455945708,-26.7510006051821,2.36906220994702,2.27691116209313,2.7502562634187,5.02716742551183,2.12200735143391,0.015234417137435,0,27.368963111094,49.9999997283717,6,-20,2.5,438.036675914344,567.237710746754,417.779340167012,237.250197594134,288.587994267824,437.261282318458,5054.91317809566,0.0269321594394553,46.2051830057135,0.841226347250426,0.032340432459165,17.2613244270841,6.26789994593382,0.67359050197543,0.709196155801673
7220,14.5184193956474,-28.6597377580198,91.0000001461818,141.670530553693,90.7561368953578,51.3514912166609,90.377884825476,17.261324438298,16.3214221514383,-25.9120197337456,15.8825455942768,-26.7510006057498,2.36906220965889,2.27691116165241,2.75025626334645,5.02716742499887,2.12200735147546,0.0152344171368781,0,27.3689631171413,49.9999997355092,6,-20,2.5,438.036675914604,567.23771075557,417.779340199295,237.25019762456,288.587994290285,437.261282322111,5054.91317941325,0.0269321594467373,46.2051830187121,0.841226347603936,0.0323404324583692,17.261324438298,6.26789994601365,0.673590501938823,0.709196155633268
7230,14.5184193948496,-28.6597377593168,91.0000001423112,141.670530559039,90.7561368913817,51.3514912226279,90.3778848212885,17.261324449218,16.3214221513108,-25.912019733987,15.8825455939904,-26.7510006063028,2.36906220937829,2.27691116122331,2.75025626327607,5.02716742449938,2.12200735151596,0.015234417136336,0,27.3689631230294,49.9999997424587,6,-20,2.5,438.036675914857,567.237710764153,417.779340230725,237.250197654187,288.587994312163,437.261282325682,5054.91318069625,0.0269321594538266,46.2051830313692,0.841226347950084,0.0323404324575733,17.261324449218,6.26789994609147,0.673590501903223,0.709196155469308
7240,14.5184193940728,-28.659737760579,91.0000001385449,141.670530564248,90.7561368875124,51.3514912284383,90.3778848172135,17.261324459852,16.3214221511865,-25.9120197342223,15.8825455937115,-26.7510006068413,2.3690622103666,2.276911162018,2.7502562646719,5.0271674266899,2.12200735155535,0.01523441714392,0,27.3689631287627,49.999999749226,6,-20,2.5,438.036675915105,567.237710772513,417.779340261325,237.250197683034,288.58799433347,437.261282329173,5054.91318194549,0.0269321594607281,46.2051830436916,0.841226348287847,0.032340432456774,17.261324459852,6.26789994616742,0.673590501868562,0.70919615568729
7250,14.5184193933164,-28.6597377618071,91.0000001348803,141.670530569325,90.7561368837476,51.351491234097,90.3778848132483,17.2613244702034,16.3214221510655,-25.9120197344514,15.8825455934399,-26.7510006073658,2.36906221010073,2.27691116161144,2.75025626460517,5.02716742621661,2.12200735159372,0.0152344171434062,0,27.368963134345,49.9999997558157,6,-20,2.5,438.036675915348,567.237710780659,417.779340291118,237.250197711119,288.58799435421,437.261282332576,5054.91318316193,0.0269321594674472,46.2051830556886,0.84122634861777,0.0323404324560386,17.2613244702034,6.26789994624156,0.673590501834806,0.709196155531853
