time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7260,14.5184193925797,-28.6597377630054,91.0000001313148,141.670530574268,90.7561368800846,51.3514912396072,90.3778848093902,17.2613244802821,16.3214221509475,-25.9120197346746,15.8825455931754,-26.7510006078765,2.36906221110337,2.27691116242799,2.75025626600463,5.02716742843262,2.12200735163103,0.015234417151018,0,27.3689631397806,49.9999997622332,6,-20,2.5,438.036675915582,567.237710788589,417.779340320124,237.250197738464,288.587994374409,437.261282335891,5054.9131843464,0.0269321594739887,46.2051830673683,0.841226348936772,0.0323404324552463,17.2613244802821,6.26789994631403,0.673590501801944,0.709196155758134
7270,14.5184193918625,-28.659737764166,91.0000001278459,141.670530579093,90.7561368765208,51.3514912449738,90.3778848056365,17.2613244900969,16.3214221508326,-25.912019734892,15.8825455929178,-26.7510006083739,2.36906220959007,2.27691116083047,2.75025626447699,5.02716742530746,2.12200735166736,0.0152344171424193,0,27.3689631450728,49.9999997684826,6,-20,2.5,438.036675915815,567.237710796322,417.779340348362,237.250197765082,288.587994394072,437.261282339117,5054.91318549973,0.0269321594803574,46.2051830787389,0.841226349253393,0.0323404324545322,17.2613244900969,6.26789994638472,0.673590501769964,0.709196155233172
7280,14.5184193911641,-28.6597377653058,91.0000001244703,141.670530583785,90.7561368730528,51.3514912501997,90.3778848019835,17.2613244996508,16.3214221507207,-25.9120197351038,15.8825455926669,-26.7510006088583,2.36906221060632,2.27691116166778,2.75025626587983,5.02716742754761,2.12200735170268,0.0152344171500573,0,27.3689631502259,49.9999997745683,6,-20,2.5,438.036675916035,567.237710803844,417.779340375855,237.250197791002,288.587994413215,437.261282342267,5054.91318662274,0.0269321594865579,46.2051830898085,0.841226349552215,0.0323404324538537,17.2613244996508,6.26789994645373,0.67359050173876,0.709196155467295
7290,14.518419390484,-28.659737766409,91.000000121186,141.670530588361,90.7561368696784,51.3514912552897,90.3778847984291,17.2613245089513,16.3214221506118,-25.9120197353101,15.8825455924226,-26.75100060933,2.36906221036769,2.27691116130276,2.75025626581995,5.02716742712271,2.12200735173707,0.015234417149596,0,27.3689631552433,49.9999997804947,6,-20,2.5,438.036675916253,567.237710811176,417.779340402622,237.250197816234,288.587994431855,437.261282345323,5054.91318771622,0.0269321594925949,46.2051831005854,0.841226349849681,0.0323404324532248,17.2613245089513,6.26789994652113,0.673590501708434,0.709196155327608
7300,14.5184193898218,-28.6597377674849,91.0000001179891,141.670530592816,90.7561368663934,51.351491260246,90.3778847949687,17.2613245180083,16.3214221505056,-25.9120197355109,15.8825455921848,-26.7510006097893,2.3690622492399,2.27691119853082,2.75025631115832,5.02716750968913,2.12200735177055,0.0152344174006115,0,27.3689631601283,49.9999997862657,6,-20,2.5,438.036675916464,567.237710818315,417.779340428685,237.250197840803,288.587994450011,437.261282348316,5054.91318878096,0.0269321594984726,46.2051831110788,0.841226350137759,0.0323404324525143,17.2613245180083,6.26789994658682,0.673590501678895,0.709196166897826
7310,14.518419389177,-28.6597377685326,91.0000001148794,141.670530597161,90.7561368631985,51.3514912650717,90.3778847916031,17.2613245268265,16.3214221504022,-25.9120197357066,15.8825455919531,-26.7510006102367,2.36906224018371,2.27691118969837,2.75025630085067,5.02716749054904,2.12200735180313,0.0152344173433921,0,27.3689631648851,49.9999997918852,6,-20,2.5,438.036675916672,567.237710825271,417.779340454056,237.250197864721,288.587994467663,437.261282351195,5054.91318981771,0.0269321595041954,46.2051831212928,0.841226350418225,0.0323404324519103,17.2613245268265,6.267899946651,0.673590501650108,0.709196164122046
7320,14.5184193885491,-28.6597377695517,91.0000001118529,141.670530601391,90.756136860089,51.3514912697732,90.3778847883274,17.2613245354099,16.3214221503016,-25.9120197358971,15.8825455917275,-26.7510006106723,2.36906223491784,2.27691118451211,2.7502562949378,5.02716747944991,2.12200735183483,0.0152344173105196,0,27.3689631695167,49.9999997973576,6,-20,2.5,438.036675916872,567.237710832044,417.779340478761,237.25019788801,288.587994484859,437.261282354012,5054.91319082718,0.0269321595097674,46.2051831312374,0.841226350692409,0.0323404324512637,17.2613245354099,6.26789994671362,0.673590501622118,0.709196162482628
7330,14.5184193879377,-28.6597377705465,91.000000108907,141.670530605511,90.7561368570622,51.3514912743497,90.3778847851389,17.261324543766,16.3214221502035,-25.9120197360827,15.8825455915079,-26.7510006110964,2.36906222965779,2.27691117933477,2.7502562890264,5.02716746836117,2.1220073518657,0.0152344172776583,0,27.3689631740265,49.9999998026864,6,-20,2.5,438.036675917066,567.237710838639,417.779340502812,237.250197910682,288.587994501604,437.261282356752,5054.91319181012,0.0269321595151927,46.2051831409198,0.841226350956902,0.0323404324506313,17.261324543766,6.26789994677467,0.673590501594836,0.709196160846587
7340,14.5184193873424,-28.6597377715124,91.0000001060393,141.670530609524,90.7561368541158,51.3514912788062,90.377884782035,17.2613245519044,16.3214221501081,-25.9120197362633,15.882545591294,-26.7510006115094,2.36906222692628,2.27691117659086,2.75025628604522,5.02716746263608,2.12200735189575,0.0152344172610315,0,27.3689631784175,49.9999998078754,6,-20,2.5,438.036675917257,567.237710845063,417.779340526231,237.250197932758,288.587994517907,437.261282359419,5054.9131927672,0.0269321595204751,46.2051831503468,0.84122635121707,0.0323404324500416,17.2613245519044,6.26789994683415,0.673590501568288,0.709196159969107
7350,14.5184193867628,-28.6597377724536,91.0000001032478,141.670530613434,90.7561368512477,51.3514912831465,90.3778847790134,17.2613245598296,16.3214221500151,-25.9120197364393,15.8825455910857,-26.7510006119116,2.36906222546171,2.27691117506773,2.75025628452983,5.02716745959756,2.122007351925,0.015234417252527,0,27.368963182693,49.9999998129281,6,-20,2.5,438.036675917443,567.237710851319,417.779340549033,237.250197954253,288.58799453378,437.261282362019,5054.91319369912,0.0269321595256185,46.2051831595255,0.841226351469768,0.0323404324494376,17.2613245598296,6.2678999468921,0.673590501542429,0.709196159472451
7360,14.5184193861984,-28.6597377733723,91.0000001005304,141.670530617241,90.7561368484557,51.3514912873723,90.377884776072,17.2613245675448,16.3214221499246,-25.9120197366106,15.8825455908829,-26.7510006123032,2.36906222021825,2.27691116991571,2.75025627862255,5.02716744853826,2.12200735195344,0.0152344172196977,0,27.3689631868561,49.9999998178481,6,-20,2.5,438.036675917622,567.237710857412,417.779340571234,237.250197975183,288.587994549231,437.261282364545,5054.91319460653,0.0269321595306265,46.2051831684621,0.841226351713537,0.0323404324489047,17.2613245675448,6.26789994694859,0.673590501517217,0.709196157846063
7370,14.5184193856488,-28.6597377742662,91.0000000978847,141.670530620947,90.7561368457373,51.3514912914879,90.3778847732082,17.2613245750563,16.3214221498365,-25.9120197367774,15.8825455906854,-26.7510006126845,2.36906221876427,2.27691116840873,2.75025627710991,5.02716744551864,2.12200735198119,0.0152344172112137,0,27.3689631909097,49.9999998226388,6,-20,2.5,438.036675917796,567.237710863342,417.779340592851,237.250197995555,288.587994564275,437.261282367003,5054.91319549006,0.0269321595355027,46.2051831771633,0.841226351951605,0.0323404324483931,17.2613245750563,6.26789994700364,0.673590501492704,0.70919615735559
7380,14.5184193851137,-28.6597377751344,91.000000095309,141.670530624556,90.7561368430908,51.3514912954946,90.3778847704201,17.2613245823707,16.3214221497507,-25.9120197369398,15.8825455904931,-26.7510006130558,2.36906221857676,2.2769111681219,2.75025627706288,5.02716744518478,2.12200735200822,0.0152344172108513,0,27.3689631948565,49.9999998273035,6,-20,2.5,438.036675917969,567.237710869118,417.779340613899,237.250198015395,288.587994578923,437.261282369394,5054.91319635037,0.0269321595402506,46.2051831856355,0.841226352185547,0.0323404324477892,17.2613245823707,6.26789994705724,0.673590501468844,0.709196157245716
7390,14.5184193845927,-28.6597377759808,91.0000000928012,141.670530628073,90.7561368405142,51.3514912993958,90.3778847677056,17.2613245894908,16.3214221496671,-25.912019737098,15.8825455903059,-26.7510006134173,2.36906221587139,2.2769111654179,2.75025627408826,5.02716743950616,2.12200735203447,0.0152344171942749,0,27.3689631986996,49.9999998318457,6,-20,2.5,438.036675918134,567.237710874744,417.779340634394,237.250198034715,288.58799459319,437.261282371726,5054.91319718804,0.0269321595448736,46.2051831938846,0.841226352412292,0.0323404324473096,17.2613245894908,6.26789994710944,0.673590501445587,0.709196156383484
7400,14.5184193840864,-28.6597377767719,91.0000000902081,141.670530631555,90.7561368378526,51.3514913031927,90.3778847649099,17.2613245964362,16.3214221495864,-25.9120197372506,15.8825455901262,-26.7510006137643,2.36906229011622,2.27691123666999,2.75025636044564,5.02716759711563,2.12200735206038,0.0152344176725085,0,27.3689632024287,49.999999836288,6,-20,2.5,438.036675918335,567.237710880372,417.779340654721,237.25019805358,288.58799460835,437.261282375899,5054.91319800601,0.0269321595493809,46.2051832020688,0.841226352663909,0.0323404324468335,17.2613245964362,6.26789994714941,0.673590501421716,0.709196178557931
7410,14.5184193835889,-28.6597377776126,91.000000087886,141.670530634734,90.756136835466,51.3514913068735,90.3778847623922,17.2613246032,16.3214221495049,-25.912019737405,15.8825455899448,-26.7510006141146,2.36906222434725,2.27691117336333,2.7502562842514,5.02716745761473,2.12200735208627,0.0152344172503728,0,27.3689632060846,49.999999840562,6,-20,2.5,438.036675918454,567.237710885487,417.779340673944,237.250198071912,288.587994620814,437.261282376671,5054.91319880027,0.0269321595537593,46.2051832098134,0.841226352848082,0.0323404324463183,17.2613246032,6.26789994720425,0.673590501400865,0.709196158820711
7420,14.518419383108,-28.6597377783574,91.000000085616,141.670530638093,90.7561368331294,51.3514913104854,90.377884759928,17.261324609774,16.3214221494278,-25.9120197375508,15.8825455897717,-26.7510006144488,2.36906242727187,2.27691136830005,2.750256519978,5.02716788827804,2.12200735210982,0.0152344185560407,0,27.3689632096366,49.999999844761,6,-20,2.5,438.036675918651,567.237710890796,417.779340692794,237.250198089746,288.587994633974,437.26128237868,5054.9131995736,0.0269321595580246,46.2051832174089,0.841226353093646,0.0323404324458352,17.261324609774,6.26789994725551,0.67359050137941,0.709196219519049
7430,14.5184193826396,-28.6597377791535,91.0000000833931,141.670530641233,90.7561368308477,51.3514913140039,90.3778847575228,17.2613246161711,16.3214221493527,-25.912019737693,15.8825455896035,-26.7510006147736,2.36906222149436,2.27691117043327,2.75025628123847,5.02716745167174,2.12200735213307,0.0152344172335107,0,27.3689632130932,49.9999998488534,6,-20,2.5,438.03667591876,567.237710895811,417.779340711174,237.250198107096,288.587994646705,437.261282380691,5054.91320032655,0.026932159562179,46.2051832247983,0.84122635326224,0.032340432445352,17.2613246161711,6.26789994730462,0.673590501358499,0.709196157870739
7440,14.5184193821838,-28.6597377798958,91.0000000812219,141.670530644338,90.7561368286162,51.351491317428,90.3778847551707,17.261324622401,16.3214221492798,-25.9120197378311,15.8825455894398,-26.7510006150898,2.36906221881252,2.27691116776505,2.75025627826971,5.02716744603475,2.12200735215582,0.0152344172169798,0,27.3689632164578,49.9999998528367,6,-20,2.5,438.036675918904,567.237710900754,417.779340729083,237.250198123985,288.587994659142,437.261282382636,5054.91320105965,0.0269321595662253,46.205183232002,0.841226353458779,0.0323404324449186,17.261324622401,6.26789994735185,0.673590501338136,0.709196157021913
7450,14.51841938174,-28.6597377806167,91.0000000790974,141.670530647349,90.7561368264328,51.351491320758,90.3778847528697,17.2613246284644,16.3214221492088,-25.9120197379654,15.8825455892804,-26.7510006153975,2.36906223757897,2.27691118571305,2.75025630019709,5.02716748591014,2.12200735217813,0.0152344173383561,0,27.3689632197328,49.9999998567129,6,-20,2.5,438.036675919046,567.237710905559,417.779340746538,237.250198140429,288.587994671283,437.261282384585,5054.91320177346,0.0269321595701657,46.2051832390231,0.841226353652022,0.0323404324444709,17.2613246284644,6.26789994739712,0.673590501318318,0.70919616259507
7460,14.5184193813078,-28.6597377813194,91.0000000770242,141.670530650274,90.7561368243025,51.3514913239991,90.377884750625,17.2613246343686,16.3214221491396,-25.9120197380964,15.8825455891251,-26.7510006156974,2.3690622311206,2.27691117941976,2.75025629283724,5.027167472257,2.1220073521999,0.015234417297505,0,27.3689632229219,49.9999998604844,6,-20,2.5,438.036675919183,567.237710910233,417.779340763536,237.250198156444,288.587994683081,437.261282386455,5054.91320246848,0.0269321595740028,46.2051832458615,0.841226353839509,0.0323404324440375,17.2613246343686,6.26789994744091,0.673590501299025,0.709196160618212
7470,14.518419380887,-28.659737782003,91.0000000750012,141.670530653117,90.7561368222239,51.351491327152,90.377884748435,17.2613246401178,16.3214221490722,-25.912019738224,15.8825455889739,-26.7510006159893,2.36906222971177,2.27691117798186,2.75025629133591,5.02716746931778,2.12200735222113,0.0152344172891084,0,27.3689632260267,49.9999998641554,6,-20,2.5,438.036675919318,567.237710914779,417.77934078009,237.250198172045,288.587994694592,437.26128238831,5054.91320314519,0.0269321595777391,46.2051832525231,0.841226354022808,0.0323404324435899,17.2613246401178,6.26789994748323,0.67359050128024,0.709196160154166
7480,14.5184193804772,-28.6597377826696,91.000000073029,141.670530655882,90.7561368201975,51.3514913302221,90.3778847463001,17.261324645718,16.3214221490065,-25.9120197383482,15.8825455888267,-26.7510006162736,2.36906222704533,2.27691117533741,2.75025628837114,5.02716746370855,2.12200735224181,0.0152344172726073,0,27.36896322905,49.999999867729,6,-20,2.5,438.036675919448,567.237710919202,417.779340796213,237.25019818724,288.587994705801,437.261282390119,5054.91320380411,0.026932159581377,46.2051832590116,0.84122635420016,0.0323404324431884,17.261324645718,6.26789994752431,0.673590501261956,0.709196159314759
7490,14.5184193800781,-28.6597377833194,91.0000000711068,141.670530658571,90.7561368182226,51.35149133321,90.3778847442195,17.261324651174,16.3214221489426,-25.9120197384692,15.8825455886834,-26.7510006165504,2.36906222312115,2.27691117148631,2.75025628394291,5.02716745542922,2.12200735226199,0.0152344172480018,0,27.3689632319937,49.9999998712082,6,-20,2.5,438.036675919574,567.237710923506,417.779340811912,237.250198202034,288.587994716723,437.261282391891,5054.9132044457,0.0269321595849192,46.2051832653304,0.84122635437231,0.0323404324427905,17.261324651174,6.26789994756421,0.673590501244149,0.709196158099948
7500,14.5184193796896,-28.6597377839492,91.0000000692347,141.670530661192,90.7561368162988,51.3514913361194,90.3778847421929,17.2613246564842,16.3214221488803,-25.912019738587,15.8825455885438,-26.7510006168198,2.36906223433791,2.27691118218929,2.75025629708843,5.02716747927773,2.1220073522816,0.0152344173207442,0,27.3689632348599,49.999999874595,6,-20,2.5,438.036675919699,567.237710927702,417.7793408272,237.250198216442,288.587994727361,437.261282393619,5054.91320507041,0.0269321595883682,46.2051832714841,0.841226354542695,0.0323404324424281,17.2613246564842,6.26789994760299,0.673590501226811,0.709196161418735
7510,14.5184193793113,-28.6597377845638,91.0000000674112,141.67053066374,90.7561368144253,51.3514913389518,90.3778847402193,17.2613246616585,16.3214221488197,-25.9120197387018,15.8825455884079,-26.7510006170823,2.36906222915951,2.27691117713688,2.75025629119753,5.02716746833441,2.12200735230072,0.0152344172880409,0,27.3689632376508,49.999999877893,6,-20,2.5,438.03667591982,567.237710931781,417.779340842085,237.250198230474,288.58799473772,437.261282395309,5054.91320567869,0.0269321595917263,46.2051832774761,0.841226354707317,0.0323404324420515,17.2613246616585,6.26789994764071,0.673590501209942,0.709196159830558
7520,14.5184193789429,-28.6597377851604,91.0000000656354,141.670530666222,90.7561368126009,51.3514913417104,90.3778847382973,17.2613246666937,16.3214221487607,-25.9120197388135,15.8825455882755,-26.7510006173378,2.36906222650745,2.27691117451454,2.75025628823641,5.02716746275095,2.12200735231939,0.0152344172715677,0,27.3689632403684,49.999999881104,6,-20,2.5,438.036675919939,567.237710935756,417.779340856581,237.250198244132,288.587994747806,437.261282396954,5054.91320627099,0.026932159594996,46.2051832833108,0.841226354869463,0.0323404324416536,17.2613246666937,6.26789994767744,0.673590501193527,0.709196158999669
7530,14.5184193785842,-28.6597377857448,91.0000000639066,141.67053066864,90.7561368108247,51.3514913443952,90.3778847364262,17.2613246715991,16.3214221487032,-25.9120197389224,15.8825455881467,-26.7510006175867,2.36906222259743,2.27691117068508,2.75025628381158,5.02716745449666,2.12200735233746,0.0152344172469893,0,27.3689632430144,49.9999998842306,6,-20,2.5,438.036675920053,567.237710939627,417.779340870693,237.250198257438,288.587994757626,437.261282398554,5054.91320684771,0.0269321595981796,46.2051832889917,0.841226355023878,0.0323404324413161,17.2613246715991,6.26789994771323,0.673590501177494,0.70919615779313
7540,14.518419378235,-28.6597377863116,91.0000000622235,141.670530670995,90.7561368090953,51.3514913470109,90.3778847346044,17.2613246763727,16.3214221486472,-25.9120197390284,15.8825455880212,-26.751000617829,2.36906222373643,2.27691117171013,2.75025628524532,5.02716745695544,2.12200735235511,0.0152344172548644,0,27.3689632455909,49.999999887275,6,-20,2.5,438.036675920165,567.237710943396,417.779340884436,237.250198270389,288.587994767189,437.261282400121,5054.91320740926,0.0269321596012793,46.2051832945234,0.841226355176524,0.032340432440968,17.2613246763727,6.26789994774806,0.673590501161914,0.709196158099021
7550,14.5184193778948,-28.659737786866,91.0000000605846,141.670530673285,90.7561368074115,51.3514913495571,90.3778847328305,17.2613246810235,16.3214221485926,-25.9120197391316,15.882545587899,-26.751000618065,2.36906221983292,2.2769111678906,2.7502562808222,5.0271674487128,2.12200735237226,0.0152344172302987,0,27.3689632480996,49.9999998902396,6,-20,2.5,438.036675920271,567.237710947063,417.779340897817,237.250198283002,288.587994776504,437.261282401643,5054.91320795604,0.0269321596042974,46.2051832999092,0.841226355322618,0.0323404324406127,17.2613246810235,6.26789994778204,0.673590501146743,0.709196156896316
7560,14.5184193775637,-28.6597377874045,91.0000000589897,141.670530675518,90.7561368057728,51.3514913520361,90.3778847311042,17.2613246855496,16.3214221485395,-25.9120197392321,15.88254558778,-26.7510006182947,2.36906221971686,2.2769111677131,2.75025628079304,5.02716744850614,2.12200735238898,0.0152344172300744,0,27.3689632505422,49.999999893126,6,-20,2.5,438.036675920378,567.237710950637,417.779340910842,237.250198295282,288.587994785572,437.261282403125,5054.91320848845,0.026932159607236,46.2051833051531,0.841226355466233,0.0323404324403214,17.2613246855496,6.26789994781513,0.673590501131953,0.709196156828309
7570,14.5184193772413,-28.659737787928,91.0000000574367,141.670530677694,90.7561368041771,51.3514913544501,90.3778847294232,17.2613246899564,16.3214221484878,-25.9120197393299,15.8825455876642,-26.7510006185184,2.36906221960389,2.27691116754021,2.75025628076471,5.02716744830492,2.12200735240524,0.0152344172298559,0,27.3689632529205,49.9999998959369,6,-20,2.5,438.036675920481,567.237710954118,417.779340923528,237.250198307239,288.587994794402,437.261282404566,5054.91320900685,0.0269321596100973,46.2051833102591,0.84122635560669,0.0323404324399448,17.2613246899564,6.26789994784735,0.673590501117559,0.709196156762091
7580,14.5184193769273,-28.6597377884368,91.0000000559248,141.670530679812,90.7561368026237,51.3514913568012,90.3778847277866,17.2613246942483,16.3214221484375,-25.9120197394252,15.8825455875514,-26.7510006187362,2.36906221697099,2.27691116494717,2.75025627780829,5.02716744275545,2.12200735242109,0.0152344172134197,0,27.3689632552363,49.9999998986736,6,-20,2.5,438.036675920582,567.237710957507,417.779340935878,237.250198318881,288.587994802993,437.261282405968,5054.91320951162,0.0269321596128832,46.2051833152305,0.841226355744567,0.0323404324396677,17.2613246942483,6.26789994787877,0.673590501103568,0.709196155942386
7590,14.5184193766216,-28.6597377889355,91.000000054453,141.670530681872,90.7561368011115,51.35149135909,90.3778847261936,17.2613246984272,16.3214221483885,-25.912019739518,15.8825455874415,-26.7510006189484,2.36906221686387,2.27691116478327,2.75025627778145,5.02716744256472,2.12200735243653,0.0152344172132127,0,27.3689632574913,49.9999999013384,6,-20,2.5,438.036675920678,567.237710960805,417.779340947903,237.250198330214,288.587994811364,437.261282407341,5054.91321000311,0.0269321596155958,46.205183320071,0.841226355875623,0.0323404324392911,17.2613246984272,6.26789994790938,0.673590501089913,0.709196155879603
7600,14.5184193763239,-28.6597377894188,91.00000005302,141.67053068388,90.7561367996391,51.3514913613189,90.3778847246423,17.2613247024945,16.3214221483407,-25.9120197396084,15.8825455873345,-26.7510006191549,2.36906221675958,2.27691116462372,2.75025627775526,5.02716744237898,2.12200735245155,0.015234417213011,0,27.3689632596867,49.9999999039332,6,-20,2.5,438.036675920774,567.237710964018,417.779340959611,237.250198341252,288.587994819514,437.261282408669,5054.91321048168,0.026932159618237,46.2051833247841,0.841226356005365,0.0323404324390992,17.2613247024945,6.2678999479392,0.673590501076638,0.709196155818478
7610,14.5184193760341,-28.6597377898891,91.0000000516246,141.670530685835,90.7561367982053,51.3514913634895,90.3778847231319,17.2613247064567,16.3214221482942,-25.9120197396963,15.8825455872304,-26.751000619356,2.36906221791945,2.27691116568068,2.75025627919422,5.0271674448749,2.12200735246618,0.0152344172209265,0,27.3689632618248,49.99999990646,6,-20,2.5,438.036675920867,567.237710967146,417.779340971014,237.250198351999,288.58799482745,437.261282409967,5054.91321094766,0.0269321596208088,46.2051833293731,0.841226356132072,0.0323404324387866,17.2613247064567,6.2678999479682,0.673590501063715,0.709196156136584
7620,14.5184193757519,-28.659737790347,91.0000000502662,141.67053068774,90.7561367968097,51.3514913656024,90.3778847216616,17.2613247103154,16.321422148249,-25.912019739782,15.882545587129,-26.7510006195518,2.36906221529769,2.2769111631047,2.75025627624056,5.02716743934526,2.12200735248043,0.0152344172045118,0,27.3689632639063,49.9999999089204,6,-20,2.5,438.036675920958,567.237710970193,417.779340982113,237.250198362464,288.587994835173,437.261282411228,5054.91321140138,0.0269321596233129,46.2051833338413,0.841226356255476,0.0323404324384775,17.2613247103154,6.26789994799646,0.673590501051127,0.709196155323393
7630,14.5184193754771,-28.6597377907951,91.0000000489436,141.670530689594,90.7561367954507,51.3514913676606,90.3778847202299,17.2613247140686,16.3214221482049,-25.9120197398654,15.8825455870302,-26.7510006197425,2.36906221646291,2.27691116416978,2.75025627768088,5.02716744185067,2.12200735249427,0.0152344172124375,0,27.3689632659331,49.9999999113157,6,-20,2.5,438.036675921044,567.23771097316,417.779340992923,237.250198372649,288.587994842698,437.261282412457,5054.91321184317,0.026932159625751,46.2051833381919,0.841226356373372,0.0323404324381897,17.2613247140686,6.267899948024,0.673590501038842,0.709196155644582
7640,14.5184193752095,-28.6597377912286,91.0000000476562,141.6705306914,90.7561367941279,51.351491369664,90.3778847188363,17.2613247177302,16.321422148162,-25.9120197399466,15.8825455869341,-26.7510006199281,2.36906221636918,2.27691116402639,2.75025627765733,5.02716744168372,2.12200735250776,0.0152344172122562,0,27.3689632679065,49.9999999136485,6,-20,2.5,438.03667592113,567.237710976049,417.779341003446,237.250198382571,288.58799485002,437.261282413652,5054.91321227334,0.0269321596281251,46.2051833424279,0.841226356490942,0.0323404324379588,17.2613247177302,6.26789994805086,0.673590501026923,0.709196155589644
7650,14.518419374949,-28.6597377916536,91.0000000464023,141.670530693158,90.7561367928396,51.3514913716147,90.377884717479,17.2613247212869,16.3214221481202,-25.9120197400257,15.8825455868405,-26.7510006201089,2.36906221627794,2.27691116388677,2.75025627763445,5.02716744152122,2.12200735252089,0.0152344172120798,0,27.368963269828,49.9999999159198,6,-20,2.5,438.036675921213,567.237710978862,417.779341013693,237.250198392229,288.587994857154,437.261282414815,5054.9132126922,0.0269321596304366,46.2051833465526,0.841226356602647,0.0323404324376497,17.2613247212869,6.26789994807696,0.673590501015269,0.709196155536138
7660,14.5184193746953,-28.6597377920645,91.0000000451816,141.670530694867,90.7561367915853,51.3514913735152,90.3778847161575,17.2613247247571,16.3214221480795,-25.9120197401028,15.8825455867493,-26.7510006202849,2.36906221618902,2.27691116375074,2.75025627761218,5.02716744136292,2.12200735253372,0.0152344172119081,0,27.3689632716993,49.9999999181313,6,-20,2.5,438.036675921294,567.237710981598,417.779341023673,237.250198401636,288.587994864096,437.261282415953,5054.91321310004,0.0269321596326874,46.2051833505686,0.841226356714202,0.0323404324374437,17.2613247247571,6.2678999481024,0.673590501003984,0.70919615548406
7670,14.5184193744483,-28.6597377924646,91.000000043993,141.670530696536,90.756136790364,51.3514913753642,90.377884714871,17.2613247281296,16.3214221480399,-25.9120197401777,15.8825455866606,-26.7510006204563,2.36906221736393,2.27691116483079,2.75025627905488,5.02716744388566,2.1220073525462,0.0152344172198525,0,27.368963273521,49.9999999202845,6,-20,2.5,438.036675921375,567.237710984266,417.779341033386,237.250198410791,288.587994870856,437.261282417054,5054.91321349714,0.0269321596348789,46.2051833544789,0.841226356822826,0.0323404324371666,17.2613247281296,6.26789994812717,0.673590500992968,0.709196155810964
7680,14.5184193742078,-28.6597377928558,91.0000000428357,141.670530698159,90.7561367891749,51.3514913771651,90.3778847136182,17.26132473142,16.3214221480013,-25.9120197402507,15.8825455865742,-26.7510006206231,2.36906221601826,2.27691116348952,2.7502562775693,5.02716744105883,2.12200735255831,0.0152344172115779,0,27.3689632752949,49.9999999223811,6,-20,2.5,438.036675921451,567.237710986863,417.779341042846,237.25019841971,288.587994877442,437.261282418128,5054.9132138838,0.0269321596370128,46.2051833582864,0.841226356926931,0.0323404324369427,17.26132473142,6.26789994815129,0.673590500982231,0.709196155383958
7690,14.5184193739736,-28.659737793237,91.0000000417088,141.67053069974,90.756136788017,51.3514913789186,90.3778847123984,17.2613247346181,16.3214221479638,-25.9120197403218,15.88254558649,-26.7510006207856,2.36906221593625,2.27691116336401,2.75025627754878,5.02716744091279,2.12200735257012,0.0152344172114193,0,27.3689632770223,49.999999924423,6,-20,2.5,438.036675921525,567.237710989392,417.779341052057,237.250198428389,288.587994883851,437.261282419176,5054.9132142603,0.0269321596390906,46.2051833619937,0.841226357028148,0.0323404324366834,17.2613247346181,6.26789994817478,0.673590500971774,0.709196155335868
7700,14.5184193737456,-28.659737793609,91.0000000406119,141.670530701278,90.75613678689,51.3514913806267,90.3778847112109,17.2613247377332,16.3214221479272,-25.912019740391,15.8825455864081,-26.7510006209438,2.36906221459496,2.27691116202941,2.75025627606437,5.02716743809378,2.12200735258161,0.0152344172031531,0,27.368963278704,49.9999999264107,6,-20,2.5,438.036675921596,567.237710991852,417.779341061026,237.250198436842,288.587994890091,437.261282420195,5054.91321462689,0.0269321596411137,46.2051833656035,0.841226357125802,0.0323404324364844,17.2613247377332,6.26789994819766,0.673590500961591,0.709196154911416
7710,14.5184193735236,-28.6597377939677,91.0000000395435,141.670530702775,90.7561367857922,51.3514913822891,90.3778847100544,17.2613247407684,16.3214221478916,-25.9120197404584,15.8825455863283,-26.7510006210979,2.36906221451714,2.27691116191041,2.75025627604482,5.02716743795523,2.12200735259283,0.0152344172030029,0,27.3689632803416,49.9999999283463,6,-20,2.5,438.036675921668,567.237710994247,417.779341069758,237.250198445076,288.587994896171,437.26128242119,5054.91321498384,0.0269321596430837,46.2051833691183,0.841226357224429,0.0323404324362535,17.2613247407684,6.26789994821991,0.673590500951717,0.709196154865842
7720,14.5184193733074,-28.6597377943195,91.0000000385035,141.670530704235,90.7561367847236,51.3514913839085,90.3778847089286,17.2613247437225,16.3214221478569,-25.9120197405241,15.8825455862506,-26.7510006212479,2.36906221570289,2.27691116300696,2.75025627749027,5.02716744049723,2.12200735260374,0.0152344172109682,0,27.368963281936,49.9999999302309,6,-20,2.5,438.036675921738,567.237710996584,417.77934107826,237.250198453088,288.587994902086,437.261282422152,5054.9132153314,0.0269321596450017,46.2051833725407,0.841226357317822,0.0323404324360581,17.2613247437225,6.26789994824161,0.673590500942049,0.709196155199067
7730,14.5184193730989,-28.6597377946243,91.0000000373426,141.670530705706,90.7561367835339,51.351491385475,90.3778847076835,17.2613247466007,16.321422147824,-25.9120197405863,15.8825455861778,-26.7510006213884,2.36906227617615,2.2769112210825,2.75025634776526,5.02716756884776,2.12200735261464,0.0152344176001741,0,27.3689632834696,49.9999999320779,6,-20,2.5,438.036675921843,567.237710998995,417.779341086878,237.250198460919,288.587994909091,437.261282424991,5054.91321567077,0.0269321596468677,46.2051833760115,0.841226357442618,0.0323404324358307,17.2613247466007,6.26789994825167,0.67359050093151,0.709196173280827
7740,14.5184193728903,-28.6597377949967,91.0000000364118,141.670530706941,90.7561367825767,51.3514913869914,90.3778847066718,17.2613247494118,16.3214221477888,-25.9120197406529,15.8825455861003,-26.7510006215381,2.36906221681569,2.27691116399269,2.75025627891843,5.02716744291112,2.1220073526259,0.0152344172187927,0,27.3689632849939,49.9999999338326,6,-20,2.5,438.036675921871,567.237711000997,417.779341094733,237.250198468536,288.58799491365,437.26128242447,5054.91321600039,0.0269321596486819,46.2051833791808,0.841226357499693,0.0323404324356318,17.2613247494118,6.26789994827761,0.673590500923499,0.709196155491043
7750,14.5184193726905,-28.6597377953229,91.000000035501,141.670530708346,90.7561367816396,51.3514913884973,90.3778847056819,17.2613247521424,16.3214221477566,-25.9120197407138,15.8825455860282,-26.7510006216774,2.36906221674743,2.27691116388813,2.75025627890016,5.02716744278829,2.1220073526352,0.0152344172186605,0,27.3689632864716,49.999999935578,6,-20,2.5,438.036675921935,567.237711003197,417.7793411025,237.250198475935,288.587994919027,437.261282425171,5054.9132163213,0.0269321596504506,46.2051833823112,0.841226357585132,0.0323404324354328,17.2613247521424,6.26789994830114,0.673590500914586,0.709196155450196
7760,14.5184193724965,-28.6597377956381,91.0000000345984,141.670530709697,90.7561367807113,51.3514913899648,90.3778847047022,17.2613247547961,16.3214221477258,-25.9120197407723,15.8825455859586,-26.7510006218118,2.36906221668046,2.27691116378529,2.7502562788831,5.02716744266839,2.12200735264457,0.0152344172185308,0,27.3689632879067,49.9999999372833,6,-20,2.5,438.036675921996,567.237711005327,417.779341110107,237.250198483126,288.587994924317,437.261282425963,5054.91321663372,0.0269321596521743,46.2051833853682,0.841226357669512,0.0323404324352659,17.2613247547961,6.26789994832272,0.673590500905902,0.709196155410365
7770,14.5184193723076,-28.6597377959439,91.0000000337074,141.670530710996,90.7561367797952,51.3514913913906,90.3778847037361,17.2613247573769,16.3214221476957,-25.9120197408292,15.8825455858908,-26.7510006219427,2.36906221787622,2.27691116489695,2.75025628033109,5.02716744522804,2.12200735265396,0.0152344172265156,0,27.3689632893029,49.9999999389406,6,-20,2.5,438.036675922057,567.237711007386,417.779341117532,237.250198490124,288.587994929467,437.261282426744,5054.91321693789,0.0269321596538536,46.2051833883506,0.841226357752841,0.0323404324350385,17.2613247573769,6.2678999483429,0.673590500897474,0.709196155749182
7780,14.5184193721235,-28.6597377962427,91.000000032832,141.670530712252,90.7561367788956,51.351491392775,90.3778847027877,17.2613247598916,16.3214221476663,-25.9120197408848,15.8825455858247,-26.7510006220703,2.36906222033492,2.27691116722336,2.75025628324391,5.02716745046727,2.12200735266319,0.0152344172426151,0,27.3689632906618,49.9999999405512,6,-20,2.5,438.036675922116,567.237711009384,417.779341124767,237.250198496939,288.587994934482,437.261282427519,5054.91321723403,0.0269321596554892,46.205183391259,0.841226357833225,0.0323404324348644,17.2613247598916,6.26789994836209,0.673590500889259,0.70919615646663
7790,14.5184193719442,-28.6597377965349,91.0000000319736,141.670530713468,90.7561367780135,51.3514913941212,90.3778847018581,17.2613247623368,16.3214221476377,-25.912019740939,15.8825455857603,-26.7510006221945,2.36906221774939,2.27691116470264,2.75025628029956,5.0271674450022,2.12200735267224,0.0152344172262704,0,27.3689632919852,49.9999999421173,6,-20,2.5,438.036675922173,567.237711011325,417.77934113182,237.250198503574,288.587994939371,437.261282428279,5054.91321752238,0.026932159657082,46.2051833940946,0.841226357910209,0.032340432434701,17.2613247623368,6.26789994838037,0.673590500881243,0.709196155674566
7800,14.5184193717697,-28.6597377968171,91.0000000311348,141.670530714649,90.7561367771515,51.3514913954297,90.3778847009499,17.2613247647217,16.3214221476098,-25.9120197409918,15.8825455856977,-26.7510006223155,2.36906221642681,2.27691116339671,2.75025627881983,5.02716744221654,2.12200735268104,0.0152344172180404,0,27.3689632932733,49.999999943641,6,-20,2.5,438.03667592223,567.237711013213,417.779341138689,237.250198510049,288.587994944143,437.261282429038,5054.91321780314,0.026932159658633,46.205183396858,0.841226357987495,0.0323404324344985,17.2613247647217,6.26789994839793,0.673590500873455,0.709196155261088
7810,14.5184193715998,-28.6597377970866,91.0000000303147,141.670530715811,90.7561367763089,51.3514913967031,90.3778847000622,17.2613247670446,16.3214221475826,-25.9120197410431,15.8825455856366,-26.7510006224334,2.36906222519741,2.27691117179232,2.75025628905574,5.02716746084806,2.12200735268958,0.0152344172747069,0,27.3689632945272,49.9999999451232,6,-20,2.5,438.036675922293,567.237711015068,417.77934114538,237.25019851635,288.58799494881,437.261282429784,5054.9132180764,0.0269321596601426,46.2051833995513,0.841226358067985,0.0323404324343528,17.2613247670446,6.26789994841479,0.673590500865824,0.709196157869528
7820,14.5184193714343,-28.6597377973618,91.0000000295155,141.670530716908,90.7561367754882,51.3514913979411,90.3778846991977,17.2613247693087,16.3214221475561,-25.9120197410933,15.8825455855772,-26.7510006225481,2.36906219864899,2.27691114624348,2.75025625828867,5.02716740453214,2.12200735269804,0.0152344171042483,0,27.3689632957486,49.9999999465658,6,-20,2.5,438.036675922338,567.237711016832,417.779341151894,237.250198522491,288.587994953323,437.261282430516,5054.91321834258,0.0269321596616129,46.2051834021729,0.841226358133728,0.0323404324341823,17.2613247693087,6.26789994843119,0.673590500858478,0.709196149905486
7830,14.518419371273,-28.6597377976262,91.0000000287376,141.67053071799,90.7561367746886,51.351491399148,90.3778846983554,17.2613247715133,16.3214221475303,-25.9120197411422,15.8825455855193,-26.7510006226599,2.36906222003689,2.27691116676721,2.75025628316947,5.02716744993668,2.12200735270617,0.015234417242039,0,27.368963296938,49.9999999479709,6,-20,2.5,438.036675922386,567.237711018566,417.779341158239,237.25019852847,288.587994957736,437.261282431224,5054.91321860177,0.0269321596630445,46.2051834047267,0.841226358201396,0.0323404324340366,17.2613247715133,6.26789994844725,0.673590500851287,0.709196156291921
7840,14.5184193711161,-28.6597377978811,91.0000000279798,141.670530719046,90.75613677391,51.3514914003231,90.3778846975353,17.2613247736593,16.3214221475052,-25.9120197411897,15.882545585463,-26.7510006227688,2.36906221872037,2.2769111654706,2.75025628169126,5.02716744716186,2.12200735271412,0.0152344172338208,0,27.368963298096,49.9999999493386,6,-20,2.5,438.036675922437,567.237711020259,417.779341164417,237.250198534293,288.587994962036,437.261282431926,5054.91321885414,0.0269321596644383,46.2051834072138,0.841226358269665,0.0323404324338732,17.2613247736593,6.26789994846279,0.673590500844274,0.709196155882058
7850,14.5184193709633,-28.6597377981312,91.0000000272417,141.670530720074,90.7561367731517,51.351491401467,90.3778846967365,17.2613247757503,16.3214221474807,-25.912019741236,15.8825455854081,-26.7510006228748,2.36906221992818,2.27691116660092,2.7502562831422,5.02716744974313,2.12200735272184,0.0152344172418289,0,27.3689632992237,49.9999999506706,6,-20,2.5,438.036675922485,567.237711021906,417.779341170433,237.250198539964,288.587994966219,437.261282432607,5054.91321909988,0.0269321596657954,46.2051834096356,0.84122635833441,0.032340432433724,17.2613247757503,6.26789994847792,0.673590500837435,0.709196156228272
7860,14.5184193708145,-28.6597377983682,91.0000000265229,141.670530721077,90.7561367724131,51.351491402581,90.3778846959585,17.2613247777856,16.3214221474569,-25.9120197412811,15.8825455853546,-26.7510006229779,2.36906222492167,2.27691117137053,2.75025628898678,5.02716746035731,2.12200735272942,0.0152344172741749,0,27.3689633003218,49.9999999519674,6,-20,2.5,438.036675922535,567.237711023511,417.779341176291,237.250198545482,288.587994970298,437.261282433274,5054.91321933916,0.0269321596671166,46.2051834119938,0.841226358403844,0.032340432433557,17.2613247777856,6.26789994849265,0.673590500830851,0.709196157708205
7870,14.5184193706696,-28.6597377986076,91.0000000258234,141.67053072205,90.7561367716945,51.3514914036652,90.3778846952016,17.2613247797682,16.3214221474337,-25.9120197413251,15.8825455853026,-26.7510006230784,2.36906222108654,2.27691116765562,2.75025628458077,5.0271674522364,2.1220073527367,0.0152344172497414,0,27.3689633013906,49.9999999532303,6,-20,2.5,438.036675922579,567.237711025072,417.779341181994,237.250198550861,288.587994974268,437.26128243392,5054.91321957215,0.026932159668403,46.2051834142899,0.84122635846299,0.0323404324334149,17.2613247797682,6.26789994850703,0.673590500824339,0.709196156545561
7880,14.5184193705285,-28.6597377988343,91.0000000251425,141.670530723003,90.7561367709949,51.3514914047221,90.3778846944646,17.2613247816977,16.3214221474111,-25.9120197413678,15.8825455852519,-26.7510006231763,2.36906221977562,2.27691116636756,2.75025628310396,5.02716744947151,2.12200735274384,0.0152344172415339,0,27.3689633024316,49.9999999544598,6,-20,2.5,438.036675922626,567.237711026596,417.779341187548,237.250198556095,288.587994978134,437.261282434555,5054.91321979901,0.0269321596696555,46.2051834165253,0.841226358526768,0.0323404324332728,17.2613247816977,6.26789994852104,0.673590500818063,0.70919615613897
7890,14.5184193703911,-28.6597377990583,91.0000000244796,141.670530723927,90.7561367703138,51.3514914057495,90.3778846937471,17.2613247835754,16.3214221473891,-25.9120197414095,15.8825455852026,-26.7510006232716,2.36906221972745,2.27691116629388,2.75025628309184,5.02716744938572,2.12200735275078,0.0152344172414408,0,27.3689633034451,49.9999999556574,6,-20,2.5,438.036675922669,567.237711028078,417.779341192952,237.25019856119,288.5879949819,437.261282435173,5054.91322001991,0.026932159670875,46.205183418702,0.841226358585832,0.0323404324331591,17.2613247835754,6.2678999485347,0.673590500811919,0.70919615611075
7900,14.5184193702573,-28.6597377992771,91.0000000238343,141.670530724825,90.7561367696509,51.3514914067507,90.3778846930488,17.2613247854027,16.3214221473676,-25.9120197414501,15.8825455851545,-26.7510006233644,2.36906221968052,2.27691116622208,2.7502562830801,5.02716744930218,2.12200735275755,0.0152344172413502,0,27.368963304432,49.999999956823,6,-20,2.5,438.03667592271,567.237711029517,417.779341198215,237.250198566151,288.587994985559,437.26128243577,5054.91322023499,0.0269321596720623,46.2051834208208,0.841226358642643,0.0323404324330099,17.2613247854027,6.26789994854802,0.673590500805959,0.709196156083273
7910,14.5184193701271,-28.6597377994854,91.0000000232067,141.670530725707,90.756136769006,51.3514914077261,90.3778846923695,17.2613247871865,16.3214221473467,-25.9120197414897,15.8825455851077,-26.7510006234548,2.36906221837342,2.2769111649399,2.75025628160418,5.02716744654408,2.12200735276413,0.0152344172331501,0,27.3689633053929,49.9999999579586,6,-20,2.5,438.036675922755,567.237711030927,417.779341203341,237.250198570984,288.587994989128,437.261282436354,5054.91322044443,0.0269321596732183,46.205183422884,0.8412263587025,0.0323404324328784,17.2613247871865,6.267899948561,0.673590500800159,0.70919615567891
7920,14.5184193700002,-28.6597377996939,91.0000000225951,141.67053072656,90.7561367683776,51.3514914086758,90.3778846917075,17.2613247889206,16.3214221473264,-25.9120197415281,15.8825455850621,-26.7510006235428,2.36906221832895,2.27691116487181,2.75025628159305,5.02716744646486,2.12200735277051,0.0152344172330641,0,27.3689633063287,49.9999999590643,6,-20,2.5,438.036675922794,567.237711032293,417.779341208333,237.25019857569,288.587994992602,437.261282436922,5054.91322064835,0.0269321596743439,46.2051834248929,0.841226358755247,0.0323404324327612,17.2613247889206,6.26789994857366,0.673590500794484,0.709196155652852
7930,14.5184193698767,-28.6597377998928,91.0000000220002,141.670530727392,90.7561367677665,51.3514914096008,90.3778846910636,17.2613247906081,16.3214221473066,-25.9120197415656,15.8825455850178,-26.7510006236284,2.36906221828563,2.27691116480561,2.75025628158221,5.02716744638782,2.1220073527768,0.0152344172329805,0,27.3689633072396,49.9999999601406,6,-20,2.5,438.036675922835,567.237711033625,417.779341213191,237.250198580267,288.587994995983,437.261282437478,5054.91322084692,0.0269321596754399,46.2051834268487,0.841226358810669,0.0323404324326191,17.2613247906081,6.267899948586,0.673590500789,0.7091961556275
7940,14.5184193697565,-28.6597378000888,91.0000000214212,141.670530728204,90.7561367671715,51.3514914105008,90.3778846904368,17.2613247922529,16.3214221472873,-25.9120197416021,15.8825455849745,-26.7510006237119,2.36906221824352,2.27691116474114,2.75025628157159,5.02716744631273,2.12200735278282,0.015234417232899,0,27.3689633081265,49.9999999611891,6,-20,2.5,438.036675922872,567.237711034923,417.779341217922,237.250198584729,288.587994999276,437.261282438012,5054.91322104026,0.026932159676507,46.2051834287529,0.841226358862514,0.0323404324325338,17.2613247922529,6.26789994859802,0.673590500783621,0.709196155602797
7950,14.5184193696394,-28.6597378002803,91.0000000208573,141.670530728993,90.7561367665922,51.3514914113774,90.3778846898265,17.2613247938521,16.3214221472685,-25.9120197416376,15.8825455849325,-26.7510006237931,2.36906221694107,2.27691116346599,2.75025628009691,5.0271674435629,2.12200735278872,0.0152344172247079,0,27.3689633089901,49.9999999622098,6,-20,2.5,438.036675922908,567.237711036187,417.779341222527,237.25019858907,288.587995002483,437.261282438541,5054.91322122851,0.026932159677546,46.2051834306071,0.841226358912198,0.0323404324323882,17.2613247938521,6.26789994860973,0.673590500778387,0.709196155201125
7960,14.5184193695254,-28.659737800465,91.0000000203082,141.670530729763,90.756136766028,51.3514914122318,90.3778846892322,17.2613247954101,16.3214221472503,-25.9120197416722,15.8825455848915,-26.7510006238722,2.36906221816255,2.27691116461725,2.75025628155134,5.02716744616859,2.12200735279451,0.0152344172327424,0,27.3689633098314,49.9999999632038,6,-20,2.5,438.036675922946,567.23771103742,417.779341227013,237.250198593295,288.587995005605,437.261282439049,5054.91322141182,0.0269321596785577,46.2051834324124,0.841226358962246,0.0323404324322496,17.2613247954101,6.26789994862113,0.673590500773289,0.709196155555333
7970,14.5184193694143,-28.6597378006467,91.0000000197736,141.67053073051,90.7561367654787,51.3514914130626,90.3778846886534,17.2613247969292,16.3214221472324,-25.912019741706,15.8825455848516,-26.7510006239493,2.36906221686223,2.27691116334534,2.75025628007712,5.02716744342246,2.12200735280006,0.0152344172245555,0,27.36896331065,49.9999999641713,6,-20,2.5,438.036675922979,567.237711038615,417.779341231379,237.250198597415,288.587995008646,437.261282439544,5054.9132215903,0.0269321596795428,46.2051834341702,0.841226359009283,0.0323404324321643,17.2613247969292,6.26789994863227,0.673590500768347,0.709196155154917
7980,14.5184193693063,-28.6597378008203,91.0000000192535,141.67053073124,90.7561367649442,51.3514914138723,90.3778846880904,17.2613247984077,16.3214221472151,-25.9120197417388,15.8825455848128,-26.7510006240243,2.36906221682432,2.2769111632874,2.75025628006765,5.02716744335506,2.12200735280557,0.0152344172244823,0,27.3689633114474,49.9999999651136,6,-20,2.5,438.036675923016,567.237711039783,417.779341235632,237.250198601421,288.587995011604,437.261282440033,5054.91322176409,0.0269321596805019,46.2051834358816,0.841226359058229,0.0323404324320791,17.2613247984077,6.26789994864307,0.673590500763533,0.709196155132725
7990,14.518419369201,-28.6597378009923,91.0000000187471,141.67053073195,90.7561367644239,51.3514914146604,90.3778846875423,17.261324799844,16.3214221471982,-25.9120197417707,15.882545584775,-26.7510006240973,2.36906221552604,2.27691116201863,2.75025627859397,5.0271674406126,2.12200735281084,0.0152344172162992,0,27.3689633122236,49.9999999660313,6,-20,2.5,438.036675923049,567.23771104092,417.779341239772,237.250198605325,288.587995014486,437.261282440501,5054.9132219333,0.0269321596814358,46.205183437548,0.841226359103022,0.0323404324319654,17.261324799844,6.26789994865365,0.673590500758825,0.709196154733488
8000,14.5184193690985,-28.65973780116,91.0000000182535,141.670530732642,90.7561367639168,51.3514914154278,90.377884687008,17.2613248012439,16.3214221471818,-25.9120197418018,15.8825455847381,-26.7510006241684,2.36906221801302,2.27691116438843,2.75025628151383,5.02716744590226,2.12200735281603,0.0152344172324533,0,27.3689633129795,49.9999999669247,6,-20,2.5,438.036675923081,567.237711042026,417.779341243803,237.250198609121,288.587995017288,437.261282440956,5054.91322209807,0.0269321596823451,46.2051834391705,0.84122635914639,0.0323404324318197,17.2613248012439,6.2678999486639,0.673590500754238,0.709196155467678
8010,14.518419368999,-28.6597378013181,91.0000000177587,141.670530733317,90.7561367634086,51.3514914161742,90.3778846864734,17.2613248026078,16.3214221471659,-25.9120197418319,15.8825455847026,-26.7510006242369,2.36906223185366,2.27691117767044,2.75025629761378,5.02716747528422,2.12200735282109,0.0152344173216136,0,27.368963313713,49.9999999677959,6,-20,2.5,438.036675923116,567.237711043113,417.779341247762,237.250198612823,288.587995020159,437.261282441624,5054.91322225849,0.0269321596832298,46.205183440764,0.841226359193204,0.03234043243177,17.2613248026078,6.26789994867278,0.673590500749692,0.70919615960095
8020,14.5184193689015,-28.6597378014764,91.0000000172967,141.670530733962,90.7561367629338,51.3514914168993,90.377884685973,17.2613248039357,16.3214221471501,-25.9120197418619,15.8825455846673,-26.7510006243052,2.36906222046658,2.27691116670726,2.75025628442534,5.0271674511326,2.12200735282609,0.0152344172485429,0,27.3689633144311,49.9999999686391,6,-20,2.5,438.036675923147,567.237711044146,417.779341251561,237.250198616428,288.587995022701,437.261282441886,5054.91322241472,0.0269321596840915,46.2051834422941,0.841226359235883,0.0323404324316527,17.2613248039357,6.26789994868305,0.673590500745485,0.709196156182473
