time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8030,14.5184193688068,-28.6597378016274,91.000000016845,141.67053073462,90.7561367624698,51.351491417609,90.3778846854838,17.2613248052279,16.3214221471349,-25.9120197418905,15.8825455846332,-26.7510006243709,2.36906222043374,2.27691116665691,2.75025628441695,5.02716745107387,2.12200735283072,0.0152344172484786,0,27.3689633151294,49.9999999694644,6,-20,2.5,438.036675923181,567.237711045189,417.779341255278,237.250198619933,288.587995025306,437.261282442295,5054.91322256683,0.0269321596849307,46.2051834437911,0.841226359279776,0.032340432431571,17.2613248052279,6.26789994869282,0.6735905007412,0.709196156163054
8040,14.5184193687147,-28.6597378017826,91.0000000164049,141.670530735228,90.7561367620174,51.3514914182994,90.3778846850071,17.2613248064876,16.3214221471201,-25.9120197419186,15.8825455846002,-26.7510006244348,2.36906221913996,2.27691116539509,2.75025628294449,5.02716744833957,2.12200735283542,0.0152344172403051,0,27.3689633158091,49.9999999702683,6,-20,2.5,438.036675923204,567.237711046165,417.779341258896,237.250198623348,288.587995027804,437.261282442703,5054.91322271494,0.0269321596857479,46.2051834452464,0.84122635931433,0.0323404324314538,17.2613248064876,6.26789994870227,0.673590500737142,0.709196155766517
8050,14.5184193686251,-28.6597378019279,91.0000000159759,141.670530735838,90.7561367615766,51.3514914189725,90.3778846845425,17.2613248077161,16.3214221471057,-25.9120197419457,15.8825455845679,-26.751000624497,2.36906221910864,2.27691116534714,2.7502562829366,5.02716744828374,2.1220073528399,0.0152344172402445,0,27.3689633164709,49.9999999710512,6,-20,2.5,438.036675923234,567.237711047138,417.779341262421,237.250198626673,288.587995030251,437.261282443088,5054.91322285915,0.0269321596865438,46.2051834466648,0.841226359353673,0.0323404324314005,17.2613248077161,6.2678999487114,0.673590500733122,0.709196155748101
8060,14.5184193685377,-28.659737802071,91.0000000155572,141.670530736427,90.7561367611463,51.351491419627,90.3778846840892,17.261324808907,16.3214221470918,-25.9120197419722,15.8825455845366,-26.7510006245576,2.36906221907808,2.27691116530036,2.75025628292896,5.02716744822932,2.1220073528443,0.0152344172401855,0,27.3689633171148,49.9999999718129,6,-20,2.5,438.03667592326,567.237711048079,417.779341265854,237.250198629909,288.587995032642,437.261282443475,5054.91322299957,0.0269321596873188,46.2051834480464,0.841226359390504,0.0323404324313117,17.261324808907,6.2678999487203,0.673590500729239,0.70919615573017
8070,14.5184193684527,-28.6597378022083,91.0000000151488,141.670530737004,90.7561367607267,51.3514914202635,90.377884683647,17.2613248100703,16.3214221470781,-25.912019741998,15.882545584506,-26.7510006246166,2.36906221904832,2.27691116525487,2.75025628292143,5.0271674481763,2.12200735284857,0.0152344172401279,0,27.3689633177423,49.9999999725547,6,-20,2.5,438.036675923288,567.237711049,417.779341269196,237.250198633063,288.587995034966,437.261282443853,5054.91322313629,0.0269321596880735,46.2051834493921,0.841226359428312,0.0323404324312264,17.2613248100703,6.26789994872886,0.673590500725439,0.70919615571271
8080,14.5184193683699,-28.6597378023409,91.0000000147509,141.670530737562,90.7561367603177,51.3514914208844,90.3778846832162,17.2613248112017,16.3214221470649,-25.9120197420231,15.8825455844763,-26.751000624674,2.36906222028076,2.27691116642285,2.75025628437863,5.02716745080148,2.12200735285278,0.0152344172481837,0,27.368963318353,49.9999999732768,6,-20,2.5,438.036675923315,567.237711049894,417.779341272454,237.25019863613,288.58799503723,437.261282444217,5054.91322326941,0.0269321596888083,46.2051834507025,0.841226359466216,0.0323404324311127,17.2613248112017,6.2678999487372,0.673590500721771,0.709196156073344
8090,14.5184193682893,-28.659737802473,91.0000000143629,141.670530738106,90.7561367599191,51.3514914214882,90.3778846827962,17.2613248123042,16.3214221470519,-25.9120197420476,15.8825455844473,-26.75100062473,2.36906221899108,2.27691116516726,2.75025628290715,5.02716744807441,2.12200735285684,0.0152344172400173,0,27.368963318948,49.9999999739799,6,-20,2.5,438.036675923341,567.237711050764,417.779341275626,237.250198639119,288.587995039437,437.261282444577,5054.91322339903,0.0269321596895238,46.2051834519788,0.84122635950018,0.0323404324310559,17.2613248123042,6.26789994874527,0.673590500718159,0.709196155679159
8100,14.5184193682108,-28.6597378026009,91.0000000139851,141.670530738636,90.756136759531,51.3514914220764,90.3778846823873,17.2613248133759,16.3214221470393,-25.9120197420714,15.8825455844191,-26.7510006247844,2.36906221770216,2.2769111639128,2.75025628143585,5.02716744534865,2.12200735286078,0.0152344172318524,0,27.3689633195268,49.9999999746643,6,-20,2.5,438.036675923365,567.237711051612,417.779341278714,237.25019864203,288.587995041584,437.261282444922,5054.91322352524,0.0269321596902205,46.2051834532217,0.841226359533948,0.0323404324309138,17.2613248133759,6.26789994875314,0.673590500714654,0.709196155285418
8110,14.5184193681343,-28.6597378027259,91.000000013617,141.670530739152,90.7561367591528,51.3514914226491,90.3778846819889,17.2613248144221,16.3214221470271,-25.9120197420946,15.8825455843916,-26.7510006248375,2.36906221893684,2.27691116508418,2.75025628289355,5.02716744797773,2.12200735286461,0.0152344172399124,0,27.3689633200909,49.9999999753306,6,-20,2.5,438.036675923388,567.237711052437,417.779341281722,237.250198644865,288.587995043677,437.261282445266,5054.91322364813,0.0269321596908988,46.2051834544319,0.841226359566484,0.0323404324308783,17.2613248144221,6.26789994876081,0.67359050071124,0.709196155647343
8120,14.5184193680599,-28.6597378028467,91.0000000132586,141.670530739653,90.7561367587845,51.351491423206,90.3778846816009,17.2613248154386,16.3214221470152,-25.9120197421172,15.8825455843649,-26.7510006248891,2.36906221638787,2.27691116261954,2.75025627995821,5.02716744257774,2.12200735286839,0.0152344172236384,0,27.3689633206397,49.9999999759795,6,-20,2.5,438.036675923412,567.23771105324,417.77934128465,237.250198647623,288.587995045713,437.2612824456,5054.91322376779,0.0269321596915593,46.2051834556104,0.841226359598895,0.032340432430825,17.2613248154386,6.26789994876825,0.673590500707918,0.709196154876813
8130,14.5184193679875,-28.6597378029639,91.0000000129094,141.67053074014,90.7561367584256,51.3514914237485,90.3778846812229,17.2613248164279,16.3214221470035,-25.9120197421392,15.8825455843388,-26.7510006249394,2.36906221762386,2.27691116379305,2.75025628141628,5.02716744520932,2.12200735287211,0.0152344172317011,0,27.3689633211743,49.9999999766112,6,-20,2.5,438.036675923437,567.237711054021,417.7793412875,237.250198650308,288.587995047697,437.261282445923,5054.91322388431,0.0269321596922024,46.2051834567579,0.841226359630955,0.0323404324307361,17.2613248164279,6.26789994877545,0.673590500704691,0.709196155239552
8140,14.5184193679186,-28.6597378022634,91.0000000124531,141.670530742119,90.7561367579586,51.3514914242831,90.3778846807377,17.261324817386,16.3214221469964,-25.9120197421527,15.8825455843123,-26.7510006249907,2.36906235636484,2.27691129713132,2.75025644248926,5.02716773962058,2.1220073528729,0.0152344181238882,0,27.3689633216758,49.9999999772485,6,-20,2.5,438.036675924398,567.237711056684,417.779341290593,237.250198652927,288.587995051479,437.261282446945,5054.91322399803,0.0269321596928266,46.2051834580671,0.841226360473225,0.032340432430658,17.261324817386,6.26789994877377,0.673590500699843,0.709196196764736
8150,14.5184193678502,-28.6597378031537,91.0000000119735,141.670530741004,90.7561367574704,51.3514914247483,90.3778846802314,17.2613248183287,16.3214221469812,-25.9120197421814,15.882545584292,-26.7510006250298,2.36906227433418,2.2769112182645,2.7502563473054,5.02716756556989,2.12200735288091,0.0152344175966126,0,27.3689633221647,49.9999999778157,6,-20,2.5,438.03667592352,567.23771105557,417.779341293488,237.250198655511,288.587995053133,437.261282449297,5054.91322410884,0.0269321596934247,46.2051834591745,0.841226359723979,0.0323404324306296,17.2613248183287,6.26789994877027,0.673590500697219,0.709196172202776
8160,14.5184193677785,-28.6597378033063,91.0000000117648,141.670530741361,90.7561367572536,51.3514914252356,90.3778846799966,17.2613248192627,16.3214221469675,-25.9120197422074,15.8825455842627,-26.7510006250864,2.36906220871666,2.27691115518992,2.75025627114723,5.02716742633715,2.12200735288433,0.0152344171747698,0,27.3689633226798,49.9999999783615,6,-20,2.5,438.036675923499,567.237711056118,417.779341295784,237.25019865802,288.587995053645,437.261282447622,5054.91322421662,0.0269321596940113,46.2051834601183,0.841226359718966,0.0323404324305159,17.2613248192627,6.26789994878684,0.673590500695483,0.70919615255345
8170,14.5184193677133,-28.6597378034132,91.0000000115404,141.670530741911,90.7561367570208,51.3514914257487,90.3778846797465,17.2613248201545,16.3214221469571,-25.912019742227,15.882545584239,-26.7510006251322,2.3690622137426,2.2769111600086,2.75025627699818,5.02716743700678,2.12200735288625,0.0152344172071779,0,27.3689633231692,49.9999999789461,6,-20,2.5,438.03667592352,567.23771105691,417.779341298216,237.250198660429,288.587995055308,437.261282447626,5054.91322432149,0.0269321596945866,46.2051834610983,0.841226359746347,0.032340432430459,17.2613248201545,6.26789994879954,0.673590500692543,0.709196154050775
8180,14.5184193676505,-28.6597378035124,91.000000011292,141.670530742408,90.7561367567641,51.3514914262465,90.3778846794731,17.2613248210141,16.3214221469475,-25.9120197422452,15.8825455842166,-26.7510006251754,2.36906221498364,2.2769111611892,2.75025627845719,5.02716743964639,2.12200735288883,0.01523441721525,0,27.3689633236401,49.9999999795197,6,-20,2.5,438.036675923542,567.237711057649,417.779341300652,237.25019866275,288.58799505698,437.261282447764,5054.91322442351,0.0269321596951494,46.2051834620679,0.841226359776471,0.0323404324303773,17.2613248210141,6.26789994880954,0.673590500689719,0.7091961544155
8190,14.5184193675892,-28.6597378036135,91.0000000110282,141.670530742862,90.7561367564922,51.3514914267242,90.3778846791848,17.2613248218473,16.3214221469381,-25.912019742263,15.8825455841948,-26.7510006252176,2.36906221496308,2.27691116115728,2.75025627845223,5.02716743960952,2.12200735289169,0.0152344172152102,0,27.3689633240969,49.9999999800721,6,-20,2.5,438.036675923561,567.237711058344,417.779341303052,237.250198665003,288.587995058612,437.261282447917,5054.91322452277,0.026932159695699,46.2051834630228,0.841226359801681,0.0323404324303418,17.2613248218473,6.26789994881783,0.673590500686949,0.709196154402886
8200,14.5184193675294,-28.6597378037079,91.0000000107568,141.670530743289,90.7561367562128,51.3514914271827,90.3778846788895,17.2613248226622,16.3214221469288,-25.9120197422806,15.8825455841734,-26.7510006252588,2.36906221746544,2.27691116355043,2.75025628137609,5.02716744492651,2.12200735289462,0.0152344172313941,0,27.3689633245409,49.9999999806041,6,-20,2.5,438.036675923582,567.237711059008,417.779341305402,237.25019866721,288.587995060211,437.261282448094,5054.91322461939,0.0269321596962349,46.2051834639613,0.841226359830529,0.0323404324302849,17.2613248226622,6.26789994882496,0.673590500684296,0.709196155145836
8210,14.518419367471,-28.6597378038034,91.0000000104824,141.670530743692,90.7561367559306,51.3514914276245,90.3778846785918,17.2613248234551,16.3214221469197,-25.9120197422979,15.8825455841526,-26.7510006252991,2.36906221744518,2.27691116351926,2.75025628137123,5.0271674448905,2.12200735289757,0.0152344172313549,0,27.3689633249731,49.9999999811183,6,-20,2.5,438.036675923601,567.237711059647,417.779341307701,237.250198669363,288.587995061781,437.261282448286,5054.91322471345,0.0269321596967571,46.2051834648817,0.841226359855199,0.0323404324302636,17.2613248234551,6.26789994883127,0.673590500681669,0.709196155133833
8220,14.5184193674142,-28.6597378038946,91.0000000102085,141.67053074408,90.7561367556492,51.3514914280536,90.3778846782952,17.2613248242328,16.3214221469108,-25.9120197423148,15.8825455841322,-26.7510006253383,2.36906221616381,2.27691116227636,2.75025627990197,5.02716744217833,2.12200735290049,0.0152344172232045,0,27.3689633253937,49.9999999816167,6,-20,2.5,438.036675923622,567.237711060267,417.779341309946,237.250198671468,288.587995063328,437.261282448499,5054.91322480503,0.0269321596972656,46.2051834657831,0.841226359880981,0.0323404324302032,17.2613248242328,6.26789994883693,0.673590500679104,0.70919615474451
8230,14.5184193673589,-28.6597378039854,91.0000000099386,141.670530744447,90.7561367553719,51.3514914284681,90.3778846780032,17.2613248249896,16.321422146902,-25.9120197423313,15.8825455841124,-26.7510006253766,2.3690622174057,2.27691116345877,2.75025628136161,5.02716744482039,2.12200735290334,0.0152344172312786,0,27.3689633258035,49.9999999821002,6,-20,2.5,438.036675923637,567.237711060858,417.779341312134,237.250198673524,288.587995064832,437.261282448717,5054.9132248942,0.0269321596977607,46.2051834666627,0.841226359904283,0.0323404324301464,17.2613248249896,6.26789994884221,0.673590500676643,0.709196155110724
8240,14.5184193673049,-28.6597378040728,91.000000009674,141.670530744806,90.7561367551002,51.3514914288711,90.3778846777171,17.2613248257288,16.3214221468935,-25.9120197423474,15.8825455840931,-26.7510006254138,2.36906221864804,2.27691116464196,2.75025628282125,5.02716744746321,2.12200735290611,0.0152344172393535,0,27.3689633262023,49.9999999825703,6,-20,2.5,438.036675923654,567.237711061436,417.779341314267,237.250198675533,288.587995066311,437.26128244894,5054.91322498102,0.0269321596982426,46.2051834675212,0.841226359927873,0.0323404324300292,17.2613248257288,6.2678999488473,0.673590500674241,0.709196155477244
8250,14.5184193672524,-28.6597378041584,91.0000000094151,141.670530745153,90.7561367548343,51.3514914292637,90.3778846774373,17.2613248264514,16.3214221468852,-25.9120197423632,15.8825455840743,-26.7510006254501,2.36906221610652,2.27691116218876,2.75025627988776,5.02716744207652,2.12200735290883,0.0152344172230941,0,27.3689633265906,49.9999999830275,6,-20,2.5,438.036675923671,567.237711061997,417.779341316343,237.25019867749,288.587995067752,437.261282449168,5054.91322506557,0.0269321596987116,46.205183468358,0.841226359950497,0.0323404324300327,17.2613248264514,6.26789994885213,0.673590500671892,0.709196154711185
8260,14.5184193672013,-28.6597378042413,91.0000000091626,141.67053074549,90.756136754575,51.3514914296456,90.3778846771644,17.2613248271519,16.3214221468771,-25.9120197423785,15.882545584056,-26.7510006254855,2.36906221734981,2.27691116337338,2.75025628134762,5.027167444721,2.12200735291145,0.0152344172311708,0,27.368963326969,49.9999999834726,6,-20,2.5,438.036675923687,567.237711062543,417.779341318367,237.250198679398,288.587995069158,437.261282449394,5054.91322514791,0.026932159699168,46.2051834691732,0.841226359972893,0.0323404324299759,17.2613248271519,6.2678999488568,0.673590500669613,0.709196155078266
8270,14.5184193671514,-28.6597378043243,91.0000000089171,141.670530745819,90.7561367543229,51.3514914300174,90.3778846768991,17.2613248278371,16.3214221468692,-25.9120197423935,15.8825455840382,-26.75100062552,2.36906221733216,2.27691116334639,2.75025628134319,5.02716744468959,2.122007352914,0.0152344172311367,0,27.3689633273373,49.999999983906,6,-20,2.5,438.036675923702,567.237711063075,417.779341320337,237.250198681254,288.587995070533,437.261282449616,5054.91322522809,0.0269321596996122,46.2051834699671,0.841226359992589,0.032340432429919,17.2613248278371,6.26789994886143,0.673590500667372,0.709196155068002
8280,14.5184193671027,-28.6597378044004,91.0000000086771,141.670530746142,90.7561367540764,51.3514914303803,90.3778846766396,17.2613248285056,16.3214221468614,-25.9120197424082,15.8825455840207,-26.7510006255536,2.36906221983775,2.2769111657448,2.75025628426767,5.02716745001247,2.12200735291653,0.0152344172473269,0,27.3689633276971,49.9999999843293,6,-20,2.5,438.03667592372,567.237711063598,417.77934132226,237.250198683067,288.587995071874,437.261282449841,5054.91322530644,0.026932159700046,46.2051834707428,0.841226360016755,0.0323404324298622,17.2613248285056,6.26789994886593,0.67359050066522,0.709196155813236
8290,14.5184193670555,-28.659737804478,91.0000000084448,141.670530746453,90.7561367538379,51.3514914307334,90.3778846763886,17.2613248291527,16.3214221468539,-25.9120197424224,15.8825455840038,-26.7510006255864,2.36906221855957,2.27691116450684,2.75025628279908,5.02716744730592,2.12200735291897,0.0152344172391829,0,27.368963328046,49.9999999847405,6,-20,2.5,438.036675923734,567.2377110641,417.779341324127,237.250198684827,288.587995073174,437.261282450054,5054.91322538246,0.0269321597004667,46.205183471495,0.841226360036504,0.0323404324297734,17.2613248291527,6.2678999488703,0.67359050066312,0.709196155425887
8300,14.5184193670095,-28.6597378045525,91.0000000082195,141.670530746762,90.7561367536064,51.3514914310764,90.3778846761449,17.2613248297868,16.3214221468466,-25.9120197424363,15.8825455839873,-26.7510006256182,2.36906221854335,2.27691116448203,2.750256282795,5.02716744727703,2.12200735292129,0.0152344172391514,0,27.368963328386,49.9999999851409,6,-20,2.5,438.036675923749,567.237711064597,417.779341325943,237.250198686537,288.587995074439,437.261282450265,5054.91322545648,0.0269321597008761,46.2051834722269,0.84122636005668,0.0323404324297698,17.2613248297868,6.26789994887465,0.673590500661049,0.709196155416417
8310,14.5184193669647,-28.6597378046247,91.0000000080005,141.67053074706,90.7561367533816,51.351491431411,90.3778846759082,17.2613248303974,16.3214221468394,-25.9120197424498,15.8825455839712,-26.7510006256493,2.36906221726608,2.27691116324547,2.7502562813266,5.02716744457207,2.12200735292358,0.0152344172310092,0,27.3689633287169,49.9999999855306,6,-20,2.5,438.036675923763,567.237711065077,417.779341327711,237.250198688206,288.587995075671,437.26128245047,5054.91322552857,0.0269321597012747,46.2051834729394,0.84122636007686,0.0323404324296952,17.2613248303974,6.2678999488789,0.673590500659062,0.709196155029586
8320,14.518419366921,-28.659737804698,91.0000000077877,141.670530747351,90.7561367531629,51.3514914317379,90.377884675678,17.2613248309985,16.3214221468324,-25.9120197424631,15.8825455839556,-26.7510006256795,2.36906221725071,2.27691116322195,2.75025628132273,5.02716744454468,2.12200735292579,0.0152344172309794,0,27.368963329039,49.9999999859106,6,-20,2.5,438.036675923777,567.237711065545,417.779341329432,237.250198689828,288.587995076872,437.26128245067,5054.91322559876,0.0269321597016626,46.2051834736327,0.841226360093462,0.0323404324296668,17.2613248309985,6.26789994888311,0.673590500657085,0.709196155020601
8330,14.5184193668789,-28.6597378047624,91.0000000075658,141.670530747639,90.7561367529353,51.3514914320542,90.3778846754391,17.2613248315794,16.3214221468258,-25.9120197424756,15.8825455839407,-26.7510006257082,2.36906222984993,2.27691117532221,2.75025629596328,5.02716747128549,2.12200735292798,0.0152344173120665,0,27.3689633293504,49.9999999862822,6,-20,2.5,438.036675923793,567.237711066015,417.779341331141,237.250198691409,288.587995078179,437.261282451084,5054.91322566709,0.0269321597020395,46.2051834743212,0.841226360115854,0.0323404324296632,17.2613248315794,6.267899948886,0.673590500655081,0.709196158787999
8340,14.518419366837,-28.6597378048338,91.0000000073705,141.6705307479,90.7561367527346,51.3514914323606,90.3778846752274,17.2613248321468,16.3214221468189,-25.9120197424887,15.8825455839254,-26.7510006257378,2.3690622184823,2.2769111643888,2.75025628277972,5.02716744716852,2.12200735293018,0.0152344172390336,0,27.368963329657,49.9999999866383,6,-20,2.5,438.036675923803,567.237711066437,417.779341332747,237.250198692948,288.587995079194,437.261282451097,5054.91322573366,0.0269321597024067,46.2051834749699,0.84122636013063,0.032340432429578,17.2613248321468,6.26789994889064,0.673590500653365,0.709196155380966
8350,14.5184193667967,-28.6597378048977,91.0000000071801,141.670530748176,90.7561367525389,51.3514914326628,90.377884675021,17.2613248326979,16.3214221468124,-25.9120197425009,15.8825455839109,-26.7510006257658,2.36906221846826,2.27691116436737,2.75025628277606,5.02716744714342,2.12200735293216,0.0152344172390065,0,27.368963329955,49.9999999869899,6,-20,2.5,438.036675923818,567.237711066876,417.779341334326,237.250198694447,288.587995080288,437.261282451259,5054.91322579847,0.0269321597027644,46.2051834756062,0.841226360149811,0.0323404324295247,17.2613248326979,6.26789994889492,0.673590500651579,0.709196155372705
8360,14.5184193667575,-28.6597378049628,91.0000000069936,141.670530748444,90.7561367523472,51.3514914329583,90.377884674819,17.2613248332353,16.3214221468061,-25.9120197425128,15.8825455838968,-26.751000625793,2.36906221467031,2.27691116070931,2.75025627837937,5.02716743908869,2.12200735293408,0.0152344172146448,0,27.3689633302447,49.9999999873329,6,-20,2.5,438.036675923829,567.237711067303,417.779341335868,237.250198695902,288.587995081362,437.261282451425,5054.91322586158,0.0269321597031128,46.2051834762267,0.841226360165422,0.0323404324294927,17.2613248332353,6.267899948899,0.673590500649803,0.709196154231781
8370,14.5184193667193,-28.6597378050231,91.0000000068106,141.670530748703,90.7561367521592,51.351491433245,90.3778846746208,17.2613248337577,16.3214221468,-25.9120197425243,15.8825455838831,-26.7510006258194,2.36906221844123,2.27691116432597,2.75025628276928,5.02716744709524,2.12200735293604,0.0152344172389542,0,27.3689633305268,49.9999999876666,6,-20,2.5,438.036675923843,567.237711067716,417.779341337371,237.250198697317,288.587995082407,437.261282451597,5054.91322592301,0.0269321597034521,46.2051834768311,0.841226360183754,0.0323404324294643,17.2613248337577,6.26789994890289,0.673590500648121,0.709196155356805
8380,14.5184193666821,-28.6597378050866,91.000000006632,141.670530748953,90.7561367519756,51.3514914335238,90.3778846744275,17.2613248342683,16.3214221467941,-25.9120197425356,15.8825455838697,-26.7510006258452,2.36906221842822,2.27691116430601,2.75025628276599,5.027167447072,2.12200735293788,0.0152344172389291,0,27.3689633308014,49.9999999879913,6,-20,2.5,438.036675923853,567.237711068116,417.779341338835,237.250198698699,288.587995083426,437.261282451761,5054.91322598284,0.0269321597037824,46.2051834774199,0.841226360196856,0.0323404324294039,17.2613248342683,6.26789994890665,0.673590500646435,0.709196155349151
8390,14.5184193666459,-28.659737805144,91.0000000064576,141.6705307492,90.7561367517964,51.3514914337953,90.3778846742386,17.2613248347624,16.3214221467883,-25.9120197425465,15.8825455838567,-26.7510006258703,2.36906221841553,2.27691116428661,2.75025628276284,5.02716744704945,2.12200735293972,0.0152344172389045,0,27.3689633310688,49.9999999883074,6,-20,2.5,438.036675923866,567.237711068509,417.77934134026,237.25019870004,288.587995084414,437.261282451917,5054.91322604109,0.0269321597041041,46.2051834779935,0.841226360214137,0.032340432429379,17.2613248347624,6.26789994891026,0.67359050064482,0.709196155341715
8400,14.5184193666109,-28.6597378051694,91.0000000062838,141.670530749482,90.7561367516154,51.351491434059,90.3778846740478,17.2613248352439,16.3214221467828,-25.9120197425569,15.8825455838442,-26.7510006258946,2.36906239122012,2.27691133036277,2.75025648338362,5.02716781374639,2.12200735294155,0.0152344183501896,0,27.368963331328,49.9999999886152,6,-20,2.5,438.036675923912,567.237711068946,417.779341341662,237.250198701348,288.587995085445,437.261282452118,5054.91322609781,0.0269321597044171,46.2051834785602,0.841226360260809,0.0323404324294074,17.2613248352439,6.2678999489134,0.673590500643273,0.709196207068537
8410,14.5184193665763,-28.6597378052559,91.0000000061166,141.670530749663,90.7561367514462,51.3514914343151,90.37788467387,17.2613248357144,16.3214221467771,-25.9120197425677,15.8825455838317,-26.7510006259186,2.36906221839094,2.27691116424902,2.75025628275678,5.02716744700581,2.12200735294333,0.015234417238857,0,27.3689633315816,49.999999988913,6,-20,2.5,438.036675923889,567.237711069256,417.779341343008,237.250198702622,288.587995086339,437.261282452265,5054.91322615304,0.0269321597047218,46.2051834790999,0.841226360245599,0.0323404324293222,17.2613248357144,6.26789994891682,0.673590500641725,0.709196155327405
8420,14.5184193665427,-28.6597378053138,91.0000000059578,141.670530749889,90.756136751283,51.3514914345661,90.377884673698,17.2613248361699,16.3214221467717,-25.9120197425779,15.8825455838196,-26.7510006259419,2.36906221837931,2.27691116423119,2.7502562827538,5.02716744698499,2.12200735294496,0.0152344172388346,0,27.3689633318288,49.9999999892046,6,-20,2.5,438.036675923896,567.237711069616,417.779341344319,237.250198703863,288.587995087245,437.261282452392,5054.91322620681,0.0269321597050186,46.2051834796279,0.841226360256737,0.0323404324292866,17.2613248361699,6.26789994892039,0.673590500640215,0.709196155320539
8430,14.5184193665102,-28.6597378053646,91.0000000058007,141.670530750114,90.7561367511216,51.3514914348098,90.377884673528,17.2613248366151,16.3214221467665,-25.9120197425878,15.882545583808,-26.7510006259644,2.36906221836795,2.27691116421379,2.75025628275095,5.02716744696474,2.12200735294658,0.0152344172388123,0,27.3689633320689,49.9999999894887,6,-20,2.5,438.036675923908,567.237711069974,417.7793413456,237.250198705068,288.587995088151,437.261282452555,5054.91322625917,0.0269321597053075,46.2051834801442,0.841226360272941,0.0323404324292689,17.2613248366151,6.2678999489236,0.67359050063875,0.709196155313847
8440,14.5184193664785,-28.6597378054157,91.0000000056498,141.670530750326,90.7561367509666,51.3514914350476,90.3778846733645,17.2613248370512,16.3214221467614,-25.9120197425974,15.8825455837966,-26.7510006259865,2.36906221835684,2.27691116419682,2.75025628274812,5.02716744694494,2.12200735294818,0.0152344172387911,0,27.3689633323029,49.9999999897655,6,-20,2.5,438.036675923918,567.237711070313,417.779341346845,237.250198706246,288.587995089002,437.261282452675,5054.91322631016,0.0269321597055889,46.2051834806448,0.841226360287212,0.0323404324292049,17.2613248370512,6.26789994892689,0.673590500637365,0.709196155307349
8450,14.5184193664476,-28.6597378054673,91.0000000055025,141.670530750535,90.7561367508151,51.351491435279,90.3778846732049,17.2613248374706,16.3214221467565,-25.9120197426068,15.8825455837855,-26.7510006260079,2.36906221960751,2.27691116539269,2.75025628420981,5.0271674496025,2.12200735294972,0.015234417246882,0,27.3689633325308,49.999999990035,6,-20,2.5,438.036675923927,567.237711070647,417.779341348058,237.250198707391,288.587995089844,437.261282452804,5054.9132263598,0.026932159705863,46.205183481133,0.841226360299199,0.0323404324292369,17.2613248374706,6.26789994893009,0.673590500635975,0.709196155678625
8460,14.5184193664176,-28.6597378055143,91.0000000053581,141.670530750738,90.7561367506668,51.3514914355047,90.3778846730485,17.2613248378797,16.3214221467517,-25.9120197426159,15.8825455837747,-26.7510006260288,2.36906221833551,2.2769111641642,2.75025628274279,5.027167446907,2.12200735295127,0.0152344172387499,0,27.3689633327526,49.9999999902973,6,-20,2.5,438.036675923938,567.237711070971,417.77934134924,237.250198708504,288.587995090667,437.26128245294,5054.91322640814,0.0269321597061299,46.2051834816087,0.841226360314042,0.0323404324291516,17.2613248378797,6.26789994893309,0.673590500634657,0.709196155294838
8470,14.5184193663883,-28.6597378055624,91.0000000052173,141.670530750937,90.7561367505221,51.3514914357239,90.3778846728962,17.261324838283,16.321422146747,-25.9120197426247,15.8825455837642,-26.751000626049,2.3690622183253,2.27691116414853,2.75025628274022,5.02716744688876,2.12200735295271,0.0152344172387301,0,27.3689633329685,49.9999999905526,6,-20,2.5,438.036675923947,567.237711071289,417.779341350392,237.250198709589,288.587995091467,437.261282453069,5054.91322645521,0.0269321597063899,46.2051834820722,0.841226360326203,0.0323404324291801,17.261324838283,6.26789994893604,0.673590500633335,0.709196155288826
8480,14.5184193663598,-28.6597378056075,91.00000000508,141.670530751129,90.756136750381,51.3514914359378,90.3778846727475,17.2613248386724,16.3214221467424,-25.9120197426333,15.882545583754,-26.7510006260688,2.3690622183153,2.27691116413325,2.75025628273769,5.02716744687094,2.12200735295415,0.0152344172387108,0,27.3689633331788,49.9999999908011,6,-20,2.5,438.036675923957,567.237711071597,417.779341351514,237.250198710648,288.587995092249,437.261282453193,5054.91322650103,0.0269321597066429,46.2051834825235,0.841226360339792,0.0323404324291232,17.2613248386724,6.26789994893889,0.673590500632077,0.70919615528298
8490,14.5184193663321,-28.6597378056548,91.000000004946,141.670530751315,90.7561367502433,51.3514914361455,90.3778846726025,17.2613248390512,16.321422146738,-25.9120197426417,15.882545583744,-26.751000626088,2.36906221704413,2.27691116290597,2.75025628127085,5.02716744417682,2.12200735295555,0.0152344172305802,0,27.3689633333839,49.9999999910432,6,-20,2.5,438.036675923965,567.237711071896,417.779341352607,237.250198711677,288.587995093007,437.261282453314,5054.91322654565,0.0269321597068893,46.2051834829632,0.841226360349594,0.0323404324291232,17.2613248390512,6.26789994894162,0.673590500630809,0.709196154899643
8500,14.5184193663051,-28.6597378056983,91.0000000048158,141.670530751497,90.7561367501095,51.3514914363474,90.3778846724615,17.261324839419,16.3214221467337,-25.9120197426499,15.8825455837343,-26.7510006261068,2.36906221829608,2.27691116410382,2.75025628273292,5.02716744683675,2.12200735295693,0.0152344172386736,0,27.368963333583,49.9999999912785,6,-20,2.5,438.036675923973,567.237711072187,417.77934135367,237.250198712678,288.587995093747,437.261282453438,5054.9132265891,0.0269321597071292,46.2051834833913,0.841226360361812,0.0323404324290664,17.261324839419,6.26789994894431,0.67359050062961,0.709196155271713
8510,14.5184193662787,-28.6597378057402,91.0000000046889,141.670530751675,90.7561367499792,51.3514914365442,90.3778846723242,17.2613248397812,16.3214221467295,-25.9120197426579,15.8825455837248,-26.751000626125,2.36906221828687,2.27691116408972,2.75025628273058,5.0271674468203,2.12200735295825,0.0152344172386558,0,27.368963333777,49.9999999915078,6,-20,2.5,438.036675923982,567.237711072471,417.779341354705,237.250198713655,288.587995094468,437.261282453556,5054.91322663141,0.0269321597073628,46.2051834838082,0.841226360374158,0.0323404324290024,17.2613248397812,6.26789994894697,0.673590500628452,0.709196155266319
8520,14.5184193662531,-28.6597378057808,91.0000000045654,141.670530751848,90.7561367498522,51.3514914367365,90.3778846721905,17.2613248401321,16.3214221467254,-25.9120197426657,15.8825455837156,-26.7510006261428,2.36906221827787,2.27691116407599,2.75025628272833,5.02716744680432,2.12200735295956,0.0152344172386384,0,27.3689633339661,49.9999999917311,6,-20,2.5,438.036675923991,567.237711072748,417.779341355714,237.250198714605,288.587995095171,437.261282453669,5054.9132266726,0.0269321597075903,46.205183484214,0.841226360386315,0.0323404324289776,17.2613248401321,6.26789994894951,0.673590500627317,0.70919615526106
8530,14.5184193662282,-28.6597378058215,91.0000000044448,141.670530752015,90.7561367497283,51.3514914369232,90.37788467206,17.2613248404705,16.3214221467214,-25.9120197426732,15.8825455837067,-26.7510006261601,2.3690622182691,2.27691116406258,2.75025628272611,5.02716744678869,2.12200735296081,0.0152344172386215,0,27.3689633341503,49.9999999919485,6,-20,2.5,438.036675923999,567.237711073016,417.779341356696,237.250198715533,288.587995095853,437.261282453782,5054.91322671271,0.0269321597078117,46.2051834846091,0.841226360396973,0.0323404324289847,17.2613248404705,6.26789994895195,0.673590500626205,0.709196155255933
8540,14.5184193662039,-28.6597378058633,91.0000000043278,141.670530752178,90.7561367496082,51.3514914371053,90.3778846719334,17.2613248408047,16.3214221467174,-25.9120197426807,15.8825455836979,-26.751000626177,2.36906221952206,2.27691116526191,2.75025628418842,5.02716744945034,2.12200735296202,0.0152344172467168,0,27.3689633343293,49.9999999921604,6,-20,2.5,438.036675924004,567.237711073277,417.779341357651,237.250198716431,288.587995096515,437.261282453892,5054.91322675177,0.0269321597080273,46.2051834849938,0.841226360405273,0.0323404324289811,17.2613248408047,6.26789994895439,0.673590500625101,0.709196155628553
8550,14.5184193661803,-28.6597378058998,91.0000000042138,141.670530752339,90.756136749491,51.3514914372818,90.37788467181,17.2613248411288,16.3214221467137,-25.9120197426878,15.8825455836894,-26.7510006261933,2.3690622182523,2.2769111640369,2.75025628272187,5.02716744675877,2.12200735296323,0.015234417238589,0,27.3689633345038,49.9999999923667,6,-20,2.5,438.036675924015,567.237711073535,417.779341358581,237.250198717311,288.587995097163,437.261282453993,5054.9132267898,0.0269321597082372,46.2051834853685,0.841226360417409,0.0323404324289278,17.2613248411288,6.26789994895672,0.673590500624047,0.709196155246081
8560,14.5184193661572,-28.659737805938,91.0000000041026,141.670530752493,90.7561367493768,51.3514914374545,90.3778846716897,17.2613248414422,16.32142214671,-25.9120197426948,15.8825455836812,-26.7510006262093,2.36906221824421,2.2769111640245,2.75025628271991,5.02716744674442,2.12200735296442,0.0152344172385734,0,27.3689633346736,49.9999999925672,6,-20,2.5,438.036675924022,567.237711073781,417.779341359489,237.250198718162,288.587995097797,437.2612824541,5054.91322682682,0.0269321597084416,46.2051834857333,0.841226360426614,0.0323404324288958,17.2613248414422,6.26789994895904,0.673590500623025,0.709196155241353
8570,14.5184193661348,-28.6597378059741,91.0000000039945,141.670530752645,90.7561367492657,51.3514914376225,90.3778846715726,17.2613248417479,16.3214221467064,-25.9120197427016,15.8825455836731,-26.7510006262249,2.36906221949782,2.27691116522488,2.75025628418229,5.02716744940717,2.12200735296551,0.01523441724667,0,27.3689633348394,49.9999999927628,6,-20,2.5,438.036675924028,567.237711074024,417.77934136037,237.250198718996,288.587995098412,437.2612824542,5054.91322686287,0.0269321597086406,46.2051834860884,0.841226360436735,0.0323404324288674,17.2613248417479,6.26789994896126,0.673590500622023,0.709196155614371
8580,14.5184193661129,-28.6597378060107,91.0000000038894,141.670530752791,90.7561367491578,51.3514914377854,90.3778846714589,17.2613248420455,16.3214221467029,-25.9120197427082,15.8825455836653,-26.75100062624,2.36906221949018,2.27691116521316,2.7502562841804,5.02716744939355,2.12200735296661,0.0152344172466552,0,27.3689633350003,49.9999999929532,6,-20,2.5,438.036675924033,567.237711074258,417.779341361228,237.250198719804,288.587995099009,437.261282454295,5054.91322689798,0.0269321597088344,46.2051834864341,0.841226360445148,0.0323404324288674,17.2613248420455,6.26789994896348,0.67359050062105,0.709196155609883
8590,14.5184193660917,-28.6597378060463,91.0000000037869,141.670530752934,90.7561367490524,51.3514914379447,90.377884671348,17.2613248423402,16.3214221466995,-25.9120197427147,15.8825455836576,-26.7510006262548,2.36906221822128,2.27691116398938,2.7502562827141,5.02716744670347,2.12200735296768,0.015234417238529,0,27.368963335157,49.9999999931384,6,-20,2.5,438.036675924041,567.237711074488,417.779341362065,237.250198720594,288.587995099591,437.261282454393,5054.91322693216,0.026932159709023,46.2051834867707,0.841226360453334,0.0323404324288106,17.2613248423402,6.26789994896557,0.673590500620077,0.709196155227886
8600,14.518419366071,-28.6597378060777,91.0000000036874,141.670530753074,90.7561367489502,51.3514914381001,90.3778846712402,17.26132484262,16.3214221466962,-25.9120197427209,15.8825455836502,-26.7510006262691,2.36906221695256,2.2769111627659,2.75025628124791,5.02716744401382,2.12200735296876,0.0152344172304032,0,27.3689633353097,49.9999999933189,6,-20,2.5,438.036675924049,567.237711074711,417.77934136288,237.25019872136,288.587995100157,437.261282454484,5054.91322696545,0.0269321597092067,46.2051834870985,0.841226360464528,0.032340432428871,17.26132484262,6.26789994896765,0.673590500619182,0.709196154846024
8610,14.5184193660508,-28.6597378061109,91.0000000035905,141.670530753211,90.7561367488506,51.3514914382506,90.3778846711354,17.2613248428974,16.3214221466929,-25.912019742727,15.8825455836429,-26.7510006262831,2.36906221694553,2.27691116275514,2.75025628124611,5.02716744400125,2.12200735296975,0.0152344172303896,0,27.3689633354583,49.9999999934945,6,-20,2.5,438.036675924055,567.23771107493,417.779341363672,237.250198722108,288.587995100709,437.261282454573,5054.91322699785,0.0269321597093856,46.2051834874177,0.841226360472859,0.0323404324287822,17.2613248428974,6.2678999489697,0.673590500618272,0.709196154841889
8620,14.5184193660312,-28.6597378061419,91.0000000034959,141.670530753342,90.7561367487535,51.3514914383981,90.377884671033,17.2613248431657,16.3214221466898,-25.912019742733,15.8825455836359,-26.7510006262968,2.36906221693862,2.27691116274457,2.75025628124441,5.02716744398898,2.12200735297077,0.0152344172303763,0,27.3689633356032,49.9999999936656,6,-20,2.5,438.036675924062,567.237711075141,417.779341364446,237.250198722836,288.587995101245,437.261282454661,5054.9132270294,0.0269321597095597,46.2051834877285,0.841226360482267,0.0323404324287502,17.2613248431657,6.26789994897165,0.673590500617412,0.709196154837862
8630,14.5184193660121,-28.6597378061756,91.0000000034039,141.670530753472,90.7561367486589,51.3514914385412,90.3778846709333,17.2613248434262,16.3214221466867,-25.9120197427388,15.882545583629,-26.75100062631,2.36906221945482,2.27691116515908,2.75025628417154,5.02716744933062,2.12200735297171,0.0152344172465869,0,27.3689633357442,49.9999999938322,6,-20,2.5,438.036675924067,567.237711075348,417.779341365197,237.250198723544,288.587995101772,437.261282454747,5054.91322706013,0.0269321597097293,46.205183488031,0.841226360487951,0.0323404324287537,17.2613248434262,6.26789994897355,0.673590500616524,0.709196155589165
8640,14.5184193659935,-28.6597378062047,91.0000000033142,141.670530753596,90.7561367485667,51.3514914386805,90.3778846708362,17.2613248436817,16.3214221466837,-25.9120197427445,15.8825455836223,-26.7510006263229,2.36906221818685,2.27691116393672,2.75025628270551,5.02716744664222,2.12200735297266,0.0152344172384625,0,27.3689633358813,49.9999999939943,6,-20,2.5,438.036675924073,567.237711075547,417.779341365929,237.250198724234,288.58799510228,437.261282454831,5054.91322709005,0.0269321597098944,46.2051834883257,0.841226360497135,0.0323404324287573,17.2613248436817,6.26789994897541,0.673590500615716,0.709196155207727
8650,14.5184193659754,-28.6597378062341,91.0000000032271,141.67053075372,90.7561367484772,51.3514914388154,90.377884670742,17.2613248439296,16.3214221466808,-25.91201974275,15.8825455836158,-26.7510006263355,2.36906221818054,2.27691116392705,2.75025628270386,5.02716744663091,2.12200735297354,0.0152344172384502,0,27.368963336015,49.9999999941525,6,-20,2.5,438.036675924078,567.237711075745,417.779341366641,237.250198724908,288.587995102774,437.261282454914,5054.91322711918,0.0269321597100552,46.2051834886125,0.841226360505146,0.0323404324287537,17.2613248439296,6.26789994897722,0.673590500614897,0.709196155204004
8660,14.5184193659577,-28.6597378062629,91.000000003142,141.670530753837,90.7561367483898,51.3514914389477,90.3778846706498,17.2613248441698,16.321422146678,-25.9120197427553,15.8825455836095,-26.7510006263478,2.36906221817434,2.27691116391756,2.75025628270232,5.02716744661988,2.12200735297444,0.0152344172384383,0,27.3689633361452,49.9999999943061,6,-20,2.5,438.036675924083,567.237711075934,417.779341367335,237.250198725562,288.587995103259,437.261282454992,5054.91322714754,0.0269321597102117,46.2051834888918,0.841226360512682,0.0323404324287289,17.2613248441698,6.267899948979,0.67359050061412,0.709196155200386
8670,14.5184193659405,-28.6597378062905,91.0000000030596,141.670530753954,90.7561367483051,51.3514914390766,90.3778846705606,17.2613248444024,16.3214221466752,-25.9120197427605,15.8825455836033,-26.7510006263597,2.3690622181683,2.27691116390836,2.75025628270085,5.02716744660921,2.12200735297534,0.0152344172384267,0,27.3689633362718,49.9999999944557,6,-20,2.5,438.036675924091,567.237711076119,417.779341368011,237.250198726197,288.587995103727,437.261282455068,5054.91322717516,0.0269321597103641,46.2051834891637,0.841226360520437,0.032340432428672,17.2613248444024,6.26789994898075,0.673590500613355,0.709196155196863
8680,14.5184193659238,-28.6597378063182,91.000000002979,141.670530754065,90.7561367482223,51.3514914392022,90.3778846704734,17.2613248446305,16.3214221466725,-25.9120197427656,15.8825455835973,-26.7510006263713,2.36906221690102,2.276911162687,2.75025628123502,5.02716744392202,2.12200735297618,0.0152344172303036,0,27.3689633363952,49.9999999946016,6,-20,2.5,438.036675924094,567.237711076298,417.779341368669,237.250198726814,288.587995104187,437.261282455143,5054.91322720205,0.0269321597105125,46.2051834894285,0.841226360527173,0.0323404324286969,17.2613248446305,6.26789994898241,0.673590500612615,0.709196154815803
8690,14.5184193659076,-28.6597378063437,91.0000000029009,141.670530754179,90.756136748142,51.3514914393239,90.3778846703888,17.2613248448542,16.3214221466699,-25.9120197427706,15.8825455835915,-26.7510006263825,2.36906221815678,2.27691116389071,2.75025628269792,5.02716744658863,2.12200735297698,0.0152344172384042,0,27.3689633365153,49.9999999947438,6,-20,2.5,438.036675924101,567.237711076479,417.779341369309,237.250198727421,288.58799510463,437.261282455213,5054.91322722823,0.0269321597106571,46.2051834896864,0.84122636053516,0.032340432428672,17.2613248448542,6.26789994898402,0.673590500611866,0.709196155190074
8700,14.5184193658917,-28.659737806369,91.0000000028242,141.670530754284,90.7561367480632,51.3514914394428,90.3778846703058,17.2613248450714,16.3214221466674,-25.9120197427754,15.8825455835858,-26.7510006263936,2.36906221688976,2.2769111626698,2.75025628123214,5.02716744390194,2.12200735297779,0.0152344172302818,0,27.3689633366325,49.999999994882,6,-20,2.5,438.036675924106,567.237711076648,417.779341369934,237.250198728009,288.587995105066,437.261282455287,5054.91322725373,0.0269321597107977,46.2051834899375,0.841226360542517,0.032340432428672,17.2613248450714,6.2678999489856,0.673590500611175,0.709196154809206
8710,14.5184193658762,-28.6597378063954,91.0000000027497,141.670530754387,90.7561367479867,51.3514914395582,90.3778846702252,17.261324845284,16.3214221466649,-25.91201974278,15.8825455835802,-26.7510006264043,2.36906221814578,2.27691116387389,2.75025628269518,5.02716744656908,2.12200735297857,0.0152344172383831,0,27.3689633367463,49.9999999950167,6,-20,2.5,438.03667592411,567.237711076813,417.77934137054,237.250198728582,288.58799510549,437.261282455355,5054.91322727855,0.0269321597109347,46.205183490182,0.841226360547978,0.0323404324286081,17.261324845284,6.26789994898717,0.673590500610482,0.709196155183653
8720,14.5184193658612,-28.6597378064201,91.0000000026775,141.670530754488,90.7561367479125,51.3514914396709,90.377884670147,17.2613248454903,16.3214221466625,-25.9120197427846,15.8825455835748,-26.7510006264147,2.36906221814054,2.27691116386581,2.75025628269387,5.02716744655967,2.1220073529793,0.0152344172383729,0,27.3689633368572,49.9999999951476,6,-20,2.5,438.036675924114,567.237711076975,417.779341371133,237.25019872914,288.587995105902,437.261282455424,5054.91322730272,0.0269321597110681,46.2051834904199,0.841226360554348,0.0323404324286116,17.2613248454903,6.26789994898867,0.673590500609811,0.709196155180562
8730,14.5184193658466,-28.659737806442,91.000000002607,141.670530754588,90.7561367478401,51.3514914397803,90.3778846700707,17.261324845691,16.3214221466602,-25.9120197427891,15.8825455835695,-26.7510006264249,2.36906221687393,2.27691116264562,2.75025628122816,5.02716744387377,2.12200735298008,0.0152344172302512,0,27.3689633369652,49.9999999952753,6,-20,2.5,438.036675924121,567.237711077134,417.779341371708,237.250198729683,288.5879951063,437.261282455487,5054.91322732626,0.026932159711198,46.2051834906516,0.84122636056253,0.0323404324286152,17.261324845691,6.26789994899011,0.673590500609171,0.709196154799941
8740,14.5184193658323,-28.6597378064657,91.0000000025386,141.670530754685,90.7561367477699,51.351491439887,90.3778846699967,17.261324845884,16.3214221466579,-25.9120197427934,15.8825455835644,-26.7510006264348,2.36906221813043,2.27691116385037,2.75025628269137,5.02716744654174,2.12200735298078,0.0152344172383533,0,27.3689633370704,49.9999999953997,6,-20,2.5,438.036675924124,567.23771107729,417.779341372268,237.250198730207,288.587995106693,437.261282455554,5054.91322734917,0.0269321597113244,46.2051834908772,0.841226360568214,0.0323404324285832,17.261324845884,6.26789994899158,0.673590500608524,0.709196155174635
8750,14.5184193658184,-28.6597378064895,91.000000002472,141.670530754779,90.7561367477014,51.3514914399914,90.3778846699246,17.261324846072,16.3214221466556,-25.9120197427976,15.8825455835594,-26.7510006264444,2.36906221686413,2.27691116263055,2.75025628122574,5.02716744385629,2.12200735298148,0.0152344172302322,0,27.3689633371725,49.9999999955206,6,-20,2.5,438.036675924128,567.237711077438,417.779341372814,237.250198730722,288.587995107073,437.261282455617,5054.91322737149,0.0269321597114476,46.2051834910969,0.841226360572957,0.0323404324285832,17.261324846072,6.26789994899299,0.6735905006079,0.709196154794161
8760,14.5184193658049,-28.6597378065105,91.0000000024072,141.670530754871,90.7561367476348,51.3514914400922,90.3778846698544,17.2613248462578,16.3214221466535,-25.9120197428017,15.8825455835546,-26.7510006264538,2.36906221938228,2.27691116504808,2.75025628415333,5.02716744920141,2.12200735298215,0.0152344172464465,0,27.3689633372722,49.9999999956385,6,-20,2.5,438.036675924133,567.237711077586,417.779341373345,237.250198731225,288.587995107442,437.261282455673,5054.91322739321,0.0269321597115675,46.2051834913109,0.841226360579839,0.0323404324285548,17.2613248462578,6.26789994899436,0.673590500607295,0.709196155546629
8770,14.5184193657917,-28.6597378065325,91.0000000023435,141.670530754957,90.7561367475694,51.3514914401909,90.3778846697855,17.2613248464366,16.3214221466514,-25.9120197428057,15.8825455835498,-26.7510006264629,2.36906221811618,2.27691116382862,2.75025628268777,5.02716744651639,2.12200735298285,0.0152344172383259,0,27.3689633373693,49.9999999957532,6,-20,2.5,438.036675924138,567.237711077725,417.779341373863,237.250198731713,288.587995107803,437.261282455735,5054.91322741437,0.0269321597116842,46.2051834915192,0.841226360584841,0.0323404324285832,17.2613248464366,6.26789994899567,0.673590500606716,0.709196155166308
8780,14.5184193657789,-28.6597378065516,91.000000002282,141.670530755046,90.7561367475061,51.3514914402871,90.3778846697189,17.2613248466127,16.3214221466493,-25.9120197428096,15.8825455835452,-26.7510006264718,2.36906221937313,2.27691116503412,2.75025628415106,5.02716744918518,2.1220073529835,0.015234417246429,0,27.3689633374639,49.999999995865,6,-20,2.5,438.036675924143,567.237711077865,417.779341374368,237.250198732189,288.587995108151,437.261282455791,5054.91322743497,0.0269321597117979,46.205183491722,0.841226360592167,0.032340432428505,17.2613248466127,6.26789994899696,0.673590500606159,0.709196155541307
8790,14.5184193657665,-28.6597378065734,91.0000000022219,141.670530755129,90.7561367474444,51.3514914403804,90.3778846696539,17.2613248467844,16.3214221466473,-25.9120197428134,15.8825455835408,-26.7510006264804,2.36906221810734,2.27691116381508,2.75025628268553,5.02716744650061,2.12200735298411,0.0152344172383088,0,27.3689633375557,49.9999999959737,6,-20,2.5,438.036675924146,567.237711077999,417.779341374857,237.250198732652,288.587995108493,437.261282455849,5054.91322745503,0.0269321597119086,46.2051834919195,0.841226360596007,0.0323404324284979,17.2613248467844,6.26789994899817,0.673590500605582,0.709196155161112
