time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8800,14.5184193657543,-28.6597378065927,91.0000000021635,141.670530755211,90.7561367473844,51.3514914404714,90.3778846695906,17.2613248469503,16.3214221466453,-25.9120197428171,15.8825455835364,-26.7510006264889,2.36906221810311,2.27691116380858,2.75025628268443,5.027167446493,2.12200735298468,0.0152344172383005,0,27.3689633376454,49.9999999960793,6,-20,2.5,438.036675924149,567.237711078131,417.779341375335,237.250198733104,288.587995108824,437.261282455901,5054.91322747456,0.0269321597120164,46.2051834921117,0.841226360601869,0.0323404324284979,17.2613248469503,6.26789994899942,0.673590500605046,0.70919615515862
8810,14.5184193657424,-28.6597378066144,91.0000000021068,141.67053075529,90.7561367473262,51.3514914405604,90.3778846695293,17.2613248471103,16.3214221466434,-25.9120197428207,15.8825455835321,-26.7510006264971,2.36906221809896,2.27691116380222,2.75025628268342,5.02716744648564,2.12200735298529,0.0152344172382926,0,27.3689633377325,49.9999999961825,6,-20,2.5,438.036675924151,567.237711078256,417.7793413758,237.250198733541,288.58799510915,437.261282455955,5054.91322749358,0.0269321597121213,46.2051834922989,0.841226360604502,0.0323404324284979,17.2613248471103,6.26789994900065,0.673590500604509,0.709196155156187
8820,14.518419365731,-28.659737806633,91.0000000020467,141.670530755369,90.7561367472645,51.3514914406453,90.3778846694646,17.2613248472688,16.3214221466416,-25.9120197428242,15.882545583528,-26.751000626505,2.36906221935632,2.27691116500827,2.75025628414686,5.02716744915514,2.12200735298587,0.0152344172463961,0,27.3689633378169,49.9999999962828,6,-20,2.5,438.036675924156,567.237711078385,417.779341376262,237.250198733968,288.587995109497,437.261282456053,5054.91322751209,0.0269321597122232,46.205183492485,0.841226360609561,0.0323404324284979,17.2613248472688,6.26789994900143,0.673590500603938,0.709196155531415
8830,14.5184193657197,-28.6597378066495,91.0000000019946,141.670530755441,90.7561367472109,51.3514914407291,90.377884669408,17.2613248474236,16.3214221466398,-25.9120197428277,15.8825455835239,-26.7510006265129,2.3690622180909,2.27691116378993,2.75025628268142,5.02716744647136,2.12200735298648,0.015234417238277,0,27.3689633379,49.99999999638,6,-20,2.5,438.03667592416,567.237711078501,417.779341376698,237.250198734385,288.587995109777,437.261282456071,5054.91322753012,0.0269321597123226,46.2051834926604,0.841226360616247,0.0323404324284695,17.2613248474236,6.26789994900272,0.673590500603504,0.709196155151518
8840,14.5184193657088,-28.6597378066685,91.0000000019434,141.670530755516,90.7561367471583,51.3514914408114,90.3778846693525,17.261324847569,16.321422146638,-25.912019742831,15.88254558352,-26.7510006265205,2.36906221682567,2.27691116257177,2.75025628121609,5.02716744378787,2.12200735298705,0.0152344172301579,0,27.3689633379807,49.9999999964755,6,-20,2.5,438.036675924164,567.23771107862,417.779341377125,237.250198734786,288.587995110071,437.261282456111,5054.91322754768,0.0269321597124194,46.2051834928324,0.8412263606198,0.0323404324284695,17.261324847569,6.2678999490039,0.673590500602996,0.70919615477165
8850,14.5184193656982,-28.6597378066829,91.0000000018936,141.670530755589,90.7561367471071,51.3514914408906,90.3778846692985,17.2613248477166,16.3214221466363,-25.9120197428342,15.8825455835162,-26.7510006265279,2.36906221682198,2.27691116256616,2.75025628121509,5.02716744378125,2.12200735298756,0.0152344172301508,0,27.3689633380591,49.9999999965685,6,-20,2.5,438.036675924168,567.237711078736,417.779341377539,237.250198735182,288.587995110365,437.26128245616,5054.91322756477,0.0269321597125137,46.205183493,0.841226360627296,0.0323404324284695,17.2613248477166,6.26789994900504,0.673590500602557,0.709196154769485
8860,14.5184193656878,-28.6597378067004,91.0000000018445,141.670530755661,90.7561367470566,51.3514914409689,90.3778846692452,17.2613248478561,16.3214221466347,-25.9120197428373,15.8825455835125,-26.751000626535,2.36906221807984,2.276911163773,2.75025628267864,5.02716744645164,2.12200735298807,0.0152344172382556,0,27.3689633381355,49.999999996659,6,-20,2.5,438.036675924171,567.237711078849,417.779341377947,237.250198735564,288.587995110645,437.261282456198,5054.91322758142,0.0269321597126056,46.2051834931635,0.841226360630994,0.032340432428466,17.2613248478561,6.26789994900615,0.673590500602086,0.70919615514498
8870,14.5184193656777,-28.6597378067174,91.0000000017963,141.670530755729,90.7561367470071,51.3514914410449,90.3778846691931,17.2613248479948,16.321422146633,-25.9120197428404,15.8825455835089,-26.7510006265421,2.3690622168149,2.27691116255524,2.75025628121336,5.0271674437686,2.12200735298856,0.015234417230137,0,27.3689633382099,49.9999999967469,6,-20,2.5,438.036675924173,567.237711078958,417.779341378344,237.250198735936,288.58799511092,437.261282456244,5054.91322759762,0.026932159712695,46.2051834933228,0.841226360634838,0.0323404324284127,17.2613248479948,6.26789994900719,0.673590500601632,0.709196154765288
8880,14.518419365668,-28.6597378067342,91.0000000017492,141.670530755796,90.7561367469586,51.351491441118,90.377884669142,17.2613248481296,16.3214221466315,-25.9120197428433,15.8825455835053,-26.7510006265488,2.3690622180729,2.27691116376236,2.75025628267689,5.02716744643925,2.12200735298905,0.0152344172382421,0,27.3689633382822,49.9999999968326,6,-20,2.5,438.036675924176,567.237711079065,417.779341378729,237.250198736301,288.587995111188,437.261282456289,5054.9132276134,0.0269321597127822,46.2051834934781,0.841226360638132,0.032340432428434,17.2613248481296,6.26789994900814,0.673590500601174,0.709196155140881
8890,14.5184193656584,-28.6597378067495,91.000000001703,141.67053075586,90.7561367469112,51.3514914411901,90.377884669092,17.261324848258,16.32142214663,-25.9120197428462,15.8825455835019,-26.7510006265554,2.36906221806954,2.27691116375721,2.75025628267607,5.02716744643328,2.12200735298955,0.0152344172382356,0,27.3689633383527,49.9999999969161,6,-20,2.5,438.03667592418,567.237711079168,417.779341379107,237.250198736656,288.587995111453,437.261282456329,5054.91322762876,0.026932159712867,46.2051834936294,0.841226360642565,0.0323404324283878,17.261324848258,6.2678999490091,0.67359050060075,0.709196155138922
8900,14.5184193656491,-28.6597378067639,91.0000000016582,141.670530755922,90.7561367468651,51.3514914412597,90.3778846690435,17.2613248483856,16.3214221466285,-25.9120197428491,15.8825455834986,-26.7510006265619,2.36906221806628,2.27691116375221,2.75025628267522,5.02716744642743,2.12200735299,0.0152344172382294,0,27.3689633384214,49.9999999969972,6,-20,2.5,438.036675924182,567.237711079267,417.779341379473,237.250198737002,288.587995111704,437.261282456372,5054.91322764372,0.0269321597129496,46.2051834937768,0.84122636064734,0.0323404324283878,17.2613248483856,6.26789994901003,0.673590500600358,0.709196155137019
8910,14.51841936564,-28.659737806779,91.0000000016148,141.670530755983,90.7561367468206,51.3514914413274,90.3778846689966,17.2613248485094,16.321422146627,-25.9120197428518,15.8825455834953,-26.7510006265682,2.36906221806312,2.27691116374737,2.75025628267447,5.02716744642184,2.12200735299047,0.0152344172382232,0,27.3689633384883,49.999999997076,6,-20,2.5,438.036675924185,567.237711079365,417.779341379829,237.250198737335,288.587995111953,437.26128245641,5054.91322765828,0.0269321597130301,46.2051834939203,0.841226360650921,0.0323404324284127,17.2613248485094,6.26789994901097,0.673590500599947,0.709196155135157
8920,14.5184193656312,-28.6597378067931,91.0000000015724,141.670530756044,90.756136746777,51.3514914413933,90.3778846689506,17.2613248486307,16.3214221466256,-25.9120197428545,15.8825455834921,-26.7510006265743,2.36906221806001,2.27691116374265,2.7502562826737,5.02716744641635,2.12200735299093,0.0152344172382172,0,27.3689633385532,49.9999999971529,6,-20,2.5,438.036675924189,567.237711079461,417.779341380176,237.250198737662,288.58799511219,437.261282456449,5054.91322767247,0.0269321597131084,46.20518349406,0.841226360654925,0.0323404324284127,17.2613248486307,6.26789994901185,0.67359050059955,0.709196155133344
8930,14.5184193656226,-28.6597378068076,91.0000000015307,141.6705307561,90.7561367467341,51.3514914414579,90.3778846689055,17.2613248487497,16.3214221466242,-25.9120197428571,15.8825455834891,-26.7510006265803,2.369062218057,2.276911163738,2.75025628267293,5.02716744641093,2.12200735299134,0.0152344172382114,0,27.3689633386166,49.9999999972278,6,-20,2.5,438.03667592419,567.237711079552,417.779341380515,237.250198737983,288.587995112429,437.261282456488,5054.91322768628,0.0269321597131846,46.205183494196,0.841226360658251,0.0323404324283842,17.2613248487497,6.26789994901269,0.673590500599172,0.709196155131578
8940,14.5184193656143,-28.65973780682,91.0000000014902,141.670530756158,90.7561367466926,51.3514914415206,90.3778846688618,17.2613248488581,16.3214221466229,-25.9120197428596,15.8825455834861,-26.7510006265861,2.36906221805404,2.27691116373353,2.75025628267224,5.02716744640578,2.12200735299182,0.0152344172382057,0,27.3689633386785,49.9999999973007,6,-20,2.5,438.036675924196,567.237711079644,417.779341380844,237.250198738289,288.587995112658,437.261282456523,5054.91322769972,0.0269321597132589,46.2051834943284,0.841226360662908,0.0323404324283558,17.2613248488581,6.26789994901348,0.67359050059879,0.709196155129862
8950,14.5184193656061,-28.6597378068345,91.000000001451,141.670530756211,90.7561367466524,51.3514914415814,90.3778846688194,17.2613248489736,16.3214221466216,-25.9120197428621,15.8825455834831,-26.7510006265917,2.36906221678975,2.27691116251679,2.75025628120704,5.02716744372383,2.12200735299219,0.0152344172300885,0,27.3689633387384,49.9999999973718,6,-20,2.5,438.036675924196,567.23771107973,417.779341381163,237.250198738596,288.58799511288,437.261282456564,5054.91322771282,0.0269321597133312,46.2051834944575,0.841226360665274,0.0323404324283274,17.2613248489736,6.26789994901432,0.673590500598429,0.709196154750569
8960,14.5184193655982,-28.6597378068469,91.0000000014129,141.670530756267,90.7561367466132,51.351491441641,90.3778846687781,17.261324849085,16.3214221466203,-25.9120197428645,15.8825455834803,-26.7510006265972,2.369062216787,2.27691116251256,2.75025628120636,5.02716744371891,2.12200735299258,0.0152344172300831,0,27.3689633387967,49.9999999974407,6,-20,2.5,438.036675924199,567.237711079818,417.779341381476,237.250198738889,288.587995113098,437.261282456598,5054.91322772557,0.0269321597134015,46.2051834945831,0.84122636066914,0.0323404324283274,17.261324849085,6.26789994901511,0.673590500598065,0.70919615474894
8970,14.5184193655905,-28.6597378068588,91.0000000013756,141.670530756317,90.7561367465748,51.351491441699,90.3778846687377,17.2613248491865,16.3214221466191,-25.9120197428668,15.8825455834775,-26.7510006266026,2.36906221930715,2.27691116493312,2.75025628413452,5.02716744906764,2.12200735299298,0.0152344172463014,0,27.368963338854,49.9999999975083,6,-20,2.5,438.036675924202,567.2377110799,417.779341381781,237.250198739176,288.587995113312,437.261282456628,5054.91322773798,0.0269321597134701,46.2051834947053,0.841226360673208,0.0323404324283345,17.2613248491865,6.26789994901586,0.673590500597736,0.709196155502598
8980,14.5184193655829,-28.6597378068702,91.0000000013395,141.670530756369,90.7561367465377,51.351491441755,90.3778846686986,17.2613248492897,16.3214221466179,-25.9120197428691,15.8825455834748,-26.7510006266078,2.36906221804307,2.27691116371676,2.75025628266946,5.02716744638622,2.12200735299339,0.0152344172381845,0,27.3689633389094,49.9999999975735,6,-20,2.5,438.036675924205,567.237711079982,417.779341382075,237.250198739451,288.587995113515,437.261282456665,5054.91322775007,0.0269321597135368,46.2051834948244,0.841226360677325,0.0323404324283558,17.2613248492897,6.26789994901666,0.673590500597409,0.70919615512344
8990,14.5184193655756,-28.6597378068838,91.0000000013043,141.670530756419,90.7561367465016,51.3514914418104,90.3778846686605,17.2613248493919,16.3214221466167,-25.9120197428713,15.8825455834722,-26.7510006266129,2.36906221804056,2.27691116371283,2.75025628266878,5.02716744638161,2.12200735299369,0.0152344172381795,0,27.3689633389634,49.9999999976376,6,-20,2.5,438.036675924205,567.237711080062,417.779341382364,237.250198739726,288.587995113715,437.261282456695,5054.91322776184,0.0269321597136017,46.2051834949402,0.841226360678775,0.0323404324283274,17.2613248493919,6.26789994901738,0.673590500597061,0.709196155121925
9000,14.5184193655685,-28.6597378068931,91.0000000012698,141.670530756466,90.7561367464661,51.3514914418631,90.3778846686231,17.2613248494859,16.3214221466156,-25.9120197428735,15.8825455834696,-26.7510006266178,2.369062218038,2.276911163709,2.75025628266817,5.02716744637718,2.12200735299411,0.0152344172381747,0,27.368963339016,49.9999999976995,6,-20,2.5,438.03667592421,567.237711080137,417.779341382643,237.250198739988,288.587995113912,437.26128245673,5054.9132277733,0.026932159713665,46.205183495053,0.841226360684171,0.0323404324283239,17.2613248494859,6.26789994901807,0.673590500596773,0.709196155120473
9010,14.5184193655616,-28.6597378069058,91.0000000012365,141.670530756514,90.756136746432,51.351491441915,90.3778846685872,17.2613248495853,16.3214221466144,-25.9120197428756,15.8825455834671,-26.7510006266226,2.36906221929706,2.27691116491769,2.75025628413197,5.02716744904966,2.12200735299442,0.0152344172462818,0,27.3689633390671,49.9999999977601,6,-20,2.5,438.036675924211,567.237711080214,417.779341382916,237.250198740245,288.587995114101,437.261282456759,5054.91322778446,0.0269321597137266,46.205183495163,0.841226360685681,0.032340432428299,17.2613248495853,6.26789994901876,0.673590500596435,0.70919615549666
9020,14.5184193655548,-28.6597378069167,91.000000001204,141.670530756558,90.7561367463985,51.3514914419657,90.3778846685519,17.2613248496744,16.3214221466134,-25.9120197428776,15.8825455834647,-26.7510006266273,2.36906221677178,2.27691116248928,2.7502562812026,5.02716744369188,2.1220073529948,0.0152344172300537,0,27.3689633391169,49.999999997819,6,-20,2.5,438.036675924214,567.237711080285,417.779341383183,237.250198740495,288.587995114288,437.261282456791,5054.91322779532,0.0269321597137865,46.20518349527,0.841226360688722,0.032340432428299,17.2613248496744,6.26789994901945,0.673590500596145,0.709196154740035
9030,14.5184193655482,-28.6597378069287,91.000000001172,141.670530756602,90.7561367463656,51.3514914420148,90.3778846685173,17.2613248497673,16.3214221466123,-25.9120197428797,15.8825455834623,-26.7510006266319,2.36906221929235,2.27691116491048,2.75025628413079,5.02716744904127,2.12200735299511,0.0152344172462728,0,27.3689633391656,49.9999999978763,6,-20,2.5,438.036675924215,567.237711080355,417.779341383441,237.250198740742,288.587995114467,437.261282456823,5054.9132278059,0.0269321597138449,46.2051834953741,0.841226360690342,0.032340432428299,17.2613248497673,6.2678999490201,0.673590500595844,0.709196155493921
9040,14.5184193655418,-28.6597378069382,91.0000000011412,141.670530756646,90.756136746334,51.3514914420625,90.377884668484,17.2613248498542,16.3214221466113,-25.9120197428816,15.88254558346,-26.7510006266363,2.36906221929011,2.27691116490709,2.75025628413017,5.02716744903726,2.12200735299542,0.0152344172462684,0,27.3689633392127,49.9999999979321,6,-20,2.5,438.036675924218,567.237711080426,417.779341383692,237.250198740982,288.587995114646,437.261282456852,5054.9132278162,0.0269321597139018,46.2051834954756,0.841226360693955,0.0323404324283274,17.2613248498542,6.26789994902074,0.673590500595556,0.709196155492607
9050,14.5184193655356,-28.6597378069498,91.0000000011111,141.670530756688,90.756136746303,51.3514914421093,90.3778846684514,17.2613248499397,16.3214221466103,-25.9120197428835,15.8825455834578,-26.7510006266407,2.36906221928791,2.27691116490372,2.75025628412969,5.02716744903342,2.12200735299576,0.0152344172462642,0,27.3689633392587,49.9999999979864,6,-20,2.5,438.036675924219,567.237711080493,417.779341383938,237.250198741208,288.587995114812,437.261282456877,5054.91322782622,0.0269321597139571,46.2051834955743,0.841226360695202,0.0323404324282706,17.2613248499397,6.26789994902135,0.673590500595258,0.709196155491318
9060,14.5184193655295,-28.6597378069568,91.000000001082,141.670530756729,90.7561367462732,51.3514914421557,90.37788466842,17.2613248500188,16.3214221466093,-25.9120197428853,15.8825455834556,-26.7510006266449,2.36906221676289,2.27691116247571,2.75025628120037,5.02716744367608,2.1220073529961,0.0152344172300366,0,27.3689633393035,49.9999999980394,6,-20,2.5,438.036675924223,567.237711080558,417.779341384178,237.250198741433,288.587995114982,437.261282456907,5054.91322783599,0.026932159714011,46.2051834956705,0.841226360700684,0.0323404324283274,17.2613248500188,6.26789994902197,0.673590500595026,0.709196154734847
9070,14.5184193655236,-28.6597378069656,91.0000000010537,141.670530756769,90.7561367462441,51.3514914421995,90.3778846683892,17.2613248501008,16.3214221466083,-25.9120197428871,15.8825455834535,-26.751000626649,2.36906221802227,2.27691116368493,2.75025628266422,5.02716744634915,2.12200735299637,0.0152344172381443,0,27.3689633393471,49.9999999980911,6,-20,2.5,438.036675924225,567.237711080623,417.77934138441,237.250198741654,288.587995115143,437.26128245693,5054.9132278455,0.0269321597140635,46.2051834957641,0.841226360704155,0.0323404324282706,17.2613248501008,6.26789994902257,0.67359050059477,0.709196155111254
9080,14.5184193655178,-28.6597378069773,91.0000000010259,141.670530756808,90.7561367462155,51.3514914422422,90.3778846683592,17.2613248501818,16.3214221466074,-25.9120197428889,15.8825455834514,-26.751000626653,2.36906221802027,2.27691116368185,2.75025628266367,5.02716744634553,2.12200735299664,0.0152344172381404,0,27.3689633393897,49.9999999981413,6,-20,2.5,438.036675924226,567.237711080685,417.779341384636,237.25019874187,288.587995115298,437.261282456956,5054.91322785475,0.0269321597141146,46.2051834958552,0.841226360704322,0.0323404324282706,17.2613248501818,6.26789994902316,0.673590500594488,0.709196155110063
9090,14.5184193655122,-28.6597378069843,91.0000000009989,141.670530756846,90.7561367461877,51.3514914422849,90.3778846683299,17.2613248502565,16.3214221466065,-25.9120197428906,15.8825455834494,-26.7510006266569,2.36906221927973,2.27691116489121,2.75025628412759,5.02716744901881,2.12200735299693,0.0152344172462483,0,27.368963339431,49.9999999981902,6,-20,2.5,438.036675924228,567.237711080746,417.779341384857,237.250198742078,288.587995115454,437.26128245698,5054.91322786377,0.0269321597141644,46.2051834959441,0.841226360708792,0.0323404324282137,17.2613248502565,6.26789994902372,0.673590500594259,0.709196155486539
9100,14.5184193655068,-28.6597378069929,91.0000000009725,141.670530756882,90.7561367461606,51.3514914423256,90.3778846683014,17.2613248503325,16.3214221466057,-25.9120197428922,15.8825455834474,-26.7510006266606,2.36906221801635,2.2769111636759,2.75025628266273,5.02716744633863,2.12200735299723,0.0152344172381329,0,27.3689633394713,49.9999999982377,6,-20,2.5,438.036675924231,567.237711080804,417.779341385072,237.250198742279,288.587995115602,437.261282457006,5054.91322787255,0.0269321597142128,46.2051834960305,0.841226360711403,0.0323404324282421,17.2613248503325,6.26789994902423,0.673590500594019,0.709196155107798
9110,14.5184193655014,-28.6597378070047,91.0000000009468,141.670530756916,90.7561367461342,51.351491442365,90.3778846682735,17.2613248504046,16.3214221466048,-25.9120197428939,15.8825455834455,-26.7510006266644,2.36906221675308,2.27691116246065,2.75025628119788,5.02716744365854,2.12200735299747,0.0152344172300176,0,27.3689633395106,49.9999999982841,6,-20,2.5,438.036675924229,567.237711080859,417.779341385282,237.250198742475,288.587995115745,437.261282457028,5054.91322788109,0.02693215971426,46.2051834961147,0.841226360710664,0.0323404324282137,17.2613248504046,6.26789994902479,0.673590500593762,0.709196154729077
9120,14.5184193654962,-28.6597378070127,91.0000000009219,141.670530756952,90.7561367461087,51.351491442404,90.3778846682466,17.2613248504786,16.321422146604,-25.9120197428954,15.8825455834437,-26.7510006266679,2.36906221801272,2.27691116367027,2.7502562826618,5.02716744633207,2.12200735299771,0.0152344172381258,0,27.3689633395488,49.9999999983291,6,-20,2.5,438.036675924231,567.237711080916,417.779341385485,237.250198742669,288.587995115888,437.261282457053,5054.91322788941,0.0269321597143059,46.2051834961966,0.841226360713311,0.0323404324282421,17.2613248504786,6.26789994902532,0.673590500593529,0.709196155105636
9130,14.5184193654912,-28.65973780702,91.0000000008977,141.670530756987,90.7561367460838,51.3514914424417,90.3778846682204,17.2613248505462,16.3214221466032,-25.9120197428969,15.8825455834418,-26.7510006266714,2.36906221801094,2.27691116366759,2.75025628266136,5.02716744632895,2.122007352998,0.0152344172381224,0,27.3689633395857,49.999999998373,6,-20,2.5,438.036675924234,567.237711080972,417.779341385682,237.250198742855,288.587995116026,437.261282457076,5054.91322789752,0.0269321597143506,46.2051834962764,0.841226360716405,0.0323404324282137,17.2613248505462,6.26789994902582,0.673590500593302,0.709196155104604
9140,14.5184193654863,-28.6597378070289,91.000000000874,141.670530757019,90.7561367460594,51.3514914424787,90.3778846681948,17.2613248506117,16.3214221466024,-25.9120197428984,15.8825455834401,-26.7510006266748,2.36906221674777,2.27691116245255,2.75025628119656,5.02716744364911,2.12200735299826,0.0152344172300073,0,27.3689633396221,49.9999999984161,6,-20,2.5,438.036675924235,567.237711081023,417.779341385876,237.250198743035,288.587995116162,437.261282457096,5054.91322790541,0.0269321597143942,46.2051834963541,0.841226360717545,0.0323404324282421,17.2613248506117,6.2678999490263,0.673590500593086,0.709196154725969
9150,14.5184193654816,-28.659737807037,91.0000000008512,141.670530757053,90.756136746036,51.3514914425141,90.37788466817,17.261324850674,16.3214221466016,-25.9120197428999,15.8825455834384,-26.7510006266781,2.369062219269,2.27691116487477,2.75025628412496,5.02716744899973,2.12200735299848,0.0152344172462276,0,27.3689633396573,49.9999999984577,6,-20,2.5,438.036675924237,567.237711081077,417.779341386064,237.250198743211,288.587995116292,437.261282457119,5054.91322791309,0.0269321597144366,46.2051834964298,0.841226360719304,0.0323404324282137,17.261324850674,6.26789994902676,0.673590500592847,0.709196155480224
9160,14.5184193654769,-28.659737807042,91.0000000008287,141.670530757083,90.7561367460129,51.3514914425489,90.3778846681457,17.2613248507427,16.3214221466009,-25.9120197429013,15.8825455834367,-26.7510006266814,2.36906221926732,2.27691116487225,2.75025628412454,5.02716744899679,2.12200735299875,0.0152344172462244,0,27.3689633396916,49.9999999984981,6,-20,2.5,438.03667592424,567.237711081126,417.779341386247,237.250198743386,288.587995116417,437.261282457138,5054.91322792057,0.0269321597144779,46.2051834965034,0.841226360723915,0.0323404324282421,17.2613248507427,6.26789994902724,0.673590500592683,0.709196155479282
9170,14.5184193654723,-28.6597378070532,91.0000000008068,141.670530757113,90.7561367459904,51.3514914425824,90.377884668122,17.2613248508046,16.3214221466001,-25.9120197429027,15.8825455834351,-26.7510006266845,2.36906221926578,2.27691116486982,2.75025628412409,5.02716744899391,2.12200735299891,0.0152344172462214,0,27.3689633397252,49.9999999985376,6,-20,2.5,438.036675924237,567.237711081173,417.779341386424,237.250198743556,288.587995116544,437.261282457161,5054.91322792786,0.0269321597145181,46.2051834965752,0.841226360722025,0.0323404324282421,17.2613248508046,6.26789994902771,0.673590500592452,0.709196155478338
9180,14.5184193654679,-28.6597378070593,91.0000000007858,141.670530757144,90.7561367459689,51.3514914426156,90.3778846680993,17.2613248508608,16.3214221465994,-25.912019742904,15.8825455834335,-26.7510006266876,2.36906221800279,2.2769111636551,2.75025628265933,5.02716744631443,2.12200735299916,0.0152344172381067,0,27.3689633397576,49.9999999985761,6,-20,2.5,438.036675924241,567.237711081222,417.779341386599,237.250198743718,288.587995116664,437.261282457181,5054.91322793495,0.0269321597145572,46.205183496645,0.841226360725017,0.0323404324282137,17.2613248508608,6.26789994902817,0.673590500592257,0.70919615509982
9190,14.5184193654637,-28.6597378070648,91.0000000007653,141.670530757174,90.7561367459478,51.3514914426478,90.3778846680771,17.2613248509219,16.3214221465987,-25.9120197429053,15.8825455834319,-26.7510006266906,2.36906221800131,2.27691116365284,2.7502562826589,5.02716744631174,2.12200735299935,0.0152344172381037,0,27.368963339789,49.9999999986135,6,-20,2.5,438.036675924242,567.23771108127,417.779341386766,237.250198743878,288.587995116781,437.261282457201,5054.91322794186,0.0269321597145953,46.205183496713,0.841226360728371,0.0323404324282137,17.2613248509219,6.26789994902857,0.673590500592074,0.709196155098935
9200,14.5184193654595,-28.6597378070707,91.0000000007449,141.670530757203,90.7561367459268,51.3514914426789,90.377884668055,17.261324850977,16.3214221465981,-25.9120197429066,15.8825455834304,-26.7510006266935,2.36906221926128,2.27691116486296,2.75025628412299,5.02716744898595,2.12200735299958,0.0152344172462126,0,27.3689633398202,49.99999999865,6,-20,2.5,438.036675924244,567.237711081316,417.779341386931,237.250198744031,288.587995116897,437.261282457216,5054.91322794858,0.0269321597146324,46.2051834967793,0.841226360730985,0.0323404324281569,17.261324850977,6.26789994902898,0.673590500591892,0.709196155475701
9210,14.5184193654554,-28.6597378070787,91.0000000007254,141.670530757229,90.7561367459067,51.3514914427096,90.3778846680338,17.2613248510341,16.3214221465974,-25.9120197429078,15.882545583429,-26.7510006266963,2.36906221925984,2.27691116486077,2.75025628412259,5.02716744898337,2.12200735299978,0.0152344172462099,0,27.36896333985,49.9999999986854,6,-20,2.5,438.036675924245,567.237711081359,417.779341387091,237.250198744184,288.587995117008,437.261282457237,5054.91322795513,0.0269321597146686,46.2051834968438,0.84122636073144,0.0323404324282137,17.2613248510341,6.2678999490294,0.6735905005917,0.709196155474862
9220,14.5184193654514,-28.6597378070842,91.0000000007063,141.670530757254,90.7561367458872,51.3514914427395,90.3778846680132,17.2613248510878,16.3214221465968,-25.912019742909,15.8825455834275,-26.7510006266991,2.36906221925843,2.27691116485861,2.7502562841223,5.02716744898091,2.12200735300001,0.0152344172462072,0,27.3689633398793,49.9999999987201,6,-20,2.5,438.036675924246,567.2377110814,417.779341387248,237.250198744329,288.587995117117,437.261282457256,5054.91322796151,0.0269321597147037,46.2051834969066,0.84122636073414,0.0323404324281569,17.2613248510878,6.26789994902981,0.67359050059155,0.709196155474053
9230,14.5184193654476,-28.6597378070923,91.0000000006879,141.670530757281,90.7561367458682,51.3514914427689,90.3778846679933,17.2613248511421,16.3214221465962,-25.9120197429102,15.8825455834262,-26.7510006267017,2.36906221673422,2.2769111624318,2.75025628119315,5.02716744362495,2.12200735300019,0.0152344172299811,0,27.3689633399077,49.9999999987537,6,-20,2.5,438.036675924247,567.237711081442,417.7793413874,237.250198744472,288.58799511722,437.261282457269,5054.91322796771,0.026932159714738,46.2051834969677,0.841226360733941,0.0323404324281853,17.2613248511421,6.26789994903019,0.673590500591345,0.709196154718009
9240,14.5184193654438,-28.6597378070974,91.0000000006697,141.670530757308,90.7561367458496,51.3514914427964,90.3778846679736,17.2613248511921,16.3214221465956,-25.9120197429113,15.8825455834248,-26.7510006267043,2.36906221673292,2.27691116242981,2.7502562811928,5.02716744362261,2.12200735300037,0.0152344172299785,0,27.3689633399355,49.9999999987865,6,-20,2.5,438.036675924249,567.237711081485,417.779341387548,237.250198744612,288.587995117326,437.261282457286,5054.91322797376,0.0269321597147714,46.2051834970273,0.841226360736613,0.0323404324281853,17.2613248511921,6.26789994903057,0.673590500591182,0.709196154717241
9250,14.5184193654401,-28.6597378071058,91.000000000652,141.67053075733,90.7561367458313,51.3514914428241,90.3778846679544,17.2613248512431,16.321422146595,-25.9120197429125,15.8825455834235,-26.7510006267069,2.36906221673163,2.2769111624278,2.75025628119248,5.02716744362028,2.12200735300054,0.0152344172299761,0,27.3689633399627,49.9999999988185,6,-20,2.5,438.036675924248,567.237711081521,417.779341387693,237.250198744749,288.587995117424,437.261282457306,5054.91322797965,0.0269321597148038,46.2051834970852,0.841226360735899,0.0323404324281853,17.2613248512431,6.26789994903095,0.673590500591013,0.709196154716482
9260,14.5184193654366,-28.6597378071104,91.0000000006349,141.670530757356,90.7561367458138,51.3514914428509,90.377884667936,17.2613248512934,16.3214221465944,-25.9120197429135,15.8825455834222,-26.7510006267093,2.36906221799182,2.27691116363829,2.75025628265657,5.02716744629486,2.12200735300073,0.0152344172380854,0,27.3689633399889,49.9999999988495,6,-20,2.5,438.03667592425,567.237711081561,417.779341387832,237.250198744881,288.587995117523,437.26128245732,5054.91322798538,0.0269321597148355,46.2051834971415,0.84122636073846,0.0323404324282137,17.2613248512934,6.26789994903129,0.673590500590852,0.709196155093371
9270,14.5184193654331,-28.6597378071137,91.0000000006183,141.670530757379,90.7561367457967,51.3514914428767,90.377884667918,17.2613248513362,16.3214221465938,-25.9120197429146,15.882545583421,-26.7510006267118,2.36906221799058,2.27691116363644,2.75025628265626,5.0271674462927,2.12200735300093,0.0152344172380831,0,27.3689633400145,49.9999999988798,6,-20,2.5,438.036675924252,567.237711081598,417.779341387968,237.250198745008,288.587995117618,437.261282457335,5054.91322799096,0.0269321597148663,46.2051834971965,0.841226360742411,0.0323404324282173,17.2613248513362,6.26789994903165,0.673590500590733,0.709196155092675
9280,14.5184193654297,-28.6597378071202,91.0000000006021,141.670530757402,90.7561367457801,51.3514914429021,90.3778846679004,17.2613248513854,16.3214221465933,-25.9120197429156,15.8825455834198,-26.7510006267141,2.3690622179894,2.27691116363462,2.75025628265596,5.02716744629058,2.12200735300109,0.0152344172380808,0,27.3689633400393,49.9999999989092,6,-20,2.5,438.036675924253,567.237711081635,417.779341388102,237.250198745135,288.587995117709,437.261282457352,5054.9132279964,0.0269321597148963,46.2051834972501,0.841226360742784,0.0323404324282137,17.2613248513854,6.26789994903201,0.673590500590567,0.709196155091975
9290,14.5184193654264,-28.6597378071261,91.0000000005864,141.670530757424,90.756136745764,51.3514914429271,90.3778846678834,17.2613248514286,16.3214221465927,-25.9120197429167,15.8825455834186,-26.7510006267164,2.36906221798826,2.27691116363286,2.75025628265571,5.02716744628857,2.12200735300126,0.0152344172380786,0,27.3689633400637,49.9999999989381,6,-20,2.5,438.036675924254,567.237711081671,417.779341388231,237.250198745255,288.587995117801,437.261282457366,5054.91322800169,0.0269321597149255,46.2051834973022,0.84122636074375,0.0323404324281498,17.2613248514286,6.26789994903235,0.673590500590408,0.709196155091299
9300,14.5184193654232,-28.6597378071307,91.0000000005707,141.670530757446,90.7561367457478,51.3514914429505,90.3778846678665,17.2613248514767,16.3214221465922,-25.9120197429176,15.8825455834174,-26.7510006267186,2.36906221798713,2.27691116363115,2.75025628265538,5.02716744628653,2.12200735300142,0.0152344172380763,0,27.3689633400874,49.9999999989661,6,-20,2.5,438.036675924256,567.237711081706,417.779341388357,237.250198745376,288.587995117888,437.261282457379,5054.91322800684,0.0269321597149539,46.2051834973531,0.841226360745708,0.0323404324281569,17.2613248514767,6.26789994903265,0.673590500590268,0.709196155090638
9310,14.5184193654201,-28.659737807137,91.0000000005559,141.670530757468,90.7561367457326,51.3514914429743,90.3778846678504,17.2613248515186,16.3214221465917,-25.9120197429185,15.8825455834163,-26.7510006267208,2.36906221798607,2.27691116362949,2.7502562826551,5.0271674462846,2.12200735300155,0.0152344172380742,0,27.3689633401103,49.9999999989933,6,-20,2.5,438.036675924255,567.23771108174,417.779341388479,237.250198745491,288.58799511797,437.261282457393,5054.91322801186,0.0269321597149816,46.2051834974024,0.84122636074585,0.0323404324281853,17.2613248515186,6.26789994903297,0.67359050059012,0.70919615508999
9320,14.5184193654171,-28.6597378071423,91.0000000005411,141.670530757488,90.7561367457174,51.351491442997,90.3778846678344,17.2613248515584,16.3214221465913,-25.9120197429195,15.8825455834152,-26.7510006267229,2.36906222050787,2.27691116605259,2.75025628558366,5.02716745163626,2.12200735300171,0.0152344172542957,0,27.3689633401328,49.9999999990197,6,-20,2.5,438.036675924257,567.237711081773,417.779341388599,237.250198745604,288.587995118056,437.261282457407,5054.91322801675,0.0269321597150086,46.2051834974506,0.841226360746788,0.0323404324281853,17.2613248515584,6.26789994903324,0.673590500589967,0.709196155844603
9330,14.5184193654141,-28.6597378071454,91.0000000005269,141.670530757508,90.7561367457028,51.3514914430191,90.377884667819,17.2613248515971,16.3214221465908,-25.9120197429204,15.8825455834141,-26.7510006267249,2.36906221798396,2.27691116362626,2.75025628265461,5.02716744628087,2.12200735300187,0.0152344172380702,0,27.3689633401547,49.9999999990455,6,-20,2.5,438.036675924258,567.237711081804,417.779341388716,237.250198745712,288.587995118138,437.26128245742,5054.9132280215,0.0269321597150348,46.2051834974973,0.841226360749765,0.0323404324281604,17.2613248515971,6.26789994903356,0.673590500589867,0.709196155088768
9340,14.5184193654112,-28.6597378071505,91.000000000513,141.670530757526,90.7561367456886,51.3514914430407,90.377884667804,17.2613248516382,16.3214221465903,-25.9120197429212,15.8825455834131,-26.7510006267269,2.3690622205058,2.27691116604944,2.75025628558318,5.02716745163262,2.12200735300203,0.0152344172542918,0,27.3689633401759,49.9999999990707,6,-20,2.5,438.036675924258,567.237711081834,417.779341388829,237.250198745819,288.587995118215,437.261282457435,5054.91322802613,0.0269321597150604,46.2051834975429,0.841226360750653,0.0323404324281569,17.2613248516382,6.26789994903385,0.67359050058974,0.709196155843418
9350,14.5184193654084,-28.6597378071555,91.0000000004993,141.670530757545,90.7561367456744,51.3514914430616,90.3778846677891,17.2613248516762,16.3214221465899,-25.9120197429221,15.8825455834121,-26.7510006267289,2.36906221798195,2.27691116362318,2.75025628265412,5.0271674462773,2.12200735300216,0.0152344172380663,0,27.3689633401966,49.999999999095,6,-20,2.5,438.036675924259,567.237711081864,417.77934138894,237.250198745924,288.587995118292,437.261282457447,5054.91322803064,0.0269321597150852,46.2051834975874,0.841226360751509,0.0323404324281498,17.2613248516762,6.26789994903412,0.673590500589613,0.709196155087595
9360,14.5184193654057,-28.6597378071595,91.0000000004863,141.670530757563,90.7561367456611,51.3514914430817,90.3778846677751,17.2613248517129,16.3214221465894,-25.912019742923,15.8825455834111,-26.7510006267308,2.36906221924241,2.27691116483412,2.75025628411825,5.02716744895237,2.12200735300231,0.0152344172461763,0,27.3689633402167,49.9999999991188,6,-20,2.5,438.036675924261,567.237711081894,417.779341389046,237.250198746026,288.587995118368,437.261282457458,5054.91322803503,0.0269321597151095,46.2051834976305,0.841226360753119,0.0323404324281604,17.2613248517129,6.26789994903439,0.67359050058949,0.709196155464659
9370,14.518419365403,-28.6597378071638,91.0000000004737,141.670530757582,90.7561367456481,51.3514914431018,90.3778846677614,17.2613248517516,16.321422146589,-25.9120197429237,15.8825455834102,-26.7510006267326,2.36906221798007,2.27691116362033,2.75025628265358,5.02716744627391,2.12200735300241,0.0152344172380627,0,27.3689633402363,49.9999999991419,6,-20,2.5,438.036675924261,567.237711081923,417.779341389151,237.250198746126,288.58799511844,437.261282457473,5054.91322803931,0.0269321597151331,46.2051834976727,0.841226360754231,0.0323404324280929,17.2613248517516,6.26789994903469,0.673590500589374,0.709196155086493
9380,14.5184193654004,-28.6597378071664,91.0000000004612,141.6705307576,90.7561367456353,51.3514914431212,90.3778846677478,17.2613248517871,16.3214221465886,-25.9120197429245,15.8825455834092,-26.7510006267344,2.36906221797913,2.27691116361894,2.75025628265342,5.02716744627236,2.1220073530026,0.0152344172380609,0,27.3689633402554,49.9999999991646,6,-20,2.5,438.036675924264,567.237711081952,417.779341389254,237.250198746218,288.587995118511,437.261282457482,5054.91322804348,0.026932159715156,46.2051834977137,0.841226360756963,0.0323404324281285,17.2613248517871,6.26789994903495,0.673590500589272,0.709196155085967
9390,14.5184193653979,-28.6597378071708,91.000000000449,141.670530757617,90.7561367456228,51.3514914431403,90.3778846677347,17.2613248518198,16.3214221465882,-25.9120197429253,15.8825455834083,-26.7510006267362,2.36906221797827,2.27691116361758,2.7502562826532,5.02716744627078,2.1220073530027,0.0152344172380592,0,27.3689633402741,49.9999999991866,6,-20,2.5,438.036675924264,567.237711081979,417.779341389353,237.250198746312,288.58799511858,437.261282457493,5054.91322804753,0.0269321597151784,46.2051834977536,0.841226360757755,0.0323404324281249,17.2613248518198,6.26789994903519,0.673590500589156,0.709196155085448
9400,14.5184193653955,-28.6597378071742,91.0000000004373,141.670530757633,90.7561367456108,51.351491443159,90.3778846677221,17.2613248518534,16.3214221465878,-25.912019742926,15.8825455834074,-26.7510006267379,2.36906221671596,2.27691116240389,2.75025628118856,5.02716744359245,2.12200735300282,0.0152344172299458,0,27.3689633402921,49.9999999992081,6,-20,2.5,438.036675924265,567.237711082005,417.779341389449,237.250198746404,288.587995118648,437.261282457504,5054.91322805147,0.0269321597152002,46.2051834977924,0.841226360759432,0.0323404324281569,17.2613248518534,6.26789994903542,0.673590500589054,0.709196154707325
9410,14.5184193653931,-28.6597378071787,91.0000000004255,141.670530757651,90.7561367455986,51.351491443177,90.3778846677093,17.261324851885,16.3214221465874,-25.9120197429267,15.8825455834066,-26.7510006267395,2.36906221797658,2.27691116361499,2.7502562826528,5.02716744626779,2.12200735300295,0.0152344172380559,0,27.3689633403098,49.9999999992288,6,-20,2.5,438.036675924266,567.237711082033,417.779341389544,237.250198746491,288.587995118713,437.261282457515,5054.91322805532,0.0269321597152214,46.2051834978303,0.841226360759777,0.0323404324281285,17.261324851885,6.26789994903564,0.673590500588928,0.709196155084449
9420,14.5184193653908,-28.6597378071835,91.0000000004146,141.670530757667,90.7561367455874,51.3514914431943,90.3778846676974,17.2613248519191,16.3214221465871,-25.9120197429274,15.8825455834058,-26.7510006267411,2.36906221923722,2.27691116482614,2.75025628411692,5.02716744894306,2.12200735300303,0.0152344172461661,0,27.3689633403268,49.9999999992491,6,-20,2.5,438.036675924266,567.237711082058,417.779341389634,237.250198746581,288.587995118775,437.261282457524,5054.91322805906,0.0269321597152421,46.2051834978671,0.841226360759752,0.0323404324281604,17.2613248519191,6.26789994903589,0.673590500588812,0.709196155461586
9430,14.5184193653885,-28.6597378071873,91.0000000004036,141.670530757681,90.7561367455761,51.3514914432116,90.3778846676855,17.2613248519485,16.3214221465867,-25.9120197429282,15.8825455834049,-26.7510006267427,2.36906221671354,2.27691116240013,2.75025628118795,5.02716744358808,2.12200735300316,0.0152344172299411,0,27.3689633403436,49.9999999992688,6,-20,2.5,438.036675924266,567.23771108208,417.779341389725,237.250198746664,288.587995118837,437.261282457536,5054.9132280627,0.0269321597152622,46.205183497903,0.841226360760693,0.0323404324281,17.2613248519485,6.26789994903612,0.673590500588723,0.709196154705883
9440,14.5184193653863,-28.6597378071918,91.0000000003929,141.670530757694,90.7561367455652,51.3514914432274,90.377884667674,17.261324851982,16.3214221465863,-25.9120197429288,15.8825455834041,-26.7510006267443,2.3690622179742,2.27691116361133,2.75025628265213,5.02716744626346,2.12200735300326,0.0152344172380514,0,27.3689633403599,49.999999999288,6,-20,2.5,438.036675924266,567.237711082103,417.77934138981,237.250198746746,288.587995118899,437.261282457545,5054.91322806624,0.0269321597152818,46.2051834979378,0.841226360760771,0.0323404324281285,17.261324851982,6.26789994903633,0.673590500588619,0.709196155083048
9450,14.5184193653842,-28.6597378071932,91.0000000003824,141.670530757714,90.7561367455543,51.3514914432434,90.3778846676626,17.2613248520065,16.321422146586,-25.9120197429294,15.8825455834034,-26.7510006267457,2.36906221671203,2.27691116239788,2.75025628118754,5.02716744358542,2.12200735300338,0.015234417229938,0,27.3689633403756,49.9999999993069,6,-20,2.5,438.03667592427,567.237711082133,417.779341389895,237.250198746824,288.587995118961,437.261282457551,5054.9132280697,0.0269321597153008,46.2051834979723,0.841226360763674,0.0323404324281285,17.2613248520065,6.26789994903652,0.673590500588503,0.709196154704985
9460,14.518419365382,-28.659737807199,91.0000000003722,141.670530757724,90.7561367455439,51.3514914432591,90.3778846676516,17.2613248520379,16.3214221465856,-25.9120197429301,15.8825455834026,-26.7510006267472,2.36906221797271,2.27691116360907,2.75025628265173,5.0271674462608,2.12200735300347,0.0152344172380485,0,27.3689633403911,49.9999999993251,6,-20,2.5,438.036675924268,567.23771108215,417.779341389976,237.250198746905,288.587995119018,437.261282457566,5054.91322807306,0.0269321597153194,46.2051834980051,0.841226360762278,0.0323404324281285,17.2613248520379,6.26789994903676,0.67359050058842,0.709196155082178
9470,14.51841936538,-28.6597378072004,91.0000000003625,141.670530757737,90.7561367455339,51.3514914432739,90.3778846676411,17.2613248520629,16.3214221465853,-25.9120197429307,15.8825455834019,-26.7510006267486,2.36906221797196,2.27691116360796,2.75025628265159,5.02716744625955,2.12200735300362,0.0152344172380471,0,27.3689633404062,49.9999999993425,6,-20,2.5,438.03667592427,567.237711082171,417.779341390057,237.250198746978,288.587995119069,437.261282457576,5054.91322807633,0.0269321597153374,46.2051834980373,0.841226360765063,0.0323404324281569,17.2613248520629,6.26789994903696,0.673590500588356,0.709196155081767
9480,14.518419365378,-28.6597378072022,91.0000000003532,141.67053075775,90.7561367455244,51.3514914432893,90.377884667631,17.2613248520909,16.321422146585,-25.9120197429313,15.8825455834012,-26.75100062675,2.36906221670982,2.27691116239453,2.75025628118704,5.02716744358157,2.12200735300374,0.015234417229934,0,27.3689633404207,49.9999999993601,6,-20,2.5,438.036675924271,567.237711082192,417.779341390135,237.25019874705,288.587995119127,437.261282457583,5054.91322807952,0.026932159715355,46.2051834980686,0.841226360767394,0.0323404324281,17.2613248520909,6.26789994903718,0.673590500588291,0.709196154703748
9490,14.5184193653761,-28.6597378072076,91.0000000003437,141.670530757763,90.7561367455145,51.3514914433034,90.3778846676207,17.2613248521197,16.3214221465847,-25.9120197429319,15.8825455834005,-26.7510006267513,2.36906221923206,2.27691116481823,2.75025628411566,5.02716744893389,2.12200735300378,0.0152344172461562,0,27.3689633404351,49.9999999993767,6,-20,2.5,438.036675924268,567.237711082213,417.779341390211,237.250198747123,288.587995119176,437.261282457593,5054.91322808263,0.0269321597153722,46.2051834980991,0.841226360765859,0.032340432428132,17.2613248521197,6.26789994903735,0.673590500588176,0.709196155458577
9500,14.5184193653742,-28.6597378072105,91.0000000003348,141.670530757776,90.7561367455054,51.3514914433177,90.3778846676111,17.2613248521441,16.3214221465844,-25.9120197429325,15.8825455833998,-26.7510006267526,2.36906221796995,2.27691116360488,2.75025628265109,5.02716744625596,2.1220073530039,0.0152344172380432,0,27.3689633404489,49.9999999993933,6,-20,2.5,438.036675924271,567.237711082234,417.779341390284,237.250198747192,288.587995119229,437.261282457598,5054.91322808565,0.0269321597153888,46.2051834981289,0.841226360766935,0.0323404324281569,17.2613248521441,6.26789994903755,0.673590500588089,0.709196155080575
9510,14.5184193653724,-28.6597378072139,91.0000000003258,141.670530757788,90.7561367454962,51.3514914433316,90.3778846676014,17.2613248521694,16.3214221465841,-25.912019742933,15.8825455833991,-26.7510006267539,2.36906221796932,2.27691116360389,2.75025628265093,5.02716744625482,2.12200735300398,0.0152344172380419,0,27.3689633404624,49.9999999994091,6,-20,2.5,438.036675924271,567.237711082254,417.779341390357,237.25019874726,288.58799511928,437.261282457609,5054.91322808859,0.0269321597154051,46.2051834981579,0.84122636076728,0.0323404324281285,17.2613248521694,6.26789994903771,0.673590500587999,0.709196155080192
9520,14.5184193653706,-28.6597378072162,91.0000000003173,141.670530757801,90.7561367454874,51.351491443345,90.3778846675921,17.261324852194,16.3214221465838,-25.9120197429336,15.8825455833985,-26.7510006267551,2.36906221923013,2.27691116481531,2.75025628411517,5.02716744893048,2.12200735300407,0.0152344172461524,0,27.3689633404757,49.9999999994248,6,-20,2.5,438.036675924272,567.237711082274,417.779341390427,237.250198747327,288.587995119328,437.261282457614,5054.91322809146,0.0269321597154209,46.2051834981861,0.841226360768676,0.0323404324281285,17.261324852194,6.2678999490379,0.673590500587922,0.709196155457448
9530,14.5184193653689,-28.6597378072192,91.0000000003089,141.670530757811,90.7561367454788,51.3514914433578,90.3778846675831,17.2613248522183,16.3214221465835,-25.9120197429341,15.8825455833979,-26.7510006267563,2.36906221796808,2.27691116360199,2.75025628265063,5.02716744625262,2.12200735300417,0.0152344172380396,0,27.3689633404883,49.9999999994399,6,-20,2.5,438.036675924272,567.237711082291,417.779341390495,237.25019874739,288.587995119377,437.261282457623,5054.91322809425,0.0269321597154363,46.2051834982135,0.841226360769241,0.0323404324281569,17.2613248522183,6.26789994903806,0.67359050058785,0.709196155079474
9540,14.5184193653672,-28.65973780722,91.000000000301,141.670530757827,90.7561367454707,51.3514914433713,90.3778846675745,17.2613248522415,16.3214221465833,-25.9120197429346,15.8825455833973,-26.7510006267575,2.3690622179675,2.2769111636011,2.75025628265047,5.02716744625158,2.12200735300424,0.0152344172380383,0,27.3689633405009,49.9999999994547,6,-20,2.5,438.036675924275,567.237711082313,417.779341390564,237.250198747455,288.587995119425,437.261282457629,5054.91322809696,0.0269321597154513,46.2051834982403,0.841226360771884,0.0323404324281498,17.2613248522415,6.26789994903825,0.673590500587779,0.709196155079131
9550,14.5184193653655,-28.6597378072239,91.0000000002928,141.670530757835,90.7561367454623,51.3514914433831,90.3778846675656,17.2613248522607,16.321422146583,-25.9120197429351,15.8825455833967,-26.7510006267586,2.36906221796692,2.27691116360019,2.75025628265038,5.02716744625058,2.12200735300434,0.0152344172380373,0,27.3689633405129,49.9999999994689,6,-20,2.5,438.036675924274,567.237711082328,417.779341390628,237.250198747512,288.587995119466,437.261282457637,5054.91322809961,0.0269321597154659,46.2051834982664,0.841226360771341,0.0323404324281285,17.2613248522607,6.26789994903842,0.673590500587707,0.709196155078795
9560,14.5184193653639,-28.6597378072269,91.0000000002852,141.670530757846,90.7561367454545,51.3514914433944,90.3778846675574,17.261324852285,16.3214221465827,-25.9120197429356,15.8825455833961,-26.7510006267597,2.36906221796635,2.27691116359937,2.7502562826502,5.02716744624956,2.12200735300443,0.0152344172380362,0,27.3689633405247,49.9999999994829,6,-20,2.5,438.036675924275,567.237711082346,417.779341390689,237.250198747572,288.587995119512,437.261282457646,5054.91322810218,0.0269321597154801,46.2051834982917,0.841226360771575,0.0323404324281,17.261324852285,6.26789994903859,0.67359050058763,0.709196155078464
