time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9570,14.5184193653624,-28.6597378072298,91.0000000002778,141.670530757856,90.7561367454468,51.3514914434066,90.3778846675494,17.2613248523036,16.3214221465825,-25.9120197429361,15.8825455833955,-26.7510006267609,2.36906221796581,2.27691116359851,2.75025628265007,5.02716744624858,2.12200735300449,0.0152344172380352,0,27.3689633405363,49.9999999994965,6,-20,2.5,438.036675924274,567.237711082362,417.779341390751,237.250198747631,288.587995119553,437.261282457653,5054.91322810468,0.0269321597154939,46.2051834983164,0.841226360771998,0.0323404324281569,17.2613248523036,6.26789994903872,0.673590500587557,0.709196155078142
9580,14.5184193653608,-28.6597378072316,91.0000000002705,141.670530757866,90.7561367454393,51.3514914434178,90.3778846675414,17.2613248523259,16.3214221465822,-25.9120197429365,15.882545583395,-26.7510006267619,2.36906221796526,2.27691116359769,2.75025628264994,5.02716744624763,2.12200735300459,0.0152344172380341,0,27.3689633405475,49.9999999995098,6,-20,2.5,438.036675924276,567.237711082378,417.779341390811,237.250198747687,288.587995119595,437.261282457656,5054.91322810713,0.0269321597155074,46.2051834983404,0.841226360773305,0.0323404324281285,17.2613248523259,6.26789994903891,0.673590500587502,0.709196155077834
9590,14.5184193653594,-28.6597378072349,91.0000000002633,141.670530757876,90.756136745432,51.3514914434286,90.3778846675337,17.2613248523447,16.321422146582,-25.912019742937,15.8825455833945,-26.7510006267629,2.36906221796476,2.27691116359691,2.7502562826498,5.02716744624672,2.12200735300465,0.0152344172380331,0,27.3689633405584,49.9999999995225,6,-20,2.5,438.036675924275,567.237711082394,417.779341390868,237.250198747741,288.587995119635,437.261282457665,5054.9132281095,0.0269321597155205,46.2051834983638,0.841226360773049,0.032340432428132,17.2613248523447,6.26789994903902,0.67359050058742,0.709196155077523
9600,14.5184193653579,-28.6597378072372,91.0000000002562,141.670530757887,90.7561367454247,51.3514914434395,90.3778846675261,17.2613248523665,16.3214221465818,-25.9120197429374,15.882545583394,-26.7510006267639,2.36906221796427,2.27691116359614,2.75025628264968,5.02716744624582,2.12200735300471,0.0152344172380321,0,27.3689633405691,49.9999999995352,6,-20,2.5,438.036675924276,567.23771108241,417.779341390926,237.250198747795,288.587995119675,437.26128245767,5054.91322811182,0.0269321597155333,46.2051834983866,0.841226360773703,0.0323404324281249,17.2613248523665,6.26789994903918,0.673590500587355,0.709196155077229
9610,14.5184193653566,-28.6597378072371,91.0000000002496,141.670530757897,90.7561367454179,51.3514914434501,90.3778846675189,17.261324852385,16.3214221465816,-25.9120197429378,15.8825455833935,-26.7510006267649,2.36906221922519,2.27691116480777,2.75025628411395,5.02716744892172,2.1220073530048,0.0152344172461429,0,27.3689633405794,49.9999999995473,6,-20,2.5,438.036675924278,567.237711082426,417.779341390981,237.250198747848,288.587995119714,437.261282457676,5054.91322811407,0.0269321597155457,46.2051834984088,0.841226360776687,0.0323404324280752,17.261324852385,6.26789994903929,0.673590500587313,0.709196155454568
9620,14.5184193653577,-28.6597378072031,91.0000000000981,141.670530757952,90.7561367452652,51.3514914434462,90.3778846673663,17.2613248523978,16.3214221465823,-25.9120197429364,15.8825455833961,-26.7510006267598,2.36906229112486,2.27691123390707,2.75025636758703,5.0271676014941,2.12200735300511,0.0152344177084967,0,27.3689633405658,49.9999999995658,6,-20,2.5,438.036675924316,567.237711082573,417.779341391347,237.250198747903,288.587995120982,437.261282459581,5054.91322811622,0.0269321597155506,46.2051834985593,0.841226360808207,0.0323404324281,17.2613248523978,6.26789994902837,0.673590500586112,0.709196176977981
9630,14.5184193653528,-28.659737807245,91.0000000001467,141.67053075781,90.7561367453146,51.3514914434376,90.3778846674151,17.2613248524266,16.3214221465798,-25.9120197429412,15.8825455833917,-26.7510006267682,2.36906221039129,2.27691115631605,2.75025627386316,5.02716743017921,2.1220073530061,0.0152344171893534,0,27.3689633405881,49.9999999995452,6,-20,2.5,438.036675924277,567.237711082374,417.779341391194,237.250198747971,288.587995119964,437.261282458149,5054.91322811849,0.0269321597155582,46.205183498505,0.841226360776435,0.0323404324280681,17.2613248524266,6.26789994903384,0.673590500587195,0.709196152810457
9640,14.5184193653512,-28.6597378072488,91.0000000001899,141.670530757877,90.7561367453577,51.3514914434586,90.3778846674578,17.261324852449,16.3214221465794,-25.9120197429419,15.8825455833908,-26.75100062677,2.3690622116539,2.27691115753012,2.75025627532668,5.02716743285681,2.1220073530054,0.0152344171974672,0,27.3689633406036,49.9999999995621,6,-20,2.5,438.036675924277,567.237711082434,417.779341391162,237.250198748021,288.587995119918,437.261282457964,5054.91322812066,0.0269321597155679,46.2051834984967,0.84122636077598,0.0323404324280752,17.261324852449,6.2678999490375,0.673590500587134,0.709196153187945
9650,14.5184193653503,-28.6597378072475,91.0000000002156,141.670530757932,90.7561367453832,51.3514914434812,90.3778846674831,17.2613248524603,16.3214221465795,-25.9120197429417,15.8825455833906,-26.7510006267705,2.36906221417745,2.27691115995555,2.75025627825541,5.02716743821096,2.12200735300505,0.0152344172136915,0,27.3689633406149,49.9999999995844,6,-20,2.5,438.036675924282,567.237711082488,417.779341391179,237.250198748053,288.587995119924,437.26128245789,5054.91322812272,0.0269321597155788,46.2051834984982,0.841226360779217,0.0323404324281,17.2613248524603,6.26789994903966,0.673590500587038,0.709196153942994
9660,14.5184193653493,-28.65973780725,91.0000000002296,141.670530757958,90.7561367453971,51.351491443499,90.3778846674966,17.2613248524752,16.3214221465795,-25.9120197429416,15.8825455833903,-26.7510006267709,2.36906221670049,2.27691116238027,2.75025628118432,5.02716744356459,2.12200735300492,0.0152344172299155,0,27.3689633406245,49.999999999603,6,-20,2.5,438.036675924278,567.237711082512,417.779341391209,237.250198748084,288.587995119922,437.261282457834,5054.9132281247,0.0269321597155903,46.2051834985044,0.841226360778702,0.0323404324281,17.2613248524752,6.26789994904106,0.673590500587016,0.709196154698027
9670,14.5184193653482,-28.6597378072519,91.0000000002349,141.670530757977,90.7561367454023,51.3514914435128,90.3778846675014,17.2613248524864,16.3214221465795,-25.9120197429416,15.88254558339,-26.7510006267715,2.36906221543897,2.27691116116765,2.75025627972003,5.02716744088768,2.12200735300494,0.0152344172218037,0,27.3689633406336,49.999999999618,6,-20,2.5,438.036675924279,567.237711082533,417.779341391246,237.250198748112,288.58799511993,437.261282457788,5054.9132281266,0.0269321597156021,46.2051834985154,0.841226360778961,0.0323404324280965,17.2613248524864,6.2678999490419,0.673590500586968,0.709196154320194
9680,14.5184193653472,-28.6597378072551,91.0000000002339,141.670530757991,90.756136745401,51.351491443524,90.3778846674999,17.2613248524985,16.3214221465795,-25.9120197429417,15.8825455833897,-26.7510006267721,2.36906221796161,2.27691116359192,2.75025628264887,5.0271674462408,2.12200735300497,0.0152344172380267,0,27.3689633406427,49.9999999996306,6,-20,2.5,438.036675924279,567.237711082551,417.779341391289,237.250198748146,288.587995119942,437.261282457755,5054.91322812844,0.0269321597156137,46.2051834985298,0.841226360777853,0.0323404324280716,17.2613248524985,6.26789994904226,0.673590500586883,0.709196155075196
9690,14.5184193653462,-28.6597378072576,91.0000000002297,141.670530758,90.7561367453968,51.3514914435332,90.3778846674953,17.2613248525109,16.3214221465794,-25.9120197429419,15.8825455833894,-26.7510006267727,2.36906221669983,2.27691116237897,2.75025628118451,5.02716744356347,2.12200735300504,0.0152344172299142,0,27.368963340651,49.9999999996414,6,-20,2.5,438.036675924279,567.237711082563,417.779341391334,237.250198748181,288.587995119964,437.261282457738,5054.91322813022,0.0269321597156252,46.2051834985462,0.841226360777487,0.0323404324281,17.2613248525109,6.2678999490424,0.673590500586822,0.709196154697339
9700,14.5184193653451,-28.6597378072578,91.0000000002236,141.670530758005,90.7561367453904,51.3514914435418,90.3778846674887,17.2613248525252,16.3214221465793,-25.9120197429421,15.8825455833891,-26.7510006267734,2.36906221796082,2.27691116359066,2.75025628264884,5.0271674462395,2.12200735300513,0.0152344172380252,0,27.3689633406594,49.999999999651,6,-20,2.5,438.03667592428,567.237711082572,417.77934139138,237.250198748222,288.58799511999,437.261282457726,5054.91322813195,0.0269321597156363,46.2051834985637,0.84122636077953,0.0323404324280929,17.2613248525252,6.26789994904246,0.673590500586809,0.709196155074746
9710,14.5184193653442,-28.6597378072587,91.0000000002162,141.670530758011,90.756136745383,51.3514914435491,90.3778846674808,17.2613248525406,16.3214221465793,-25.9120197429422,15.8825455833888,-26.7510006267739,2.36906221669895,2.27691116237766,2.75025628118432,5.02716744356198,2.12200735300521,0.0152344172299126,0,27.3689633406672,49.9999999996599,6,-20,2.5,438.036675924281,567.237711082584,417.779341391424,237.250198748264,288.587995120014,437.261282457716,5054.91322813365,0.026932159715647,46.205183498582,0.841226360780553,0.0323404324281036,17.2613248525406,6.26789994904234,0.673590500586747,0.709196154696898
9720,14.5184193653432,-28.6597378072613,91.0000000002083,141.670530758014,90.7561367453749,51.3514914435561,90.3778846674725,17.2613248525564,16.3214221465792,-25.9120197429424,15.8825455833885,-26.7510006267746,2.36906221669848,2.27691116237694,2.75025628118424,5.02716744356118,2.12200735300528,0.0152344172299117,0,27.3689633406752,49.9999999996683,6,-20,2.5,438.036675924281,567.237711082592,417.77934139147,237.250198748305,288.587995120044,437.261282457719,5054.9132281353,0.0269321597156574,46.2051834986004,0.841226360779984,0.0323404324280716,17.2613248525564,6.26789994904223,0.673590500586688,0.709196154696671
9730,14.5184193653422,-28.6597378072626,91.0000000002003,141.670530758017,90.7561367453668,51.3514914435628,90.3778846674641,17.2613248525702,16.3214221465791,-25.9120197429426,15.8825455833881,-26.7510006267752,2.36906221795947,2.27691116358864,2.75025628264852,5.02716744623716,2.12200735300536,0.0152344172380226,0,27.3689633406828,49.9999999996764,6,-20,2.5,438.036675924281,567.2377110826,417.779341391514,237.250198748346,288.587995120076,437.261282457719,5054.91322813691,0.0269321597156673,46.2051834986186,0.841226360780723,0.0323404324280716,17.2613248525702,6.26789994904211,0.673590500586648,0.709196155074079
9740,14.5184193653412,-28.6597378072647,91.0000000001926,141.670530758017,90.7561367453589,51.3514914435691,90.377884667456,17.261324852583,16.3214221465789,-25.9120197429428,15.8825455833878,-26.7510006267758,2.369062217959,2.27691116358793,2.75025628264843,5.02716744623636,2.12200735300544,0.0152344172380218,0,27.3689633406902,49.999999999684,6,-20,2.5,438.03667592428,567.237711082604,417.779341391557,237.250198748387,288.587995120106,437.261282457727,5054.91322813848,0.0269321597156769,46.2051834986364,0.841226360780642,0.0323404324281,17.261324852583,6.26789994904201,0.673590500586621,0.709196155073871
9750,14.5184193653403,-28.6597378072678,91.0000000001852,141.670530758019,90.7561367453514,51.3514914435755,90.3778846674482,17.2613248525982,16.3214221465788,-25.912019742943,15.8825455833875,-26.7510006267764,2.36906221795856,2.27691116358729,2.75025628264833,5.02716744623562,2.12200735300551,0.0152344172380211,0,27.3689633406975,49.9999999996916,6,-20,2.5,438.03667592428,567.237711082611,417.779341391598,237.250198748425,288.587995120133,437.261282457731,5054.91322814002,0.0269321597156861,46.2051834986535,0.841226360779501,0.0323404324281036,17.2613248525982,6.26789994904189,0.673590500586559,0.70919615507366
9760,14.5184193653394,-28.6597378072684,91.0000000001784,141.670530758026,90.7561367453445,51.3514914435817,90.377884667441,17.2613248526151,16.3214221465787,-25.9120197429432,15.8825455833872,-26.751000626777,2.36906221921961,2.2769111647991,2.7502562841126,5.0271674489117,2.12200735300556,0.015234417246132,0,27.3689633407046,49.9999999996993,6,-20,2.5,438.036675924282,567.237711082621,417.779341391638,237.250198748464,288.587995120161,437.261282457738,5054.91322814152,0.026932159715695,46.2051834986701,0.841226360780695,0.0323404324280752,17.2613248526151,6.26789994904181,0.673590500586511,0.709196155451081
9770,14.5184193653385,-28.6597378072684,91.0000000001722,141.670530758028,90.7561367453381,51.351491443588,90.3778846674343,17.2613248526258,16.3214221465786,-25.9120197429435,15.8825455833869,-26.7510006267775,2.36906221795778,2.27691116358614,2.75025628264811,5.02716744623425,2.12200735300564,0.0152344172380195,0,27.3689633407113,49.9999999997067,6,-20,2.5,438.036675924282,567.237711082629,417.779341391676,237.250198748499,288.58799512019,437.261282457743,5054.91322814298,0.0269321597157036,46.2051834986861,0.841226360782624,0.0323404324281,17.2613248526258,6.26789994904177,0.67359050058649,0.709196155073275
9780,14.5184193653376,-28.6597378072681,91.0000000001658,141.670530758031,90.7561367453316,51.3514914435937,90.3778846674276,17.261324852641,16.3214221465785,-25.9120197429437,15.8825455833866,-26.7510006267781,2.36906221795735,2.27691116358558,2.750256282648,5.02716744623358,2.12200735300574,0.0152344172380188,0,27.368963340718,49.999999999714,6,-20,2.5,438.036675924285,567.237711082635,417.779341391713,237.250198748535,288.587995120219,437.261282457748,5054.9132281444,0.0269321597157118,46.2051834987016,0.841226360784589,0.0323404324280716,17.261324852641,6.26789994904172,0.673590500586482,0.7091961550731
9790,14.5184193653368,-28.6597378072711,91.0000000001606,141.670530758037,90.7561367453262,51.3514914435995,90.377884667422,17.2613248526548,16.3214221465783,-25.912019742944,15.8825455833863,-26.7510006267787,2.3690622192185,2.27691116479746,2.75025628411227,5.02716744890973,2.12200735300573,0.0152344172461299,0,27.3689633407245,49.9999999997208,6,-20,2.5,438.036675924283,567.237711082645,417.779341391748,237.250198748571,288.587995120244,437.261282457756,5054.91322814579,0.0269321597157198,46.2051834987164,0.841226360783391,0.0323404324280716,17.2613248526548,6.2678999490417,0.673590500586411,0.709196155450527
9800,14.5184193653359,-28.659737807274,91.0000000001549,141.670530758039,90.7561367453205,51.3514914436053,90.377884667416,17.2613248526642,16.3214221465782,-25.9120197429442,15.882545583386,-26.7510006267793,2.36906221921815,2.27691116479693,2.75025628411219,5.02716744890912,2.12200735300579,0.0152344172461293,0,27.3689633407307,49.9999999997279,6,-20,2.5,438.036675924282,567.237711082651,417.779341391783,237.250198748604,288.58799512027,437.261282457761,5054.91322814715,0.0269321597157275,46.2051834987308,0.841226360782201,0.0323404324280361,17.2613248526642,6.2678999490417,0.673590500586366,0.709196155450347
9810,14.5184193653351,-28.6597378072763,91.0000000001503,141.670530758043,90.7561367453158,51.3514914436124,90.3778846674111,17.2613248526746,16.3214221465781,-25.9120197429444,15.8825455833857,-26.7510006267798,2.36906221921785,2.27691116479642,2.75025628411216,5.02716744890858,2.12200735300582,0.0152344172461287,0,27.3689633407367,49.9999999997349,6,-20,2.5,438.036675924281,567.237711082659,417.779341391819,237.250198748635,288.587995120293,437.261282457764,5054.91322814847,0.026932159715735,46.2051834987445,0.841226360781697,0.0323404324281,17.2613248526746,6.26789994904173,0.673590500586322,0.709196155450171
9820,14.5184193653343,-28.6597378072746,91.0000000001455,141.670530758049,90.7561367453108,51.3514914436175,90.377884667406,17.2613248526872,16.321422146578,-25.9120197429446,15.8825455833855,-26.7510006267803,2.36906221795608,2.2769111635836,2.75025628264766,5.02716744623127,2.1220073530059,0.0152344172380163,0,27.3689633407429,49.9999999997417,6,-20,2.5,438.036675924284,567.237711082668,417.779341391851,237.250198748665,288.587995120316,437.261282457772,5054.91322814976,0.0269321597157422,46.2051834987578,0.841226360784955,0.0323404324280716,17.2613248526872,6.26789994904174,0.673590500586311,0.709196155072396
9830,14.5184193653335,-28.659737807277,91.0000000001412,141.670530758054,90.7561367453065,51.3514914436225,90.3778846674014,17.2613248526992,16.3214221465778,-25.9120197429449,15.8825455833852,-26.7510006267809,2.36906221795579,2.27691116358317,2.75025628264753,5.0271674462307,2.12200735300592,0.0152344172380157,0,27.3689633407486,49.9999999997485,6,-20,2.5,438.036675924284,567.237711082676,417.779341391881,237.250198748697,288.58799512034,437.261282457777,5054.91322815101,0.0269321597157493,46.2051834987707,0.841226360784191,0.0323404324280432,17.2613248526992,6.26789994904179,0.673590500586266,0.709196155072229
9840,14.5184193653328,-28.6597378072792,91.0000000001368,141.670530758058,90.7561367453019,51.3514914436286,90.3778846673966,17.2613248527081,16.3214221465777,-25.9120197429451,15.8825455833849,-26.7510006267814,2.3690622179555,2.27691116358271,2.75025628264752,5.02716744623023,2.12200735300599,0.0152344172380152,0,27.3689633407545,49.9999999997548,6,-20,2.5,438.036675924284,567.237711082683,417.779341391913,237.250198748724,288.587995120362,437.261282457778,5054.91322815223,0.0269321597157561,46.2051834987831,0.841226360783534,0.0323404324281285,17.2613248527081,6.26789994904179,0.673590500586215,0.709196155072064
9850,14.5184193653321,-28.6597378072787,91.000000000133,141.670530758063,90.756136745298,51.3514914436338,90.3778846673925,17.2613248527175,16.3214221465776,-25.9120197429453,15.8825455833846,-26.7510006267819,2.36906221921667,2.2769111647947,2.75025628411181,5.02716744890651,2.12200735300601,0.0152344172461264,0,27.3689633407598,49.9999999997611,6,-20,2.5,438.036675924285,567.237711082692,417.779341391942,237.250198748753,288.587995120383,437.261282457785,5054.91322815342,0.0269321597157627,46.205183498795,0.84122636078547,0.0323404324280681,17.2613248527175,6.26789994904183,0.673590500586195,0.709196155449537
9860,14.5184193653313,-28.6597378072806,91.0000000001295,141.670530758068,90.7561367452944,51.3514914436395,90.3778846673887,17.2613248527298,16.3214221465775,-25.9120197429455,15.8825455833844,-26.7510006267824,2.369062217955,2.27691116358193,2.75025628264736,5.02716744622929,2.12200735300603,0.0152344172380142,0,27.3689633407651,49.9999999997674,6,-20,2.5,438.036675924284,567.237711082699,417.779341391971,237.25019874878,288.587995120403,437.261282457788,5054.91322815458,0.0269321597157691,46.2051834988066,0.8412263607851,0.0323404324280716,17.2613248527298,6.26789994904194,0.673590500586165,0.709196155071772
9870,14.5184193653306,-28.6597378072821,91.0000000001259,141.670530758071,90.7561367452907,51.3514914436445,90.3778846673848,17.2613248527399,16.3214221465774,-25.9120197429457,15.8825455833841,-26.7510006267829,2.36906221669327,2.27691116236916,2.75025628118286,5.02716744355202,2.12200735300609,0.0152344172299019,0,27.3689633407703,49.9999999997735,6,-20,2.5,438.036675924285,567.237711082705,417.779341391998,237.250198748808,288.587995120419,437.261282457792,5054.91322815571,0.0269321597157754,46.2051834988179,0.8412263607851,0.0323404324281036,17.2613248527399,6.26789994904199,0.673590500586135,0.709196154694002
9880,14.5184193653299,-28.6597378072824,91.0000000001223,141.670530758076,90.756136745287,51.3514914436495,90.377884667381,17.2613248527487,16.3214221465773,-25.9120197429459,15.8825455833839,-26.7510006267834,2.36906221795447,2.27691116358117,2.75025628264722,5.02716744622839,2.12200735300613,0.0152344172380132,0,27.3689633407754,49.9999999997795,6,-20,2.5,438.036675924286,567.237711082713,417.779341392026,237.250198748832,288.587995120439,437.261282457793,5054.91322815681,0.0269321597157815,46.2051834988289,0.841226360786152,0.0323404324280965,17.2613248527487,6.26789994904204,0.673590500586108,0.709196155071487
9890,14.5184193653293,-28.6597378072835,91.0000000001189,141.670530758079,90.7561367452836,51.3514914436544,90.3778846673773,17.2613248527582,16.3214221465772,-25.9120197429461,15.8825455833837,-26.7510006267838,2.36906221669278,2.27691116236842,2.75025628118277,5.02716744355118,2.12200735300618,0.015234417229901,0,27.3689633407803,49.9999999997851,6,-20,2.5,438.036675924285,567.237711082719,417.779341392052,237.250198748856,288.58799512046,437.261282457799,5054.91322815788,0.0269321597157874,46.2051834988396,0.841226360786433,0.0323404324281,17.2613248527582,6.26789994904207,0.673590500586084,0.709196154693726
9900,14.5184193653286,-28.6597378072859,91.0000000001156,141.670530758084,90.7561367452801,51.3514914436594,90.3778846673737,17.261324852767,16.3214221465771,-25.9120197429463,15.8825455833834,-26.7510006267842,2.36906221795401,2.27691116358041,2.75025628264713,5.02716744622755,2.12200735300618,0.0152344172380123,0,27.3689633407852,49.9999999997907,6,-20,2.5,438.036675924284,567.237711082726,417.779341392079,237.250198748881,288.587995120476,437.261282457802,5054.91322815892,0.0269321597157932,46.20518349885,0.841226360785328,0.0323404324280716,17.261324852767,6.26789994904214,0.673590500586044,0.709196155071209
9910,14.518419365328,-28.6597378072863,91.0000000001126,141.67053075809,90.756136745277,51.3514914436635,90.3778846673704,17.2613248527761,16.321422146577,-25.9120197429465,15.8825455833832,-26.7510006267847,2.36906221795381,2.27691116358015,2.75025628264701,5.02716744622716,2.1220073530062,0.0152344172380118,0,27.3689633407897,49.9999999997962,6,-20,2.5,438.036675924286,567.237711082736,417.779341392102,237.250198748905,288.587995120494,437.261282457802,5054.91322815994,0.0269321597157988,46.2051834988601,0.841226360786322,0.0323404324280929,17.2613248527761,6.2678999490422,0.673590500586,0.709196155071077
9920,14.5184193653274,-28.6597378072867,91.0000000001097,141.670530758093,90.7561367452741,51.3514914436686,90.3778846673674,17.2613248527844,16.3214221465769,-25.9120197429467,15.882545583383,-26.7510006267851,2.36906221669213,2.27691116236741,2.75025628118255,5.02716744354996,2.12200735300624,0.0152344172298997,0,27.3689633407941,49.9999999998014,6,-20,2.5,438.036675924286,567.23771108274,417.779341392126,237.25019874893,288.587995120511,437.261282457807,5054.91322816093,0.0269321597158043,46.2051834988698,0.841226360787147,0.0323404324280716,17.2613248527844,6.26789994904225,0.673590500585992,0.709196154693336
9930,14.5184193653268,-28.6597378072852,91.0000000001068,141.670530758098,90.7561367452712,51.3514914436726,90.3778846673643,17.2613248527919,16.3214221465768,-25.9120197429469,15.8825455833828,-26.7510006267855,2.36906221669188,2.2769111623671,2.7502562811825,5.0271674435496,2.12200735300631,0.0152344172298993,0,27.3689633407986,49.9999999998066,6,-20,2.5,438.036675924289,567.237711082748,417.77934139215,237.250198748951,288.587995120526,437.26128245781,5054.91322816189,0.0269321597158096,46.2051834988794,0.841226360789847,0.0323404324280716,17.2613248527919,6.26789994904231,0.673590500585986,0.709196154693226
9940,14.5184193653262,-28.6597378072875,91.0000000001038,141.6705307581,90.7561367452681,51.3514914436772,90.377884667361,17.2613248527981,16.3214221465767,-25.912019742947,15.8825455833826,-26.7510006267859,2.36906221795313,2.27691116357913,2.75025628264693,5.02716744622606,2.12200735300635,0.0152344172380107,0,27.3689633408027,49.9999999998117,6,-20,2.5,438.036675924286,567.237711082752,417.779341392173,237.250198748969,288.587995120544,437.261282457814,5054.91322816283,0.0269321597158147,46.2051834988886,0.841226360788767,0.0323404324281,17.2613248527981,6.26789994904237,0.673590500585962,0.709196155070723
9950,14.5184193653256,-28.6597378072896,91.0000000001012,141.670530758104,90.7561367452653,51.3514914436816,90.3778846673582,17.2613248528075,16.3214221465766,-25.9120197429472,15.8825455833824,-26.7510006267863,2.36906221921439,2.27691116479121,2.75025628411121,5.02716744890243,2.12200735300633,0.015234417246122,0,27.3689633408072,49.9999999998167,6,-20,2.5,438.036675924286,567.237711082759,417.779341392195,237.250198748994,288.587995120559,437.261282457817,5054.91322816374,0.0269321597158198,46.2051834988975,0.841226360787886,0.0323404324280752,17.2613248528075,6.26789994904245,0.673590500585917,0.709196155448219
9960,14.5184193653251,-28.6597378072919,91.0000000000984,141.670530758107,90.7561367452625,51.3514914436856,90.3778846673551,17.2613248528147,16.3214221465765,-25.9120197429474,15.8825455833821,-26.7510006267867,2.36906221921421,2.27691116479091,2.75025628411119,5.0271674489021,2.12200735300635,0.0152344172461217,0,27.3689633408114,49.9999999998215,6,-20,2.5,438.036675924285,567.237711082764,417.779341392217,237.250198749013,288.587995120572,437.26128245782,5054.91322816463,0.0269321597158247,46.2051834989062,0.841226360786663,0.0323404324281,17.2613248528147,6.26789994904247,0.67359050058588,0.709196155448098
9970,14.5184193653245,-28.6597378072916,91.0000000000958,141.670530758111,90.7561367452598,51.3514914436898,90.3778846673523,17.261324852823,16.3214221465764,-25.9120197429476,15.8825455833819,-26.7510006267871,2.36906221795256,2.27691116357824,2.75025628264674,5.02716744622497,2.1220073530064,0.0152344172380095,0,27.3689633408153,49.9999999998263,6,-20,2.5,438.036675924286,567.23771108277,417.779341392239,237.250198749034,288.587995120591,437.261282457822,5054.9132281655,0.0269321597158295,46.2051834989147,0.841226360788081,0.0323404324280716,17.261324852823,6.26789994904255,0.67359050058587,0.709196155070373
9980,14.518419365324,-28.6597378072932,91.0000000000934,141.670530758113,90.7561367452574,51.3514914436932,90.3778846673497,17.2613248528287,16.3214221465763,-25.9120197429477,15.8825455833818,-26.7510006267875,2.3690622192138,2.27691116479032,2.75025628411111,5.02716744890143,2.12200735300644,0.015234417246121,0,27.3689633408191,49.9999999998308,6,-20,2.5,438.036675924286,567.237711082774,417.779341392259,237.250198749052,288.587995120602,437.261282457822,5054.91322816634,0.0269321597158341,46.205183498923,0.841226360787601,0.0323404324280787,17.2613248528287,6.2678999490426,0.673590500585849,0.709196155447885
9990,14.5184193653235,-28.6597378072936,91.0000000000911,141.67053075812,90.756136745255,51.3514914436973,90.3778846673472,17.2613248528342,16.3214221465762,-25.9120197429479,15.8825455833816,-26.7510006267878,2.36906221795223,2.27691116357772,2.75025628264663,5.02716744622435,2.12200735300643,0.0152344172380088,0,27.3689633408229,49.9999999998354,6,-20,2.5,438.036675924287,567.237711082783,417.779341392279,237.250198749072,288.587995120618,437.261282457826,5054.91322816716,0.0269321597158387,46.2051834989311,0.841226360788198,0.0323404324281,17.2613248528342,6.26789994904266,0.673590500585809,0.709196155070157
10000,14.518419365323,-28.6597378072933,91.0000000000886,141.670530758121,90.7561367452524,51.3514914437013,90.3778846673445,17.2613248528442,16.3214221465762,-25.912019742948,15.8825455833814,-26.7510006267882,2.36906221921345,2.27691116478978,2.750256284111,5.02716744890078,2.12200735300648,0.0152344172461203,0,27.3689633408266,49.9999999998395,6,-20,2.5,438.036675924287,567.237711082786,417.779341392299,237.250198749091,288.587995120632,437.261282457828,5054.91322816796,0.0269321597158431,46.205183498939,0.841226360789651,0.0323404324280716,17.2613248528442,6.2678999490427,0.673590500585813,0.709196155447685
10010,14.5184193653225,-28.6597378072929,91.0000000000862,141.670530758126,90.75613674525,51.3514914437045,90.377884667342,17.2613248528508,16.3214221465761,-25.9120197429482,15.8825455833812,-26.7510006267885,2.36906222047473,2.27691116600192,2.75025628557534,5.02716745157726,2.12200735300649,0.0152344172542317,0,27.3689633408301,49.9999999998436,6,-20,2.5,438.036675924288,567.237711082793,417.779341392318,237.25019874911,288.587995120644,437.26128245783,5054.91322816874,0.0269321597158474,46.2051834989467,0.84122636079092,0.0323404324280716,17.2613248528508,6.26789994904275,0.673590500585797,0.709196155825212
10020,14.5184193653221,-28.659737807295,91.0000000000837,141.670530758129,90.7561367452475,51.3514914437084,90.3778846673393,17.2613248528551,16.321422146576,-25.9120197429483,15.8825455833811,-26.7510006267888,2.36906221669026,2.27691116236455,2.7502562811821,5.02716744354665,2.12200735300652,0.0152344172298961,0,27.3689633408337,49.9999999998481,6,-20,2.5,438.036675924288,567.237711082798,417.779341392337,237.250198749126,288.587995120657,437.26128245783,5054.9132281695,0.0269321597158515,46.2051834989541,0.841226360789847,0.0323404324280716,17.2613248528551,6.26789994904275,0.673590500585755,0.709196154692242
10030,14.5184193653216,-28.6597378072946,91.0000000000817,141.670530758132,90.7561367452454,51.3514914437121,90.3778846673371,17.2613248528618,16.3214221465759,-25.9120197429485,15.8825455833809,-26.7510006267891,2.36906221795152,2.27691116357667,2.75025628264652,5.02716744622319,2.12200735300657,0.0152344172380075,0,27.368963340837,49.999999999852,6,-20,2.5,438.036675924288,567.237711082803,417.779341392355,237.25019874914,288.587995120669,437.261282457834,5054.91322817024,0.0269321597158556,46.2051834989614,0.841226360791175,0.0323404324281,17.2613248528618,6.26789994904283,0.673590500585754,0.709196155069774
10040,14.5184193653211,-28.6597378072964,91.0000000000796,141.670530758134,90.7561367452432,51.351491443715,90.3778846673348,17.2613248528673,16.3214221465759,-25.9120197429486,15.8825455833807,-26.7510006267894,2.36906221795138,2.27691116357646,2.75025628264644,5.02716744622289,2.12200735300658,0.0152344172380072,0,27.3689633408403,49.9999999998559,6,-20,2.5,438.036675924287,567.237711082807,417.77934139237,237.250198749157,288.587995120682,437.261282457836,5054.91322817096,0.0269321597158596,46.2051834989684,0.84122636079033,0.0323404324281,17.2613248528673,6.2678999490429,0.673590500585728,0.70919615506968
10050,14.5184193653207,-28.6597378072979,91.0000000000776,141.670530758139,90.7561367452411,51.3514914437188,90.3778846673326,17.2613248528742,16.3214221465758,-25.9120197429488,15.8825455833806,-26.7510006267898,2.36906221921268,2.27691116478858,2.75025628411083,5.02716744889941,2.12200735300659,0.0152344172461187,0,27.3689633408436,49.9999999998595,6,-20,2.5,438.036675924288,567.237711082813,417.77934139239,237.250198749174,288.587995120692,437.261282457838,5054.91322817166,0.0269321597158634,46.2051834989754,0.841226360789705,0.0323404324281,17.2613248528742,6.26789994904294,0.673590500585688,0.709196155447206
10060,14.5184193653203,-28.6597378072968,91.0000000000752,141.670530758143,90.7561367452386,51.351491443721,90.37788466733,17.2613248528808,16.3214221465757,-25.9120197429489,15.8825455833804,-26.75100062679,2.36906221795105,2.276911163576,2.75025628264632,5.02716744622232,2.12200735300663,0.0152344172380066,0,27.3689633408466,49.9999999998635,6,-20,2.5,438.036675924291,567.237711082819,417.779341392406,237.250198749192,288.587995120709,437.261282457842,5054.91322817234,0.0269321597158672,46.2051834989824,0.841226360791637,0.0323404324281,17.2613248528808,6.26789994904294,0.673590500585676,0.709196155069504
10070,14.5184193653199,-28.6597378072993,91.0000000000732,141.670530758144,90.7561367452366,51.3514914437241,90.3778846673279,17.2613248528887,16.3214221465757,-25.912019742949,15.8825455833803,-26.7510006267903,2.36906221795094,2.27691116357577,2.75025628264627,5.02716744622204,2.1220073530066,0.0152344172380063,0,27.3689633408497,49.9999999998669,6,-20,2.5,438.036675924288,567.237711082822,417.779341392421,237.250198749209,288.587995120718,437.261282457843,5054.913228173,0.0269321597158708,46.2051834989889,0.84122636078996,0.0323404324280432,17.2613248528887,6.26789994904298,0.673590500585645,0.709196155069409
10080,14.5184193653194,-28.6597378073013,91.0000000000712,141.670530758145,90.7561367452346,51.3514914437276,90.3778846673257,17.2613248528917,16.3214221465756,-25.9120197429491,15.8825455833801,-26.7510006267906,2.36906221795078,2.2769111635755,2.7502562826463,5.0271674462218,2.12200735300665,0.0152344172380061,0,27.3689633408526,49.9999999998704,6,-20,2.5,438.036675924287,567.237711082824,417.779341392438,237.250198749221,288.587995120729,437.261282457845,5054.91322817365,0.0269321597158744,46.2051834989952,0.84122636078888,0.0323404324280716,17.2613248528917,6.26789994904306,0.673590500585631,0.709196155069328
10090,14.5184193653191,-28.6597378072985,91.0000000000698,141.670530758148,90.7561367452332,51.3514914437306,90.3778846673242,17.261324852899,16.3214221465755,-25.9120197429492,15.88254558338,-26.7510006267909,2.36906221795064,2.27691116357532,2.75025628264626,5.02716744622158,2.12200735300668,0.0152344172380059,0,27.3689633408554,49.9999999998738,6,-20,2.5,438.036675924289,567.237711082829,417.779341392453,237.250198749236,288.587995120739,437.261282457847,5054.91322817428,0.0269321597158779,46.2051834990013,0.841226360792405,0.0323404324281,17.261324852899,6.26789994904309,0.673590500585648,0.709196155069263
10100,14.5184193653187,-28.6597378072987,91.0000000000677,141.670530758152,90.756136745231,51.351491443734,90.377884667322,17.2613248529011,16.3214221465755,-25.9120197429494,15.8825455833799,-26.7510006267912,2.36906221921194,2.27691116478749,2.75025628411067,5.02716744889816,2.12200735300672,0.0152344172461173,0,27.3689633408584,49.9999999998773,6,-20,2.5,438.03667592429,567.237711082835,417.779341392469,237.250198749248,288.587995120748,437.261282457847,5054.9132281749,0.0269321597158812,46.2051834990073,0.841226360793062,0.0323404324280929,17.2613248529011,6.26789994904312,0.673590500585627,0.709196155446803
10110,14.5184193653183,-28.6597378073008,91.0000000000661,141.670530758153,90.7561367452293,51.3514914437364,90.3778846673202,17.2613248529069,16.3214221465754,-25.9120197429495,15.8825455833797,-26.7510006267914,2.36906221795037,2.27691116357491,2.7502562826462,5.02716744622111,2.12200735300673,0.0152344172380053,0,27.3689633408612,49.9999999998806,6,-20,2.5,438.036675924289,567.237711082837,417.779341392483,237.250198749263,288.58799512076,437.26128245785,5054.91322817549,0.0269321597158845,46.2051834990131,0.841226360791755,0.0323404324280681,17.2613248529069,6.26789994904318,0.673590500585602,0.709196155069101
10120,14.5184193653179,-28.6597378073012,91.0000000000645,141.670530758157,90.7561367452277,51.3514914437392,90.3778846673184,17.2613248529116,16.3214221465754,-25.9120197429496,15.8825455833796,-26.7510006267917,2.36906221795026,2.27691116357472,2.75025628264616,5.02716744622088,2.12200735300673,0.0152344172380051,0,27.3689633408637,49.9999999998836,6,-20,2.5,438.036675924289,567.237711082842,417.779341392498,237.250198749278,288.587995120768,437.261282457851,5054.91322817608,0.0269321597158878,46.2051834990188,0.841226360792149,0.0323404324280716,17.2613248529116,6.26789994904324,0.673590500585586,0.709196155069031
10130,14.5184193653176,-28.6597378073013,91.0000000000626,141.670530758158,90.7561367452257,51.351491443742,90.3778846673164,17.2613248529161,16.3214221465753,-25.9120197429497,15.8825455833795,-26.7510006267919,2.36906221668868,2.27691116236217,2.7502562811817,5.02716744354386,2.12200735300675,0.0152344172298931,0,27.3689633408663,49.9999999998868,6,-20,2.5,438.03667592429,567.237711082845,417.779341392511,237.250198749291,288.587995120777,437.261282457852,5054.91322817664,0.0269321597158909,46.2051834990244,0.841226360792689,0.0323404324280432,17.2613248529161,6.26789994904324,0.673590500585577,0.709196154691339
10140,14.5184193653173,-28.6597378073013,91.0000000000609,141.670530758161,90.7561367452239,51.3514914437441,90.3778846673145,17.2613248529214,16.3214221465752,-25.9120197429498,15.8825455833793,-26.7510006267921,2.36906222047289,2.27691116599911,2.75025628557495,5.02716745157406,2.12200735300679,0.0152344172542281,0,27.3689633408688,49.9999999998898,6,-20,2.5,438.03667592429,567.23771108285,417.779341392524,237.2501987493,288.587995120789,437.261282457851,5054.91322817719,0.0269321597158939,46.2051834990299,0.841226360793367,0.0323404324280716,17.2613248529214,6.26789994904325,0.673590500585562,0.709196155824128
10150,14.5184193653169,-28.6597378073036,91.0000000000593,141.670530758166,90.7561367452224,51.3514914437474,90.3778846673129,17.2613248529273,16.3214221465752,-25.9120197429499,15.8825455833792,-26.7510006267924,2.36906221921137,2.27691116478658,2.75025628411047,5.02716744889705,2.12200735300676,0.0152344172461161,0,27.3689633408714,49.9999999998928,6,-20,2.5,438.03667592429,567.237711082856,417.779341392538,237.250198749315,288.587995120798,437.261282457856,5054.91322817773,0.0269321597158969,46.2051834990351,0.841226360791723,0.0323404324280716,17.2613248529273,6.26789994904332,0.673590500585514,0.709196155446433
10160,14.5184193653166,-28.6597378073066,91.0000000000577,141.670530758164,90.7561367452207,51.3514914437495,90.3778846673111,17.2613248529317,16.3214221465751,-25.91201974295,15.8825455833791,-26.7510006267926,2.36906221921124,2.27691116478634,2.75025628411048,5.02716744889682,2.12200735300678,0.015234417246116,0,27.3689633408738,49.9999999998954,6,-20,2.5,438.036675924287,567.237711082855,417.779341392551,237.250198749327,288.587995120807,437.261282457857,5054.91322817825,0.0269321597158997,46.2051834990403,0.841226360789534,0.0323404324280716,17.2613248529317,6.26789994904334,0.673590500585494,0.709196155446357
10170,14.5184193653163,-28.659737807304,91.0000000000564,141.670530758169,90.7561367452193,51.3514914437517,90.3778846673096,17.261324852936,16.3214221465751,-25.9120197429501,15.882545583379,-26.7510006267928,2.36906221794969,2.27691116357386,2.750256282646,5.02716744621986,2.12200735300681,0.0152344172380039,0,27.3689633408761,49.9999999998982,6,-20,2.5,438.03667592429,567.237711082861,417.779341392563,237.250198749339,288.587995120816,437.261282457859,5054.91322817876,0.0269321597159026,46.2051834990453,0.841226360792636,0.0323404324280752,17.261324852936,6.26789994904338,0.673590500585499,0.709196155068681
10180,14.518419365316,-28.6597378073042,91.0000000000551,141.670530758172,90.756136745218,51.351491443754,90.3778846673082,17.2613248529408,16.3214221465751,-25.9120197429501,15.8825455833789,-26.751000626793,2.36906221921101,2.27691116478609,2.75025628411034,5.02716744889643,2.12200735300682,0.0152344172461155,0,27.3689633408783,49.9999999999008,6,-20,2.5,438.036675924291,567.237711082866,417.779341392574,237.250198749353,288.587995120822,437.261282457857,5054.91322817926,0.0269321597159053,46.2051834990502,0.841226360793026,0.0323404324281,17.2613248529408,6.26789994904342,0.673590500585481,0.709196155446241
10190,14.5184193653157,-28.659737807307,91.0000000000536,141.670530758171,90.7561367452165,51.3514914437563,90.3778846673067,17.2613248529416,16.321422146575,-25.9120197429503,15.8825455833788,-26.7510006267933,2.36906221794947,2.27691116357351,2.75025628264597,5.02716744621948,2.12200735300684,0.0152344172380036,0,27.3689633408805,49.9999999999037,6,-20,2.5,438.036675924289,567.237711082866,417.779341392586,237.250198749361,288.587995120829,437.261282457863,5054.91322817974,0.026932159715908,46.2051834990549,0.841226360790959,0.0323404324280432,17.2613248529416,6.26789994904344,0.673590500585457,0.70919615506855
10200,14.5184193653154,-28.6597378073063,91.0000000000522,141.670530758173,90.756136745215,51.3514914437587,90.3778846673051,17.2613248529461,16.321422146575,-25.9120197429503,15.8825455833787,-26.7510006267934,2.36906221794937,2.27691116357335,2.75025628264594,5.0271674462193,2.12200735300686,0.0152344172380034,0,27.3689633408828,49.9999999999061,6,-20,2.5,438.036675924289,567.237711082869,417.779341392598,237.250198749372,288.587995120838,437.261282457861,5054.9132281802,0.0269321597159106,46.2051834990595,0.841226360792263,0.0323404324281,17.2613248529461,6.26789994904347,0.673590500585463,0.709196155068498
10210,14.5184193653151,-28.6597378073063,91.0000000000509,141.670530758177,90.7561367452137,51.3514914437602,90.3778846673037,17.2613248529506,16.3214221465749,-25.9120197429504,15.8825455833786,-26.7510006267936,2.36906221794928,2.27691116357324,2.7502562826459,5.02716744621913,2.12200735300687,0.0152344172380031,0,27.3689633408848,49.9999999999088,6,-20,2.5,438.03667592429,567.237711082874,417.779341392609,237.250198749383,288.587995120846,437.261282457862,5054.91322818066,0.0269321597159131,46.205183499064,0.841226360792803,0.0323404324280965,17.2613248529506,6.26789994904351,0.673590500585446,0.709196155068438
10220,14.5184193653148,-28.6597378073077,91.0000000000495,141.670530758176,90.7561367452123,51.3514914437632,90.3778846673022,17.2613248529546,16.3214221465749,-25.9120197429505,15.8825455833784,-26.7510006267939,2.36906221794914,2.27691116357302,2.75025628264595,5.02716744621896,2.12200735300692,0.015234417238003,0,27.3689633408868,49.9999999999109,6,-20,2.5,438.03667592429,567.237711082873,417.779341392621,237.250198749391,288.587995120856,437.261282457864,5054.91322818111,0.0269321597159156,46.2051834990683,0.841226360792064,0.0323404324280432,17.2613248529546,6.26789994904355,0.673590500585442,0.709196155068381
10230,14.5184193653146,-28.6597378073063,91.0000000000482,141.67053075818,90.756136745211,51.3514914437648,90.3778846673008,17.2613248529571,16.3214221465748,-25.9120197429506,15.8825455833784,-26.751000626794,2.3690622192105,2.27691116478529,2.7502562841103,5.02716744889559,2.12200735300693,0.0152344172461145,0,27.3689633408889,49.9999999999134,6,-20,2.5,438.036675924291,567.237711082879,417.779341392631,237.250198749401,288.587995120861,437.261282457865,5054.91322818154,0.026932159715918,46.2051834990725,0.841226360793911,0.0323404324281,17.2613248529571,6.26789994904355,0.673590500585433,0.709196155445948
10240,14.5184193653143,-28.6597378073082,91.0000000000469,141.670530758183,90.7561367452096,51.3514914437667,90.3778846672994,17.2613248529619,16.3214221465748,-25.9120197429507,15.8825455833783,-26.7510006267942,2.36906221668761,2.2769111623604,2.7502562811814,5.02716744354181,2.12200735300685,0.0152344172298908,0,27.3689633408907,49.9999999999156,6,-20,2.5,438.036675924288,567.237711082883,417.779341392642,237.250198749415,288.587995120868,437.261282457866,5054.91322818197,0.0269321597159203,46.2051834990767,0.841226360792632,0.0323404324280716,17.2613248529619,6.26789994904358,0.673590500585402,0.709196154690646
10250,14.5184193653141,-28.6597378073077,91.0000000000456,141.670530758184,90.7561367452082,51.3514914437687,90.377884667298,17.2613248529651,16.3214221465747,-25.9120197429507,15.8825455833782,-26.7510006267944,2.36906221794892,2.27691116357264,2.75025628264581,5.02716744621845,2.1220073530069,0.0152344172380024,0,27.3689633408927,49.9999999999179,6,-20,2.5,438.03667592429,567.237711082886,417.779341392652,237.250198749423,288.587995120875,437.261282457867,5054.91322818238,0.0269321597159226,46.2051834990809,0.84122636079357,0.0323404324281,17.2613248529651,6.26789994904358,0.673590500585397,0.709196155068216
10260,14.5184193653138,-28.659737807308,91.0000000000443,141.670530758183,90.7561367452069,51.3514914437699,90.3778846672966,17.2613248529693,16.3214221465747,-25.9120197429509,15.8825455833781,-26.7510006267946,2.36906221794877,2.2769111635725,2.75025628264578,5.02716744621828,2.12200735300696,0.0152344172380023,0,27.3689633408944,49.9999999999199,6,-20,2.5,438.03667592429,567.237711082885,417.77934139266,237.250198749431,288.587995120883,437.261282457867,5054.91322818278,0.0269321597159248,46.2051834990849,0.841226360793854,0.0323404324280645,17.2613248529693,6.26789994904362,0.673590500585411,0.709196155068172
10270,14.5184193653135,-28.6597378073084,91.0000000000433,141.670530758186,90.7561367452059,51.3514914437722,90.3778846672955,17.2613248529718,16.3214221465746,-25.9120197429509,15.882545583378,-26.7510006267948,2.36906221794871,2.27691116357238,2.75025628264579,5.02716744621818,2.12200735300698,0.0152344172380021,0,27.3689633408962,49.9999999999222,6,-20,2.5,438.036675924292,567.23771108289,417.77934139267,237.250198749439,288.587995120892,437.261282457873,5054.91322818317,0.026932159715927,46.2051834990887,0.841226360793943,0.0323404324280716,17.2613248529718,6.26789994904368,0.673590500585384,0.709196155068124
10280,14.5184193653133,-28.6597378073092,91.000000000042,141.670530758188,90.7561367452045,51.3514914437736,90.3778846672941,17.2613248529754,16.3214221465746,-25.912019742951,15.8825455833779,-26.7510006267949,2.36906221794863,2.27691116357225,2.75025628264572,5.02716744621797,2.12200735300696,0.0152344172380019,0,27.3689633408979,49.9999999999242,6,-20,2.5,438.036675924291,567.237711082892,417.779341392679,237.250198749451,288.587995120897,437.26128245787,5054.91322818355,0.026932159715929,46.2051834990925,0.84122636079357,0.0323404324281,17.2613248529754,6.26789994904368,0.673590500585371,0.709196155068069
10290,14.5184193653131,-28.6597378073091,91.0000000000409,141.670530758188,90.7561367452035,51.3514914437752,90.377884667293,17.2613248529796,16.3214221465746,-25.9120197429511,15.8825455833778,-26.7510006267951,2.36906221794853,2.27691116357211,2.7502562826457,5.02716744621781,2.12200735300698,0.0152344172380018,0,27.3689633408996,49.999999999926,6,-20,2.5,438.03667592429,567.237711082893,417.779341392688,237.250198749459,288.587995120902,437.261282457873,5054.91322818391,0.0269321597159311,46.205183499096,0.841226360794224,0.0323404324280681,17.2613248529796,6.26789994904369,0.673590500585373,0.709196155068027
10300,14.5184193653129,-28.6597378073093,91.0000000000399,141.670530758192,90.7561367452024,51.3514914437774,90.3778846672918,17.2613248529808,16.3214221465745,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906221794848,2.27691116357202,2.75025628264571,5.02716744621773,2.12200735300699,0.0152344172380016,0,27.3689633409013,49.9999999999281,6,-20,2.5,438.036675924291,567.237711082898,417.779341392698,237.250198749466,288.58799512091,437.261282457873,5054.91322818427,0.0269321597159331,46.2051834990997,0.841226360794423,0.0323404324280716,17.2613248529808,6.26789994904371,0.673590500585352,0.709196155067978
10310,14.5184193653126,-28.6597378073106,91.0000000000385,141.670530758193,90.756136745201,51.3514914437789,90.3778846672903,17.2613248529875,16.3214221465745,-25.9120197429512,15.8825455833777,-26.7510006267954,2.36906221794842,2.27691116357189,2.75025628264563,5.02716744621752,2.12200735300696,0.0152344172380014,0,27.3689633409031,49.99999999993,6,-20,2.5,438.03667592429,567.2377110829,417.779341392706,237.250198749478,288.587995120916,437.261282457872,5054.91322818462,0.026932159715935,46.2051834991031,0.841226360793684,0.0323404324280716,17.2613248529875,6.26789994904374,0.673590500585338,0.709196155067931
10320,14.5184193653124,-28.6597378073104,91.0000000000377,141.670530758193,90.7561367452001,51.3514914437806,90.3778846672894,17.2613248529879,16.3214221465745,-25.9120197429513,15.8825455833776,-26.7510006267955,2.36906221794832,2.27691116357177,2.75025628264569,5.02716744621746,2.12200735300703,0.0152344172380013,0,27.3689633409045,49.9999999999317,6,-20,2.5,438.036675924291,567.237711082901,417.779341392714,237.250198749481,288.58799512092,437.261282457876,5054.91322818496,0.0269321597159369,46.2051834991064,0.841226360794167,0.0323404324280965,17.2613248529879,6.26789994904377,0.673590500585339,0.709196155067891
10330,14.5184193653122,-28.659737807313,91.0000000000367,141.670530758194,90.7561367451991,51.3514914437815,90.3778846672884,17.2613248529906,16.3214221465744,-25.9120197429513,15.8825455833775,-26.7510006267956,2.36906221794828,2.27691116357166,2.75025628264566,5.02716744621732,2.122007353007,0.0152344172380012,0,27.3689633409061,49.9999999999336,6,-20,2.5,438.036675924289,567.237711082903,417.779341392722,237.250198749489,288.587995120926,437.261282457876,5054.91322818529,0.0269321597159387,46.2051834991097,0.841226360792064,0.0323404324280716,17.2613248529906,6.26789994904379,0.673590500585305,0.709196155067839
