time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10340,14.518419365312,-28.6597378073139,91.0000000000355,141.670530758196,90.7561367451979,51.3514914437828,90.3778846672871,17.2613248529947,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267958,2.36906221794822,2.27691116357156,2.75025628264562,5.02716744621718,2.12200735300699,0.015234417238001,0,27.3689633409076,49.9999999999354,6,-20,2.5,438.036675924289,567.237711082906,417.77934139273,237.250198749498,288.587995120931,437.261282457877,5054.91322818561,0.0269321597159405,46.2051834991129,0.84122636079158,0.0323404324280752,17.2613248529947,6.26789994904379,0.673590500585282,0.709196155067792
10350,14.5184193653118,-28.6597378073105,91.0000000000346,141.670530758198,90.756136745197,51.3514914437848,90.3778846672862,17.2613248529981,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267959,2.36906221794809,2.27691116357146,2.75025628264559,5.02716744621705,2.12200735300705,0.0152344172380009,0,27.3689633409089,49.9999999999372,6,-20,2.5,438.036675924292,567.237711082908,417.779341392738,237.250198749505,288.587995120937,437.261282457879,5054.91322818592,0.0269321597159422,46.2051834991159,0.841226360795336,0.0323404324280716,17.2613248529981,6.26789994904382,0.673590500585322,0.709196155067774
10360,14.5184193653116,-28.6597378073153,91.0000000000337,141.670530758198,90.756136745196,51.3514914437864,90.3778846672851,17.2613248529974,16.3214221465744,-25.9120197429515,15.8825455833773,-26.751000626796,2.36906221794807,2.27691116357132,2.75025628264563,5.02716744621695,2.12200735300703,0.0152344172380008,0,27.3689633409105,49.9999999999388,6,-20,2.5,438.036675924289,567.237711082909,417.779341392746,237.25019874951,288.587995120943,437.261282457877,5054.91322818623,0.0269321597159439,46.2051834991189,0.841226360790976,0.0323404324281036,17.2613248529974,6.26789994904384,0.673590500585262,0.709196155067712
10370,14.5184193653115,-28.659737807313,91.000000000033,141.6705307582,90.7561367451953,51.3514914437877,90.3778846672844,17.2613248529991,16.3214221465743,-25.9120197429515,15.8825455833773,-26.7510006267962,2.36906221920942,2.27691116478362,2.75025628411003,5.02716744889366,2.12200735300708,0.0152344172461125,0,27.3689633409116,49.9999999999403,6,-20,2.5,438.036675924291,567.237711082911,417.779341392752,237.250198749515,288.587995120947,437.26128245788,5054.91322818653,0.0269321597159456,46.2051834991219,0.841226360793595,0.0323404324280965,17.2613248529991,6.26789994904384,0.67359050058528,0.709196155445306
10380,14.5184193653113,-28.659737807314,91.000000000032,141.670530758201,90.7561367451943,51.3514914437891,90.3778846672833,17.2613248530057,16.3214221465743,-25.9120197429516,15.8825455833772,-26.7510006267963,2.36906221794792,2.27691116357113,2.75025628264558,5.02716744621671,2.12200735300706,0.0152344172380006,0,27.3689633409132,49.9999999999419,6,-20,2.5,438.03667592429,567.237711082913,417.779341392761,237.250198749525,288.587995120951,437.261282457878,5054.91322818682,0.0269321597159472,46.2051834991247,0.84122636079303,0.0323404324280787,17.2613248530057,6.26789994904385,0.673590500585264,0.709196155067646
10390,14.5184193653111,-28.6597378073124,91.0000000000312,141.670530758204,90.7561367451935,51.3514914437898,90.3778846672824,17.2613248530066,16.3214221465743,-25.9120197429517,15.8825455833771,-26.7510006267964,2.36906221794788,2.27691116357109,2.75025628264552,5.02716744621661,2.12200735300706,0.0152344172380004,0,27.3689633409144,49.9999999999434,6,-20,2.5,438.036675924291,567.237711082917,417.779341392766,237.250198749532,288.587995120956,437.26128245788,5054.9132281871,0.0269321597159487,46.2051834991275,0.841226360794966,0.0323404324281036,17.2613248530066,6.26789994904389,0.673590500585272,0.709196155067617
10400,14.5184193653109,-28.6597378073133,91.0000000000302,141.670530758203,90.7561367451925,51.3514914437919,90.3778846672814,17.2613248530076,16.3214221465742,-25.9120197429517,15.8825455833771,-26.7510006267966,2.3690622179478,2.27691116357095,2.75025628264552,5.02716744621647,2.12200735300707,0.0152344172380003,0,27.3689633409157,49.9999999999449,6,-20,2.5,438.036675924291,567.237711082918,417.779341392775,237.25019874954,288.587995120962,437.261282457881,5054.91322818738,0.0269321597159502,46.2051834991303,0.841226360794479,0.0323404324280645,17.2613248530076,6.2678999490439,0.673590500585262,0.709196155067581
10410,14.5184193653108,-28.6597378073133,91.0000000000296,141.670530758205,90.7561367451918,51.3514914437935,90.3778846672807,17.2613248530124,16.3214221465742,-25.9120197429517,15.882545583377,-26.7510006267966,2.36906221794774,2.27691116357088,2.75025628264549,5.02716744621637,2.12200735300708,0.0152344172380002,0,27.3689633409169,49.9999999999463,6,-20,2.5,438.036675924292,567.23771108292,417.77934139278,237.250198749546,288.587995120968,437.261282457883,5054.91322818765,0.0269321597159517,46.2051834991329,0.841226360794792,0.0323404324281,17.2613248530124,6.2678999490439,0.67359050058525,0.709196155067544
10420,14.5184193653106,-28.6597378073153,91.0000000000286,141.670530758205,90.7561367451908,51.3514914437939,90.3778846672797,17.2613248530151,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267968,2.36906221794767,2.27691116357078,2.75025628264549,5.02716744621626,2.1220073530071,0.0152344172380001,0,27.368963340918,49.9999999999476,6,-20,2.5,438.036675924291,567.237711082921,417.779341392786,237.250198749551,288.587995120972,437.261282457884,5054.91322818791,0.0269321597159532,46.2051834991354,0.841226360793115,0.0323404324280716,17.2613248530151,6.26789994904392,0.673590500585228,0.709196155067504
10430,14.5184193653104,-28.6597378073141,91.0000000000281,141.670530758208,90.7561367451903,51.351491443796,90.3778846672791,17.2613248530138,16.3214221465742,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794764,2.27691116357071,2.75025628264548,5.02716744621619,2.12200735300709,0.015234417238,0,27.3689633409191,49.9999999999491,6,-20,2.5,438.036675924292,567.237711082924,417.779341392794,237.250198749557,288.587995120973,437.261282457881,5054.91322818816,0.0269321597159546,46.2051834991378,0.841226360794622,0.0323404324281036,17.2613248530138,6.26789994904397,0.673590500585232,0.709196155067483
10440,14.5184193653103,-28.6597378073149,91.0000000000274,141.670530758209,90.7561367451896,51.3514914437962,90.3778846672784,17.2613248530159,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221668618,2.27691116235828,2.75025628118104,5.02716744353932,2.12200735300707,0.0152344172298881,0,27.3689633409202,49.9999999999504,6,-20,2.5,438.03667592429,567.237711082926,417.779341392798,237.250198749563,288.587995120979,437.261282457885,5054.9132281884,0.0269321597159559,46.2051834991402,0.841226360794167,0.0323404324280716,17.2613248530159,6.26789994904397,0.673590500585222,0.709196154689824
10450,14.5184193653102,-28.6597378073135,91.0000000000265,141.67053075821,90.7561367451886,51.3514914437974,90.3778846672773,17.2613248530213,16.3214221465741,-25.9120197429519,15.8825455833768,-26.7510006267971,2.36906221920897,2.27691116478292,2.75025628410986,5.02716744889277,2.12200735300711,0.0152344172461115,0,27.3689633409214,49.9999999999518,6,-20,2.5,438.036675924292,567.237711082928,417.779341392806,237.250198749569,288.587995120983,437.261282457884,5054.91322818864,0.0269321597159572,46.2051834991426,0.841226360795758,0.0323404324280716,17.2613248530213,6.26789994904395,0.673590500585228,0.70919615544504
10460,14.51841936531,-28.6597378073147,91.0000000000258,141.67053075821,90.7561367451879,51.351491443799,90.3778846672766,17.2613248530232,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906222047034,2.27691116599518,2.75025628557429,5.02716745156947,2.12200735300713,0.0152344172542232,0,27.3689633409224,49.9999999999533,6,-20,2.5,438.036675924292,567.237711082928,417.779341392812,237.250198749572,288.587995120988,437.261282457887,5054.91322818887,0.0269321597159585,46.205183499145,0.841226360794991,0.0323404324280716,17.2613248530232,6.26789994904399,0.673590500585219,0.709196155822631
10470,14.5184193653099,-28.6597378073154,91.0000000000253,141.670530758212,90.7561367451874,51.3514914437996,90.377884667276,17.2613248530201,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267973,2.36906221794744,2.27691116357039,2.75025628264546,5.02716744621585,2.12200735300713,0.0152344172379996,0,27.3689633409234,49.9999999999541,6,-20,2.5,438.036675924291,567.23771108293,417.779341392816,237.250198749577,288.58799512099,437.261282457886,5054.9132281891,0.0269321597159597,46.2051834991471,0.841226360794483,0.0323404324281,17.2613248530201,6.267899949044,0.67359050058521,0.709196155067356
10480,14.5184193653097,-28.6597378073154,91.0000000000244,141.670530758211,90.7561367451865,51.3514914438006,90.3778846672751,17.2613248530257,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.36906221794736,2.27691116357029,2.75025628264544,5.02716744621573,2.12200735300715,0.0152344172379995,0,27.3689633409247,49.9999999999556,6,-20,2.5,438.036675924291,567.23771108293,417.779341392822,237.250198749583,288.587995120992,437.261282457887,5054.91322818932,0.0269321597159609,46.2051834991492,0.84122636079482,0.0323404324280787,17.2613248530257,6.26789994904402,0.673590500585212,0.709196155067333
10490,14.5184193653096,-28.659737807316,91.0000000000239,141.670530758212,90.7561367451859,51.3514914438019,90.3778846672745,17.2613248530286,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.3690622204702,2.27691116599496,2.75025628557422,5.02716745156918,2.12200735300714,0.0152344172542229,0,27.3689633409256,49.9999999999566,6,-20,2.5,438.036675924291,567.237711082931,417.779341392827,237.25019874959,288.587995120999,437.261282457888,5054.91322818954,0.0269321597159621,46.2051834991513,0.841226360794479,0.0323404324281,17.2613248530286,6.26789994904403,0.673590500585201,0.70919615582254
10500,14.5184193653095,-28.6597378073165,91.0000000000231,141.670530758213,90.7561367451852,51.3514914438024,90.3778846672737,17.2613248530288,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221794727,2.27691116357016,2.7502562826454,5.02716744621556,2.12200735300716,0.0152344172379993,0,27.3689633409265,49.999999999958,6,-20,2.5,438.036675924291,567.237711082933,417.779341392831,237.250198749593,288.587995121002,437.261282457889,5054.91322818975,0.0269321597159633,46.2051834991534,0.84122636079428,0.0323404324280432,17.2613248530288,6.26789994904402,0.673590500585189,0.709196155067269
10510,14.5184193653093,-28.6597378073167,91.0000000000228,141.670530758216,90.7561367451848,51.3514914438039,90.3778846672733,17.26132485303,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221920872,2.27691116478249,2.75025628410982,5.02716744889232,2.12200735300714,0.0152344172461109,0,27.3689633409275,49.999999999959,6,-20,2.5,438.036675924291,567.237711082937,417.779341392837,237.250198749596,288.587995121006,437.261282457889,5054.91322818995,0.0269321597159644,46.2051834991554,0.841226360794277,0.0323404324280396,17.26132485303,6.26789994904408,0.673590500585171,0.709196155444865
10520,14.5184193653092,-28.6597378073159,91.000000000022,141.670530758215,90.7561367451841,51.3514914438052,90.3778846672725,17.26132485303,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267977,2.3690622179472,2.27691116357002,2.75025628264545,5.02716744621546,2.12200735300719,0.0152344172379991,0,27.3689633409284,49.99999999996,6,-20,2.5,438.036675924291,567.237711082936,417.779341392843,237.250198749599,288.587995121007,437.26128245789,5054.91322819015,0.0269321597159655,46.2051834991574,0.841226360795307,0.0323404324280432,17.26132485303,6.26789994904407,0.67359050058519,0.709196155067225
10530,14.5184193653091,-28.6597378073176,91.0000000000217,141.670530758216,90.7561367451837,51.3514914438054,90.3778846672721,17.2613248530312,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221794718,2.27691116356996,2.75025628264541,5.02716744621537,2.12200735300716,0.0152344172379991,0,27.3689633409293,49.9999999999609,6,-20,2.5,438.03667592429,567.237711082937,417.779341392847,237.250198749605,288.587995121013,437.261282457893,5054.91322819035,0.0269321597159666,46.2051834991593,0.841226360793939,0.0323404324280929,17.2613248530312,6.26789994904409,0.673590500585167,0.709196155067194
10540,14.518419365309,-28.6597378073167,91.000000000021,141.670530758218,90.756136745183,51.3514914438059,90.3778846672714,17.261324853035,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221794713,2.27691116356994,2.75025628264534,5.02716744621528,2.12200735300717,0.015234417237999,0,27.3689633409301,49.999999999962,6,-20,2.5,438.036675924291,567.23771108294,417.77934139285,237.25019874961,288.587995121015,437.26128245789,5054.91322819053,0.0269321597159676,46.2051834991611,0.841226360794995,0.0323404324280432,17.261324853035,6.26789994904409,0.673590500585169,0.709196155067175
10550,14.5184193653088,-28.6597378073169,91.0000000000206,141.670530758217,90.7561367451826,51.3514914438078,90.3778846672709,17.2613248530358,16.3214221465739,-25.9120197429524,15.8825455833763,-26.751000626798,2.36906221794708,2.27691116356983,2.75025628264536,5.02716744621519,2.12200735300718,0.0152344172379989,0,27.3689633409309,49.999999999963,6,-20,2.5,438.036675924292,567.23771108294,417.779341392857,237.250198749616,288.587995121017,437.261282457893,5054.91322819072,0.0269321597159687,46.2051834991627,0.841226360795133,0.0323404324281,17.2613248530358,6.26789994904415,0.673590500585167,0.709196155067155
10560,14.5184193653088,-28.6597378073164,91.00000000002,141.67053075822,90.7561367451819,51.3514914438083,90.3778846672702,17.2613248530375,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221920847,2.27691116478219,2.75025628410977,5.02716744889196,2.12200735300721,0.0152344172461106,0,27.3689633409318,49.9999999999642,6,-20,2.5,438.036675924293,567.237711082943,417.779341392859,237.250198749617,288.587995121021,437.26128245789,5054.9132281909,0.0269321597159696,46.2051834991646,0.841226360795808,0.0323404324280716,17.2613248530375,6.26789994904411,0.673590500585157,0.70919615544475
10570,14.5184193653087,-28.6597378073154,91.0000000000193,141.670530758219,90.7561367451812,51.3514914438091,90.3778846672695,17.2613248530394,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794697,2.27691116356972,2.75025628264533,5.02716744621505,2.12200735300721,0.0152344172379987,0,27.3689633409327,49.999999999965,6,-20,2.5,438.036675924293,567.237711082942,417.779341392865,237.250198749624,288.587995121025,437.261282457893,5054.91322819107,0.0269321597159706,46.2051834991662,0.841226360797009,0.0323404324280965,17.2613248530394,6.2678999490441,0.673590500585176,0.70919615506711
10580,14.5184193653085,-28.659737807317,91.000000000019,141.670530758219,90.7561367451809,51.3514914438099,90.3778846672692,17.2613248530408,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221794696,2.27691116356967,2.75025628264535,5.02716744621502,2.12200735300721,0.0152344172379987,0,27.3689633409334,49.9999999999659,6,-20,2.5,438.036675924291,567.237711082942,417.779341392868,237.250198749626,288.587995121027,437.261282457892,5054.91322819124,0.0269321597159715,46.2051834991678,0.841226360795726,0.0323404324280752,17.2613248530408,6.26789994904417,0.67359050058517,0.70919615506709
10590,14.5184193653084,-28.6597378073168,91.0000000000185,141.670530758222,90.7561367451804,51.351491443811,90.3778846672687,17.261324853043,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.3690622166855,2.27691116235727,2.75025628118087,5.02716744353814,2.12200735300718,0.0152344172298868,0,27.3689633409342,49.9999999999667,6,-20,2.5,438.036675924292,567.237711082946,417.779341392872,237.250198749633,288.587995121031,437.261282457893,5054.9132281914,0.0269321597159725,46.2051834991695,0.841226360796014,0.0323404324280787,17.261324853043,6.26789994904418,0.673590500585153,0.709196154689447
10600,14.5184193653083,-28.6597378073174,91.0000000000179,141.670530758222,90.7561367451798,51.351491443811,90.377884667268,17.2613248530438,16.3214221465738,-25.9120197429524,15.8825455833761,-26.7510006267983,2.36906221794688,2.27691116356958,2.75025628264529,5.02716744621486,2.12200735300722,0.0152344172379985,0,27.3689633409349,49.9999999999677,6,-20,2.5,438.036675924293,567.237711082947,417.779341392876,237.250198749636,288.587995121031,437.261282457892,5054.91322819156,0.0269321597159733,46.2051834991711,0.841226360795616,0.0323404324280396,17.2613248530438,6.26789994904418,0.67359050058514,0.709196155067046
10610,14.5184193653082,-28.6597378073175,91.0000000000175,141.670530758223,90.7561367451794,51.351491443812,90.3778846672676,17.2613248530434,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794687,2.27691116356953,2.75025628264527,5.0271674462148,2.1220073530072,0.0152344172379985,0,27.3689633409355,49.9999999999685,6,-20,2.5,438.036675924292,567.237711082948,417.779341392879,237.250198749639,288.587995121037,437.261282457894,5054.91322819172,0.0269321597159742,46.2051834991727,0.841226360795758,0.0323404324280716,17.2613248530434,6.26789994904419,0.673590500585141,0.709196155067029
10620,14.5184193653081,-28.6597378073191,91.0000000000167,141.670530758221,90.7561367451786,51.3514914438131,90.3778846672667,17.2613248530442,16.3214221465738,-25.9120197429525,15.882545583376,-26.7510006267985,2.36906221794684,2.27691116356943,2.75025628264533,5.02716744621475,2.12200735300721,0.0152344172379984,0,27.3689633409364,49.9999999999693,6,-20,2.5,438.03667592429,567.237711082947,417.779341392885,237.250198749641,288.587995121039,437.261282457893,5054.91322819187,0.026932159715975,46.2051834991742,0.841226360794398,0.0323404324280716,17.2613248530442,6.26789994904418,0.673590500585131,0.709196155067001
10630,14.518419365308,-28.6597378073177,91.0000000000163,141.670530758222,90.7561367451782,51.3514914438134,90.3778846672663,17.2613248530478,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794678,2.2769111635694,2.75025628264529,5.0271674462147,2.12200735300724,0.0152344172379983,0,27.368963340937,49.9999999999701,6,-20,2.5,438.036675924292,567.237711082948,417.779341392887,237.250198749644,288.587995121041,437.261282457895,5054.91322819202,0.0269321597159758,46.2051834991756,0.841226360796014,0.0323404324280752,17.2613248530478,6.2678999490442,0.673590500585143,0.709196155066988
10640,14.5184193653079,-28.6597378073188,91.0000000000158,141.670530758223,90.7561367451776,51.3514914438143,90.3778846672657,17.261324853047,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794675,2.27691116356933,2.75025628264527,5.02716744621461,2.12200735300723,0.0152344172379983,0,27.3689633409376,49.9999999999708,6,-20,2.5,438.036675924291,567.237711082949,417.779341392892,237.25019874965,288.587995121044,437.261282457895,5054.91322819216,0.0269321597159766,46.2051834991771,0.841226360795069,0.0323404324280716,17.261324853047,6.26789994904421,0.673590500585127,0.709196155066969
10650,14.5184193653079,-28.6597378073194,91.0000000000153,141.670530758223,90.7561367451771,51.3514914438147,90.3778846672652,17.2613248530506,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221920812,2.27691116478166,2.75025628410971,5.02716744889136,2.12200735300727,0.01523441724611,0,27.3689633409382,49.9999999999716,6,-20,2.5,438.036675924292,567.237711082949,417.779341392895,237.25019874965,288.587995121047,437.261282457897,5054.9132281923,0.0269321597159774,46.2051834991785,0.841226360794593,0.0323404324280716,17.2613248530506,6.26789994904417,0.673590500585115,0.709196155444564
10660,14.5184193653078,-28.6597378073182,91.000000000015,141.670530758226,90.7561367451768,51.3514914438153,90.3778846672649,17.2613248530504,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794669,2.27691116356928,2.75025628264526,5.02716744621454,2.12200735300725,0.0152344172379981,0,27.3689633409389,49.9999999999724,6,-20,2.5,438.036675924293,567.237711082953,417.779341392898,237.250198749654,288.587995121048,437.261282457897,5054.91322819244,0.0269321597159781,46.2051834991797,0.841226360796071,0.0323404324280681,17.2613248530504,6.26789994904419,0.673590500585113,0.709196155066929
10670,14.5184193653077,-28.6597378073168,91.0000000000142,141.670530758237,90.7561367451759,51.351491443816,90.377884667264,17.2613248530546,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906222551542,2.27691117084358,2.75025629143164,5.02716746227521,2.12200735300716,0.0152344172866683,0,27.3689633409395,49.9999999999731,6,-20,2.5,438.036675924295,567.237711082966,417.779341392902,237.250198749659,288.587995121062,437.261282457906,5054.91322819257,0.0269321597159788,46.2051834991818,0.841226360797521,0.0323404324280716,17.2613248530546,6.26789994904418,0.673590500585062,0.709196157332631
10680,14.5184193653076,-28.6597378073189,91.0000000000139,141.670530758225,90.7561367451757,51.3514914438165,90.3778846672637,17.2613248530544,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267989,2.36906221668517,2.2769111623568,2.75025628118087,5.02716744353767,2.12200735300728,0.0152344172298863,0,27.36896334094,49.9999999999736,6,-20,2.5,438.036675924293,567.237711082953,417.779341392904,237.250198749658,288.587995121052,437.2612824579,5054.9132281927,0.0269321597159795,46.2051834991825,0.84122636079573,0.0323404324280716,17.2613248530544,6.2678999490442,0.673590500585106,0.709196154689279
10690,14.5184193653075,-28.6597378073179,91.000000000014,141.670530758228,90.7561367451758,51.3514914438171,90.3778846672638,17.2613248530564,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221794659,2.27691116356915,2.75025628264524,5.02716744621439,2.12200735300728,0.015234417237998,0,27.3689633409405,49.9999999999743,6,-20,2.5,438.036675924294,567.237711082956,417.779341392907,237.250198749663,288.587995121054,437.261282457897,5054.91322819283,0.0269321597159802,46.2051834991835,0.84122636079681,0.0323404324280645,17.2613248530564,6.26789994904425,0.673590500585109,0.70919615506689
10700,14.5184193654204,-28.65973780663,90.9999999845959,141.67053074315,90.7561367296763,51.3514914409752,90.3778846517948,17.2613248522705,16.3214221465681,-25.9120197429633,15.8825455835454,-26.7510006264715,2.36906657826324,2.27691535398592,2.75026134534305,5.02717669932896,2.12200735321435,0.0152344452793022,0,27.3689633385836,49.9999999992208,6,-20,2.5,438.036675924841,567.237711072581,417.779341421317,237.250198750163,288.587995185865,437.261282594227,5054.91322818629,0.026932159715197,46.2051835096965,0.841226361252268,0.0323404324285264,17.2613248522705,6.26789994793355,0.673590500564815,0.70919746044997
10710,14.5184193651704,-28.6597378076304,90.9999999914425,141.670530748302,90.7561367366083,51.3514914402979,90.377884658716,17.2613248535924,16.3214221464134,-25.9120197432561,15.8825455832624,-26.7510006270179,2.36906103444317,2.27691002603962,2.75025490902509,5.0271649350647,2.12200735311419,0.0152344096286506,0,27.3689633400012,49.9999999969284,6,-20,2.5,438.036675924234,567.237711075297,417.779341401586,237.250198752512,288.587995134995,437.26128249572,5054.91322820176,0.0269321597147968,46.2051835042014,0.841226360766733,0.0323404324277234,17.2613248535924,6.26789994851305,0.673590500586721,0.70919580084014
10720,14.5184193651769,-28.659737807621,90.9999999962877,141.670530754294,90.7561367414571,51.3514914417748,90.3778846635666,17.2613248538886,16.3214221464214,-25.9120197432409,15.8825455832555,-26.7510006270313,2.36906147863123,2.27691045301211,2.75025542444496,5.02716587745708,2.12200735303907,0.0152344124842706,0,27.3689633404693,49.9999999980098,6,-20,2.5,438.03667592423,567.237711080094,417.779341394817,237.250198752489,288.587995130463,437.261282484145,5054.91322821097,0.0269321597146356,46.2051835015228,0.841226360762878,0.0323404324277305,17.2613248538886,6.26789994884398,0.67359050058532,0.709195933773995
10730,14.5184193652094,-28.659737807549,90.9999999994179,141.670530758021,90.7561367445928,51.3514914430734,90.3778846667042,17.2613248534868,16.3214221464542,-25.9120197431788,15.8825455832805,-26.751000626983,2.36906149260837,2.27691046646821,2.75025544056336,5.02716590703156,2.12200735300314,0.0152344125736854,0,27.3689633406359,49.999999999176,6,-20,2.5,438.036675924242,567.237711083015,417.77934139168,237.2501987509,288.587995127236,437.261282476732,5054.91322821449,0.0269321597146212,46.2051834996457,0.841226360767877,0.0323404324278194,17.2613248534868,6.26789994904555,0.673590500584558,0.709195937934379
10740,14.5184193652337,-28.6597378074903,91.0000000012978,141.670530760221,90.7561367464713,51.3514914439165,90.3778846685828,17.2613248528933,16.32142214648,-25.91201974313,15.8825455832997,-26.7510006269459,2.36906180172098,2.27691076356686,2.75025579936755,5.02716656293441,2.12200735298778,0.0152344145611792,0,27.3689633407031,49.9999999999533,6,-20,2.5,438.036675924257,567.237711084722,417.779341390034,237.250198749015,288.587995124112,437.261282470314,5054.91322821435,0.0269321597146944,46.20518349839,0.84122636077652,0.0323404324278087,17.2613248528933,6.26789994916454,0.67359050058426,0.709196030455518
10750,14.5184193652497,-28.6597378074523,91.0000000023125,141.67053076139,90.7561367474847,51.3514914443933,90.3778846695955,17.2613248523984,16.3214221464981,-25.9120197430959,15.8825455833123,-26.7510006269216,2.36906199223078,2.27691094666995,2.7502560205146,5.02716696718455,2.12200735298228,0.0152344157861161,0,27.368963340733,50.0000000003994,6,-20,2.5,438.036675924266,567.237711085623,417.779341389227,237.250198747535,288.587995121547,437.261282465189,5054.91322821216,0.026932159714814,46.2051834976347,0.841226360781601,0.0323404324279011,17.2613248523984,6.26789994922752,0.673590500584121,0.70919608747861
10760,14.518419365261,-28.6597378074258,91.0000000027596,141.670530761879,90.7561367479309,51.351491444624,90.3778846700399,17.2613248520803,16.3214221465115,-25.9120197430704,15.8825455833216,-26.7510006269036,2.3690620994673,2.27691104973541,2.750256145004,5.02716719473941,2.1220073529815,0.0152344164756434,0,27.3689633407495,50.0000000006209,6,-20,2.5,438.036675924271,567.237711085986,417.779341388946,237.250198746622,288.587995119754,437.261282461457,5054.91322820898,0.0269321597149531,46.2051834972527,0.841226360784674,0.0323404324279224,17.2613248520803,6.26789994925344,0.673590500584121,0.70919611957755
10770,14.51841936527,-28.6597378074024,91.0000000028507,141.670530761939,90.756136748021,51.3514914447009,90.377884670128,17.2613248519263,16.3214221465224,-25.9120197430497,15.8825455833296,-26.7510006268883,2.36906216001893,2.27691110792984,2.75025621530414,5.02716732323398,2.12200735298301,0.0152344168650147,0,27.3689633407623,50.0000000007008,6,-20,2.5,438.036675924279,567.237711086013,417.779341388996,237.250198746195,288.587995118663,437.261282458929,5054.91322820547,0.0269321597150951,46.2051834971284,0.841226360789619,0.0323404324279011,17.2613248519263,6.26789994925583,0.673590500584206,0.709196137703727
10780,14.5184193652775,-28.6597378073839,91.00000000273,141.670530761744,90.7561367478994,51.3514914446839,90.3778846700042,17.2613248518866,16.3214221465316,-25.9120197430323,15.8825455833367,-26.7510006268745,2.36906219281192,2.27691113944421,2.75025625338273,5.02716739282694,2.12200735298554,0.0152344170759149,0,27.3689633407749,50.0000000006961,6,-20,2.5,438.036675924283,567.237711085836,417.779341389241,237.250198746115,288.587995118115,437.261282457334,5054.91322820202,0.0269321597152301,46.2051834971693,0.841226360792604,0.0323404324279579,17.2613248518866,6.26789994924428,0.67359050058434,0.709196147521732
10790,14.518419365284,-28.6597378073689,91.0000000024931,141.670530761412,90.7561367476617,51.3514914446175,90.3778846697643,17.2613248519262,16.3214221465395,-25.9120197430174,15.8825455833433,-26.7510006268618,2.36906220541812,2.27691115155641,2.75025626802773,5.02716741958414,2.12200735298839,0.01523441715702,0,27.3689633407884,50.0000000006441,6,-20,2.5,438.036675924286,567.237711085555,417.779341389593,237.250198746258,288.58799511794,437.2612824564,5054.91322819884,0.0269321597153528,46.2051834973081,0.841226360794423,0.0323404324279899,17.2613248519262,6.26789994922516,0.673590500584455,0.709196151297488
10800,14.5184193652895,-28.6597378073553,91.0000000022029,141.670530761019,90.7561367473706,51.3514914445254,90.3778846694711,17.2613248520115,16.3214221465462,-25.9120197430047,15.8825455833491,-26.7510006268504,2.36906221676104,2.27691116245438,2.75025628120639,5.02716744366077,2.12200735299129,0.0152344172300101,0,27.3689633408019,50.0000000005685,6,-20,2.5,438.03667592429,567.237711085225,417.779341389986,237.250198746532,288.587995118009,437.26128245593,5054.91322819606,0.0269321597154608,46.2051834974978,0.841226360796668,0.0323404324279863,17.2613248520115,6.26789994920279,0.673590500584609,0.709196154695471
10810,14.5184193652941,-28.6597378073461,91.0000000018992,141.670530760615,90.7561367470661,51.3514914444244,90.3778846691646,17.2613248521199,16.3214221465519,-25.912019742994,15.8825455833543,-26.7510006268404,2.36906222053498,2.27691116607786,2.75025628559744,5.0271674516753,2.12200735299391,0.0152344172543287,0,27.3689633408159,50.0000000004843,6,-20,2.5,438.03667592429,567.237711084891,417.779341390382,237.250198746874,288.587995118222,437.261282455762,5054.9132281937,0.0269321597155537,46.2051834977069,0.841226360796302,0.0323404324280148,17.2613248521199,6.26789994917989,0.673590500584709,0.709196155827658
10820,14.5184193652979,-28.6597378073375,91.000000001606,141.670530760228,90.7561367467722,51.3514914443259,90.377884668869,17.2613248522367,16.3214221465566,-25.9120197429851,15.8825455833588,-26.7510006268318,2.36906222052495,2.27691116606481,2.75025628559485,5.02716745165966,2.12200735299629,0.0152344172543125,0,27.3689633408292,50.0000000004005,6,-20,2.5,438.03667592429,567.23771108457,417.779341390759,237.25019874723,288.587995118506,437.261282455792,5054.91322819175,0.0269321597156321,46.2051834979151,0.841226360796952,0.0323404324279863,17.2613248522367,6.26789994915805,0.673590500584834,0.709196155826993
10830,14.5184193653011,-28.6597378073333,91.0000000013368,141.670530759872,90.7561367465021,51.3514914442333,90.3778846685975,17.2613248523492,16.3214221465605,-25.9120197429777,15.8825455833626,-26.7510006268245,2.36906223439151,2.27691117938898,2.75025630170059,5.02716748108957,2.12200735299838,0.015234417343527,0,27.3689633408417,50.000000000322,6,-20,2.5,438.03667592429,567.237711084276,417.779341391101,237.250198747576,288.587995118823,437.261282455934,5054.91322819019,0.0269321597156972,46.2051834981109,0.841226360794707,0.0323404324280716,17.2613248523492,6.26789994913813,0.673590500584912,0.709196159980176
10840,14.5184193653036,-28.6597378073272,91.0000000010982,141.670530759561,90.756136746263,51.3514914441517,90.3778846683572,17.2613248524571,16.3214221465636,-25.9120197429718,15.8825455833657,-26.7510006268185,2.36906223186047,2.27691117695377,2.75025629876905,5.02716747572282,2.12200735300014,0.0152344173272902,0,27.3689633408528,50.000000000252,6,-20,2.5,438.03667592429,567.23771108402,417.779341391402,237.250198747898,288.587995119138,437.261282456131,5054.91322818898,0.0269321597157506,46.2051834982875,0.841226360795567,0.0323404324280148,17.2613248524571,6.26789994912062,0.673590500585013,0.709196159224368
10850,14.5184193653056,-28.6597378073241,91.000000000892,141.670530759294,90.7561367460563,51.3514914440805,90.3778846681494,17.2613248525502,16.3214221465661,-25.912019742967,15.8825455833683,-26.7510006268135,2.36906222933051,2.27691117452002,2.75025629583776,5.02716747035779,2.12200735300164,0.0152344173110551,0,27.3689633408625,50.0000000001913,6,-20,2.5,438.036675924291,567.237711083801,417.779341391661,237.250198748182,288.587995119434,437.261282456358,5054.91322818806,0.0269321597157939,46.2051834984426,0.841226360794565,0.0323404324280148,17.2613248525502,6.26789994910555,0.673590500585062,0.709196158468612
10860,14.5184193653072,-28.6597378073194,91.0000000007172,141.670530759068,90.7561367458812,51.3514914440204,90.3778846679734,17.261324852635,16.3214221465681,-25.9120197429633,15.8825455833704,-26.7510006268095,2.36906222427874,2.2769111696629,2.75025628997783,5.02716745964074,2.12200735300284,0.0152344172785983,0,27.3689633408717,50.0000000001396,6,-20,2.5,438.036675924292,567.237711083616,417.779341391882,237.250198748438,288.587995119699,437.261282456583,5054.9132281874,0.0269321597158287,46.2051834985754,0.841226360796014,0.0323404324280432,17.261324852635,6.26789994909282,0.673590500585134,0.709196156957697
10870,14.5184193653084,-28.6597378073178,91.0000000005725,141.670530758881,90.7561367457361,51.3514914439709,90.3778846678276,17.2613248527069,16.3214221465697,-25.9120197429603,15.882545583372,-26.7510006268063,2.36906222553524,2.27691117086896,2.75025629144029,5.02716746230925,2.12200735300377,0.015234417286702,0,27.368963340879,50.000000000097,6,-20,2.5,438.03667592429,567.237711083463,417.779341392064,237.250198748652,288.587995119934,437.261282456794,5054.91322818694,0.0269321597158565,46.2051834986873,0.841226360795137,0.0323404324280077,17.2613248527069,6.26789994908233,0.673590500585176,0.709196157334942
10880,14.5184193653093,-28.6597378073154,91.0000000004531,141.67053075873,90.7561367456165,51.3514914439301,90.3778846677074,17.2613248527654,16.3214221465709,-25.912019742958,15.8825455833733,-26.7510006268037,2.36906222300824,2.27691116843901,2.75025628850989,5.0271674569489,2.12200735300459,0.0152344172704717,0,27.3689633408857,50.0000000000622,6,-20,2.5,438.036675924292,567.237711083341,417.779341392216,237.250198748828,288.587995120131,437.261282456982,5054.91322818664,0.0269321597158784,46.2051834987803,0.84122636079573,0.0323404324280716,17.2613248527654,6.26789994907372,0.673590500585201,0.709196156579386
10890,14.5184193653099,-28.6597378073143,91.0000000003568,141.670530758607,90.7561367455199,51.3514914438972,90.3778846676104,17.2613248528198,16.3214221465718,-25.9120197429563,15.8825455833743,-26.7510006268018,2.36906222048204,2.27691116601007,2.75025628557958,5.02716745158965,2.12200735300517,0.0152344172542427,0,27.3689633408913,50.0000000000342,6,-20,2.5,438.036675924292,567.23771108324,417.779341392339,237.250198748984,288.587995120301,437.261282457153,5054.91322818649,0.0269321597158957,46.2051834988565,0.841226360795474,0.0323404324280467,17.2613248528198,6.26789994906683,0.673590500585233,0.709196155823881
10900,14.5184193653104,-28.6597378073138,91.0000000002799,141.670530758511,90.7561367454428,51.3514914438717,90.377884667533,17.2613248528611,16.3214221465725,-25.912019742955,15.8825455833751,-26.7510006268003,2.36906222047938,2.27691116600671,2.75025628557847,5.02716745158519,2.12200735300567,0.0152344172542383,0,27.3689633408961,50.0000000000121,6,-20,2.5,438.036675924292,567.237711083163,417.779341392438,237.250198749103,288.587995120441,437.261282457297,5054.91322818644,0.0269321597159092,46.2051834989184,0.841226360794963,0.0323404324280432,17.2613248528611,6.26789994906132,0.673590500585232,0.709196155823655
10910,14.5184193653107,-28.6597378073126,91.0000000002186,141.670530758433,90.7561367453813,51.351491443851,90.3778846674712,17.2613248528954,16.321422146573,-25.912019742954,15.8825455833757,-26.7510006267993,2.36906221921582,2.27691116479165,2.75025628411307,5.02716744890472,2.12200735300602,0.0152344172461231,0,27.3689633409003,49.9999999999948,6,-20,2.5,438.036675924291,567.237711083099,417.779341392517,237.250198749206,288.587995120558,437.261282457416,5054.91322818648,0.0269321597159198,46.205183498968,0.841226360795584,0.0323404324280432,17.2613248528954,6.26789994905697,0.673590500585268,0.709196155445857
10920,14.5184193653109,-28.6597378073136,91.000000000171,141.670530758375,90.7561367453336,51.3514914438362,90.3778846674233,17.2613248529209,16.3214221465734,-25.9120197429532,15.8825455833761,-26.7510006267984,2.3690622192142,2.27691116478957,2.75025628411236,5.02716744890192,2.12200735300629,0.0152344172461203,0,27.3689633409035,49.9999999999819,6,-20,2.5,438.036675924291,567.237711083054,417.779341392581,237.250198749284,288.58799512065,437.261282457516,5054.91322818658,0.0269321597159281,46.2051834990076,0.84122636079428,0.0323404324280432,17.2613248529209,6.2678999490536,0.673590500585243,0.709196155445695
10930,14.5184193653109,-28.659737807313,91.0000000001341,141.67053075833,90.7561367452966,51.3514914438244,90.3778846673861,17.2613248529413,16.3214221465737,-25.9120197429527,15.8825455833764,-26.7510006267978,2.3690622192129,2.27691116478791,2.7502562841118,5.02716744889971,2.12200735300651,0.0152344172461181,0,27.3689633409064,49.999999999972,6,-20,2.5,438.036675924291,567.237711083017,417.779341392633,237.250198749347,288.587995120725,437.261282457599,5054.91322818673,0.0269321597159346,46.2051834990389,0.841226360794678,0.0323404324280361,17.2613248529413,6.26789994905106,0.673590500585259,0.709196155445575
10940,14.518419365311,-28.6597378073133,91.0000000001057,141.670530758294,90.7561367452682,51.3514914438155,90.3778846673575,17.2613248529625,16.3214221465739,-25.9120197429524,15.8825455833766,-26.7510006267974,2.36906221921189,2.27691116478666,2.75025628411125,5.02716744889791,2.12200735300666,0.0152344172461165,0,27.3689633409087,49.9999999999647,6,-20,2.5,438.03667592429,567.237711082989,417.77934139267,237.250198749401,288.587995120784,437.261282457664,5054.91322818691,0.0269321597159397,46.2051834990636,0.841226360794423,0.0323404324280716,17.2613248529625,6.26789994904906,0.67359050058526,0.709196155445468
10950,14.5184193653109,-28.6597378073133,91.0000000000838,141.67053075827,90.7561367452462,51.3514914438088,90.3778846673354,17.2613248529744,16.321422146574,-25.9120197429522,15.8825455833767,-26.7510006267972,2.36906221794969,2.27691116357331,2.75025628264654,5.02716744621985,2.1220073530068,0.0152344172380034,0,27.3689633409112,49.9999999999598,6,-20,2.5,438.036675924291,567.23771108297,417.779341392703,237.250198749437,288.587995120832,437.261282457717,5054.91322818711,0.0269321597159437,46.2051834990831,0.841226360794423,0.0323404324281071,17.2613248529744,6.2678999490476,0.673590500585253,0.709196155067763
10960,14.5184193653108,-28.6597378073108,91.0000000000663,141.670530758249,90.7561367452286,51.3514914438044,90.3778846673177,17.2613248529836,16.3214221465741,-25.912019742952,15.8825455833768,-26.751000626797,2.36906221921047,2.27691116478488,2.75025628411067,5.02716744889555,2.12200735300694,0.0152344172461141,0,27.3689633409134,49.9999999999561,6,-20,2.5,438.036675924293,567.237711082955,417.779341392729,237.25019874947,288.587995120871,437.261282457762,5054.91322818733,0.0269321597159471,46.2051834990988,0.841226360797101,0.0323404324280681,17.2613248529836,6.26789994904643,0.673590500585282,0.709196155445323
10970,14.5184193653108,-28.6597378073131,91.0000000000546,141.670530758236,90.756136745217,51.3514914438013,90.3778846673059,17.2613248529933,16.3214221465741,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794862,2.27691116357196,2.75025628264607,5.02716744621802,2.122007353007,0.0152344172380016,0,27.3689633409149,49.9999999999538,6,-20,2.5,438.036675924292,567.237711082945,417.779341392748,237.250198749493,288.5879951209,437.261282457792,5054.91322818756,0.0269321597159497,46.2051834991107,0.841226360794906,0.0323404324281,17.2613248529933,6.26789994904563,0.673590500585248,0.709196155067623
10980,14.5184193653106,-28.6597378073142,91.0000000000452,141.670530758226,90.7561367452074,51.3514914437994,90.3778846672963,17.2613248530004,16.3214221465742,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794827,2.27691116357149,2.75025628264585,5.02716744621734,2.12200735300701,0.0152344172380011,0,27.3689633409166,49.9999999999526,6,-20,2.5,438.036675924291,567.237711082937,417.779341392765,237.250198749518,288.587995120923,437.261282457819,5054.9132281878,0.026932159715952,46.20518349912,0.841226360794138,0.0323404324280432,17.2613248530004,6.26789994904507,0.673590500585243,0.709196155067572
10990,14.5184193653105,-28.6597378073143,91.0000000000387,141.670530758218,90.7561367452009,51.351491443799,90.3778846672897,17.2613248530075,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267969,2.369062217948,2.27691116357116,2.75025628264574,5.0271674462169,2.12200735300707,0.0152344172380007,0,27.368963340918,49.9999999999519,6,-20,2.5,438.036675924291,567.237711082931,417.779341392778,237.250198749533,288.587995120941,437.261282457836,5054.91322818803,0.0269321597159539,46.2051834991273,0.841226360794252,0.0323404324281,17.2613248530075,6.26789994904466,0.673590500585244,0.709196155067527
11000,14.5184193653104,-28.6597378073138,91.0000000000338,141.670530758214,90.756136745196,51.3514914437984,90.3778846672848,17.2613248530103,16.3214221465742,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221920923,2.27691116478325,2.75025628411011,5.02716744889337,2.12200735300712,0.0152344172461121,0,27.3689633409193,49.999999999952,6,-20,2.5,438.036675924292,567.237711082929,417.77934139279,237.250198749543,288.587995120956,437.261282457851,5054.91322818827,0.0269321597159556,46.2051834991332,0.841226360795105,0.0323404324281,17.2613248530103,6.26789994904437,0.67359050058524,0.709196155445106
11010,14.5184193653102,-28.6597378073128,91.00000000003,141.670530758212,90.7561367451921,51.3514914437983,90.3778846672808,17.2613248530161,16.3214221465741,-25.9120197429519,15.8825455833768,-26.7510006267971,2.36906221794762,2.27691116357069,2.75025628264559,5.02716744621628,2.12200735300715,0.015234417238,0,27.3689633409207,49.9999999999522,6,-20,2.5,438.036675924293,567.237711082928,417.779341392799,237.250198749556,288.587995120967,437.26128245786,5054.91322818851,0.026932159715957,46.2051834991381,0.841226360796355,0.0323404324280432,17.2613248530161,6.26789994904419,0.673590500585255,0.709196155067453
11020,14.5184193653101,-28.6597378073138,91.0000000000272,141.670530758211,90.7561367451894,51.3514914437987,90.377884667278,17.2613248530193,16.3214221465741,-25.9120197429519,15.8825455833768,-26.7510006267971,2.36906221794753,2.27691116357052,2.75025628264549,5.02716744621602,2.12200735300712,0.0152344172379998,0,27.3689633409218,49.9999999999529,6,-20,2.5,438.036675924292,567.237711082928,417.779341392808,237.250198749569,288.587995120976,437.26128245787,5054.91322818874,0.0269321597159584,46.2051834991422,0.84122636079562,0.0323404324280467,17.2613248530193,6.26789994904404,0.673590500585233,0.709196155067412
11030,14.5184193653099,-28.6597378073145,91.0000000000256,141.670530758211,90.7561367451877,51.351491443799,90.3778846672763,17.2613248530216,16.3214221465741,-25.9120197429519,15.8825455833767,-26.7510006267972,2.36906221794745,2.27691116357045,2.75025628264547,5.02716744621592,2.12200735300715,0.0152344172379996,0,27.368963340923,49.9999999999537,6,-20,2.5,438.036675924291,567.237711082929,417.779341392812,237.250198749572,288.587995120985,437.261282457875,5054.91322818897,0.0269321597159597,46.2051834991454,0.84122636079524,0.0323404324280716,17.2613248530216,6.26789994904402,0.673590500585223,0.709196155067379
11040,14.5184193653098,-28.6597378073139,91.0000000000242,141.670530758211,90.7561367451863,51.3514914437998,90.3778846672749,17.2613248530247,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267973,2.36906221794739,2.27691116357034,2.75025628264539,5.02716744621573,2.12200735300713,0.0152344172379995,0,27.3689633409241,49.9999999999548,6,-20,2.5,438.036675924292,567.23771108293,417.779341392818,237.250198749583,288.58799512099,437.26128245788,5054.9132281892,0.0269321597159609,46.2051834991482,0.841226360796156,0.0323404324280432,17.2613248530247,6.26789994904396,0.673590500585221,0.709196155067352
11050,14.5184193653097,-28.659737807316,91.0000000000231,141.67053075821,90.7561367451852,51.3514914438008,90.3778846672737,17.261324853025,16.3214221465741,-25.912019742952,15.8825455833766,-26.7510006267974,2.36906221794731,2.2769111635702,2.75025628264547,5.02716744621567,2.12200735300717,0.0152344172379994,0,27.3689633409251,49.9999999999558,6,-20,2.5,438.036675924291,567.237711082929,417.779341392826,237.250198749584,288.587995120994,437.261282457882,5054.91322818942,0.026932159715962,46.2051834991507,0.84122636079428,0.0323404324280787,17.261324853025,6.26789994904393,0.673590500585201,0.709196155067311
11060,14.5184193653096,-28.6597378073134,91.0000000000223,141.670530758212,90.7561367451844,51.3514914438018,90.3778846672729,17.2613248530299,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.36906221794724,2.27691116357015,2.7502562826454,5.02716744621555,2.12200735300718,0.0152344172379993,0,27.3689633409261,49.9999999999569,6,-20,2.5,438.036675924293,567.237711082932,417.779341392831,237.250198749592,288.587995121002,437.261282457886,5054.91322818963,0.0269321597159631,46.2051834991529,0.841226360797151,0.0323404324281,17.2613248530299,6.26789994904392,0.673590500585217,0.709196155067296
11070,14.5184193653094,-28.6597378073183,91.0000000000218,141.670530758211,90.7561367451838,51.3514914438031,90.3778846672724,17.2613248530306,16.321422146574,-25.9120197429521,15.8825455833765,-26.7510006267976,2.36906221794723,2.27691116357006,2.75025628264539,5.02716744621544,2.12200735300714,0.0152344172379993,0,27.3689633409272,49.999999999958,6,-20,2.5,438.036675924289,567.237711082931,417.779341392836,237.250198749598,288.587995121006,437.261282457887,5054.91322818984,0.0269321597159642,46.2051834991549,0.841226360792604,0.0323404324281,17.2613248530306,6.26789994904397,0.673590500585178,0.709196155067253
11080,14.5184193653092,-28.6597378073166,91.0000000000212,141.670530758212,90.7561367451833,51.3514914438036,90.3778846672717,17.2613248530313,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221668572,2.27691116235763,2.75025628118099,5.02716744353862,2.1220073530072,0.0152344172298874,0,27.3689633409281,49.9999999999591,6,-20,2.5,438.036675924292,567.237711082932,417.77934139284,237.2501987496,288.587995121009,437.261282457892,5054.91322819004,0.0269321597159653,46.2051834991568,0.841226360794593,0.0323404324280432,17.2613248530313,6.26789994904402,0.673590500585196,0.709196154689619
11090,14.5184193653091,-28.659737807318,91.0000000000208,141.670530758213,90.7561367451828,51.3514914438044,90.3778846672712,17.2613248530357,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267977,2.36906221920858,2.27691116478231,2.75025628410976,5.02716744889207,2.12200735300716,0.0152344172461108,0,27.3689633409289,49.9999999999601,6,-20,2.5,438.03667592429,567.237711082934,417.779341392845,237.250198749607,288.587995121011,437.261282457889,5054.91322819024,0.0269321597159663,46.2051834991588,0.841226360793449,0.0323404324280716,17.2613248530357,6.26789994904403,0.673590500585173,0.709196155444825
11100,14.5184193653091,-28.6597378073148,91.0000000000204,141.670530758217,90.7561367451824,51.3514914438059,90.3778846672708,17.261324853035,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267978,2.36906221668568,2.27691116235756,2.75025628118093,5.02716744353849,2.12200735300717,0.0152344172298872,0,27.3689633409298,49.9999999999613,6,-20,2.5,438.036675924292,567.237711082939,417.779341392849,237.25019874961,288.587995121013,437.26128245789,5054.91322819044,0.0269321597159673,46.2051834991606,0.841226360796757,0.0323404324280361,17.261324853035,6.26789994904401,0.673590500585188,0.709196154689569
