time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11110,14.518419365309,-28.6597378073152,91.00000000002,141.670530758218,90.756136745182,51.351491443807,90.3778846672704,17.2613248530341,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221794706,2.27691116356985,2.75025628264534,5.02716744621519,2.12200735300719,0.0152344172379989,0,27.3689633409306,49.9999999999624,6,-20,2.5,438.036675924293,567.23771108294,417.779341392855,237.250198749615,288.587995121018,437.261282457891,5054.91322819062,0.0269321597159683,46.2051834991624,0.841226360796611,0.0323404324281,17.2613248530341,6.26789994904402,0.673590500585174,0.709196155067166
11120,14.5184193653088,-28.659737807317,91.0000000000196,141.670530758218,90.7561367451815,51.3514914438072,90.3778846672698,17.2613248530387,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794704,2.2769111635698,2.75025628264532,5.02716744621513,2.12200735300718,0.0152344172379988,0,27.3689633409314,49.9999999999634,6,-20,2.5,438.036675924292,567.237711082941,417.779341392858,237.250198749619,288.587995121022,437.261282457893,5054.9132281908,0.0269321597159693,46.2051834991641,0.84122636079508,0.0323404324280752,17.2613248530387,6.26789994904408,0.673590500585159,0.709196155067139
11130,14.5184193653087,-28.6597378073173,91.000000000019,141.670530758218,90.756136745181,51.351491443808,90.3778846672693,17.2613248530393,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221794699,2.27691116356973,2.7502562826453,5.02716744621504,2.12200735300719,0.0152344172379988,0,27.3689633409323,49.9999999999644,6,-20,2.5,438.036675924292,567.237711082941,417.779341392862,237.250198749624,288.587995121023,437.261282457894,5054.91322819098,0.0269321597159702,46.2051834991657,0.841226360795027,0.0323404324281,17.2613248530393,6.26789994904408,0.673590500585156,0.709196155067117
11140,14.5184193653086,-28.6597378073175,91.0000000000187,141.670530758219,90.7561367451806,51.3514914438091,90.3778846672689,17.2613248530408,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794696,2.27691116356969,2.75025628264529,5.02716744621498,2.12200735300719,0.0152344172379987,0,27.3689633409329,49.9999999999653,6,-20,2.5,438.036675924292,567.237711082942,417.779341392866,237.250198749627,288.587995121026,437.261282457892,5054.91322819115,0.0269321597159712,46.2051834991673,0.841226360795027,0.0323404324280965,17.2613248530408,6.2678999490441,0.673590500585154,0.709196155067094
11150,14.5184193653085,-28.6597378073181,91.0000000000183,141.670530758219,90.7561367451802,51.35149144381,90.3778846672684,17.2613248530432,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221794692,2.27691116356964,2.75025628264529,5.02716744621492,2.12200735300721,0.0152344172379987,0,27.3689633409337,49.9999999999662,6,-20,2.5,438.036675924292,567.237711082943,417.77934139287,237.250198749631,288.587995121031,437.261282457894,5054.91322819132,0.0269321597159721,46.2051834991689,0.841226360794678,0.0323404324281,17.2613248530432,6.26789994904412,0.673590500585145,0.709196155067073
11160,14.5184193653084,-28.659737807317,91.0000000000178,141.670530758222,90.7561367451797,51.3514914438103,90.377884667268,17.2613248530432,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221920835,2.27691116478197,2.75025628410971,5.02716744889168,2.12200735300721,0.0152344172461103,0,27.3689633409344,49.9999999999673,6,-20,2.5,438.036675924292,567.237711082946,417.779341392874,237.250198749632,288.587995121032,437.261282457892,5054.91322819148,0.0269321597159729,46.2051834991705,0.841226360795925,0.0323404324280787,17.2613248530432,6.26789994904413,0.673590500585152,0.709196155444675
11170,14.5184193653083,-28.6597378073183,91.0000000000173,141.670530758221,90.7561367451792,51.3514914438111,90.3778846672674,17.2613248530436,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221920829,2.2769111647819,2.75025628410969,5.02716744889159,2.12200735300722,0.0152344172461102,0,27.3689633409352,49.999999999968,6,-20,2.5,438.036675924292,567.237711082946,417.779341392878,237.250198749637,288.587995121036,437.261282457894,5054.91322819164,0.0269321597159738,46.205183499172,0.841226360794906,0.0323404324280432,17.2613248530436,6.26789994904414,0.673590500585135,0.709196155444648
11180,14.5184193653082,-28.6597378073188,91.000000000017,141.670530758223,90.7561367451788,51.3514914438123,90.377884667267,17.2613248530477,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794683,2.27691116356948,2.75025628264527,5.02716744621475,2.12200735300721,0.0152344172379984,0,27.3689633409358,49.9999999999688,6,-20,2.5,438.036675924292,567.237711082948,417.779341392882,237.250198749642,288.587995121035,437.261282457893,5054.9132281918,0.0269321597159746,46.2051834991735,0.841226360794508,0.0323404324280432,17.2613248530477,6.26789994904416,0.673590500585118,0.709196155067006
11190,14.518419365308,-28.6597378073189,91.0000000000165,141.670530758221,90.7561367451784,51.3514914438131,90.3778846672666,17.2613248530461,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221668536,2.27691116235703,2.7502562811809,5.02716744353794,2.12200735300723,0.0152344172298867,0,27.3689633409366,49.9999999999696,6,-20,2.5,438.03667592429,567.237711082946,417.779341392886,237.250198749642,288.58799512104,437.261282457898,5054.91322819195,0.0269321597159754,46.2051834991749,0.841226360794796,0.0323404324280752,17.2613248530461,6.26789994904421,0.673590500585144,0.709196154689379
11200,14.518419365308,-28.6597378073177,91.000000000016,141.670530758223,90.7561367451779,51.3514914438136,90.377884667266,17.2613248530491,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794675,2.27691116356938,2.75025628264529,5.02716744621467,2.12200735300725,0.0152344172379983,0,27.3689633409373,49.9999999999704,6,-20,2.5,438.036675924292,567.237711082949,417.779341392889,237.250198749646,288.587995121042,437.261282457896,5054.91322819209,0.0269321597159763,46.2051834991763,0.841226360796014,0.0323404324280432,17.2613248530491,6.26789994904418,0.673590500585137,0.709196155066978
11210,14.5184193653079,-28.6597378073184,91.000000000016,141.670530758225,90.7561367451778,51.3514914438142,90.3778846672659,17.2613248530502,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221668532,2.276911162357,2.75025628118084,5.02716744353784,2.12200735300723,0.0152344172298865,0,27.3689633409377,49.9999999999712,6,-20,2.5,438.036675924292,567.237711082951,417.779341392891,237.25019874965,288.587995121044,437.261282457895,5054.91322819224,0.026932159715977,46.2051834991778,0.841226360795591,0.0323404324280432,17.2613248530502,6.26789994904422,0.673590500585121,0.709196154689337
11220,14.5184193653078,-28.6597378073202,91.0000000000154,141.670530758226,90.7561367451773,51.3514914438147,90.3778846672654,17.2613248530512,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794677,2.27691116356933,2.75025628264525,5.02716744621458,2.1220073530072,0.0152344172379982,0,27.3689633409384,49.999999999972,6,-20,2.5,438.03667592429,567.237711082953,417.779341392895,237.250198749653,288.587995121047,437.261282457897,5054.91322819238,0.0269321597159778,46.2051834991791,0.841226360793964,0.0323404324280929,17.2613248530512,6.26789994904422,0.673590500585095,0.709196155066932
11230,14.5184193653078,-28.659737807317,91.000000000006,141.670530758226,90.7561367451678,51.3514914438141,90.3778846672559,17.2613248530527,16.3214221465737,-25.9120197429527,15.882545583376,-26.7510006267986,2.36906221920801,2.27691116478132,2.75025628410971,5.02716744889103,2.12200735300724,0.015234417246109,0,27.3689633409378,49.9999999999723,6,-20,2.5,438.036675924293,567.237711082958,417.779341392916,237.250198749659,288.587995121108,437.261282457989,5054.91322819251,0.026932159715978,46.2051834991877,0.841226360797179,0.0323404324280752,17.2613248530527,6.26789994904357,0.673590500585059,0.709196155444506
11240,14.5184193653076,-28.6597378073178,91.0000000000094,141.670530758221,90.7561367451712,51.3514914438139,90.3778846672593,17.2613248530544,16.3214221465736,-25.9120197429529,15.8825455833758,-26.7510006267989,2.36906221668507,2.27691116235666,2.75025628118082,5.02716744353748,2.1220073530073,0.015234417229886,0,27.3689633409392,49.9999999999715,6,-20,2.5,438.036675924292,567.23771108295,417.779341392908,237.250198749661,288.587995121062,437.261282457925,5054.91322819265,0.0269321597159785,46.2051834991849,0.841226360796753,0.0323404324280645,17.2613248530544,6.26789994904389,0.673590500585121,0.709196154689278
11250,14.5184193653075,-28.659737807318,91.0000000000118,141.670530758225,90.7561367451736,51.3514914438156,90.3778846672617,17.2613248530542,16.3214221465736,-25.9120197429529,15.8825455833758,-26.751000626799,2.36906221794652,2.27691116356911,2.75025628264519,5.0271674462143,2.1220073530073,0.0152344172379979,0,27.36896334094,49.9999999999729,6,-20,2.5,438.036675924295,567.237711082954,417.779341392907,237.250198749665,288.587995121059,437.261282457912,5054.91322819279,0.0269321597159791,46.2051834991845,0.841226360796803,0.0323404324280432,17.2613248530542,6.2678999490441,0.673590500585106,0.70919615506689
11260,14.5184193653074,-28.6597378073175,91.0000000000134,141.670530758228,90.7561367451752,51.3514914438169,90.3778846672632,17.2613248530556,16.3214221465736,-25.9120197429529,15.8825455833758,-26.751000626799,2.36906221794659,2.27691116356915,2.75025628264516,5.02716744621431,2.12200735300725,0.0152344172379979,0,27.3689633409408,49.9999999999746,6,-20,2.5,438.036675924294,567.237711082957,417.779341392908,237.250198749668,288.587995121059,437.261282457911,5054.91322819291,0.0269321597159798,46.2051834991845,0.841226360797414,0.0323404324280467,17.2613248530556,6.26789994904426,0.673590500585114,0.709196155066882
11270,14.5184193653074,-28.6597378073184,91.0000000000126,141.670530758232,90.7561367451744,51.3514914438182,90.3778846672624,17.2613248530567,16.3214221465736,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221920805,2.27691116478149,2.75025628410963,5.02716744889112,2.12200735300724,0.0152344172461095,0,27.3689633409409,49.9999999999754,6,-20,2.5,438.036675924294,567.237711082962,417.779341392913,237.250198749667,288.587995121074,437.261282457927,5054.91322819304,0.0269321597159803,46.2051834991865,0.841226360796554,0.0323404324280681,17.2613248530567,6.2678999490442,0.673590500585075,0.709196155444472
11280,14.5184193653073,-28.659737807319,91.0000000000136,141.67053075823,90.7561367451754,51.3514914438186,90.3778846672634,17.2613248530565,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221668515,2.27691116235672,2.75025628118084,5.02716744353756,2.12200735300726,0.0152344172298861,0,27.3689633409417,49.9999999999761,6,-20,2.5,438.036675924292,567.237711082959,417.779341392914,237.250198749668,288.587995121062,437.261282457909,5054.91322819316,0.0269321597159809,46.2051834991861,0.841226360796149,0.0323404324280432,17.2613248530565,6.26789994904431,0.673590500585096,0.709196154689223
11290,14.5184193653072,-28.6597378073191,91.0000000000142,141.67053075823,90.756136745176,51.3514914438193,90.3778846672639,17.2613248530569,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794656,2.27691116356905,2.75025628264524,5.02716744621429,2.12200735300726,0.0152344172379979,0,27.3689633409424,49.999999999977,6,-20,2.5,438.036675924292,567.237711082958,417.779341392916,237.250198749672,288.587995121063,437.261282457906,5054.91322819327,0.0269321597159817,46.2051834991865,0.84122636079621,0.0323404324280716,17.2613248530569,6.2678999490444,0.673590500585108,0.709196155066835
11300,14.5184193653071,-28.6597378073202,91.0000000000144,141.670530758231,90.7561367451762,51.3514914438203,90.3778846672641,17.2613248530602,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794656,2.27691116356904,2.75025628264519,5.02716744621423,2.12200735300724,0.0152344172379979,0,27.368963340943,49.9999999999777,6,-20,2.5,438.036675924291,567.237711082959,417.779341392917,237.250198749676,288.587995121063,437.261282457901,5054.91322819338,0.0269321597159824,46.2051834991871,0.841226360795279,0.0323404324280716,17.2613248530602,6.26789994904445,0.673590500585097,0.70919615506682
11310,14.5184193653071,-28.659737807319,91.0000000000146,141.670530758233,90.7561367451763,51.3514914438207,90.3778846672643,17.2613248530594,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221668512,2.27691116235668,2.75025628118085,5.02716744353753,2.12200735300728,0.0152344172298861,0,27.3689633409434,49.9999999999785,6,-20,2.5,438.036675924293,567.237711082962,417.779341392919,237.250198749673,288.587995121062,437.261282457897,5054.91322819349,0.0269321597159831,46.2051834991881,0.841226360796554,0.0323404324280432,17.2613248530594,6.26789994904447,0.673590500585097,0.709196154689189
11320,14.518419365307,-28.6597378073214,91.0000000000144,141.670530758231,90.7561367451761,51.3514914438214,90.377884667264,17.2613248530582,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267993,2.36906221794655,2.276911163569,2.75025628264526,5.02716744621426,2.12200735300726,0.0152344172379979,0,27.3689633409437,49.9999999999791,6,-20,2.5,438.03667592429,567.23771108296,417.779341392921,237.250198749675,288.587995121066,437.261282457898,5054.91322819359,0.0269321597159838,46.205183499189,0.841226360794423,0.0323404324281,17.2613248530582,6.2678999490445,0.673590500585082,0.70919615506679
11330,14.518419365307,-28.6597378073196,91.0000000000138,141.670530758232,90.7561367451755,51.3514914438215,90.3778846672634,17.26132485306,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267993,2.36906221794649,2.27691116356896,2.7502562826452,5.02716744621416,2.12200735300727,0.0152344172379978,0,27.3689633409444,49.9999999999798,6,-20,2.5,438.036675924292,567.237711082962,417.779341392924,237.250198749681,288.587995121066,437.261282457898,5054.91322819369,0.0269321597159845,46.2051834991902,0.841226360796234,0.0323404324280787,17.26132485306,6.26789994904446,0.673590500585091,0.709196155066781
11340,14.5184193653069,-28.6597378073185,91.0000000000134,141.670530758234,90.7561367451751,51.3514914438224,90.377884667263,17.2613248530595,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794649,2.27691116356893,2.75025628264521,5.02716744621414,2.12200735300726,0.0152344172379977,0,27.3689633409448,49.9999999999803,6,-20,2.5,438.036675924293,567.237711082964,417.779341392928,237.250198749683,288.587995121068,437.261282457899,5054.91322819379,0.0269321597159851,46.2051834991913,0.841226360797464,0.0323404324280432,17.2613248530595,6.26789994904447,0.673590500585097,0.709196155066774
11350,14.5184193653069,-28.6597378073217,91.0000000000129,141.670530758235,90.7561367451746,51.3514914438227,90.3778846672624,17.2613248530619,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221920793,2.27691116478127,2.75025628410963,5.0271674488909,2.12200735300725,0.0152344172461094,0,27.3689633409455,49.9999999999806,6,-20,2.5,438.036675924292,567.237711082965,417.77934139293,237.250198749684,288.58799512107,437.261282457897,5054.91322819388,0.0269321597159858,46.2051834991924,0.841226360794309,0.0323404324280681,17.2613248530619,6.26789994904444,0.673590500585047,0.709196155444363
11360,14.5184193653068,-28.6597378073193,91.0000000000122,141.670530758234,90.7561367451739,51.3514914438227,90.3778846672617,17.2613248530647,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794639,2.27691116356884,2.7502562826452,5.02716744621404,2.12200735300731,0.0152344172379976,0,27.3689633409459,49.9999999999814,6,-20,2.5,438.036675924294,567.237711082965,417.779341392933,237.250198749687,288.587995121071,437.261282457899,5054.91322819397,0.0269321597159864,46.2051834991935,0.841226360796867,0.0323404324280432,17.2613248530647,6.26789994904443,0.673590500585076,0.709196155066746
11370,14.5184193653068,-28.6597378073216,91.0000000000117,141.670530758232,90.7561367451734,51.3514914438229,90.3778846672612,17.2613248530638,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794638,2.27691116356877,2.75025628264516,5.02716744621394,2.12200735300727,0.0152344172379976,0,27.368963340946,49.9999999999815,6,-20,2.5,438.036675924291,567.237711082962,417.779341392936,237.250198749692,288.587995121071,437.261282457899,5054.91322819407,0.0269321597159869,46.2051834991947,0.841226360794682,0.0323404324280716,17.2613248530638,6.2678999490444,0.673590500585066,0.70919615506672
11380,14.5184193653067,-28.6597378073218,91.000000000011,141.670530758233,90.7561367451727,51.351491443824,90.3778846672605,17.2613248530671,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920781,2.27691116478109,2.75025628410961,5.0271674488907,2.12200735300727,0.0152344172461093,0,27.3689633409467,49.9999999999819,6,-20,2.5,438.036675924291,567.237711082964,417.779341392939,237.250198749693,288.587995121076,437.2612824579,5054.91322819416,0.0269321597159875,46.2051834991958,0.841226360794614,0.0323404324281,17.2613248530671,6.26789994904439,0.673590500585057,0.70919615544433
11390,14.5184193653067,-28.6597378073188,91.0000000000106,141.670530758234,90.7561367451722,51.3514914438238,90.3778846672601,17.2613248530658,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.27691116356871,2.75025628264518,5.02716744621388,2.1220073530073,0.0152344172379975,0,27.3689633409472,49.9999999999823,6,-20,2.5,438.036675924293,567.237711082965,417.779341392941,237.250198749695,288.587995121078,437.2612824579,5054.91322819424,0.026932159715988,46.2051834991968,0.84122636079772,0.0323404324280645,17.2613248530658,6.26789994904437,0.673590500585083,0.709196155066712
11400,14.5184193653066,-28.6597378073195,91.0000000000101,141.670530758234,90.7561367451718,51.3514914438243,90.3778846672595,17.2613248530683,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794631,2.27691116356866,2.75025628264512,5.02716744621378,2.12200735300727,0.0152344172379974,0,27.3689633409474,49.9999999999829,6,-20,2.5,438.036675924293,567.237711082966,417.779341392944,237.250198749701,288.587995121077,437.261282457898,5054.91322819433,0.0269321597159885,46.2051834991978,0.841226360797009,0.0323404324280645,17.2613248530683,6.26789994904437,0.673590500585071,0.709196155066697
11410,14.5184193653066,-28.6597378073201,91.0000000000098,141.670530758235,90.7561367451714,51.3514914438251,90.3778846672592,17.2613248530683,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794627,2.27691116356862,2.75025628264518,5.0271674462138,2.12200735300731,0.0152344172379973,0,27.3689633409478,49.9999999999834,6,-20,2.5,438.036675924294,567.237711082967,417.779341392947,237.2501987497,288.58799512108,437.261282457902,5054.91322819441,0.026932159715989,46.2051834991987,0.841226360796604,0.0323404324280716,17.2613248530683,6.26789994904435,0.673590500585056,0.709196155066678
11420,14.5184193653065,-28.6597378073197,91.0000000000096,141.670530758236,90.7561367451713,51.3514914438247,90.377884667259,17.2613248530701,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221542342,2.27691116114389,2.75025627971632,5.02716744086021,2.12200735300728,0.0152344172217738,0,27.3689633409481,49.9999999999837,6,-20,2.5,438.036675924293,567.237711082968,417.779341392948,237.250198749702,288.587995121081,437.261282457901,5054.91322819449,0.0269321597159895,46.2051834991996,0.841226360797094,0.0323404324280716,17.2613248530701,6.26789994904438,0.673590500585061,0.709196154311435
11430,14.5184193653065,-28.6597378073202,91.0000000000091,141.670530758235,90.7561367451707,51.3514914438254,90.3778846672584,17.2613248530689,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794625,2.27691116356859,2.75025628264517,5.02716744621375,2.12200735300731,0.0152344172379973,0,27.3689633409485,49.999999999984,6,-20,2.5,438.036675924292,567.237711082967,417.77934139295,237.250198749702,288.587995121084,437.261282457902,5054.91322819457,0.0269321597159899,46.2051834992004,0.841226360796728,0.0323404324280432,17.2613248530689,6.26789994904435,0.673590500585064,0.709196155066662
11440,14.5184193653064,-28.6597378073211,91.0000000000088,141.670530758235,90.7561367451705,51.3514914438256,90.3778846672582,17.2613248530707,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267996,2.36906221668479,2.27691116235616,2.75025628118075,5.02716744353691,2.1220073530073,0.0152344172298855,0,27.3689633409489,49.9999999999843,6,-20,2.5,438.036675924292,567.237711082967,417.779341392952,237.250198749705,288.587995121087,437.261282457903,5054.91322819465,0.0269321597159904,46.2051834992013,0.841226360795901,0.0323404324280752,17.2613248530707,6.26789994904437,0.673590500585054,0.709196154689029
11450,14.5184193653064,-28.6597378073195,91.0000000000086,141.670530758237,90.7561367451702,51.3514914438264,90.3778846672579,17.2613248530723,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794621,2.27691116356853,2.75025628264509,5.02716744621362,2.1220073530073,0.0152344172379972,0,27.3689633409494,49.9999999999848,6,-20,2.5,438.036675924294,567.237711082969,417.779341392954,237.25019874971,288.587995121087,437.261282457904,5054.91322819472,0.0269321597159908,46.205183499202,0.841226360797606,0.0323404324280716,17.2613248530723,6.26789994904436,0.67359050058506,0.709196155066645
11460,14.5184193653063,-28.659737807321,91.000000000008,141.670530758233,90.7561367451696,51.3514914438263,90.3778846672573,17.2613248530712,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794617,2.27691116356846,2.75025628264513,5.02716744621359,2.12200735300731,0.0152344172379972,0,27.3689633409498,49.9999999999851,6,-20,2.5,438.036675924292,567.237711082966,417.779341392956,237.25019874971,288.587995121089,437.261282457902,5054.9132281948,0.0269321597159912,46.2051834992027,0.841226360796263,0.0323404324281,17.2613248530712,6.26789994904436,0.673590500585061,0.709196155066632
11470,14.5184193653063,-28.6597378073212,91.000000000008,141.670530758236,90.7561367451696,51.3514914438266,90.3778846672574,17.2613248530702,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668475,2.27691116235612,2.75025628118072,5.02716744353685,2.12200735300731,0.0152344172298854,0,27.3689633409499,49.9999999999856,6,-20,2.5,438.036675924292,567.237711082969,417.779341392956,237.250198749709,288.587995121089,437.261282457902,5054.91322819487,0.0269321597159916,46.2051834992035,0.841226360796071,0.0323404324280716,17.2613248530702,6.26789994904436,0.673590500585045,0.709196154688999
11480,14.5184193653062,-28.6597378073216,91.0000000000077,141.670530758235,90.7561367451694,51.3514914438275,90.377884667257,17.2613248530731,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.3690622192076,2.2769111647808,2.75025628410953,5.02716744889034,2.12200735300731,0.0152344172461089,0,27.3689633409502,49.999999999986,6,-20,2.5,438.036675924292,567.237711082969,417.779341392959,237.250198749713,288.587995121091,437.261282457904,5054.91322819494,0.0269321597159919,46.2051834992041,0.841226360795847,0.0323404324280361,17.2613248530731,6.26789994904438,0.673590500585043,0.709196155444234
11490,14.5184193653062,-28.6597378073208,91.0000000000076,141.670530758236,90.7561367451692,51.3514914438271,90.3778846672569,17.2613248530741,16.3214221465735,-25.9120197429532,15.8825455833754,-26.7510006267998,2.3690622166847,2.27691116235607,2.75025628118065,5.02716744353672,2.12200735300731,0.0152344172298853,0,27.3689633409507,49.9999999999863,6,-20,2.5,438.036675924293,567.237711082969,417.779341392959,237.250198749717,288.587995121092,437.261282457905,5054.91322819501,0.0269321597159923,46.2051834992048,0.841226360796696,0.0323404324280681,17.2613248530741,6.26789994904438,0.67359050058505,0.709196154688983
11500,14.5184193653062,-28.6597378073188,91.0000000000074,141.670530758236,90.756136745169,51.3514914438273,90.3778846672566,17.2613248530749,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267998,2.36906221668466,2.27691116235601,2.75025628118069,5.0271674435367,2.12200735300733,0.0152344172298853,0,27.368963340951,49.9999999999868,6,-20,2.5,438.036675924294,567.237711082969,417.779341392963,237.250198749717,288.587995121092,437.261282457905,5054.91322819507,0.0269321597159927,46.2051834992054,0.841226360798743,0.0323404324281036,17.2613248530749,6.26789994904436,0.673590500585074,0.709196154688985
11510,14.5184193653061,-28.6597378073212,91.0000000000073,141.670530758234,90.7561367451689,51.3514914438277,90.3778846672566,17.2613248530745,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221668464,2.276911162356,2.75025628118069,5.02716744353669,2.12200735300734,0.0152344172298854,0,27.3689633409512,49.9999999999869,6,-20,2.5,438.036675924293,567.237711082968,417.779341392962,237.250198749717,288.587995121094,437.261282457904,5054.91322819514,0.026932159715993,46.205183499206,0.841226360796547,0.0323404324281,17.2613248530745,6.2678999490444,0.673590500585055,0.709196154688973
11520,14.518419365306,-28.6597378073224,91.0000000000073,141.670530758235,90.7561367451689,51.3514914438283,90.3778846672565,17.2613248530758,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794609,2.27691116356834,2.75025628264509,5.02716744621343,2.12200735300732,0.0152344172379971,0,27.3689633409515,49.9999999999873,6,-20,2.5,438.036675924291,567.237711082968,417.779341392964,237.25019874972,288.587995121094,437.261282457904,5054.9132281952,0.0269321597159934,46.2051834992065,0.841226360795392,0.0323404324280716,17.2613248530758,6.26789994904444,0.673590500585049,0.709196155066582
11530,14.518419365306,-28.6597378073201,91.0000000000071,141.670530758236,90.7561367451686,51.3514914438288,90.3778846672562,17.2613248530778,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668462,2.27691116235595,2.75025628118069,5.02716744353664,2.12200735300734,0.0152344172298853,0,27.3689633409517,49.9999999999877,6,-20,2.5,438.036675924293,567.23771108297,417.779341392967,237.250198749721,288.587995121095,437.261282457904,5054.91322819526,0.0269321597159937,46.2051834992071,0.841226360797776,0.0323404324280432,17.2613248530778,6.26789994904443,0.673590500585065,0.709196154688964
11540,14.518419365306,-28.6597378073222,91.0000000000071,141.670530758237,90.7561367451686,51.3514914438291,90.3778846672563,17.2613248530761,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668465,2.27691116235594,2.75025628118072,5.02716744353666,2.12200735300732,0.0152344172298853,0,27.368963340952,49.999999999988,6,-20,2.5,438.036675924292,567.237711082971,417.779341392968,237.25019874972,288.587995121097,437.261282457904,5054.91322819532,0.0269321597159941,46.2051834992077,0.841226360795787,0.0323404324281,17.2613248530761,6.26789994904443,0.673590500585033,0.709196154688944
11550,14.518419365306,-28.6597378073219,91.0000000000068,141.670530758237,90.7561367451683,51.351491443829,90.3778846672559,17.2613248530747,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221920749,2.27691116478066,2.75025628410953,5.02716744889019,2.12200735300735,0.0152344172461087,0,27.3689633409524,49.9999999999885,6,-20,2.5,438.036675924293,567.237711082971,417.779341392969,237.250198749721,288.587995121097,437.261282457904,5054.91322819538,0.0269321597159944,46.2051834992083,0.841226360796071,0.0323404324280645,17.2613248530747,6.26789994904441,0.673590500585032,0.709196155444172
11560,14.5184193653059,-28.6597378073216,91.0000000000063,141.670530758236,90.7561367451679,51.3514914438294,90.3778846672555,17.2613248530768,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794602,2.27691116356826,2.75025628264515,5.0271674462134,2.12200735300737,0.0152344172379969,0,27.3689633409527,49.9999999999889,6,-20,2.5,438.036675924293,567.237711082971,417.779341392971,237.250198749721,288.587995121099,437.261282457903,5054.91322819544,0.0269321597159947,46.2051834992089,0.841226360796412,0.0323404324280645,17.2613248530768,6.26789994904441,0.673590500585042,0.70919615506655
11570,14.5184193653059,-28.6597378073221,91.0000000000064,141.670530758238,90.756136745168,51.3514914438301,90.3778846672556,17.2613248530786,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794604,2.27691116356825,2.7502562826451,5.02716744621334,2.12200735300732,0.0152344172379969,0,27.3689633409531,49.9999999999892,6,-20,2.5,438.036675924293,567.237711082973,417.779341392973,237.250198749726,288.587995121097,437.261282457902,5054.91322819549,0.026932159715995,46.2051834992094,0.841226360795989,0.0323404324281,17.2613248530786,6.26789994904442,0.673590500585023,0.70919615506654
11580,14.5184193653059,-28.65973780732,91.0000000000062,141.670530758238,90.7561367451678,51.3514914438298,90.3778846672553,17.2613248530795,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794601,2.27691116356822,2.7502562826451,5.02716744621333,2.12200735300735,0.0152344172379969,0,27.3689633409531,49.9999999999894,6,-20,2.5,438.036675924294,567.237711082973,417.779341392975,237.250198749727,288.587995121099,437.261282457902,5054.91322819555,0.0269321597159953,46.2051834992099,0.841226360798149,0.0323404324281,17.2613248530795,6.26789994904441,0.673590500585049,0.709196155066542
11590,14.5184193653058,-28.6597378073228,91.000000000006,141.670530758237,90.7561367451676,51.3514914438301,90.3778846672552,17.2613248530792,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221668457,2.27691116235584,2.75025628118066,5.0271674435365,2.12200735300733,0.0152344172298852,0,27.3689633409535,49.9999999999894,6,-20,2.5,438.036675924292,567.237711082972,417.779341392975,237.250198749729,288.5879951211,437.261282457904,5054.9132281956,0.0269321597159956,46.2051834992104,0.841226360795499,0.0323404324280965,17.2613248530792,6.26789994904444,0.673590500585025,0.709196154688909
11600,14.5184193653058,-28.6597378073221,91.0000000000059,141.670530758239,90.7561367451674,51.3514914438303,90.377884667255,17.2613248530785,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920747,2.27691116478058,2.75025628410953,5.02716744889011,2.12200735300733,0.0152344172461086,0,27.3689633409537,49.9999999999899,6,-20,2.5,438.036675924292,567.237711082974,417.779341392977,237.250198749727,288.587995121101,437.261282457902,5054.91322819565,0.0269321597159959,46.205183499211,0.841226360796178,0.0323404324280965,17.2613248530785,6.26789994904443,0.673590500585026,0.709196155444141
11610,14.5184193653058,-28.6597378073235,91.0000000000056,141.670530758238,90.7561367451672,51.3514914438304,90.3778846672547,17.2613248530776,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221668457,2.27691116235582,2.75025628118069,5.02716744353651,2.12200735300734,0.0152344172298851,0,27.3689633409537,49.99999999999,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749729,288.587995121102,437.261282457903,5054.9132281957,0.0269321597159962,46.2051834992116,0.841226360794906,0.0323404324280752,17.2613248530776,6.26789994904441,0.673590500585009,0.709196154688887
11620,14.5184193653057,-28.6597378073198,91.0000000000053,141.670530758238,90.7561367451668,51.3514914438304,90.3778846672544,17.2613248530812,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920738,2.27691116478053,2.75025628410948,5.02716744889002,2.12200735300737,0.0152344172461086,0,27.368963340954,49.9999999999902,6,-20,2.5,438.036675924295,567.237711082974,417.779341392979,237.250198749732,288.587995121104,437.261282457905,5054.91322819575,0.0269321597159965,46.2051834992121,0.841226360798661,0.0323404324280467,17.2613248530812,6.26789994904443,0.673590500585053,0.709196155444145
11630,14.5184193653057,-28.6597378073213,91.0000000000052,141.670530758238,90.7561367451668,51.3514914438308,90.3778846672544,17.261324853081,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668449,2.27691116235578,2.75025628118067,5.02716744353646,2.12200735300738,0.015234417229885,0,27.3689633409542,49.9999999999906,6,-20,2.5,438.036675924294,567.237711082974,417.77934139298,237.250198749732,288.587995121103,437.261282457905,5054.91322819579,0.0269321597159967,46.2051834992126,0.841226360797183,0.0323404324280716,17.261324853081,6.26789994904443,0.673590500585031,0.709196154688887
11640,14.5184193653057,-28.6597378073214,91.0000000000052,141.670530758239,90.7561367451667,51.3514914438311,90.3778846672542,17.261324853079,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668449,2.27691116235578,2.75025628118065,5.02716744353643,2.12200735300737,0.015234417229885,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924295,567.237711082975,417.77934139298,237.250198749734,288.587995121105,437.261282457906,5054.91322819584,0.026932159715997,46.205183499213,0.841226360797151,0.0323404324281,17.261324853079,6.26789994904443,0.673590500585021,0.709196154688879
11650,14.5184193653056,-28.659737807324,91.0000000000048,141.670530758238,90.7561367451664,51.351491443831,90.3778846672539,17.2613248530816,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920739,2.27691116478046,2.7502562841095,5.02716744888997,2.12200735300734,0.0152344172461085,0,27.3689633409548,49.999999999991,6,-20,2.5,438.036675924291,567.237711082973,417.779341392983,237.250198749734,288.587995121106,437.261282457906,5054.91322819589,0.0269321597159972,46.2051834992134,0.841226360794622,0.0323404324280716,17.2613248530816,6.26789994904444,0.673590500585011,0.709196155444105
11660,14.5184193653056,-28.6597378073208,91.0000000000047,141.670530758238,90.7561367451663,51.3514914438317,90.3778846672537,17.2613248530833,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.3690622179459,2.27691116356808,2.7502562826451,5.02716744621317,2.12200735300738,0.0152344172379967,0,27.368963340955,49.9999999999914,6,-20,2.5,438.036675924294,567.237711082974,417.779341392984,237.250198749735,288.587995121107,437.261282457906,5054.91322819594,0.0269321597159975,46.2051834992139,0.841226360797918,0.0323404324280716,17.2613248530833,6.26789994904443,0.673590500585047,0.709196155066492
11670,14.5184193653056,-28.6597378073219,91.000000000005,141.670530758241,90.7561367451665,51.3514914438317,90.377884667254,17.261324853081,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794595,2.27691116356811,2.75025628264506,5.02716744621318,2.12200735300734,0.0152344172379967,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082976,417.779341392984,237.250198749736,288.587995121107,437.261282457906,5054.91322819598,0.0269321597159977,46.2051834992143,0.84122636079681,0.0323404324280716,17.261324853081,6.26789994904446,0.673590500585019,0.709196155066481
11680,14.5184193653055,-28.6597378073214,91.0000000000048,141.67053075824,90.7561367451663,51.3514914438321,90.3778846672538,17.2613248530839,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920735,2.27691116478045,2.75025628410947,5.02716744888992,2.12200735300736,0.0152344172461085,0,27.3689633409554,49.9999999999918,6,-20,2.5,438.036675924293,567.237711082975,417.779341392985,237.250198749738,288.587995121108,437.261282457905,5054.91322819602,0.026932159715998,46.2051834992147,0.841226360797464,0.0323404324280396,17.2613248530839,6.26789994904448,0.67359050058504,0.709196155444107
11690,14.5184193653055,-28.6597378073222,91.0000000000046,141.670530758241,90.7561367451662,51.3514914438329,90.3778846672536,17.2613248530819,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668449,2.27691116235569,2.75025628118068,5.02716744353636,2.12200735300735,0.0152344172298849,0,27.3689633409555,49.9999999999921,6,-20,2.5,438.036675924292,567.237711082976,417.779341392987,237.250198749738,288.587995121109,437.261282457905,5054.91322819606,0.0269321597159982,46.2051834992152,0.841226360796668,0.0323404324280396,17.2613248530819,6.26789994904447,0.673590500585025,0.709196154688852
11700,14.5184193653055,-28.6597378073237,91.0000000000044,141.670530758241,90.7561367451659,51.3514914438332,90.3778846672534,17.2613248530816,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794592,2.27691116356804,2.75025628264513,5.02716744621317,2.12200735300736,0.0152344172379966,0,27.3689633409557,49.9999999999923,6,-20,2.5,438.036675924292,567.237711082977,417.779341392989,237.250198749736,288.58799512111,437.261282457906,5054.9132281961,0.0269321597159984,46.2051834992157,0.841226360795247,0.0323404324280396,17.2613248530816,6.26789994904446,0.673590500584999,0.709196155066456
11710,14.5184193653055,-28.6597378073217,91.0000000000042,141.67053075824,90.7561367451657,51.3514914438325,90.3778846672531,17.261324853085,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794588,2.27691116356803,2.75025628264504,5.02716744621307,2.12200735300736,0.0152344172379966,0,27.3689633409558,49.9999999999925,6,-20,2.5,438.036675924293,567.237711082976,417.779341392988,237.250198749741,288.58799512111,437.261282457904,5054.91322819614,0.0269321597159986,46.205183499216,0.841226360797208,0.0323404324280716,17.261324853085,6.26789994904444,0.673590500585025,0.709196155066461
11720,14.5184193653055,-28.6597378073225,91.000000000004,141.67053075824,90.7561367451655,51.3514914438325,90.377884667253,17.2613248530832,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794588,2.27691116356803,2.75025628264506,5.02716744621309,2.12200735300736,0.0152344172379966,0,27.3689633409559,49.9999999999926,6,-20,2.5,438.036675924292,567.237711082976,417.779341392989,237.25019874974,288.587995121111,437.261282457907,5054.91322819617,0.0269321597159988,46.2051834992164,0.841226360796497,0.0323404324280716,17.2613248530832,6.26789994904443,0.673590500585016,0.709196155066453
11730,14.5184193653055,-28.6597378073228,91.0000000000038,141.670530758241,90.7561367451653,51.3514914438325,90.3778846672528,17.2613248530835,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622192073,2.27691116478037,2.75025628410948,5.02716744888985,2.12200735300737,0.0152344172461083,0,27.368963340956,49.9999999999928,6,-20,2.5,438.036675924293,567.237711082977,417.77934139299,237.250198749741,288.587995121112,437.261282457906,5054.91322819621,0.026932159715999,46.2051834992168,0.841226360796213,0.0323404324280716,17.2613248530835,6.26789994904442,0.673590500585004,0.709196155444063
11740,14.5184193653054,-28.6597378073221,91.0000000000036,141.67053075824,90.756136745165,51.3514914438325,90.3778846672525,17.261324853082,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794584,2.27691116356799,2.75025628264506,5.02716744621305,2.12200735300738,0.0152344172379966,0,27.3689633409563,49.999999999993,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.250198749742,288.587995121112,437.261282457906,5054.91322819624,0.0269321597159992,46.2051834992171,0.841226360796952,0.0323404324281,17.261324853082,6.26789994904444,0.673590500585022,0.70919615506645
11750,14.5184193653054,-28.6597378073232,91.0000000000038,141.67053075824,90.7561367451653,51.351491443833,90.3778846672528,17.2613248530866,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668443,2.27691116235561,2.75025628118062,5.02716744353623,2.12200735300734,0.0152344172298849,0,27.3689633409564,49.9999999999931,6,-20,2.5,438.036675924292,567.237711082976,417.779341392991,237.250198749745,288.587995121113,437.261282457907,5054.91322819628,0.0269321597159994,46.2051834992174,0.841226360796007,0.0323404324281,17.2613248530866,6.26789994904446,0.673590500585011,0.709196154688822
11760,14.5184193653054,-28.6597378073241,91.0000000000036,141.670530758241,90.7561367451651,51.3514914438334,90.3778846672525,17.2613248530841,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906222046874,2.27691116599272,2.75025628557389,5.02716745156662,2.12200735300737,0.0152344172542201,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924292,567.237711082978,417.779341392992,237.250198749742,288.587995121114,437.261282457907,5054.91322819631,0.0269321597159996,46.2051834992177,0.841226360795019,0.0323404324280432,17.2613248530841,6.26789994904444,0.673590500584989,0.709196155821671
11770,14.5184193653054,-28.659737807323,91.0000000000035,141.670530758241,90.756136745165,51.3514914438327,90.3778846672524,17.261324853086,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794586,2.27691116356798,2.75025628264503,5.02716744621301,2.12200735300735,0.0152344172379965,0,27.3689633409567,49.9999999999935,6,-20,2.5,438.036675924292,567.237711082978,417.779341392992,237.250198749746,288.587995121116,437.261282457907,5054.91322819634,0.0269321597159998,46.205183499218,0.841226360796217,0.0323404324280432,17.261324853086,6.26789994904444,0.673590500585004,0.709196155066427
11780,14.5184193653053,-28.6597378073225,91.0000000000034,141.67053075824,90.7561367451649,51.3514914438332,90.3778846672524,17.2613248530835,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221920728,2.27691116478032,2.75025628410947,5.02716744888979,2.12200735300736,0.0152344172461083,0,27.3689633409569,49.9999999999937,6,-20,2.5,438.036675924292,567.237711082977,417.779341392994,237.250198749745,288.587995121114,437.261282457905,5054.91322819636,0.0269321597159999,46.2051834992183,0.841226360796696,0.0323404324281,17.2613248530835,6.26789994904447,0.673590500585018,0.709196155444056
11790,14.5184193653053,-28.659737807323,91.0000000000033,141.67053075824,90.7561367451649,51.3514914438334,90.3778846672523,17.2613248530884,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668438,2.27691116235556,2.75025628118061,5.02716744353617,2.12200735300736,0.0152344172298848,0,27.368963340957,49.9999999999936,6,-20,2.5,438.036675924292,567.237711082976,417.779341392994,237.250198749748,288.587995121116,437.261282457906,5054.91322819639,0.0269321597160001,46.2051834992185,0.841226360796327,0.0323404324280787,17.2613248530884,6.26789994904447,0.673590500585018,0.709196154688809
11800,14.5184193653053,-28.6597378073228,91.0000000000031,141.670530758241,90.7561367451646,51.3514914438336,90.377884667252,17.2613248530858,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794581,2.27691116356792,2.75025628264503,5.02716744621294,2.12200735300736,0.0152344172379965,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924293,567.237711082977,417.779341392996,237.250198749748,288.587995121116,437.261282457907,5054.91322819642,0.0269321597160003,46.2051834992189,0.841226360796469,0.0323404324280787,17.2613248530858,6.26789994904445,0.673590500585012,0.709196155066423
11810,14.5184193653053,-28.6597378073227,91.0000000000028,141.67053075824,90.7561367451643,51.3514914438339,90.3778846672517,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794579,2.2769111635679,2.75025628264499,5.02716744621289,2.12200735300736,0.0152344172379965,0,27.3689633409574,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082976,417.779341392996,237.250198749751,288.587995121117,437.261282457908,5054.91322819645,0.0269321597160004,46.2051834992192,0.841226360796725,0.0323404324281,17.2613248530866,6.26789994904443,0.673590500585017,0.709196155066419
11820,14.5184193653053,-28.6597378073227,91.0000000000028,141.670530758242,90.7561367451643,51.3514914438341,90.3778846672517,17.261324853088,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794582,2.27691116356793,2.75025628264499,5.02716744621292,2.12200735300734,0.0152344172379964,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.25019874975,288.587995121115,437.261282457905,5054.91322819648,0.0269321597160006,46.2051834992195,0.841226360796668,0.0323404324280681,17.261324853088,6.26789994904443,0.673590500585002,0.70919615506641
11830,14.5184193653053,-28.6597378073228,91.000000000003,141.670530758242,90.7561367451646,51.3514914438337,90.3778846672519,17.2613248530854,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920726,2.2769111647803,2.75025628410945,5.02716744888976,2.12200735300737,0.0152344172461082,0,27.3689633409575,49.9999999999944,6,-20,2.5,438.036675924293,567.23771108298,417.779341392997,237.250198749748,288.587995121117,437.261282457907,5054.91322819651,0.0269321597160007,46.2051834992197,0.841226360796554,0.0323404324280681,17.2613248530854,6.26789994904445,0.673590500584994,0.709196155444029
11840,14.5184193653052,-28.6597378073232,91.0000000000026,141.67053075824,90.7561367451641,51.351491443834,90.3778846672515,17.261324853087,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668433,2.27691116235551,2.75025628118057,5.02716744353608,2.12200735300737,0.0152344172298847,0,27.3689633409577,49.9999999999945,6,-20,2.5,438.036675924292,567.237711082976,417.779341392997,237.250198749752,288.587995121118,437.261282457907,5054.91322819653,0.0269321597160008,46.2051834992199,0.84122636079632,0.0323404324280681,17.261324853087,6.26789994904446,0.673590500585017,0.709196154688789
11850,14.5184193653052,-28.6597378073224,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438344,90.3778846672517,17.2613248530899,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794574,2.27691116356787,2.75025628264501,5.02716744621288,2.1220073530074,0.0152344172379965,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924294,567.237711082977,417.779341392998,237.250198749752,288.587995121119,437.261282457907,5054.91322819656,0.026932159716001,46.2051834992201,0.841226360797176,0.0323404324281,17.2613248530899,6.26789994904448,0.67359050058502,0.709196155066411
11860,14.5184193653052,-28.6597378073243,91.0000000000028,141.670530758242,90.7561367451643,51.3514914438348,90.3778846672517,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356789,2.75025628264505,5.02716744621293,2.12200735300737,0.0152344172379964,0,27.3689633409579,49.9999999999947,6,-20,2.5,438.036675924292,567.237711082979,417.779341392999,237.25019874975,288.587995121119,437.261282457906,5054.91322819658,0.0269321597160011,46.2051834992204,0.841226360795275,0.0323404324281,17.2613248530865,6.26789994904448,0.67359050058499,0.709196155066394
11870,14.5184193653052,-28.6597378073228,91.0000000000026,141.670530758242,90.7561367451641,51.3514914438344,90.3778846672515,17.2613248530857,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794577,2.27691116356786,2.75025628264506,5.02716744621292,2.12200735300739,0.0152344172379964,0,27.3689633409581,49.9999999999949,6,-20,2.5,438.036675924293,567.237711082979,417.779341393,237.250198749749,288.587995121118,437.261282457906,5054.91322819661,0.0269321597160012,46.2051834992206,0.841226360796778,0.0323404324281,17.2613248530857,6.26789994904446,0.673590500585006,0.709196155066398
