time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11880,14.5184193653052,-28.6597378073233,91.0000000000025,141.670530758242,90.756136745164,51.351491443835,90.3778846672514,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920721,2.27691116478024,2.75025628410943,5.02716744888967,2.12200735300737,0.0152344172461082,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924292,567.237711082979,417.779341393,237.250198749752,288.587995121119,437.261282457906,5054.91322819663,0.0269321597160014,46.2051834992209,0.84122636079627,0.0323404324280716,17.2613248530869,6.26789994904446,0.673590500585003,0.709196155444015
11890,14.5184193653051,-28.659737807323,91.0000000000026,141.670530758242,90.7561367451641,51.351491443835,90.3778846672515,17.2613248530866,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221542289,2.27691116114312,2.75025627971623,5.02716744085935,2.12200735300739,0.0152344172217729,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082979,417.779341393,237.250198749751,288.587995121119,437.261282457907,5054.91322819665,0.0269321597160015,46.205183499221,0.841226360796611,0.0323404324280432,17.2613248530866,6.26789994904451,0.673590500585008,0.709196154311157
11900,14.5184193653051,-28.6597378073216,91.0000000000025,141.670530758242,90.756136745164,51.3514914438347,90.3778846672514,17.2613248530873,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794574,2.27691116356784,2.75025628264504,5.02716744621288,2.1220073530074,0.0152344172379964,0,27.3689633409582,49.9999999999953,6,-20,2.5,438.036675924294,567.237711082979,417.779341393001,237.250198749752,288.58799512112,437.261282457907,5054.91322819667,0.0269321597160016,46.2051834992212,0.841226360798149,0.0323404324281,17.2613248530873,6.2678999490445,0.673590500585026,0.709196155066402
11910,14.5184193653051,-28.6597378073244,91.0000000000024,141.670530758242,90.7561367451639,51.3514914438347,90.3778846672513,17.2613248530885,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920719,2.27691116478023,2.75025628410946,5.02716744888968,2.1220073530074,0.0152344172461081,0,27.3689633409583,49.9999999999954,6,-20,2.5,438.036675924293,567.237711082979,417.779341393,237.25019874975,288.587995121119,437.261282457906,5054.9132281967,0.0269321597160017,46.2051834992215,0.841226360795211,0.0323404324280716,17.2613248530885,6.26789994904449,0.673590500584989,0.709196155444
11920,14.5184193653051,-28.6597378073236,91.0000000000024,141.670530758244,90.7561367451638,51.3514914438351,90.3778846672512,17.261324853088,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920723,2.27691116478022,2.7502562841094,5.02716744888963,2.12200735300734,0.0152344172461081,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924292,567.237711082982,417.779341393003,237.250198749755,288.58799512112,437.261282457908,5054.91322819672,0.0269321597160018,46.2051834992216,0.841226360796043,0.0323404324280432,17.261324853088,6.26789994904449,0.673590500584985,0.709196155444002
11930,14.5184193653051,-28.6597378073236,91.0000000000024,141.670530758242,90.7561367451638,51.351491443835,90.3778846672512,17.2613248530867,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356783,2.75025628264504,5.02716744621287,2.12200735300738,0.0152344172379964,0,27.3689633409586,49.9999999999958,6,-20,2.5,438.036675924292,567.237711082979,417.779341393002,237.250198749753,288.587995121122,437.261282457909,5054.91322819674,0.0269321597160019,46.2051834992218,0.841226360796124,0.0323404324280503,17.2613248530867,6.26789994904449,0.673590500585,0.709196155066381
11940,14.5184193653051,-28.6597378073236,91.0000000000023,141.670530758243,90.7561367451638,51.3514914438352,90.3778846672511,17.2613248530888,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906222046864,2.27691116599257,2.75025628557383,5.0271674515664,2.12200735300736,0.0152344172542199,0,27.3689633409587,49.9999999999959,6,-20,2.5,438.036675924292,567.237711082981,417.779341393003,237.250198749755,288.587995121121,437.261282457908,5054.91322819676,0.026932159716002,46.2051834992221,0.841226360796185,0.0323404324280645,17.2613248530888,6.26789994904449,0.673590500584989,0.709196155821619
11950,14.5184193653051,-28.6597378073235,91.0000000000021,141.670530758242,90.7561367451636,51.3514914438357,90.3778846672509,17.2613248530872,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920717,2.27691116478016,2.75025628410941,5.02716744888957,2.12200735300737,0.0152344172461081,0,27.3689633409588,49.9999999999959,6,-20,2.5,438.036675924292,567.237711082979,417.779341393005,237.250198749757,288.587995121122,437.261282457909,5054.91322819678,0.0269321597160022,46.2051834992223,0.84122636079633,0.0323404324280503,17.2613248530872,6.26789994904447,0.673590500585002,0.709196155443994
11960,14.5184193653051,-28.6597378073239,91.0000000000021,141.670530758243,90.7561367451636,51.3514914438359,90.377884667251,17.2613248530898,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.2769111635678,2.75025628264501,5.02716744621281,2.12200735300735,0.0152344172379964,0,27.3689633409588,49.999999999996,6,-20,2.5,438.036675924292,567.23771108298,417.779341393005,237.250198749757,288.587995121122,437.261282457908,5054.9132281968,0.0269321597160023,46.2051834992224,0.841226360795929,0.0323404324280645,17.2613248530898,6.26789994904447,0.673590500584991,0.709196155066372
11970,14.5184193653051,-28.6597378073253,91.0000000000019,141.670530758243,90.7561367451633,51.3514914438351,90.3778846672507,17.261324853086,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.3690622192072,2.27691116478018,2.75025628410944,5.02716744888962,2.12200735300737,0.0152344172461081,0,27.368963340959,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082981,417.779341393004,237.250198749755,288.587995121123,437.26128245791,5054.91322819682,0.0269321597160023,46.2051834992226,0.841226360794479,0.0323404324280503,17.261324853086,6.26789994904446,0.673590500584965,0.709196155443979
11980,14.518419365305,-28.6597378073232,91.000000000002,141.670530758243,90.7561367451634,51.3514914438359,90.3778846672508,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794573,2.2769111635678,2.750256282645,5.0271674462128,2.12200735300737,0.0152344172379963,0,27.368963340959,49.9999999999962,6,-20,2.5,438.036675924292,567.23771108298,417.779341393005,237.250198749757,288.587995121121,437.261282457906,5054.91322819684,0.0269321597160025,46.2051834992227,0.841226360796611,0.0323404324281071,17.2613248530905,6.26789994904451,0.673590500585007,0.709196155066371
11990,14.518419365305,-28.6597378073236,91.000000000002,141.670530758243,90.7561367451634,51.3514914438362,90.3778846672508,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920718,2.27691116478016,2.75025628410942,5.02716744888959,2.12200735300737,0.0152344172461081,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924292,567.237711082981,417.779341393006,237.250198749757,288.587995121123,437.261282457908,5054.91322819685,0.0269321597160026,46.2051834992229,0.84122636079621,0.0323404324280503,17.261324853091,6.26789994904451,0.673590500584994,0.70919615544399
12000,14.518419365305,-28.6597378073223,91.0000000000016,141.670530758244,90.756136745163,51.3514914438363,90.3778846672504,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794571,2.27691116356778,2.75025628264504,5.02716744621282,2.1220073530074,0.0152344172379962,0,27.3689633409595,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082983,417.779341393008,237.250198749757,288.587995121123,437.261282457909,5054.91322819687,0.0269321597160026,46.2051834992232,0.841226360797549,0.0323404324281071,17.2613248530903,6.26789994904448,0.673590500584995,0.709196155066367
12010,14.518419365305,-28.6597378073241,91.0000000000018,141.670530758244,90.7561367451632,51.3514914438361,90.3778846672506,17.2613248530899,16.3214221465733,-25.9120197429534,15.8825455833749,-26.7510006268006,2.36906221668434,2.27691116235542,2.7502562811806,5.02716744353602,2.12200735300734,0.0152344172298845,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924291,567.237711082983,417.779341393007,237.250198749758,288.587995121122,437.261282457906,5054.91322819688,0.0269321597160027,46.2051834992234,0.84122636079573,0.0323404324280503,17.2613248530899,6.26789994904449,0.673590500584978,0.709196154688738
12020,14.518419365305,-28.6597378073235,91.0000000000018,141.670530758242,90.7561367451632,51.3514914438352,90.3778846672506,17.2613248530893,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356778,2.75025628264503,5.02716744621281,2.1220073530074,0.0152344172379963,0,27.3689633409594,49.9999999999963,6,-20,2.5,438.036675924292,567.23771108298,417.779341393005,237.250198749756,288.587995121123,437.26128245791,5054.9132281969,0.0269321597160028,46.2051834992234,0.841226360796497,0.0323404324280432,17.2613248530893,6.26789994904449,0.673590500585001,0.709196155066361
12030,14.518419365305,-28.6597378073231,91.0000000000018,141.670530758244,90.7561367451633,51.351491443836,90.3778846672506,17.2613248530887,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.2769111635678,2.75025628264499,5.02716744621278,2.12200735300738,0.0152344172379963,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924293,567.237711082982,417.779341393006,237.250198749759,288.587995121123,437.261282457907,5054.91322819691,0.0269321597160029,46.2051834992235,0.841226360796838,0.0323404324280432,17.2613248530887,6.26789994904449,0.673590500584993,0.709196155066362
12040,14.518419365305,-28.6597378073239,91.0000000000018,141.670530758243,90.7561367451633,51.3514914438364,90.3778846672507,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668428,2.27691116235539,2.75025628118057,5.02716744353597,2.12200735300737,0.0152344172298846,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924292,567.237711082981,417.779341393007,237.250198749761,288.587995121125,437.261282457909,5054.91322819693,0.026932159716003,46.2051834992236,0.841226360796043,0.0323404324280432,17.2613248530909,6.26789994904449,0.673590500584991,0.709196154688737
12050,14.518419365305,-28.6597378073234,91.0000000000018,141.670530758242,90.7561367451633,51.3514914438365,90.3778846672506,17.261324853093,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356774,2.75025628264497,5.02716744621271,2.12200735300736,0.0152344172379963,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924292,567.23771108298,417.779341393008,237.250198749763,288.587995121125,437.26128245791,5054.91322819694,0.0269321597160031,46.2051834992238,0.841226360796579,0.0323404324281,17.261324853093,6.26789994904449,0.673590500585001,0.709196155066356
12060,14.518419365305,-28.659737807324,91.0000000000019,141.670530758244,90.7561367451633,51.3514914438367,90.3778846672507,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668428,2.27691116235539,2.75025628118058,5.02716744353598,2.12200735300737,0.0152344172298846,0,27.3689633409595,49.9999999999968,6,-20,2.5,438.036675924292,567.237711082981,417.779341393008,237.250198749761,288.587995121125,437.261282457909,5054.91322819696,0.0269321597160031,46.2051834992239,0.841226360796064,0.0323404324281,17.2613248530903,6.2678999490445,0.673590500584989,0.709196154688732
12070,14.5184193653049,-28.6597378073239,91.0000000000018,141.670530758242,90.7561367451633,51.3514914438364,90.3778846672506,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356776,2.75025628264504,5.0271674462128,2.12200735300741,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924292,567.23771108298,417.779341393008,237.250198749757,288.587995121124,437.261282457908,5054.91322819697,0.0269321597160032,46.2051834992239,0.841226360796156,0.0323404324281,17.2613248530902,6.26789994904454,0.673590500585001,0.709196155066355
12080,14.518419365305,-28.6597378073224,91.0000000000018,141.670530758245,90.7561367451633,51.3514914438363,90.3778846672506,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.2769111623554,2.75025628118063,5.02716744353603,2.12200735300741,0.0152344172298845,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924295,567.237711082984,417.779341393009,237.250198749758,288.587995121125,437.261282457908,5054.91322819699,0.0269321597160033,46.2051834992241,0.841226360797553,0.0323404324281,17.2613248530903,6.26789994904449,0.673590500584988,0.709196154688732
12090,14.5184193653049,-28.6597378073219,91.0000000000016,141.670530758243,90.756136745163,51.3514914438368,90.3778846672503,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356773,2.75025628264503,5.02716744621276,2.1220073530074,0.0152344172379963,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924294,567.237711082982,417.77934139301,237.250198749759,288.587995121125,437.261282457909,5054.913228197,0.0269321597160034,46.2051834992243,0.841226360798149,0.0323404324281,17.2613248530907,6.26789994904452,0.673590500585011,0.709196155066361
12100,14.5184193653049,-28.6597378073258,91.0000000000016,141.670530758244,90.7561367451631,51.3514914438366,90.3778846672504,17.2613248530872,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542284,2.27691116114301,2.7502562797162,5.02716744085921,2.12200735300737,0.0152344172217727,0,27.3689633409598,49.9999999999972,6,-20,2.5,438.036675924292,567.237711082982,417.779341393009,237.250198749759,288.587995121126,437.261282457908,5054.91322819701,0.0269321597160035,46.2051834992244,0.841226360794366,0.0323404324280716,17.2613248530872,6.26789994904452,0.673590500584964,0.709196154311095
12110,14.5184193653049,-28.659737807324,91.0000000000017,141.670530758243,90.7561367451631,51.3514914438371,90.3778846672504,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.750256282645,5.02716744621273,2.12200735300738,0.0152344172379963,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924293,567.237711082981,417.77934139301,237.250198749762,288.587995121125,437.261282457909,5054.91322819703,0.0269321597160035,46.2051834992245,0.841226360796099,0.0323404324280467,17.2613248530906,6.26789994904453,0.67359050058499,0.709196155066346
12120,14.5184193653049,-28.6597378073241,91.0000000000015,141.670530758243,90.7561367451629,51.3514914438374,90.3778846672502,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920713,2.27691116478009,2.75025628410944,5.02716744888953,2.12200735300739,0.015234417246108,0,27.3689633409598,49.9999999999973,6,-20,2.5,438.036675924292,567.237711082981,417.77934139301,237.25019874976,288.587995121126,437.261282457908,5054.91322819704,0.0269321597160036,46.2051834992246,0.841226360796014,0.0323404324280716,17.2613248530905,6.26789994904452,0.673590500584993,0.709196155443962
12130,14.5184193653049,-28.6597378073241,91.0000000000017,141.670530758244,90.7561367451631,51.3514914438362,90.3778846672504,17.2613248530918,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.75025628264499,5.02716744621273,2.12200735300738,0.0152344172379963,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.250198749762,288.587995121127,437.261282457907,5054.91322819705,0.0269321597160037,46.2051834992248,0.841226360795986,0.0323404324280716,17.2613248530918,6.26789994904453,0.673590500584986,0.709196155066343
12140,14.5184193653049,-28.6597378073236,91.0000000000015,141.670530758243,90.7561367451629,51.3514914438373,90.3778846672502,17.2613248530887,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356771,2.75025628264504,5.02716744621275,2.1220073530074,0.0152344172379962,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082982,417.779341393011,237.25019874976,288.587995121126,437.261282457908,5054.91322819707,0.0269321597160037,46.2051834992249,0.841226360796611,0.0323404324280467,17.2613248530887,6.26789994904452,0.673590500584991,0.709196155066338
12150,14.5184193653049,-28.6597378073236,91.0000000000013,141.670530758243,90.7561367451628,51.351491443837,90.3778846672501,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668424,2.27691116235534,2.75025628118061,5.02716744353595,2.1220073530074,0.0152344172298845,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082982,417.779341393011,237.250198749761,288.587995121126,437.261282457907,5054.91322819708,0.0269321597160038,46.205183499225,0.841226360796551,0.0323404324280467,17.2613248530905,6.2678999490445,0.67359050058499,0.709196154688719
12160,14.5184193653049,-28.6597378073225,91.0000000000015,141.670530758244,90.756136745163,51.3514914438371,90.3778846672502,17.261324853092,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356774,2.75025628264501,5.02716744621275,2.1220073530074,0.0152344172379962,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082983,417.779341393011,237.250198749761,288.587995121123,437.261282457906,5054.91322819709,0.0269321597160039,46.205183499225,0.84122636079772,0.0323404324281036,17.261324853092,6.26789994904452,0.673590500585,0.709196155066341
12170,14.5184193653049,-28.6597378073224,91.0000000000012,141.670530758244,90.7561367451626,51.3514914438369,90.3778846672499,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794567,2.2769111635677,2.75025628264504,5.02716744621274,2.1220073530074,0.0152344172379962,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082982,417.779341393012,237.250198749761,288.587995121127,437.261282457909,5054.9132281971,0.0269321597160039,46.2051834992252,0.84122636079778,0.0323404324280716,17.2613248530896,6.26789994904449,0.673590500585009,0.70919615506634
12180,14.5184193653049,-28.6597378073238,91.0000000000012,141.670530758243,90.7561367451626,51.3514914438372,90.3778846672499,17.2613248530926,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920709,2.27691116478006,2.75025628410944,5.0271674488895,2.12200735300741,0.015234417246108,0,27.3689633409601,49.9999999999976,6,-20,2.5,438.036675924293,567.237711082981,417.779341393012,237.250198749762,288.587995121126,437.261282457909,5054.91322819711,0.026932159716004,46.2051834992253,0.841226360796409,0.0323404324281036,17.2613248530926,6.26789994904449,0.673590500584993,0.709196155443954
12190,14.5184193653049,-28.6597378073235,91.0000000000013,141.670530758244,90.7561367451627,51.3514914438372,90.37788466725,17.2613248530919,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920711,2.27691116478007,2.75025628410943,5.0271674488895,2.12200735300739,0.015234417246108,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393012,237.250198749762,288.587995121126,437.261282457907,5054.91322819712,0.0269321597160041,46.2051834992254,0.841226360796725,0.0323404324281036,17.2613248530919,6.2678999490445,0.673590500584987,0.709196155443954
12200,14.5184193653049,-28.6597378073241,91.000000000001,141.670530758244,90.7561367451625,51.3514914438373,90.3778846672498,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356771,2.750256282645,5.02716744621271,2.12200735300739,0.0152344172379962,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082983,417.779341393012,237.250198749763,288.587995121127,437.261282457907,5054.91322819713,0.0269321597160041,46.2051834992255,0.841226360796103,0.0323404324280467,17.2613248530915,6.26789994904448,0.67359050058498,0.709196155066327
12210,14.5184193653049,-28.6597378073225,91.0000000000011,141.670530758246,90.7561367451626,51.3514914438371,90.3778846672499,17.2613248530929,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542282,2.27691116114298,2.75025627971617,5.02716744085916,2.12200735300738,0.0152344172217726,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082985,417.779341393012,237.250198749763,288.587995121126,437.261282457909,5054.91322819714,0.0269321597160041,46.2051834992256,0.84122636079772,0.0323404324281036,17.2613248530929,6.26789994904449,0.673590500584989,0.709196154311089
12220,14.5184193653049,-28.6597378073231,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438368,90.3778846672496,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622192071,2.27691116478007,2.75025628410936,5.02716744888943,2.12200735300737,0.015234417246108,0,27.3689633409606,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082982,417.779341393012,237.250198749766,288.587995121128,437.261282457908,5054.91322819715,0.0269321597160042,46.2051834992257,0.841226360797151,0.0323404324281036,17.261324853091,6.26789994904447,0.673590500584997,0.709196155443952
12230,14.5184193653049,-28.6597378073234,91.000000000001,141.670530758245,90.7561367451625,51.3514914438374,90.3778846672498,17.2613248530921,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794569,2.27691116356771,2.750256282645,5.02716744621272,2.12200735300737,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082984,417.779341393013,237.250198749763,288.587995121126,437.261282457909,5054.91322819715,0.0269321597160042,46.2051834992258,0.841226360796888,0.0323404324280716,17.2613248530921,6.26789994904448,0.673590500584982,0.709196155066327
12240,14.5184193653048,-28.6597378073259,91.000000000001,141.670530758243,90.7561367451624,51.351491443837,90.3778846672498,17.2613248530908,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906222046856,2.27691116599243,2.75025628557382,5.02716745156625,2.12200735300736,0.0152344172542198,0,27.3689633409606,49.9999999999978,6,-20,2.5,438.03667592429,567.237711082981,417.779341393012,237.250198749763,288.58799512113,437.26128245791,5054.91322819716,0.0269321597160043,46.2051834992258,0.841226360794483,0.0323404324280716,17.2613248530908,6.26789994904452,0.673590500584973,0.709196155821564
12250,14.5184193653048,-28.6597378073242,91.0000000000011,141.670530758246,90.7561367451626,51.3514914438374,90.3778846672499,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794569,2.27691116356771,2.75025628264498,5.02716744621269,2.12200735300736,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082984,417.779341393013,237.250198749765,288.587995121129,437.26128245791,5054.91322819717,0.0269321597160043,46.2051834992259,0.841226360796007,0.0323404324280716,17.2613248530898,6.26789994904453,0.67359050058498,0.709196155066327
12260,14.5184193653048,-28.6597378073241,91.0000000000009,141.670530758243,90.7561367451624,51.3514914438374,90.3778846672496,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356767,2.750256282645,5.02716744621267,2.12200735300739,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924292,567.237711082982,417.779341393014,237.250198749764,288.587995121127,437.261282457907,5054.91322819718,0.0269321597160044,46.205183499226,0.841226360796245,0.0323404324280716,17.2613248530913,6.26789994904452,0.673590500584992,0.709196155066326
12270,14.5184193653049,-28.6597378073239,91.000000000001,141.670530758245,90.7561367451625,51.3514914438376,90.3778846672498,17.2613248530931,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356769,2.750256282645,5.0271674462127,2.12200735300738,0.0152344172379962,0,27.3689633409608,49.999999999998,6,-20,2.5,438.036675924293,567.237711082984,417.779341393014,237.250198749764,288.587995121129,437.261282457909,5054.91322819719,0.0269321597160044,46.2051834992261,0.841226360796384,0.0323404324280716,17.2613248530931,6.26789994904448,0.673590500584976,0.70919615506632
12280,14.5184193653048,-28.6597378073236,91.000000000001,141.670530758245,90.7561367451624,51.3514914438377,90.3778846672497,17.2613248530909,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356769,2.750256282645,5.02716744621269,2.1220073530074,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121128,437.261282457908,5054.9132281972,0.0269321597160045,46.2051834992261,0.841226360796753,0.0323404324281,17.2613248530909,6.26789994904452,0.673590500584989,0.709196155066326
12290,14.5184193653048,-28.6597378073247,91.000000000001,141.670530758245,90.7561367451624,51.3514914438375,90.3778846672497,17.2613248530915,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920713,2.27691116478006,2.75025628410941,5.02716744888947,2.12200735300736,0.0152344172461079,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749765,288.587995121129,437.261282457909,5054.91322819721,0.0269321597160045,46.2051834992261,0.841226360795645,0.0323404324280716,17.2613248530915,6.26789994904452,0.673590500584971,0.709196155443937
12300,14.5184193653048,-28.6597378073243,91.000000000001,141.670530758244,90.7561367451625,51.3514914438379,90.3778846672498,17.2613248530931,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920709,2.27691116478003,2.75025628410944,5.02716744888947,2.1220073530074,0.015234417246108,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082983,417.779341393015,237.250198749764,288.587995121127,437.261282457907,5054.91322819721,0.0269321597160046,46.2051834992262,0.841226360795929,0.0323404324280716,17.2613248530931,6.26789994904452,0.673590500584984,0.709196155443943
12310,14.5184193653048,-28.6597378073236,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438376,90.3778846672496,17.2613248530932,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622192071,2.27691116478006,2.75025628410937,5.02716744888943,2.12200735300737,0.0152344172461079,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924293,567.237711082984,417.779341393014,237.250198749767,288.587995121128,437.261282457908,5054.91322819722,0.0269321597160046,46.2051834992264,0.841226360796696,0.0323404324280716,17.2613248530932,6.26789994904452,0.673590500584984,0.709196155443941
12320,14.5184193653048,-28.6597378073236,91.0000000000006,141.670530758244,90.756136745162,51.3514914438378,90.3778846672493,17.2613248530907,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794563,2.27691116356766,2.75025628264499,5.02716744621265,2.1220073530074,0.0152344172379962,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082983,417.779341393015,237.250198749766,288.58799512113,437.261282457908,5054.91322819723,0.0269321597160047,46.2051834992265,0.84122636079675,0.0323404324280716,17.2613248530907,6.2678999490445,0.673590500584989,0.709196155066321
12330,14.5184193653048,-28.6597378073238,91.0000000000006,141.670530758245,90.756136745162,51.3514914438372,90.3778846672493,17.2613248530949,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668423,2.27691116235529,2.75025628118056,5.02716744353585,2.12200735300736,0.0152344172298844,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749767,288.587995121128,437.261282457908,5054.91322819724,0.0269321597160047,46.2051834992266,0.841226360796558,0.0323404324281,17.2613248530949,6.2678999490445,0.673590500584982,0.709196154688697
12340,14.5184193653048,-28.6597378073244,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438377,90.3778846672495,17.2613248530913,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356766,2.750256282645,5.02716744621267,2.1220073530074,0.0152344172379962,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749765,288.587995121129,437.261282457909,5054.91322819724,0.0269321597160047,46.2051834992267,0.841226360796014,0.0323404324281,17.2613248530913,6.26789994904451,0.673590500584979,0.709196155066316
12350,14.5184193653048,-28.6597378073226,91.0000000000006,141.670530758246,90.7561367451621,51.3514914438377,90.3778846672494,17.261324853093,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356768,2.75025628264497,5.02716744621265,2.12200735300737,0.0152344172379961,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082986,417.779341393015,237.250198749767,288.58799512113,437.26128245791,5054.91322819725,0.0269321597160048,46.2051834992268,0.841226360797723,0.0323404324281,17.261324853093,6.2678999490445,0.673590500584983,0.70919615506632
12360,14.5184193653048,-28.6597378073228,91.0000000000006,141.670530758246,90.756136745162,51.3514914438369,90.3778846672493,17.2613248530923,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356768,2.75025628264497,5.02716744621265,2.12200735300738,0.0152344172379961,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082985,417.779341393015,237.250198749767,288.587995121131,437.26128245791,5054.91322819725,0.0269321597160048,46.2051834992269,0.841226360797549,0.0323404324281,17.2613248530923,6.2678999490445,0.673590500584988,0.709196155066318
12370,14.5184193653048,-28.6597378073235,91.0000000000006,141.670530758244,90.756136745162,51.351491443838,90.3778846672493,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668418,2.27691116235527,2.75025628118057,5.02716744353584,2.1220073530074,0.0152344172298844,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749768,288.58799512113,437.26128245791,5054.91322819726,0.0269321597160048,46.2051834992269,0.841226360796867,0.0323404324280716,17.2613248530928,6.2678999490445,0.673590500584987,0.709196154688695
12380,14.5184193653048,-28.6597378073241,91.0000000000006,141.670530758244,90.756136745162,51.3514914438379,90.3778846672493,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478001,2.75025628410938,5.0271674488894,2.1220073530074,0.0152344172461079,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924293,567.237711082982,417.779341393016,237.250198749768,288.587995121129,437.26128245791,5054.91322819727,0.0269321597160048,46.2051834992269,0.841226360796298,0.0323404324280716,17.2613248530936,6.2678999490445,0.673590500584984,0.709196155443931
12390,14.5184193653048,-28.6597378073228,91.0000000000008,141.670530758247,90.7561367451622,51.3514914438378,90.3778846672495,17.2613248530957,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356767,2.75025628264498,5.02716744621265,2.12200735300739,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924295,567.237711082986,417.779341393017,237.250198749768,288.587995121131,437.261282457909,5054.91322819727,0.0269321597160049,46.205183499227,0.841226360797577,0.0323404324280716,17.2613248530957,6.26789994904451,0.673590500584977,0.709196155066316
12400,14.5184193653048,-28.6597378073229,91.0000000000007,141.670530758247,90.7561367451622,51.3514914438381,90.3778846672494,17.261324853092,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356768,2.75025628264497,5.02716744621265,2.12200735300737,0.0152344172379961,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393016,237.250198749767,288.587995121131,437.26128245791,5054.91322819728,0.0269321597160049,46.205183499227,0.841226360797513,0.0323404324281,17.261324853092,6.2678999490445,0.67359050058499,0.709196155066314
12410,14.5184193653048,-28.6597378073245,91.0000000000006,141.670530758244,90.756136745162,51.3514914438378,90.3778846672493,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622166842,2.27691116235527,2.75025628118055,5.02716744353583,2.12200735300738,0.0152344172298844,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082983,417.779341393016,237.250198749769,288.587995121131,437.261282457912,5054.91322819729,0.0269321597160049,46.2051834992271,0.841226360795957,0.0323404324280716,17.261324853093,6.2678999490445,0.673590500584977,0.709196154688686
12420,14.5184193653047,-28.6597378073236,91.0000000000006,141.670530758244,90.756136745162,51.3514914438379,90.3778846672493,17.2613248530916,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356762,2.75025628264501,5.02716744621263,2.12200735300741,0.0152344172379962,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082983,417.779341393018,237.250198749767,288.587995121131,437.261282457909,5054.9132281973,0.026932159716005,46.2051834992272,0.841226360796895,0.0323404324280716,17.2613248530916,6.26789994904454,0.673590500584987,0.709196155066318
12430,14.5184193653047,-28.6597378073235,91.0000000000005,141.670530758245,90.7561367451619,51.3514914438376,90.3778846672492,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668418,2.2769111623553,2.75025628118055,5.02716744353585,2.12200735300741,0.0152344172298844,0,27.3689633409611,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393015,237.250198749767,288.587995121133,437.261282457912,5054.9132281973,0.026932159716005,46.2051834992271,0.841226360796981,0.0323404324280432,17.2613248530939,6.26789994904453,0.673590500584987,0.709196154688696
12440,14.5184193653047,-28.6597378073223,91.0000000000006,141.670530758244,90.756136745162,51.3514914438375,90.3778846672493,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622179456,2.27691116356764,2.750256282645,5.02716744621264,2.12200735300742,0.0152344172379961,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749766,288.58799512113,437.26128245791,5054.91322819731,0.026932159716005,46.2051834992272,0.841226360798203,0.0323404324280716,17.2613248530927,6.26789994904454,0.673590500585007,0.709196155066318
12450,14.5184193653047,-28.6597378073236,91.0000000000006,141.670530758243,90.756136745162,51.3514914438381,90.3778846672493,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264503,5.02716744621265,2.12200735300743,0.0152344172379962,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082982,417.779341393017,237.250198749765,288.58799512113,437.26128245791,5054.91322819731,0.026932159716005,46.2051834992272,0.841226360796924,0.0323404324280361,17.2613248530942,6.26789994904454,0.673590500584992,0.709196155066316
12460,14.5184193653047,-28.6597378073252,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438377,90.3778846672494,17.261324853096,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668422,2.27691116235527,2.75025628118053,5.0271674435358,2.12200735300735,0.0152344172298844,0,27.3689633409611,49.9999999999987,6,-20,2.5,438.036675924292,567.237711082985,417.779341393017,237.250198749771,288.587995121132,437.261282457908,5054.91322819732,0.0269321597160051,46.2051834992273,0.841226360795275,0.0323404324280432,17.261324853096,6.26789994904455,0.673590500584966,0.709196154688684
12470,14.5184193653048,-28.6597378073222,91.0000000000005,141.670530758247,90.7561367451619,51.351491443838,90.3778846672492,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478003,2.7502562841094,5.02716744888943,2.12200735300742,0.0152344172461078,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924295,567.237711082986,417.779341393017,237.250198749767,288.587995121132,437.261282457911,5054.91322819733,0.0269321597160051,46.2051834992274,0.841226360798231,0.0323404324280716,17.2613248530924,6.26789994904449,0.673590500584988,0.709196155443928
12480,14.5184193653047,-28.6597378073224,91.0000000000005,141.670530758246,90.7561367451619,51.3514914438387,90.3778846672492,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264504,5.02716744621265,2.12200735300741,0.0152344172379961,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924294,567.237711082984,417.779341393019,237.250198749766,288.587995121131,437.26128245791,5054.91322819733,0.0269321597160051,46.2051834992274,0.841226360798142,0.0323404324280361,17.2613248530922,6.26789994904453,0.673590500585,0.709196155066315
12490,14.5184193653047,-28.6597378073232,91.0000000000006,141.670530758245,90.756136745162,51.3514914438381,90.3778846672493,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668416,2.27691116235527,2.7502562811806,5.02716744353586,2.12200735300743,0.0152344172298844,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924295,567.237711082985,417.779341393018,237.250198749767,288.58799512113,437.26128245791,5054.91322819734,0.0269321597160052,46.2051834992274,0.841226360797343,0.0323404324280716,17.2613248530945,6.26789994904454,0.673590500584983,0.709196154688692
12500,14.5184193653047,-28.659737807325,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438384,90.377884667249,17.2613248530964,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356762,2.75025628264499,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.3689633409614,49.9999999999988,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749768,288.587995121132,437.261282457911,5054.91322819734,0.0269321597160052,46.2051834992275,0.841226360795531,0.0323404324280716,17.2613248530964,6.26789994904452,0.67359050058497,0.7091961550663
12510,14.5184193653047,-28.6597378073232,91.0000000000007,141.670530758244,90.7561367451621,51.3514914438386,90.3778846672494,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.750256282645,5.02716744621261,2.1220073530074,0.0152344172379962,0,27.3689633409612,49.9999999999988,6,-20,2.5,438.036675924293,567.237711082983,417.779341393018,237.250198749768,288.587995121131,437.261282457911,5054.91322819735,0.0269321597160052,46.2051834992275,0.8412263607974,0.0323404324280361,17.2613248530945,6.26789994904455,0.673590500585,0.709196155066313
12520,14.5184193653047,-28.6597378073208,91.0000000000006,141.670530758247,90.756136745162,51.3514914438377,90.3778846672492,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668416,2.27691116235529,2.75025628118054,5.02716744353583,2.12200735300742,0.0152344172298843,0,27.3689633409615,49.9999999999989,6,-20,2.5,438.036675924296,567.237711082986,417.779341393017,237.25019874977,288.587995121131,437.261282457908,5054.91322819735,0.0269321597160052,46.2051834992275,0.841226360799681,0.0323404324280432,17.2613248530941,6.26789994904454,0.67359050058501,0.709196154688698
12530,14.5184193653047,-28.6597378073242,91.0000000000006,141.670530758247,90.756136745162,51.3514914438383,90.3778846672493,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668421,2.27691116235528,2.75025628118059,5.02716744353586,2.12200735300738,0.0152344172298843,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924293,567.237711082986,417.779341393018,237.250198749768,288.587995121132,437.261282457908,5054.91322819736,0.0269321597160053,46.2051834992276,0.841226360796263,0.0323404324280716,17.2613248530933,6.26789994904454,0.673590500584967,0.709196154688679
12540,14.5184193653047,-28.6597378073236,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438382,90.3778846672494,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356763,2.75025628264497,5.0271674462126,2.12200735300737,0.0152344172379961,0,27.3689633409613,49.999999999999,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.25019874977,288.587995121131,437.26128245791,5054.91322819737,0.0269321597160053,46.2051834992276,0.84122636079692,0.0323404324280361,17.261324853094,6.26789994904455,0.673590500584987,0.709196155066303
12550,14.5184193653047,-28.6597378073218,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438385,90.3778846672494,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046849,2.27691116599238,2.7502562855738,5.02716745156618,2.1220073530074,0.0152344172542196,0,27.3689633409614,49.999999999999,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749769,288.587995121132,437.261282457912,5054.91322819737,0.0269321597160053,46.2051834992275,0.841226360798714,0.0323404324280681,17.2613248530947,6.26789994904455,0.673590500584995,0.709196155821553
12560,14.5184193653047,-28.6597378073239,91.0000000000005,141.670530758247,90.756136745162,51.3514914438385,90.3778846672492,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668419,2.27691116235528,2.75025628118061,5.02716744353589,2.12200735300741,0.0152344172298843,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924294,567.237711082986,417.779341393018,237.250198749766,288.587995121131,437.261282457911,5054.91322819738,0.0269321597160053,46.2051834992277,0.841226360796583,0.0323404324280716,17.2613248530952,6.26789994904453,0.673590500584969,0.709196154688678
12570,14.5184193653047,-28.6597378073245,91.0000000000006,141.670530758245,90.756136745162,51.3514914438381,90.3778846672492,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668422,2.27691116235526,2.75025628118062,5.02716744353588,2.12200735300738,0.0152344172298844,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924291,567.237711082985,417.779341393018,237.250198749766,288.587995121133,437.26128245791,5054.91322819738,0.0269321597160054,46.2051834992277,0.841226360796156,0.0323404324280681,17.2613248530942,6.26789994904454,0.673590500584973,0.709196154688679
12580,14.5184193653047,-28.6597378073215,91.0000000000007,141.670530758247,90.7561367451621,51.3514914438385,90.3778846672494,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235529,2.75025628118059,5.02716744353588,2.12200735300741,0.0152344172298843,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924295,567.237711082987,417.779341393018,237.250198749767,288.587995121131,437.261282457907,5054.91322819739,0.0269321597160054,46.2051834992277,0.841226360799055,0.0323404324280361,17.2613248530949,6.26789994904455,0.673590500584997,0.709196154688689
12590,14.5184193653047,-28.6597378073244,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438386,90.3778846672494,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542274,2.27691116114287,2.75025627971618,5.02716744085905,2.1220073530074,0.0152344172217726,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924293,567.237711082984,417.779341393019,237.250198749769,288.587995121133,437.261282457912,5054.91322819739,0.0269321597160054,46.2051834992278,0.841226360796178,0.0323404324280681,17.2613248530944,6.26789994904455,0.673590500584976,0.709196154311056
12600,14.5184193653047,-28.6597378073219,91.0000000000006,141.670530758248,90.7561367451621,51.3514914438387,90.3778846672494,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356765,2.75025628264501,5.02716744621267,2.12200735300742,0.0152344172379961,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082987,417.779341393018,237.250198749767,288.58799512113,437.261282457907,5054.91322819739,0.0269321597160054,46.2051834992279,0.841226360798686,0.0323404324280361,17.2613248530945,6.26789994904454,0.673590500584991,0.709196155066309
12610,14.5184193653047,-28.659737807323,91.0000000000002,141.670530758244,90.7561367451616,51.3514914438387,90.3778846672489,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264501,5.0271674462126,2.1220073530074,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082983,417.77934139302,237.250198749769,288.587995121131,437.26128245791,5054.91322819739,0.0269321597160055,46.205183499228,0.841226360797577,0.0323404324280361,17.261324853093,6.26789994904451,0.673590500585,0.709196155066304
12620,14.5184193653047,-28.6597378073201,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438384,90.3778846672491,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356764,2.75025628264499,5.02716744621263,2.12200735300742,0.0152344172379961,0,27.3689633409617,49.9999999999992,6,-20,2.5,438.036675924295,567.237711082987,417.779341393019,237.250198749769,288.587995121132,437.261282457909,5054.9132281974,0.0269321597160055,46.205183499228,0.84122636080042,0.0323404324280361,17.2613248530932,6.26789994904453,0.673590500585015,0.709196155066318
12630,14.5184193653047,-28.6597378073212,91.0000000000005,141.670530758247,90.756136745162,51.3514914438389,90.3778846672492,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668416,2.27691116235526,2.7502562811806,5.02716744353586,2.12200735300743,0.0152344172298843,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.779341393019,237.250198749768,288.587995121133,437.261282457911,5054.9132281974,0.0269321597160055,46.205183499228,0.841226360799361,0.0323404324280716,17.2613248530951,6.26789994904453,0.673590500585,0.709196154688689
12640,14.5184193653047,-28.659737807323,91.0000000000007,141.670530758247,90.7561367451622,51.3514914438385,90.3778846672494,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116478001,2.75025628410938,5.02716744888939,2.1220073530074,0.0152344172461078,0,27.3689633409615,49.9999999999992,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.25019874977,288.587995121131,437.261282457908,5054.9132281974,0.0269321597160055,46.2051834992281,0.841226360797553,0.0323404324280361,17.2613248530942,6.26789994904455,0.673590500584982,0.70919615544392
