time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1090,14.9431392528414,-28.0915498819478,61.9563734375017,90.3146241445788,61.7894389427159,29.0779257678957,61.463138589227,20.5851991372363,15.9626355629181,-26.5966357286667,15.6926093786107,-20.1835416691505,1.14009294578856,1.06905916881471,1.829363838393,2.89842300720771,2.54226904737401,0.0108657969839863,0,18.0070309192626,28.2455902033591,6,-20,2.5,437.761346715687,522.657876909292,424.270324630315,255.910484934335,341.516458842058,445.299349708962,3176.91428275023,0.025,29.7231780786825,0.543871375569271,6.96764724502023,20.5851991372363,4.1461417436581,0.75453490007414,0.779908717631593
1100,14.7633955463105,-28.4333479118585,62.7574337553201,92.8225947350657,62.5869275390483,29.910563451407,62.2598727160381,20.3383716727004,15.819413330635,-26.8730878904533,15.5396873572937,-20.1888184939471,1.18933997407856,1.11011001721953,1.87164934202546,2.981759359245,2.50707066459707,0.011019339131741,0,18.4197213293909,29.0727390432382,6,-20,2.5,437.759544841923,525.125766376672,424.383788663882,254.53246458273,341.349919109925,445.591491065094,3282.81902041573,0.025,29.0832171159291,0.566138984842297,7.26091659776847,20.3383716727004,4.25088073800229,0.748562789059652,0.775007976819699
1110,14.6017404680154,-28.7403795587166,63.5815087688632,95.2890012473302,63.4077813548553,30.7304196118052,63.082195364388,20.1217878987378,15.6929161769505,-27.1187945190642,15.4038616093132,-20.1937517338343,1.23817337222799,1.15126457510313,1.91037047096972,3.06163504607285,2.47270302749582,0.0111652980597802,0,18.8116564808379,29.8812701299512,6,-20,2.5,437.759646539177,527.528877653583,424.417920029422,253.318997211474,341.145277062898,445.84953551883,3384.64572541586,0.025,28.4293108300948,0.589329042377358,7.52296786867137,20.1217878987378,4.35437877478622,0.743010973905073,0.770335641455936
1120,14.4649266440714,-29.0014240289975,64.4624801575374,97.7301275391304,64.2856118606687,31.5299404295284,63.9611187239714,20.0659502694035,15.5903759881838,-27.3190430943157,15.2922836484354,-20.1982606312661,1.28743010159544,1.19475146904194,1.94060488380448,3.13535635284642,2.43536045099532,0.0113128193530135,0,19.1694436102925,30.6717084709143,6,-20,2.5,437.759304155996,529.864061776211,424.253653640093,252.71331314243,340.935171551988,446.060198035673,3482.51427581001,0.025,27.7674037575214,0.609868748789296,7.73907800207448,20.0659502694035,4.45646782342709,0.737814135417697,0.765966406028987
1130,14.330442756206,-29.2555774212972,65.3272564745134,100.126292538235,65.1475730828662,32.3348358497698,64.8237730046665,19.7853908870789,15.4879960676594,-27.5199432614534,15.1814622589154,-20.2014972532269,1.33550480328079,1.23586381550356,1.97814253599862,3.21400635150218,2.4065853927344,0.0114449718034801,0,19.5528683258764,31.4698673999214,6,-20,2.5,437.762647085574,532.161903587315,424.178779056788,251.339337425563,340.733341809797,446.270108404286,3576.38719373884,0.025,27.0862328985798,0.634419875007438,7.95613831816041,19.7853908870789,4.55863489955483,0.732992451588382,0.7618814029101
1140,14.216483873242,-29.4735153509014,66.1637544380227,102.373368555082,65.9811925145606,33.1195576045972,65.6578925204855,19.4687539365058,15.4059293235839,-27.68169564202,15.0910501018001,-20.2068408898481,1.38240303700267,1.27560729250884,2.01782658293187,3.29343387544071,2.3823977431224,0.0115804017612189,0,19.9280369203112,32.2488705482644,6,-20,2.5,437.763170309938,534.304025420835,424.151776922803,249.90682199479,339.376833950368,446.437831041799,3666.3357614729,0.025,26.3971686145075,0.654160457951544,8.1313979914658,19.4687539365058,4.65401677573418,0.728479791570132,0.758191144100537
1150,14.1222747732852,-29.6513239871398,66.9976781417212,104.507959499474,66.8122057295882,33.8923830565243,66.4893407171998,19.1786615810731,15.3429270064615,-27.8062994399768,15.0201038761201,-20.2138416905229,1.42835729892275,1.31480839697863,2.05675001855028,3.37155841552891,2.36044469970623,0.0117189798051901,0,20.3006423370639,33.0161097780797,6,-20,2.5,437.766773968597,536.317034520785,424.12225145645,248.616358218253,337.903105592938,446.566011295942,3752.43277710047,0.025,25.7017234666217,0.673899922961283,8.26667384916468,19.1786615810731,4.74411376476396,0.724327253090739,0.754823705244257
1160,14.039809970063,-29.8056837729408,67.8335836010742,106.571309956449,67.6453312403705,34.6538619838111,67.3232085803754,18.9117779425655,15.2905264079679,-27.9102234335737,14.9601457561649,-20.2211751245048,1.47332153668985,1.35339541775201,2.09385906830723,3.44725448605924,2.33978422239335,0.0118541743042342,0,20.6653164918847,33.7710612008282,6,-20,2.5,437.771731938124,538.248213798928,424.077847899332,247.443101811677,336.499548949106,446.672564370258,3834.73342424534,0.025,24.9970696053864,0.693259045125075,8.37996697313943,18.9117779425655,4.83151721752042,0.720473683142471,0.751684062947659
1170,13.9730569936735,-29.929822334514,68.7541454195241,108.669931708495,68.5634955530665,35.4088538658289,68.2439684473823,18.7400464216959,15.252892096296,-27.9850263201104,14.9151129582608,-20.2290815240419,1.51867536059659,1.39493965555368,2.12424488809729,3.51918454365097,2.31727243027668,0.0119867702380939,0,20.9971173144016,34.5120781655547,6,-20,2.5,437.776897288996,540.171783993161,423.798513475256,246.582729247871,334.873530095929,446.749820737152,3913.3215010168,0.025,24.286310595373,0.710291942930159,8.46289355931471,18.7400464216959,4.92047985280912,0.716830318101341,0.748513120302435
1180,13.9159345818075,-30.0336038199961,69.6677903045002,110.6828653445,69.474711720775,36.1719834216853,69.1563239873355,18.5238508750787,15.2234964195376,-28.0435484788063,14.8789164445724,-20.2363179112977,1.56287997146977,1.43485972938945,2.15671962794854,3.59157935733799,2.29805194442435,0.0121175021131461,0,21.3515185520766,35.2665963896729,6,-20,2.5,437.784270194707,542.003799254912,423.591628496321,245.607782666517,333.605746231208,446.810874976291,3988.14550986425,0.025,23.5681755889885,0.727709553270788,8.52881326796328,18.5238508750787,5.00633212199617,0.713498734170527,0.745650415719627
1190,13.8637865350428,-30.1286620003341,70.5465097780605,112.59807192761,70.3511157261308,36.9130198525155,70.0338725290923,18.2200439277481,15.1981026549619,-28.0941697351492,14.8468673597548,-20.2429065529347,1.60534258544137,1.47279511665863,2.19188262046019,3.66467773711882,2.28280104842,0.0122420697086779,0,21.6956141171632,35.9994816283967,6,-20,2.5,437.790761734313,543.747602789336,423.441547383148,244.396445319528,331.801004502129,446.864683753741,4059.26650571162,0.025,22.8409366077343,0.743616330680847,8.5871077142833,18.2200439277481,5.08854558599439,0.710367981812158,0.74301129214938
1200,13.8298827858052,-30.1884489259153,71.5230738770902,114.54599031327,71.3255668890147,37.624405832655,71.0093527564302,17.9357435026811,15.1903832800856,-28.1095700521527,14.832625910828,-20.2497805599486,1.6486447676425,1.51567846073687,2.22288673155024,3.73856519228711,2.26765963515179,0.0123701054370662,0,21.9497957681864,36.690342705472,6,-20,2.5,437.797340757786,545.475459198623,422.947929546754,243.249644608171,329.447784946445,446.884224714333,4126.864624941,0.025,22.1117311994971,0.756137553914613,8.60909844016086,17.9357435026811,5.17163268733561,0.707397235817959,0.740377386336885
1210,13.8089713153817,-30.2200147828898,72.4475046145412,116.317543164832,72.2478327820418,38.3478212642305,71.9333657691827,17.7175227111567,15.1952744722267,-28.0998113659227,14.8312997692461,-20.2570919019344,1.6896212460352,1.55470892469387,2.25425542238721,3.80896434708108,2.25433028616269,0.0125012315827533,0,22.2910647757225,37.4015661522891,6,-20,2.5,437.80747231971,547.031314976747,422.666854211239,242.34418700322,327.329664751922,446.878681972296,4190.9551754764,0.025,21.3801055342477,0.769235683694291,8.60447597402694,17.7175227111567,5.24640850936105,0.704742024942639,0.737978517128627
1220,13.7960587813562,-30.2361971607195,73.4035629336778,118.069624557255,73.2017967726257,39.0956170943221,72.8879032996293,17.5341458331226,15.2068734112386,-28.076678733518,14.8370706370582,-20.2641455687752,1.73016792393565,1.59320060411708,2.28406496572821,3.87726556984529,2.2409764487054,0.0126296643213818,0,22.6416134263391,38.139652913369,6,-20,2.5,437.817503378332,548.551375244783,422.403873333761,241.554651406198,325.342009662439,446.859903207876,4251.38752297187,0.025,20.6446054043277,0.780657552253018,8.58572262265118,17.5341458331226,5.32061830824281,0.702242263340209,0.735716907306839
1230,13.7852824288666,-30.2482173058947,74.4090887369464,119.850738662293,74.2058429355048,39.8193856550072,73.893856377678,17.2759688212324,15.2189062123843,-28.0526943017012,14.8436192796261,-20.2708108759835,1.77002545474353,1.63320814095106,2.31218589752931,3.94539403848037,2.22900412415371,0.0127462698075696,0,22.9261110121271,38.8337808957614,6,-20,2.5,437.82756729461,550.08389931998,421.951656271026,240.550671321204,323.268569133714,446.840065942499,4308.25799497073,0.025,19.9033638000654,0.79168951822669,8.5657848451041,17.2759688212324,5.39771956946871,0.699921950236493,0.733344397265855
1240,13.7985114239591,-30.2140398156554,75.5365422381904,121.658737605473,75.331682726556,40.5453899140625,75.0193965501043,17.0450877604717,15.2550526776909,-27.9807282063512,14.8742891436524,-20.2785802251909,1.8116714063134,1.6788765264916,2.33790161924609,4.0167781457377,2.21716704902437,0.0128758195236767,0,23.1840228407605,39.5347217444884,6,-20,2.5,437.837337392833,551.583615349624,421.193738153505,239.620703913079,320.330449774635,446.772998680559,4361.67411912139,0.025,19.166585815757,0.797570207071601,8.4959125336247,17.0450877604717,5.47425297681257,0.697693354223672,0.731050002289746
1250,13.8278018724765,-30.1459411650569,76.6800787977132,123.368373127269,76.4735138607738,41.284966010299,76.1607134057765,16.8315430894204,15.3067673150917,-27.8779848995781,14.9209233588744,-20.2878644016399,1.85250582289294,1.72407430720601,2.36443489241114,4.08850919961715,2.2070155726865,0.0130121488513797,0,23.4462452773288,40.2453750583236,6,-20,2.5,437.850385973315,552.964767946784,420.467489680313,238.757695286098,317.482711713253,446.673684921976,4411.54165026708,0.025,18.4333458216881,0.803087627092996,8.39237954962249,16.8315430894204,5.54535561796997,0.695695079424524,0.728909138008876
1260,13.8642998191203,-30.0637158038962,77.8403048247086,125.027871490041,77.6321476714563,42.0220624166889,77.3187366592538,16.6195406963561,15.3643028121269,-27.7639819218547,14.9740132510552,-20.3029555378938,1.89251628139021,1.76906212377068,2.39007644718483,4.1591385709555,2.19767650712113,0.0131463941257155,0,23.7006389730278,40.950573583695,6,-20,2.5,437.863725949589,554.285226823407,419.718888186851,237.914172435204,314.689739164048,446.555420122818,4457.870436787,0.025,17.7016593030409,0.807468822431332,8.27025573721906,16.6195406963561,5.61444182831064,0.693862187596884,0.726865118576362
1270,13.9074419490552,-29.969538135521,79.0101956082743,126.629574720119,78.8005551748597,42.7489170469862,78.4864465376085,16.414843695692,15.4269387090349,-27.6402260851913,15.0330143429075,-20.3324946461524,1.93159126859786,1.81381080690869,2.4144934066695,4.2283042135782,2.18902636511062,0.0132784652094509,0,23.9423213357959,41.6428487207887,6,-20,2.5,437.876160656857,555.53978209009,418.941856177861,237.106578637579,311.895493577413,446.409548099361,4500.71613519674,0.025,16.9732797782386,0.809825678936875,8.1220933359196,16.414843695692,5.68114509466939,0.692180942615415,0.724916207774141
1280,13.9569595339316,-29.863928943767,80.1868524140193,128.171016794513,79.975829843661,43.4628212431361,79.6609346614498,16.2207168427928,15.4944359401616,-27.5072773325516,15.0976685249796,-20.376316396612,1.96969749004801,1.85829974336036,2.43755196287583,4.29585170623619,2.18097029007814,0.0134084455917644,0,24.1701307473943,42.3194703521398,6,-20,2.5,437.887730884279,556.726899375465,418.13516399178,236.342878958159,309.125277006179,446.236574871181,4540.15394183394,0.025,16.2504096064038,0.810303048407373,7.94867488352884,16.2207168427928,5.74529518546444,0.690645937338613,0.723059490595501
1290,14.0124303740005,-29.7470354433303,81.3674478078023,129.652419705295,81.1551407683357,44.1624509515128,80.8393751522067,16.0385950587574,15.5671352621009,-27.3645639539384,15.1675515501861,-20.4257261893029,2.0068092093723,1.90245615785204,2.45919758900409,4.36165374685613,2.17342721295383,0.0135361589497879,0,24.3838576338345,42.9791411553915,6,-20,2.5,437.899245108852,557.848166698336,417.301933094759,235.625757591322,306.367567374167,446.046823034849,4576.26691273897,0.025,15.5351036768524,0.809750787088262,7.75964525371657,16.0385950587574,5.80680478946581,0.689249218776131,0.72129078405531
1300,14.07373489496,-29.61899762122,82.5502274090368,131.073157101256,82.3367255899033,44.847454046555,82.0200063376837,15.8689997565659,15.6446080258733,-27.2130131546126,15.2425599233662,-20.4775038646978,2.04292715843254,1.94622284978907,2.47947677248202,4.42569962227109,2.16635214036058,0.0136617489754089,0,24.5839853375577,43.6215583511152,6,-20,2.5,437.910857443992,558.903457941495,416.4456472108,234.955211619789,303.648718801173,445.843954319057,4609.14117124269,0.025,14.8282253452293,0.808388866658852,7.55853277663888,15.8689997565659,5.86555225213168,0.687983498269745,0.719605619380097
1310,14.1382162215738,-29.4872209352662,83.7287766431547,132.43517502541,83.5141983969221,45.5153979698696,83.1964593239531,15.7114913221099,15.7227074300629,-27.0607992652403,15.3198713316676,-20.6142104716876,2.07792607890162,1.98922519486271,2.4981332719721,4.48735846683481,2.15953710403731,0.0137831341401101,0,24.7703028179358,44.2446247487459,6,-20,2.5,437.919975780595,559.898339602446,415.575199840358,234.329537817647,301.079981213365,445.540688840543,4638.86839529544,0.025,14.1339821276551,0.804507153258808,7.26847026846315,15.7114913221099,5.92215986309441,0.686845624940038,0.718004328503074
1320,14.2043804002288,-29.3529826965038,84.8899685207608,133.73412876831,84.6744329170436,46.1605147486996,84.3556316163756,15.5653690231938,15.8015775766765,-26.9076449207474,15.3979554930292,-20.765228947972,2.11157791424145,2.03106099518746,2.5151563991672,4.54621739435466,2.15299533287068,0.0138991157672475,0,24.9416084873661,44.8432744781308,6,-20,2.5,437.928441184822,560.834311199045,414.705519324849,233.747504348528,298.592309424331,445.2185659054,4665.56296758099,0.025,13.4587132411446,0.800018987849285,6.96313912293229,15.5653690231938,5.97632322768499,0.68582354561615,0.716492113455569
1330,14.2734620620282,-29.2134708216399,86.0288153739875,134.960191783372,85.8124019001185,46.7809796291762,85.4924899781413,15.4309729375181,15.8824762279856,-26.7511345484461,15.47819603166,-20.9238892104187,2.14384035615661,2.07169430353957,2.53089739584357,4.60259169938315,2.14689106218454,0.0140112689128922,0,25.0989158373418,45.4159912883647,6,-20,2.5,437.936784789384,561.701425765845,413.84227636123,233.209286474439,296.169176395431,444.882197725508,4689.35443475772,0.025,12.8025492550646,0.795193825913604,6.64650244167564,15.4309729375181,6.02718632663414,0.684910240311816,0.715068444540013
1340,14.3399761598695,-29.0806180376008,87.134742096251,136.125170323436,86.9176002707547,47.3730243168203,86.5965678728898,15.3076404067065,15.9584926122393,-26.6046070598344,15.5547196826015,-21.2864270470666,2.17446376647882,2.11045058919885,2.54468965603693,4.65514024523579,2.14082217280355,0.014114791836147,0,25.2421863608539,45.9598721499591,6,-20,2.5,437.943356979194,562.519118935749,412.998629105064,232.713316676995,294.015264739782,444.320311436842,4710.37838528922,0.025,12.1770193347791,0.789559012774987,6.13386539678734,15.3076404067065,6.07635194960073,0.684114639579304,0.713743373768155
1350,14.4021964599117,-28.9566841971319,88.1814014755316,137.212994237117,87.963666201971,47.9251966814605,87.6415467783893,15.1939256842563,16.0294942529048,-26.4682045103195,15.6258434637699,-21.6141177431885,2.20299556581186,2.14661975314906,2.55671856130788,4.70333831445694,2.13497402693302,0.0142085034261149,0,25.3687961468483,46.4651600830124,6,-20,2.5,437.949315716485,563.281168134977,412.201234607029,232.258387381565,292.01981744649,443.805607682006,4728.81357121052,0.025,11.5925711274537,0.78437241283709,5.66715275301021,15.1939256842563,6.12277451713586,0.683405661487418,0.712525936355036
1360,14.4625765515546,-28.8368125751401,89.1662724667076,138.208755455546,88.9480128622503,48.4367859978569,88.6248209201143,15.0910547584754,16.0976930110301,-26.3376097779346,15.6942657022672,-22.0434669775869,2.22943049281176,2.18035398462006,2.56751475467148,4.74786873929154,2.1296329957807,0.0142955167585124,0,25.4812346186882,46.9313142132192,6,-20,2.5,437.954829395902,563.969494650503,411.449370932573,231.846576710908,290.159225336819,443.176925183691,4744.85903710343,0.025,11.0459198203586,0.779334139775266,5.10450005384686,15.0910547584754,6.16531031997359,0.682795598906791,0.711419848838443
1370,14.5103460336113,-28.7412550738241,90.0643527492131,139.139320339128,89.8457808778124,48.8985494863599,89.5216218899979,14.9974548258091,16.1515786475076,-26.234709272913,15.7484873295012,-22.7247215816265,2.25322650052197,2.21031120348092,2.57571954838592,4.78603075186684,2.1240788490452,0.0143658511947756,0,25.5774279532034,47.3512669808104,6,-20,2.5,437.96015769525,564.629310370121,410.770609377539,231.476009046259,288.742979744577,442.282657934338,4758.72635787401,0.025,10.5637601048122,0.776341143825217,4.31791109274755,14.9974548258091,6.20690592357969,0.682278192872998,0.710445031267541
1380,14.5476824562224,-28.6667188925846,90.8429104252248,139.960821234006,90.6241384140896,49.2960970468069,90.2991450632507,14.9121164207452,16.194201823366,-26.1534927875747,15.7911337604001,-23.3011996804617,2.27386111940588,2.23598348143452,2.582320874901,4.81830435633552,2.11899676511222,0.0144227963361905,0,25.6548780811478,47.7126294444337,6,-20,2.5,437.964229450774,565.222934923023,410.191730896113,231.147333768956,287.537104413988,441.527182130286,4770.69504378774,0.025,10.1514221657794,0.774016685299074,3.65877229721696,14.9121164207452,6.24449362973063,0.681817989416378,0.709610264965101
1390,14.581542656383,-28.5997141021633,91.5158890973792,140.658149694785,91.296907953249,49.6366127202446,90.9711556869565,14.8380813093664,16.2328873136088,-26.0799162789063,15.8297681904424,-23.7144116801426,2.2917395273172,2.25833227667981,2.58835478292312,4.84668705960293,2.11485075063337,0.0144738619918475,0,25.718890742142,48.0214549747912,6,-20,2.5,437.967298750534,565.722946449148,409.694632931178,230.865044506125,286.416587806608,440.965685422756,4781.04461467819,0.025,9.7938221467096,0.771442319599061,3.17081738001016,14.8380813093664,6.27614589580606,0.681416587564534,0.708896132617556
1400,14.6095378943801,-28.5434809735981,92.104331464564,141.269646331781,91.885189893186,49.9321828546449,91.5587496320238,14.7762657423332,16.2651793190705,-26.0186002823937,15.8617605969719,-24.2789262227448,2.30730037067926,2.27771683963151,2.59323923457104,4.87095607420255,2.11110618110314,0.0145169071235764,0,25.7738024402199,48.2890670018358,6,-20,2.5,437.970847428313,566.164254049819,409.263281945896,230.627487661628,285.525137195837,440.23793617936,4789.99469153089,0.025,9.4872261307158,0.770237850907051,2.54451102565877,14.7762657423332,6.30439731430479,0.681091320846964,0.708291667205555
1410,14.6241667250883,-28.512508287375,92.5862987250917,141.813108595944,92.3671409584816,50.175219906994,92.0401658652732,14.7227589429336,16.2832047992087,-25.9844130820292,15.8791904932721,-24.8781411698553,2.32015595111711,2.29313102577335,2.59622866552026,4.88935969129361,2.10734096944625,0.0145450563705439,0,25.8163015286052,48.5100135911314,6,-20,2.5,437.97455971991,566.579511214452,408.922437405009,230.426830418017,284.995100730697,439.495983382202,4797.76329246806,0.025,9.25037977984312,0.77122887907899,1.91166956436231,14.7227589429336,6.33104781048868,0.680806950125601,0.707802999332265
1420,14.6320435468995,-28.4956299335439,92.9576788311579,142.251962999597,92.738512987493,50.3636187033758,92.4111274240837,14.6768966558734,16.2939272610066,-25.9640896835666,15.889347548435,-25.3202322060387,2.33035097655344,2.30510547709169,2.59866031828871,4.9037657953804,2.10430353398225,0.0145657640785455,0,25.8470500079088,48.6820257965852,6,-20,2.5,437.976797098203,566.92508017185,408.670047022785,230.261258834573,284.56335616265,438.951639637351,4804.59971345997,0.025,9.07027247355684,0.7719728907011,1.4499955917592,14.6768966558734,6.35302092514996,0.68055092559074,0.707419900693974
1430,14.6365203357199,-28.4856982845463,93.2454765267832,142.603101245148,93.0262777218331,50.5104515435869,92.6985556710966,14.6403589077523,16.300929437911,-25.9508229145358,15.8958231516486,-25.6547800891147,2.33851626727301,2.31461823337607,2.60079856276947,4.91541679614554,2.10193825244479,0.0145825142054402,0,25.8707798676679,48.8164242879419,6,-20,2.5,437.978463346462,567.20700732813,408.481413046688,230.130922443414,284.229515271082,438.54080874313,4810.71143336563,0.025,8.93355099844693,0.772737438595357,1.10296745761906,14.6403589077523,6.37074074903042,0.680326891064586,0.707118399721476
1440,14.6387801923543,-28.4802652777309,93.4728787728407,142.889721611914,93.253627971025,50.6276980707459,92.9256181622365,14.6128914509384,16.3054668827292,-25.94222817523,15.8998716155073,-25.9025236082098,2.34519590083434,2.32232541209089,2.6026697524947,4.92499516458559,2.10003572103868,0.0145964877124469,0,25.8903289150982,48.9240966211632,6,-20,2.5,437.979791596118,567.441390413049,408.339731312514,230.031784649749,283.979590127923,438.237363741868,4816.24742623252,0.025,8.82943458173176,0.773543729847063,0.847423342348719,14.6128914509384,6.38529150274835,0.680128312330782,0.706876044745054
1450,14.6395491266259,-28.4778680446066,93.6562191148221,143.128585106903,93.4369033054519,50.7236410725696,93.1086404916827,14.5928925030788,16.3083133114771,-25.936837406322,15.9022630419372,-26.0851162043028,2.35077475988132,2.32868698519588,2.60432228392101,4.93300926911689,2.09846104922699,0.0146084159642032,0,25.9071834011402,49.0125749172152,6,-20,2.5,437.980879971326,567.640152620593,408.232932090856,229.957457850343,283.793466901104,438.014564327798,4821.3140195977,0.025,8.74943073079202,0.774366805803595,0.660223621467765,14.5928925030788,6.39747975191964,0.679949850061858,0.706676966860509
1460,14.6393154311379,-28.4775241731397,93.8070040426711,143.331554822462,93.5876148485452,50.8039289777072,93.2591253260418,14.5786105648461,16.3099916532161,-25.9336591620268,15.9035166395927,-26.219933229996,2.35552537999186,2.33403590735092,2.60580215635256,4.93983806370348,2.09712792978717,0.014618802792283,0,25.9221644095655,49.0869594054371,6,-20,2.5,437.981793125253,567.811796476691,408.151943305745,229.901905092759,283.654492784045,437.850946253897,4825.98873228862,0.025,8.68718708181506,0.775189090700316,0.522991721213742,14.5786105648461,6.40788187698607,0.679787651851403,0.706510167934865
1470,14.6384132719334,-28.4785612606537,93.933446437116,143.507141546125,93.7139789687262,50.8724923293436,93.3852835158115,14.5685771358326,16.3108616287083,-25.9320117987575,15.9039888593354,-26.319972661515,2.35964271396119,2.33861440142679,2.60714368097944,4.94575808240623,2.09597751945406,0.0146279984581412,0,25.9357513087215,49.150778466307,6,-20,2.5,437.982575558076,567.962463438643,408.089982721691,229.860289271838,283.550047034189,437.730417502385,4830.32930197281,0.025,8.63803482244454,0.775998925418946,0.422042662902417,14.5685771358326,6.41691450378826,0.679638892660112,0.706367684531931
1480,14.6370737330391,-28.4805140092878,94.0414637886521,143.661514413515,93.821915721017,50.9321160781501,93.4930313061602,14.5616538751606,16.3111735098852,-25.931421244032,15.9039272319878,-26.3947377635901,2.36326830917188,2.34259985994273,2.6083721879917,4.95097204793443,2.09496823899328,0.014636254260632,0,25.9482395882998,49.2065224701061,6,-20,2.5,437.983258471457,568.096634899383,408.042032251235,229.828936089904,283.470830313496,437.641187813787,4834.37958642431,0.025,8.5985651464661,0.776788667755795,0.347396271143936,14.5616538751606,6.42488146905893,0.67950146531403,0.706243861599585
1490,14.6354576881368,-28.4830580959813,94.1353484241151,143.799179795828,93.9157192747908,50.9848005459183,93.5866601260321,14.5569851936725,16.3111028728921,-25.9315549962111,15.9035050594036,-26.4511273614847,2.36650544154706,2.34612222464467,2.60950611493963,4.9556283395843,2.09407012237617,0.014643751134386,0,25.9598217455814,49.2559762492217,6,-20,2.5,437.983864067736,568.217606412938,408.004406726993,229.805112639561,283.410052080547,437.574684251755,4838.17354344357,0.025,8.566294998469,0.777553419375035,0.291819896644739,14.5569851936725,6.43200577870682,0.679373772893554,0.706134540487431
1500,14.6336774777959,-28.4859665235217,94.2182312041946,143.923452412345,93.9985217841617,51.0319982587619,93.6693000948037,14.5539386555132,16.3107735616346,-25.932178557419,15.9028442895833,-26.4941378173321,2.36943043495946,2.34927742556529,2.61055953386795,4.95983695943324,2.09326126914467,0.0146506237166011,0,25.9706301671197,49.3004347585476,6,-20,2.5,437.984408452921,568.327819398656,407.974412539721,229.786808764884,283.362773431102,437.524691178155,4841.73797404145,0.0250308950195603,8.53941695056645,0.77829026851234,0.250082301542335,14.5539386555132,6.43845208063077,0.679254586338092,0.7060367578761
1510,14.6475935966352,-28.4588468839024,94.1291557036422,143.774697949277,93.9084274368448,51.0480719454099,93.5758424091058,14.5574836546713,16.3290029798057,-25.8976742958112,15.919733115636,-26.6792558747765,2.36944661247659,2.34712909922027,2.61997926624793,4.96710836546821,2.0963157976691,0.0146789585336448,0,26.0111695068294,49.3354873453729,6,-20,2.5,437.985241726672,568.190647669671,408.293125386973,229.80776075822,282.549961256708,436.487306953492,4845.10339135602,0.0251892401146198,8.5617767430678,0.776923024816597,0.0324429713355698,14.5574836546713,6.42625391554182,0.679109650427978,0.706223029234608
1520,14.6676445175536,-28.4180549913404,93.9517038158726,143.482530416934,93.7297154677328,51.0472322457956,93.3941391364716,14.62111474097,16.353814457762,-25.8507566834003,15.9434338012489,-26.6335939630632,2.36734225183052,2.34165928822388,2.63087401657089,4.97253330479477,2.10047081318716,0.0147146309906167,0,26.0801373597686,49.3564358543321,6,-20,2.5,437.988451589945,567.92265901367,408.784499876882,229.991432062368,282.053331798453,435.639980419826,4848.35027194103,0.0253398072477374,8.67578144658204,0.776704810060156,0.0325093225595197,14.62111474097,6.40537093078819,0.679053649141269,0.706483739824357
1530,14.6822206748778,-28.386983533257,93.718436492997,143.150190014274,93.4951855747281,51.0320543117371,93.1566905813301,14.7350192050704,16.3729408868196,-25.8146249072558,15.9613602736488,-26.5990893151114,2.36395775611073,2.3337443711871,2.64031492785464,4.97405929904174,2.10412359788749,0.0147456134079983,0,26.1605855944491,49.3662992795293,6,-20,2.5,437.992444162975,567.634390923438,409.367365563799,230.309712633438,281.954194441969,435.01671907832,4851.52752554697,0.0254795453900911,8.86090446938617,0.777989552822248,0.0325599289791398,14.7350192050704,6.38312409057814,0.679019710017972,0.706802344713136
1540,14.690146060299,-28.3690301176736,93.4374651171671,142.793736748193,93.2130066649818,50.9970140299232,92.8718065691669,14.875872148275,16.3849961033935,-25.7918673730775,15.9722752810644,-26.5780940674244,2.35949241107583,2.32409089709304,2.64825462086256,4.97234551795559,2.10737932218583,0.0147706004207872,0,26.2394271609635,49.3582764907064,6,-20,2.5,437.995850022564,567.341612204748,409.995882790644,230.703603166347,282.103770603943,434.66070815191,4854.71592477665,0.0256059089352074,9.09323378743576,0.779756384365413,0.0325908340645071,14.875872148275,6.360553852469,0.678986523530554,0.707157376448624
1550,14.6932080986299,-28.3609359970172,93.1297295217733,142.42870293324,92.9041288225557,50.9452479579272,92.5604922597253,15.0280106967808,16.39181243172,-25.7790051717197,15.9780820230373,-26.5669289512332,2.35441172830137,2.31373688914229,2.6549447030218,4.96868159216409,2.11037072761646,0.014791205690011,0,26.3113441145024,49.3335401037739,6,-20,2.5,437.998511253929,567.052703648196,410.626179831762,231.131366585079,282.399907702179,434.532965639323,4858.00434861379,0.0257171928305483,9.34896748154658,0.781598403848022,0.0326072864962477,15.0280106967808,6.33828425328417,0.678949914214255,0.707524717025352
1560,14.6928278413684,-28.3598750031763,92.8196797665964,142.077151911345,92.5930189562116,50.8847267477693,92.2472281029144,15.1816341302793,16.3948668028121,-25.7732429569438,15.9802577177538,-26.5627463239029,2.34925460812162,2.30357795056502,2.66050660751485,4.96408455807987,2.11304664080195,0.0148085704786251,0,26.3748124035391,49.2985082334511,6,-20,2.5,438.000579870174,566.782128336763,411.225050502003,231.565129150712,282.784409239916,434.576516026987,4861.45504550015,0.0258129161895756,9.60881781856743,0.783435758750464,0.032613451248011,15.1816341302793,6.31734617520379,0.678906582961343,0.707880814553487
1570,14.6899228338413,-28.3639787453761,92.5261710461986,141.757348914027,92.298547388717,50.8229379509505,91.9508791015804,15.3298287747834,16.3951212821896,-25.7727629056621,15.9797377658564,-26.5637458586088,2.34443519897727,2.29420921047208,2.66505502885222,4.95926423932431,2.1153343208154,0.0148233405104559,0,26.4297736416742,49.2597818145658,6,-20,2.5,438.00220626228,566.542458878049,411.772404931449,231.984655539038,283.215438575089,434.734757269537,4865.09612430407,0.0258936466252121,9.85889333786674,0.785263580200795,0.0326119780021941,15.3298287747834,6.29861518625852,0.678853537988207,0.708208144538722
1580,14.6851208644102,-28.3719572537556,92.2606639308662,141.480286180943,92.0321823763998,50.7651097062725,91.6828978824087,15.4677608549346,16.3932419662859,-25.7763081881056,15.9771573520429,-26.5687066957257,2.3402047389238,2.28595535465976,2.66873449926416,4.95468985392393,2.11720358117148,0.014835938085087,0,26.4767887942636,49.222227954867,6,-20,2.5,438.003507697613,566.341098540144,412.258805829743,232.375708181423,283.661361668673,434.959858140942,4868.92839682567,0.0259606368244359,10.0903663262191,0.787091821692286,0.032604666449604,15.4677608549346,6.28259479664634,0.678789008870127,0.708496560684538
1590,14.6789043553936,-28.3828237302904,92.0285732790409,141.250413168412,91.799338682413,50.7142918842673,91.4486769888952,15.5924895062261,16.3897452999161,-25.7829053660323,15.9730080583079,-26.5766849305098,2.33668108468368,2.27894489871811,2.67170416231233,4.95064906103043,2.11866698176342,0.014846707393993,0,26.516712245044,49.1888736560774,6,-20,2.5,438.004569521058,566.180537128287,412.682199871357,232.729561793955,284.099159248301,435.216046551062,4872.93483968465,0.0260154952763274,10.2984941124982,0.788924420029105,0.032592910066402,15.5924895062261,6.26944430258012,0.678712508019795,0.70874174109224
1600,14.6716876368339,-28.3957422713178,91.831231577782,141.067526642825,91.6013426604887,50.6719559021283,91.2495163098946,15.7026957388516,16.3850759444025,-25.7917166925725,15.9677185708734,-26.586857721391,2.33389193970363,2.2731812340449,2.67411927591547,4.94730050996038,2.1197641697964,0.0148559771220063,0,26.5505321478932,49.1613556685849,6,-20,2.5,438.005451598814,566.059689862759,413.045100827238,233.042179851124,284.513034332139,435.479047754034,4877.08831986145,0.0260599521078532,10.4814747707634,0.790753141516319,0.0325779272133389,15.7026957388516,6.25907760926124,0.678624538582892,0.708943262663118
1610,14.6638501498037,-28.40995765914,91.6675478313555,140.928575224998,91.4370933047886,50.6385799556757,91.0842860631692,15.7983002765637,16.3796403379051,-25.8019763219249,15.9616872694363,-26.5984601795697,2.33181279048236,2.26859777925216,2.67612138380867,4.94471916306083,2.12054723399899,0.0148640859996595,0,26.5792737324754,49.1404049707918,6,-20,2.5,438.006196577103,565.975267108061,413.352510531967,233.313093115385,284.89286064995,435.733747654662,4881.35683695717,0.0260957142867403,10.6394337309021,0.792559590998422,0.0325608541587314,15.7983002765637,6.25126054173314,0.678526265063107,0.709103452991957
1620,14.6557437829417,-28.4247765592272,91.53515881719,140.82901477212,91.3042154100041,50.6140734149561,90.9505816143615,15.8800699791772,16.3738142308687,-25.8129758140402,15.9552874481512,-26.6107750569856,2.33039084841223,2.26509220508081,2.67783169708211,4.94292390216292,2.12107076610376,0.0148713675245628,0,26.6039345825163,49.1262113992383,6,-20,2.5,438.006835459026,565.922842333666,413.610541441392,233.544270289181,285.232741849618,435.971513579759,4885.70672974032,0.026124386481514,10.7736532261483,0.794318813685095,0.0325427580487521,15.8800699791772,6.24568498009161,0.678419228713023,0.709225861245094
1630,14.6476870646411,-28.4395735944532,91.4311308025664,140.763702552122,91.199762729611,50.5980388487018,90.8454279895237,15.94928095396,16.3679370343918,-25.8240746911872,15.948859162872,-26.6231483234258,2.32956104865898,2.26254811498043,2.67935072216956,4.94189883715,2.12138627575131,0.0148781381952695,0,26.6254406299674,49.1186545422658,6,-20,2.5,438.007393304646,565.897580899157,413.82558873956,233.73916347558,285.529854636809,436.187856712729,4890.10453242098,0.0261474333364808,10.8860473746841,0.796005048605959,0.032524610336452,15.94928095396,6.24201830630839,0.678305151589707,0.709314750646095
1640,14.6399538749307,-28.4538104519681,91.3523347915316,140.72742744137,91.1205942122406,50.5899115211915,90.7656571482205,16.0074634284623,16.3623006555296,-25.8347215533571,15.9426959344168,-26.635014803017,2.32925385756353,2.26084562361081,2.68075864013484,4.94160426374565,2.12153958560563,0.014884677539541,0,26.6446169880585,49.1174300708481,6,-20,2.5,438.007891942157,565.894689729794,414.003886747675,233.901991156493,285.783628921313,436.380670812203,4894.51805378176,0.0261661649774147,10.9788383811417,0.797595824807985,0.0325072456883824,16.0074634284623,6.23993323831179,0.678185800426946,0.70937457593627
1650,14.6327610360964,-28.4670579070688,91.2956117502456,140.715191227724,91.0635398526888,50.5890191358612,90.708074587955,16.0562260543147,16.3571371856002,-25.8444774812211,15.9370308248271,-26.6459251511454,2.32939881561011,2.25986593814648,2.68211670056091,4.94198263870739,2.12156999719818,0.0148912120745495,0,26.6621694944785,49.1221064953614,6,-20,2.5,438.008351827667,565.909670848336,414.151309820841,234.03724743737,285.995228801656,436.54904246489,4898.9170772149,0.0261817336847851,11.0543780111953,0.799075578875147,0.0324913208142945,16.0562260543147,6.23912408089189,0.678062901167902,0.709409759584929
1660,14.6262572489761,-28.4790162485973,91.2578179681827,140.72233566419,91.025446414248,50.5945960452834,90.6695055994615,16.0971445705925,16.3526078930477,-25.8530370488516,15.9320243709906,-26.6555693374551,2.32992559413761,2.25949255488446,2.68346875981403,4.94296131469849,2.12151037232073,0.0148979034153789,0,26.6786737440831,49.1321413770685,6,-20,2.5,438.008792841211,565.938448818678,414.273312330278,234.14939254141,286.167255110193,436.692556635223,4903.27392926876,0.0261951342582882,11.1150625982842,0.800438209093866,0.0324772810697311,16.0971445705925,6.23931443394865,0.677938083769965,0.709424615978825
1670,14.6205159498818,-28.4895292513559,91.2358164838854,140.744582199703,91.003169018114,50.6057778286904,90.6467872148164,16.1316968827209,16.3487960850118,-25.8602420444121,15.9277569929063,-26.663791530828,2.33076386111597,2.25961098523684,2.68484275125786,4.9444537364947,2.12138767851296,0.0149048411948692,0,26.6945701389785,49.1468794161636,6,-20,2.5,438.009233954162,565.977419996527,414.374933549729,234.242672081416,286.30355610229,436.811023265071,4907.56403672694,0.0262072046406202,11.1632976841691,0.801688080362904,0.0324653418916228,16.1316968827209,6.24025970059032,0.677812838927966,0.70942330742233
1680,14.6155354736756,-28.4985851093834,91.2264658983059,140.778029371044,90.9935599516745,50.6215969751137,90.6367572089907,16.1612291072218,16.3457072292786,-25.8660814341351,15.9242293800277,-26.6705895758439,2.33184315834998,2.2601087414278,2.68625250362088,4.94636124504869,2.12122381702068,0.0149120439137884,0,26.7101653486058,49.1655506365598,6,-20,2.5,438.009691925748,566.023451844044,414.460811974268,234.321018988745,286.409016890024,436.904572029121,4911.76650147419,0.0262186257548594,11.2014747987721,0.802839060861515,0.0324554936538277,16.1612291072218,6.24174639804447,0.67768847917845,0.709409805871372
1690,14.6112502686415,-28.5062969593763,91.2266488125835,140.819139778913,90.9934969385447,50.6409983772839,90.6362823638688,16.1869407227853,16.3432801745659,-25.8706702752765,15.9213747365817,-26.6760915380421,2.33309382315885,2.26087699672192,2.68770054166661,4.94857753838853,2.12103666353567,0.014919471455008,0,26.7256426770084,49.1872854441925,6,-20,2.5,438.010179308224,566.073849201773,414.535170131275,234.388001394648,286.489214067787,436.974022770953,4915.86463162202,0.0262299220384416,11.2319294954649,0.803911228805049,0.0324475392589534,16.1869407227853,6.24358950365617,0.677566102850791,0.709387858466746
1700,14.6075541314398,-28.5128610143108,91.2333679426837,140.8647446932,90.9999789559748,50.6628879503106,90.6423540358262,16.2098803194892,16.3414105958598,-25.8742054342493,15.9190837621318,-26.6805076127985,2.33444928333462,2.2618143541031,2.68918168991834,4.95099604402144,2.12084112487089,0.0149270479123292,0,26.7410837554453,49.2111588445526,6,-20,2.5,438.010701912209,566.126307148416,414.60174801339,234.446789999411,286.549901279956,437.021298374316,4919.8463000773,0.0262414656690376,11.2568626728528,0.804925214310714,0.0324411657968824,16.2098803194892,6.24562929028087,0.67744656392285,0.709360860627289
1710,14.6043293727608,-28.5185014582501,91.2439038895736,140.912089401891,91.0102836878038,50.6862133826952,90.6522451313864,16.2309451184308,16.3399807617774,-25.8769092859919,15.9172357026188,-26.6840702587822,2.3358496903956,2.26283222410068,2.69068698163933,4.95351920574,2.1206498115472,0.0149346894900869,0,26.7565000460833,49.2362639735883,6,-20,2.5,438.011258522791,566.178882048126,414.663698180216,234.500127760804,286.596454461992,437.049545736786,4923.70397692563,0.026253487835976,11.2782345352169,0.805897514403021,0.0324360314671743,16.2309451184308,6.24772980399612,0.677330473379052,0.709331724686739
1720,14.6014705708994,-28.5234239749741,91.2559827335359,140.95891489533,91.0221349200005,50.7100539553131,90.6636769076606,16.2508794255359,16.3388841372118,-25.8789831473505,15.9157232971087,-26.6869860596993,2.33724560058341,2.26385963094194,2.69220653787793,4.95606616881987,2.12047299076433,0.0149423256248017,0,26.7718662856456,49.2617951221802,6,-20,2.5,438.011842483351,566.230002736769,414.723491114219,234.550296828497,286.633475122593,437.062767036292,4927.43434891373,0.0262660985556253,11.2976664425509,0.806838202518524,0.0324318344259211,16.2508794255359,6.24978027318757,0.677218223447501,0.709302759036006
1730,14.5988947724388,-28.5277935909272,91.2678816917045,141.003532291046,91.0338081610291,50.733685153998,90.6749240252699,16.2702713178959,16.3380363371866,-25.8805865184058,15.9144631002666,-26.6894157735953,2.33860016217667,2.26484528853614,2.69373087227437,4.95857616081052,2.12031806078183,0.014949906272825,0,26.7871455055026,49.2871097130925,6,-20,2.5,438.012444903139,566.278506073988,414.782888161451,234.599091479672,286.664654780843,437.065150879837,4931.03758511547,0.026279312978269,11.3163903944178,0.807752094030658,0.0324283406424968,16.2702713178959,6.251698030183,0.677110026246112,0.709275622648254
1740,14.5965398896764,-28.5317354545271,91.2784346562498,141.044835754766,91.0441362093092,50.7565970027416,90.6848196516174,16.2895522110633,16.337373926334,-25.8818393211666,15.9133933173145,-26.6914784695483,2.33988894683845,2.26575627812556,2.69525102597692,4.96100730410248,2.12018921274258,0.014957397474514,0,26.8023009262664,49.311749194155,6,-20,2.5,438.013057252394,566.323650161916,414.843001072649,234.647814672785,286.692819465239,437.060478240739,4934.51643053731,0.026293079556436,11.335258550295,0.808641192978797,0.032425377210707,16.2895522110633,6.25342960360131,0.677005949236958,0.709251334513493
1750,14.5943586753791,-28.5353452876728,91.2869556169582,141.082237977845,91.0524325548907,50.7784716717142,90.6926784927944,16.3090053929968,16.3368485102944,-25.8828330550735,15.9124671796118,-26.6932642769856,2.34109825828868,2.266574831314,2.69675878390565,4.96333361521964,2.12008769715108,0.0149647754206199,0,26.8172980870011,49.3354225962539,6,-20,2.5,438.013672486587,566.365075900881,414.904411266322,234.697311052189,286.720035133479,437.051813124732,4937.87533045385,0.0263073054789642,11.3547962775652,0.809506558726071,0.0324228135391991,16.3090053929968,6.25494806914405,0.676905945985709,0.709230422767742
1760,14.5923136630644,-28.5386989089879,91.2931268015584,141.115557481573,91.05837941844,50.7991414706141,90.698184525918,16.3287853552106,16.3364216887686,-25.8836403316088,15.9116475744603,-26.6948447271652,2.34222264291615,2.26729448093438,2.698246921058,4.96554140199238,2.12001255175729,0.0149720220750639,0,26.8321035317861,49.3579712482297,6,-20,2.5,438.014285129962,566.402727948313,414.967305961421,234.748033806329,286.747721279559,437.041450412958,4941.11971390461,0.0263218768022106,11.3752728244331,0.81034913738236,0.0324205462129257,16.3287853552106,6.25624756358114,0.676809885580894,0.709213072401481
1770,14.5903744519272,-28.5418576208057,91.2968898444689,141.144897498854,91.0619187755112,50.8185459369646,90.7012817617725,16.3489443850241,16.3360623477895,-25.8843199895318,15.9109042804242,-26.6962780765207,2.34326198656093,2.26791613341378,2.69970889958102,4.96762503299479,2.11996143046962,0.0149791203141355,0,26.8466841416889,49.3793317335196,6,-20,2.5,438.01489099895,566.436763624242,415.031601915675,234.800130176087,286.776764752453,437.031001534948,4944.25545453157,0.0263366731876489,11.3967705433562,0.811169929576522,0.0324184911823409,16.3489443850241,6.25733699606385,0.676717581252402,0.70919910613575
1780,14.588516472347,-28.5448707958523,91.2983570009797,141.170542055841,91.0631634299549,50.8366966533101,90.7020851116066,16.3694610249351,16.3357454375456,-25.8849194029637,15.9102128057375,-26.6976115418078,2.34421978858358,2.26844557536016,2.70113928403224,4.96958485939239,2.11993128101487,0.0149860551967935,0,26.8610078605938,49.3995052316006,6,-20,2.5,438.015486915896,566.467472259889,415.09704518142,234.853528888341,286.80763474383,437.021530177774,4947.28850834274,0.0263515775985312,11.4192440154431,0.811969926105125,0.0324165804489951,16.3694610249351,6.25823449382524,0.676628814794642,0.709188156448629
1790,14.5867204153373,-28.5477771341232,91.2977456197409,141.192877491689,91.0623313735534,50.8536516574642,90.7008145936309,16.390265441629,16.3354514108214,-25.8854755414113,15.9095539107783,-26.6988822177487,2.34510295098758,2.26889266974622,2.70253519180481,4.97142786155103,2.11991881186173,0.014992822102385,0,26.8750452244829,49.4185351858206,6,-20,2.5,438.016070504431,566.495213442678,415.163285787424,234.908016075735,286.840487085548,437.013682118906,4950.22467563722,0.0263664824003667,11.4425660502644,0.812750013886415,0.0324147606748362,16.390265441629,6.25896315416763,0.676543355348159,0.709180111497082
1800,14.5849717919195,-28.5506056164844,91.2953306297679,141.212335651699,91.0596981907607,50.8694971551083,90.697747630843,16.4112601697571,16.3351657797885,-25.886015806772,15.9089132368708,-26.7001177905908,2.34591884876413,2.2692680744406,2.70389406520944,4.97316213965004,2.11992079021403,0.0149994148875544,0,26.8887709185403,49.4364913468447,6,-20,2.5,438.016640051262,566.520372331927,415.229932574608,234.963296477159,286.875254438993,437.007793497054,4953.06944115673,0.0263812930140715,11.4665626200613,0.813510920342878,0.0324129921057441,16.4112601697571,6.25954797391848,0.676460973424046,0.709174597856787
1810,14.5832603794393,-28.5533766461029,91.2914110368578,141.229355154728,91.0555635017048,50.8843345793931,90.6931854326178,16.4323357002137,16.3348785472767,-25.8865591082433,15.908280790715,-26.7013375307086,2.34667452723713,2.26958214685807,2.70521347168485,4.97479561854291,2.11993421362954,0.0150058253928054,0,26.9021648212291,49.4534584392834,6,-20,2.5,438.017194399642,566.543329759511,415.296591413067,235.01903913781,286.911720715326,437.003977412958,4955.827885236,0.0263959295589001,11.4910383761199,0.814253203333063,0.0324112471095361,16.4323357002137,6.2600137871479,0.676381450006424,0.709170996822126
1820,14.58157957751,-28.5561033471459,91.2862864670796,141.244355640264,91.0502274735891,50.8982713149404,90.6874294777688,16.4533815389365,16.3345835382046,-25.8871171263601,15.9076503121035,-26.7025535107355,2.34737772344658,2.26984571034183,2.70649272385876,4.9763384342006,2.11995640262531,0.0150120529817062,0,26.9152124514049,49.4695279713335,6,-20,2.5,438.017732859935,566.564442963042,415.362890909644,235.074909834909,286.949579847679,437.002190649186,4958.50463780372,0.0264103272105731,11.5157948451504,0.814977270462379,0.0324095084004128,16.4533815389365,6.26038393041284,0.676304582213272,0.709168933173188
1830,14.5799257121319,-28.5587929549412,91.2802412039641,141.257721611068,91.0439748417406,50.9114140675235,90.680765532204,16.4742935949923,16.3342776739575,-25.8876956851082,15.9070185726718,-26.7037719570313,2.34803582360786,2.2700689025338,2.70773192077985,4.97780082331365,2.11998504165283,0.0150180996874294,0,26.9279048860432,49.4847922954215,6,-20,2.5,438.018255128624,566.584034149903,415.42849851087,235.130592841333,286.98848092786,437.002284986646,4961.10386672268,0.0264244356449526,11.5406429276654,0.815683414329637,0.0324077670819349,16.4742935949923,6.2606794442039,0.676230186371815,0.709168080953787
1840,14.578297346573,-28.5614481880426,91.2735337925093,141.269793166953,91.0370645083022,50.9238641830341,90.6734532612782,16.4949787691162,16.3339602507661,-25.8882961165733,15.9063846712292,-26.7049946080134,2.34865546327771,2.27026070695188,2.70893159062899,4.97919229758087,2.1200181871853,0.0150239686178471,0,26.9402382926033,49.499340326818,6,-20,2.5,438.018761213795,566.602384590659,415.493129459827,235.185804575574,287.028061943791,437.004046702034,4963.6292885499,0.0264382178891701,11.5654110548236,0.816371852890683,0.0324060206846717,16.4949787691162,6.26091865343695,0.676158099233341,0.709168120207852
1850,14.5766946409437,-28.5640685237356,91.2663908486404,141.28086171674,91.0297233536427,50.9357144785967,90.6657200656643,16.5153574846667,16.3336322670548,-25.8889165330427,15.9057493735687,-26.7062199869302,2.34924267034478,2.27042905559893,2.71009286288036,4.98052191847929,2.12005425465404,0.0150296652336752,0,26.952213230798,49.5132545587549,6,-20,2.5,438.019251365664,566.619732611564,415.556550544684,235.240301264018,287.06797419551,437.007226966134,4966.08419572751,0.026451648819797,11.5899500590283,0.817042767202079,0.0324042713339949,16.5153574846667,6.26111701567014,0.676088177849714,0.70916882476529
1860,14.5751187906541,-28.5666513185687,91.2590043440276,141.291169605172,91.022143528063,50.9470473821992,90.6577584042889,16.5353646265104,16.3332958321887,-25.8895529452126,15.9051145309301,-26.7074445231334,2.34980239034975,2.27058037147235,2.71121685520247,4.98179722667482,2.12009199034533,0.0150351942199976,0,26.9638338444145,49.5266092154876,6,-20,2.5,438.019726013393,566.636274564962,415.618579798349,235.293881924051,287.107898688104,437.011564764704,4968.4714973139,0.0264647134493224,11.6141353690578,0.817696332845514,0.0324025241373604,16.5353646265104,6.2612871740397,0.676020298416886,0.709169936254394
