time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2640,14.5249611277613,-28.649088719729,91.0310129869626,141.62621656685,90.7880050223822,51.3028662895106,90.4114615501568,17.1729624657493,16.3225260817919,-25.9099304308806,15.8849396478841,-26.7463780841596,2.36685161088941,2.27609745140663,2.74563734859202,5.02173479999864,2.12169397392496,0.0152101698210591,0,27.3210509361287,49.9433746291269,6,-20,2.5,438.034609871899,567.167116434342,417.523984359954,237.01072376568,288.410532963997,437.232502123718,5044.48786899078,0.0268748504979017,12.3735057469125,0.838403606841862,0.0323470748736021,17.1729624657493,6.26721215886607,0.6738803297061,0.709192325619071
2650,14.5247853704633,-28.6493752863783,91.0301904953553,141.627410660844,90.7871597951046,51.3041639271161,90.4105709628735,17.1753115523343,16.3224951048729,-25.909989056519,15.884874282373,-26.7465042871488,2.36691103413849,2.27611912835886,2.74576069965256,5.02187982801143,2.12170198016728,0.0152108148134911,0,27.322330388235,49.9448862928076,6,-20,2.5,438.034664833022,567.169011961929,417.530800185129,237.017084561083,288.415262549602,437.233270739447,5044.76574956866,0.0268763726034603,12.3762601593138,0.838478929335846,0.0323468937335427,17.1753115523343,6.26723136855906,0.673872591868574,0.709192418532886
2660,14.5246143721631,-28.6496540707093,91.0293897708337,141.628572262764,90.786336938886,51.3054268397746,90.4097039486242,17.1775982198507,16.3224650298146,-25.9100459754103,15.8848107367093,-26.7466269768856,2.36696884352149,2.27614022666362,2.74588074228075,5.02202096894436,2.12170979043086,0.0152114426376361,0,27.323575546362,49.946357474391,6,-20,2.5,438.034718333417,567.170856222411,417.537433483664,237.023276628686,288.41986592268,437.234018744565,5045.03621187286,0.0268778543374052,12.3789411150832,0.83855223833098,0.0323467176247583,17.1775982198507,6.26725002388322,0.673865061269041,0.709192508917472
2670,14.5244480019595,-28.6499252888594,91.028610237872,141.629702274073,90.7855358621331,51.3066559639496,90.4088598839951,17.1798241296327,16.3224358288406,-25.9101012401163,15.8847489584903,-26.746746254514,2.36702508979912,2.27616076757054,2.74599757310214,5.02215834067269,2.12171740904483,0.0152120537905469,0,27.3247873387961,49.9477892672548,6,-20,2.5,438.034770410809,567.172650623809,417.543889188256,237.029304444376,288.424346462707,437.234746693708,5045.29945498863,0.0268792967706416,12.3815505831317,0.838623586970449,0.0323465464029233,17.1798241296327,6.26726814165959,0.673857732296529,0.709192598636642
2680,14.5242861329267,-28.6501891493163,91.027851337354,141.63080156782,90.7847559901272,51.3078522083624,90.408038163359,17.1819908951626,16.3224074751564,-25.9101549013408,15.8846888970131,-26.7468622178987,2.36707980829502,2.27618075838982,2.7461112697988,5.02229202818862,2.12172484028163,0.015212648665853,0,27.3259666662227,49.9491827323156,6,-20,2.5,438.034821103038,567.174396530637,417.550172085157,237.035172355831,288.428707454624,437.235455129382,5045.55567217541,0.0268807009433333,12.3840904748238,0.838693027877099,0.0323463799285015,17.1819908951626,6.26728573812609,0.673850599521607,0.709192685356752
2690,14.5241286433551,-28.6504455980485,91.0271125188774,141.631871321354,90.7839967573504,51.3090164595684,90.4072381911648,17.1841000873171,16.3223799443701,-25.9102070052415,15.8846305033544,-26.7469749614696,2.3671330380278,2.27620021472895,2.74622191147506,5.02242212620402,2.12173208920632,0.0152132276645175,0,27.3271144040293,49.950538904657,6,-20,2.5,438.034870740081,567.176095675681,417.556286853794,237.040884597625,288.432952267192,437.236144451005,5045.8050515794,0.0268820678686196,12.3865626771376,0.838760865467577,0.0323462180667846,17.1841000873171,6.26730282787209,0.673843658221665,0.709192768875595
2700,14.5239754081086,-28.6506956023847,91.0263932549111,141.632911355574,90.7832576212512,51.3101495622864,90.406459395413,17.1861532320343,16.3223532064841,-25.910257608585,15.8845737287255,-26.7470845793991,2.36718483652126,2.27621915483634,2.74632960591243,5.02254876074877,2.12173915752593,0.0152137913539918,0,27.3282314034261,49.9518587716079,6,-20,2.5,438.034918478256,567.17774811743,417.562237961304,237.04644528272,288.437083497915,437.236815567295,5046.04777570955,0.0268833985289438,12.3889689253657,0.838826389867954,0.0323460606834374,17.1861532320343,6.2673194285424,0.673836901574554,0.709192852384613
2710,14.5238263164668,-28.6509385820079,91.0256930514208,141.633923496459,90.7825380737122,51.3112523766594,90.4057012396279,17.1881518212837,16.3223272426314,-25.9103067470734,15.8845185284063,-26.7471911580058,2.36723523100578,2.2762375927605,2.7464344113981,5.0226720041586,2.12174605141568,0.0152143400223831,0,27.3293184954539,49.9531433332897,6,-20,2.5,438.034965232043,567.179356353796,417.568029841326,237.051858429514,288.441104688532,437.237468595247,5046.28402289411,0.026884693887065,12.3913110410896,0.838890409179498,0.0323459076551593,17.1881518212837,6.2673355538697,0.673830326297719,0.709192933913643
2720,14.523681253151,-28.6511749801358,91.0250113861712,141.634908169783,90.7818375783493,51.3123257043703,90.404963159594,17.1900972972548,16.322302027503,-25.9103544686004,15.8844648569129,-26.7472947850846,2.36728425946999,2.27625553713894,2.7465364080331,5.02279194517204,2.12175277433585,0.0152148740801251,0,27.3303764829653,49.9543935278997,6,-20,2.5,438.035010742228,567.180921181623,417.573666783615,237.057127930308,288.445018595135,437.238104099241,5046.51396616007,0.0268859548763096,12.3935907220934,0.838952717367818,0.0323457588566782,17.1900972972548,6.26735121761384,0.673823926933576,0.709193012836811
2730,14.5235401076697,-28.6514049781433,91.0243477679806,141.635866130966,90.7811556303196,51.3133703380622,90.4042446233514,17.1919910753566,16.3222775382365,-25.9104008164305,15.8844126704903,-26.7473955450939,2.3673319615176,2.27627300309802,2.74663567396342,5.02290867706144,2.12175933021301,0.015215393930123,0,27.3314061523092,49.9556102805814,6,-20,2.5,438.035055041894,567.182443785353,417.57915296345,237.062257602252,288.448828099364,437.238722583003,5046.73777453795,0.0268871824087095,12.3958096411647,0.839013360395938,0.0323456141674114,17.1919910753566,6.26736643360883,0.673817698755631,0.709193089830781
2740,14.5234027724706,-28.6516287524283,91.0237017187323,141.636798119537,90.7804917381597,51.3143870523845,90.4035451129581,17.1938345368962,16.3222537528126,-25.9104458322325,15.8843619267181,-26.7474935199164,2.36737837629511,2.27629000590404,2.74673228601013,5.02302229191418,2.12176572288165,0.0152158999687463,0,27.3324082700966,49.9567944951868,6,-20,2.5,438.035098163429,567.183925323046,417.584492454824,237.067251170907,288.452536010974,437.239324513173,5046.95561294949,0.0268883773746554,12.3979694297454,0.839072383162232,0.0323454734704001,17.1938345368962,6.26738121532163,0.673811637138555,0.709193165697328
2750,14.5232691440396,-28.6518464727847,91.0230727775693,141.637704846678,90.7798454281573,51.3153765931558,90.4028641291934,17.1956290111131,16.322230650091,-25.9104895560117,15.8843125848083,-26.7475887882848,2.36742353905305,2.27630655793375,2.74682631538926,5.02313287332302,2.12177195607856,0.0152163925622594,0,27.3333835742452,49.9579470419099,6,-20,2.5,438.035140137984,567.185366908921,417.589689180444,237.072112221889,288.456145031646,437.239910334759,5047.16764020471,0.0268895406319119,12.4000716585854,0.839129828865168,0.0323453366531794,17.1956290111131,6.26739557566662,0.673805737629287,0.70919324048839
2760,14.523139121193,-28.6520583032718,91.0224604737923,141.638586929925,90.7792162170556,51.3163396877204,90.4022011639472,17.1973757942695,16.3222082089335,-25.91053202777,15.884264604823,-26.7476814272918,2.36746748157897,2.27632266841138,2.74691783131988,5.02324049973126,2.12177803446789,0.0152168720625182,0,27.3343327810848,49.9590687734961,6,-20,2.5,438.035180998217,567.18676954758,417.594747017644,237.076844255879,288.459657916488,437.240480855216,5047.37401133513,0.0268906730177721,12.4021178751883,0.839185741648695,0.0323452036056153,17.1973757942695,6.26740952587634,0.673799996237895,0.709193314008055
2770,14.5230126051117,-28.6522644116324,91.0218644147008,141.63944526579,90.7786036997894,51.3172770486919,90.4015557874437,17.1990761695511,16.3221864108183,-25.9105732825579,15.88421794825,-26.7477715112777,2.36751023334397,2.27633834623022,2.74700688939938,5.02334523562961,2.12178395889525,0.0152173387631385,0,27.3352566089569,49.9601605099504,6,-20,2.5,438.035220767332,567.188134544461,417.599669592607,237.081450726799,288.463076915787,437.241035409195,5047.57487891253,0.026891775357498,12.4041095522514,0.839240157113693,0.0323450742214675,17.1990761695511,6.267423081535,0.673794407624082,0.709193383532825
2780,14.5228895012324,-28.6524649469485,91.0212841422684,141.640280305599,90.7780074065676,51.3181893693156,90.4009275066447,17.2007313507321,16.3221652355747,-25.9106133585465,15.884172577984,-26.7478591118689,2.36755183309804,2.27635360804965,2.74709356964116,5.02344717769081,2.12178973548276,0.0152177930708915,0,27.3361557243878,49.9612230696259,6,-20,2.5,438.035259480764,567.189462693769,417.604460621173,237.08593491617,288.466404834078,437.241575453428,5047.77038843116,0.0268928484387192,12.4060481566961,0.839293120767799,0.0323449483983573,17.2007313507321,6.26743625189356,0.673788968771399,0.709193452451646
2790,14.5227697168585,-28.652660063236,91.0207192435205,141.641092737804,90.7774269128465,51.3190773102542,90.4003158740263,17.2023425305655,16.3221446647924,-25.9106522905759,15.8841284576502,-26.7479442992815,2.36759231128961,2.27636846426877,2.74717793274947,5.02354639701824,2.12179536699118,0.0152182352999556,0,27.337030790105,49.9622572210224,6,-20,2.5,438.035297164139,567.19075505658,417.609123586117,237.090300043057,288.469643985478,437.242101046773,5047.96068229404,0.0268938930319247,12.4079350929922,0.839344669348549,0.0323448260358816,17.2023425305655,6.26744904850076,0.673783675340777,0.709193520136527
2800,14.5226531595063,-28.652849911928,91.0201693033211,141.641883197242,90.7768617919182,51.3199415405288,90.3997204398905,17.2039109071735,16.3221246800597,-25.9106901134883,15.8840855511817,-26.748027143138,2.36763169467041,2.27638292154822,2.7472600370225,5.02364295857073,2.12180085689808,0.015218665749619,0,27.3378824678185,49.9632637444736,6,-20,2.5,438.035333845603,567.192012629374,417.613662003912,237.0945493418,288.472796798451,437.242612589513,5048.14590318438,0.0268949099096642,12.4097717729043,0.839394841746433,0.0323447070345537,17.2039109071735,6.26746148266584,0.673778523337019,0.709193585229518
2810,14.52253974304,-28.6530346342379,91.0196339349613,141.642652274874,90.7763116462962,51.3207826836068,90.3991407853425,17.205437595275,16.3221052642275,-25.9107268597375,15.8840438249876,-26.748107708282,2.36767001956116,2.27639699702516,2.74733995006108,5.02373694708624,2.12180620845863,0.0152190847719176,0,27.3387113737753,49.9642433671103,6,-20,2.5,438.03536955117,567.193236339906,417.618079151375,237.098685821594,288.475865536561,437.243110455002,5048.32618399142,0.026895899791581,12.4115595111445,0.839443674007498,0.0323445913016371,17.205437595275,6.26747356491711,0.673773509038571,0.70919364988017
2820,14.5224293814147,-28.6532143710866,91.019112751098,141.643400560581,90.7757760778504,51.3216013627832,90.398576490818,17.2069237096558,16.3220864002661,-25.9107625615508,15.8840032455914,-26.7481860593366,2.36770731080783,2.27641069686267,2.74741772622037,5.02382842308305,2.12181142498098,0.0152194926456428,0,27.3395181239204,49.9651968158445,6,-20,2.5,438.035404306994,567.194427114914,417.622378304576,237.102712492527,288.478852460332,437.243595013083,5048.50165762942,0.0268968633979126,12.4132996226351,0.839491202290247,0.0323444787446796,17.2069237096558,6.26748530570106,0.673768628725016,0.709193712819508
2830,14.5223219916419,-28.6533892523634,91.0186053780523,141.644128625122,90.7752547024898,51.3223981792245,90.3980271515359,17.2083703264138,16.3220680718083,-25.9107972499019,15.8839637806912,-26.7482622586578,2.36774359660456,2.2764240312237,2.74749342292712,5.02391745415082,2.12181650975862,0.0152198896676508,0,27.3403033125049,49.9661247917527,6,-20,2.5,438.035438145271,567.195585850502,417.626562622815,237.106632260456,288.481759740108,437.244066609384,5048.6724523514,0.0268978014239168,12.4149933758921,0.839537467497365,0.0323443692745116,17.2083703264138,6.26749671508707,0.673763878861593,0.70919377415111
2840,14.5222174928071,-28.6535594290231,91.0181114489934,141.644837015796,90.7747471432109,51.3231737207262,90.3974923702706,17.2097784973765,16.3220502629912,-25.9108309548108,15.8839253991013,-26.7483363664473,2.36777889969026,2.27643700491566,2.74756709047228,5.02400409538794,2.12182146569731,0.0152202760954884,0,27.3410675198573,49.9670279803634,6,-20,2.5,438.035471069274,567.196713410404,417.630635197772,237.110447966299,288.484589541213,437.244525622296,5048.83869350136,0.0268987145493674,12.4166420121698,0.839582485201841,0.032344262805001,17.2097784973765,6.26750780272193,0.6737592557771,0.709193832321743
2850,14.522115806329,-28.653725010554,91.0176306097818,141.64552627769,90.7742530360008,51.3239285561571,90.3969717633851,17.2111492424563,16.3220329583936,-25.910863705461,15.8838880701756,-26.748408441866,2.36781326326884,2.27644964376544,2.74763880257726,5.0240884463427,2.1218262961357,0.0152206523178567,0,27.3418113085995,49.9679070450139,6,-20,2.5,438.03550312511,567.197810648952,417.634599018743,237.114162364806,288.487343895054,437.244972363019,5049.00050255706,0.0268996034333367,12.4182467326893,0.839626307644526,0.0323441592514371,17.2111492424563,6.26751857812032,0.673754756240356,0.709193892511684
2860,14.5220168564855,-28.6538861277965,91.017162517298,141.646196926217,90.7737720282033,51.3246632358953,90.3964649592612,17.2124835476054,16.3220161432683,-25.9108955297609,15.8838517647042,-26.7484785413021,2.36784669376997,2.27646193826002,2.747708589244,5.02417052750402,2.12183100397635,0.0152210184817067,0,27.3425352222717,49.9687626274295,6,-20,2.5,438.035534327902,567.198878378312,417.638456978392,237.117778119331,288.490024814257,437.245407167077,5049.15799694183,0.0269004687130759,12.4198086996567,0.839668959832238,0.032344058533198,17.2124835476054,6.26752905032264,0.673750376910513,0.709193948923485
2870,14.5219205682242,-28.6540429059173,91.0167068278957,141.646849463595,90.7733037667034,51.3253783053511,90.3959715859656,17.2137823909781,16.3219998030169,-25.9109264553375,15.8838164537499,-26.7485467206182,2.36787922401398,2.27647390446169,2.74777651134574,5.02425041580743,2.12183559231135,0.015221374904832,0,27.3432397992287,49.9695953641907,6,-20,2.5,438.03556469787,567.199917394733,417.64221195125,237.121297873149,288.492634297904,437.245830407446,5049.31129312556,0.0269013110209716,12.4213290677901,0.839710471071442,0.0323439605703584,17.2137823909781,6.26753922804479,0.673746114553887,0.709194003845201
2880,14.5218268709616,-28.6541954558186,91.0162632270811,141.647484396956,90.7728479281184,51.326074277036,90.3954913024136,17.2150466925048,16.321983924048,-25.9109565079119,15.8837821100306,-26.7486130324815,2.36791088379951,2.27648555676761,2.74784262381439,5.024328180582,2.12184006372742,0.0152217218751181,0,27.3439255469157,49.970405851616,6,-20,2.5,438.035594261903,567.20092848515,417.645866617358,237.124724110734,288.495174177477,437.246242290777,5049.46050053916,0.0269021309513193,12.4228089165749,0.839750875735657,0.0323438652873733,17.2150466925048,6.26754912008218,0.673741966047641,0.709194058967083
2890,14.5217356917217,-28.6543438911727,91.015831382766,141.648102220561,90.7724041711293,51.3267516815765,90.3950237489432,17.2162774042274,16.3219684923012,-25.9109857140929,15.8837487053923,-26.7486775312438,2.36794168753925,2.27649689424003,2.74790696552286,5.02440385976289,2.1218444213397,0.0152220595897494,0,27.3445929889873,49.9711947087868,6,-20,2.5,438.035623048949,567.201912429959,417.649423765874,237.128059405081,288.497646345338,437.24664311291,5049.60573248352,0.0269029291199791,12.4242493663459,0.839790210359922,0.0323437726065663,17.2162774042274,6.26755873505195,0.673737928313593,0.709194111341096
2900,14.5216469635915,-28.6544883421234,91.015410986001,141.64870337177,90.7719721783134,51.3274110089625,90.394568591265,17.217475403459,16.3219534949422,-25.9110140981693,15.8837162144024,-26.7487402660027,2.36797166810319,2.27650793422708,2.74796959502326,5.02447752925034,2.12184866775669,0.0152223883554345,0,27.3452426076582,49.9719625073539,6,-20,2.5,438.035651055583,567.202869927651,417.652885978231,237.131306127575,288.500052668688,437.247033295288,5049.74709337876,0.0269037060945373,12.4256514546688,0.839828482527221,0.0323436824575936,17.217475403459,6.26756808054856,0.673733998313916,0.709194163918706
2910,14.5215606200175,-28.6546288989533,91.0150017349735,141.649288319498,90.7715516394512,51.3280527410522,90.3941255024387,17.2186415579472,16.3219389191819,-25.9110416843439,15.8836846112643,-26.7488012865586,2.36800083951392,2.27651867706475,2.74803054847288,5.02454922553764,2.12185280583306,0.015222708356702,0,27.3458748802257,49.9727098089882,6,-20,2.5,438.035678323683,567.203801711626,417.656255787416,237.134466623464,288.502394848221,437.247413053757,5049.88468640752,0.0269044624360105,12.4270162015121,0.839865738945008,0.0323435947691166,17.2186415579472,6.2675771645034,0.673730173279422,0.709194214322048
2920,14.5214765962449,-28.654765673582,91.0146033339954,141.649857502753,90.771142250641,51.3286773503998,90.3936941622175,17.2197767168011,16.3219247527107,-25.9110684959126,15.8836538712341,-26.7488606406809,2.36802922649107,2.27652913317674,2.74808987401756,5.0246190071943,2.12185683816063,0.0152230198445148,0,27.3464902731576,49.9734371645108,6,-20,2.5,438.035704866157,567.204708475396,417.659535675991,237.137543187901,288.504674613551,437.247782672721,5050.01861250122,0.0269051986933739,12.42834460608,0.839902000984345,0.0323435094727174,17.2197767168011,6.26758599449389,0.673726450348295,0.709194263363683
2930,14.5213948300356,-28.6548987675882,91.0142154988369,141.650411347163,90.7707437197632,51.3292852907963,90.3932742627796,17.2208816956152,16.3219109836984,-25.9110945552639,15.8836239704813,-26.748918374375,2.36805685197715,2.27653931192264,2.74814761701866,5.0246869289413,2.1218607672979,0.0152233230550607,0,27.3470892344301,49.9741451029107,6,-20,2.5,438.035730702339,567.205590890049,417.662728028327,237.140538025595,288.506893612922,437.248142422884,5050.14896860437,0.0269059153940963,12.4296376280289,0.839937295178032,0.0323434265025675,17.2208816956152,6.26759457780088,0.673722826811547,0.709194311631554
2940,14.5213152595845,-28.6550282819422,91.013837946849,141.650950274808,90.7703557563202,51.3298770132565,90.3928654980038,17.2219573052517,16.3218976004515,-25.9111198845276,15.8835948853867,-26.7489745332391,2.36808373393187,2.27654921797784,2.74820381697396,5.0247530349518,2.12186459581347,0.0152236181922555,0,27.3476722092008,49.9748341499119,6,-20,2.5,438.035755851314,567.206449621482,417.665835213802,237.14345332879,288.509053486527,437.248492571923,5050.27585108968,0.0269066130627273,12.4308962213835,0.839971647779436,0.0323433457932403,17.2219573052517,6.26760292162772,0.673719299979003,0.709194358268705
2950,14.5212378254879,-28.655154313695,91.0134704060738,141.651474691285,90.7699780808061,51.3304529514695,90.3924675733587,17.2230043257522,16.3218845917655,-25.911144504908,15.8835665932743,-26.7490291610508,2.36810989611081,2.27655886208249,2.74825851939776,5.02481738148024,2.12186832618393,0.0152239054939904,0,27.3482396255213,49.9755048110118,6,-20,2.5,438.035780331424,567.207285309764,417.668859510869,237.146291206526,288.511155811399,437.248833376791,5050.39935263864,0.0269072922038718,12.4321213036596,0.840005084019229,0.0323432672820161,17.2230043257522,6.26761103287803,0.673715867263414,0.709194404396249
2960,14.5211624702539,-28.6552769568662,91.0131126130472,141.651984989013,90.7696104224459,51.3310135253579,90.3920802035138,17.224023512601,16.3218719468256,-25.9111684368721,15.8835390722222,-26.7490823001317,2.368135355278,2.27656824864948,2.74831176113062,5.02488000978011,2.12187196081544,0.0152241851506226,0,27.3487918978304,49.9761575756582,6,-20,2.5,438.035804160312,567.208098574343,417.671803125625,237.149053701613,288.513202114985,437.249165086689,5050.51956300073,0.02690795330631,12.4333137633973,0.840037628225502,0.0323431909083922,17.224023512601,6.2676189182157,0.673712526158772,0.709194449234357
2970,14.5210891379403,-28.6553963028829,91.0127643111246,141.652481549799,90.7692525174748,51.3315591437484,90.391703110526,17.2250156015824,16.3218596551437,-25.911191700269,15.883512300926,-26.7491339916116,2.36816012866243,2.27657738286293,2.74836357910479,5.02494096196772,2.12187550206154,0.0152244573534547,0,27.3493294295798,49.9767929203436,6,-20,2.5,438.035827355218,567.208890018066,417.674668205798,237.151742803722,288.515193884405,437.249487943587,5050.63656956491,0.026908596846113,12.4344744658084,0.840069304131301,0.0323431166132195,17.2250156015824,6.2676265841058,0.673709274225495,0.709194492299946
2980,14.5210177739602,-28.655512440931,91.0124252495903,141.652964745999,90.7689041082222,51.3320902057593,90.3913360228751,17.2259813112964,16.3218477065203,-25.9112143144012,15.8834862586261,-26.7491842755691,2.36818423894512,2.2765862754335,2.74841401619181,5.02500029162531,2.12187895223204,0.0152247223270893,0,27.3498526146231,49.9774113102528,6,-20,2.5,438.035849932986,567.20966022908,417.677456848085,237.154360456267,288.517132571784,437.249802184204,5050.75045766089,0.0269092232882796,12.435604255762,0.840100134921641,0.0323430443392851,17.2259813112964,6.26763403683716,0.673706109082631,0.709194534881295
2990,14.5209483242025,-28.6556254594443,91.0120951795495,141.653434946726,90.7685649388909,51.3326071073818,90.3909786710157,17.2269213549656,16.3218360908926,-25.9112362983123,15.8834609247813,-26.749233191661,2.36820770259969,2.27659493120922,2.74846310794193,5.02505803915116,2.12188231363107,0.0152249802557678,0,27.3503618436508,49.9780132068601,6,-20,2.5,438.035871910293,567.210409790587,417.680171132526,237.156908588346,288.519019617991,437.250108043296,5050.86131195552,0.0269098330943811,12.436703971603,0.840130143557246,0.0323429740295431,17.2269213549656,6.26764128261905,0.673703028367145,0.70919457645575
3000,14.5208807377691,-28.6557354415647,91.0117738668154,141.653892499099,90.7682347688005,51.3331102211106,90.3906308013333,17.2278364036693,16.3218247988043,-25.9112576698989,15.883436280076,-26.7492807771779,2.36823053335049,2.27660335304984,2.74851088574141,5.02511423879125,2.12188558842787,0.0152252313014474,0,27.3508574842035,49.9785990442923,6,-20,2.5,438.035893302875,567.211139251104,417.682813015863,237.159389015066,288.520856378563,437.250405741374,5050.96921210151,0.026910426698705,12.4377744020415,0.840159351676704,0.0323429056307134,17.2278364036693,6.2676483272872,0.673700029856711,0.709194616001695
3010,14.520814963835,-28.6558424703127,91.0114610772076,141.654337749658,90.7679133572764,51.3335999192062,90.3902921602163,17.2287271282846,16.3218138208539,-25.9112784469535,15.883412305257,-26.7493270692907,2.36825275626412,2.27661155474399,2.74855739414591,5.0251689488899,2.1218887788046,0.0152254756991318,0,27.3513399035195,49.9791692563644,6,-20,2.5,438.035914126441,567.211849158425,417.685384453364,237.161803551217,288.522644208649,437.250695499545,5051.07423770987,0.0269110045354914,12.4388163354422,0.840187780891458,0.0323428390893241,17.2287271282846,6.26765517664658,0.673697111330481,0.709194655902911
3020,14.520750953962,-28.6559466248094,91.011156587393,141.654771028584,90.7676004747963,51.3340765565351,90.3899625058108,17.229594168467,16.3218031480975,-25.9112986464024,15.8833889819862,-26.7493721034033,2.36827438328166,2.27661953794767,2.74860266176046,5.02522219970812,2.12189188684497,0.0152257135960458,0,27.3518094516774,49.9797242566028,6,-20,2.5,438.035934395966,567.212540034593,417.687887309028,237.164153927212,288.524384399758,437.250977527425,5051.17646467563,0.026911567018776,12.4398305233789,0.840215451799736,0.0323427743547597,17.229594168467,6.26766183621933,0.673694270671317,0.709194694853502
3030,14.5206886602962,-28.6560479832032,91.0108601764605,141.655192662008,90.7672958943256,51.3345404839097,90.3896415988809,17.2304381568384,16.3217927717341,-25.9113182849018,15.883366292176,-26.7494159144363,2.36829542902316,2.27662730702018,2.74864672014236,5.02527402716254,2.12189491462022,0.0152259451559791,0,27.3522664747273,49.9802644538208,6,-20,2.5,438.035954126266,567.213212395405,417.690323425444,237.166441854586,288.526078229245,437.251252033477,5051.27596804124,0.0269121145580877,12.440817709034,0.840242384770931,0.032342711376856,17.2304381568384,6.26766831144247,0.673691505786403,0.709194732409508
3040,14.5206280362663,-28.6561466215436,91.0105716291893,141.655602967238,90.7669993946803,51.33499204293,90.3893292063602,17.2312597096035,16.3217826832287,-25.9113373786044,15.8833442182459,-26.7494585363315,2.36831590850145,2.27663486696229,2.74868960092973,5.02532446789203,2.12189786415436,0.0152261705435155,0,27.3527113096067,49.9807902460649,6,-20,2.5,438.035973331769,567.213866742856,417.692694596794,237.168669000592,288.527726940627,437.251519219608,5051.3728208843,0.0269126475523458,12.4417786161405,0.840268599634527,0.0323426501070436,17.2312597096035,6.26767460759162,0.673688814637866,0.709194768374228
3050,14.520569037224,-28.656242612733,91.0102907392108,141.656002248497,90.7667107637726,51.3354315611533,90.389025104763,17.2320594176505,16.3217728744037,-25.9113559429868,15.8833227433465,-26.7495000016193,2.36833584113935,2.27664222740718,2.74873134029706,5.02537356770424,2.12190073739147,0.0152263899488268,0,27.3531442793731,49.9813020150038,6,-20,2.5,438.03599202631,567.214503558244,417.695002543324,237.170836964022,288.529331726761,437.251779280081,5051.46709327712,0.0269131663841026,12.4427139386983,0.840294115408398,0.0323425904985051,17.2320594176505,6.26768072972228,0.67368619527181,0.709194804065959
3060,14.52051161925,-28.656336028472,91.0100173032077,141.656390804924,90.7664297926532,51.3358593610105,90.3887290739142,17.232837862929,16.3217633372543,-25.9113739931981,15.8833018509338,-26.7495403422402,2.36835523772479,2.27664938984031,2.7487719641948,5.0254213540351,2.12190353625451,0.0152266035056855,0,27.353565702028,49.9818001363433,6,-20,2.5,438.036010223512,567.21512331503,417.697248958466,237.172947319665,288.530893761829,437.25203240587,5051.55885421125,0.0269136714301645,12.4436243600369,0.840318950813131,0.032342532505595,17.232837862929,6.26768668278566,0.673683645764792,0.709194838290768
3070,14.5204557394176,-28.656426938932,91.0097511222939,141.656768929027,90.766156276927,51.3362757577813,90.3884408984378,17.2335956146028,16.3217540639757,-25.9113915440092,15.8832815248543,-26.7495795893815,2.36837411945649,2.2766563659581,2.74881151035957,5.02546787631766,2.12190626262667,0.0152268114134122,0,27.353975888486,49.9822849774333,6,-20,2.5,438.036027936591,567.215726476212,417.699435498001,237.175001607769,288.532414193866,437.252278783328,5051.64817115137,0.0269141630590773,12.444510548391,0.840343124055916,0.0323424760834996,17.2335956146028,6.26769247161,0.673681164233897,0.709194873070841
3080,14.5204013570367,-28.6565154104031,91.0094920078983,141.657136897458,90.7658900227998,51.3366810504219,90.3881603741276,17.2343332124308,16.3217450471788,-25.9114086094043,15.8832617498001,-26.7496177725978,2.36839248930837,2.2766631503964,2.74884999471639,5.02551314511279,2.12190891830618,0.0152270137510353,0,27.3543751335611,49.9827568865823,6,-20,2.5,438.036045178331,567.216313479943,417.701563731877,237.177001289062,288.533894112649,437.252518591016,5051.73510806692,0.0269146416203601,12.4453731374124,0.840366652620581,0.0323424211898384,17.2343332124308,6.26769810076871,0.673678748900315,0.709194905202476
3090,14.5203484313553,-28.6566015092718,91.0092397709002,141.657494987805,90.765630835914,51.3370755384351,90.3878872961845,17.2350511973364,16.3217362794914,-25.9114252033357,15.8832425104652,-26.7496549214399,2.36841037167838,2.27666975838038,2.7488874580772,5.02555721645758,2.12191150509791,0.0152272107354695,0,27.3547637325801,49.9832162127662,6,-20,2.5,438.036061961536,567.216884765794,417.703635233021,237.178947827594,288.535334608209,437.252752003852,5051.81972906165,0.026915107464347,12.4462127620793,0.840389554024171,0.0323423677821495,17.2350511973364,6.26770357482431,0.673676397977521,0.709194937888958
3100,14.520296923077,-28.6566852999728,91.0089942287591,141.657843467742,90.7653785286759,51.3374595108438,90.3876214669407,17.2357500915205,16.3217277538281,-25.9114413392129,15.8832237921078,-26.7496910643698,2.3684277750206,2.27667619009416,2.74892392230293,5.0256001123971,2.12191402473878,0.0152274024790284,0,27.3551419705308,49.9836632927035,6,-20,2.5,438.036078298078,567.217440757736,417.705651519246,237.180842636784,288.536736733634,437.252979194539,5051.90209599721,0.0269155609292201,12.4470300352088,0.840411844738867,0.0323423158197009,17.2357500915205,6.26770889816442,0.673674109736869,0.709194969699503
3110,14.5202467939117,-28.6567668446509,91.0087552035676,141.658182597629,90.7651329182512,51.3378332493312,90.387362693737,17.2364304039491,16.3217194632935,-25.9114570300855,15.8832055803715,-26.7497262291053,2.36844471061423,2.27668244866074,2.74895941225843,5.02564186091917,2.12191647894361,0.0152275891109161,0,27.3555101251239,49.9840984545608,6,-20,2.5,438.036094200258,567.217981868333,417.707614069621,237.182687094294,288.538101515623,437.253200330264,5051.98226916514,0.0269160023446296,12.4478255540833,0.840433541455834,0.0323422652627166,17.2364304039491,6.26771407506154,0.673671882503713,0.709195000162288
3120,14.5201980072392,-28.6568462033857,91.0085225249829,141.658512626762,90.7648938295833,51.3381970234051,90.3871107921176,17.237092621723,16.3217114013132,-25.9114722883961,15.8831878615411,-26.7497604421264,2.3684611940844,2.27668854170204,2.74899395732492,5.02568249902696,2.12191886933988,0.0152277707857439,0,27.3558684620898,49.9845220123268,6,-20,2.5,438.036109679098,567.218508492614,417.709524299508,237.184482518704,288.539429935947,437.253415569556,5052.06030625824,0.0269164320260862,12.4485998902434,0.840454659493844,0.03234221607309,17.237092621723,6.26771910958856,0.673669714666088,0.709195030264216
3130,14.5201505264331,-28.6569234357152,91.0082960225226,141.658833804248,90.7646610874698,51.3385511027404,90.3868655774653,17.2377372323988,16.3217035613293,-25.9114871265561,15.8831706219133,-26.7497937298902,2.36847723344204,2.27669446954004,2.7490275780775,5.02572204761754,2.1219211975763,0.0152279476093951,0,27.3562172472853,49.9849342801784,6,-20,2.5,438.036124746256,567.219021025448,417.711383624897,237.186230229869,288.540722977315,437.253625072537,5052.1362650119,0.0269168502894156,12.4493536156962,0.840475214727064,0.0323421682130061,17.2377372323988,6.26772400581159,0.673667604618532,0.709195058720437
3140,14.5201043165146,-28.6569985988027,91.0080755332297,141.659146368047,90.7644345244453,51.3388957449924,90.3866268733236,17.2383647018542,16.3216959370936,-25.9115015563901,15.8831538484127,-26.7498261176415,2.36849284481732,2.27670024062459,2.74906030400641,5.025760544631,2.12192346522314,0.0152281197375105,0,27.3565567347094,49.9853355582587,6,-20,2.5,438.036139412522,567.219519844085,417.71319339877,237.187931489068,288.541981578693,437.25382899176,5052.21020058678,0.0269172574364163,12.450087276945,0.840495222012464,0.0323421216461099,17.2383647018542,6.26772876760401,0.673665550823042,0.709195086838412
3150,14.5200593433052,-28.6570717483702,91.0078608977846,141.659450550594,90.7642139767812,51.3392312019984,90.3863945071694,17.2389754855877,16.3216885225143,-25.9115155894275,15.8831375282737,-26.7498576300273,2.36850803827656,2.27670585774554,2.74909215732889,5.02579801507443,2.12192567382269,0.0152282872856551,0,27.3568871726208,49.985726139949,6,-20,2.5,438.036153688586,567.220005317089,417.714954943488,237.189587529485,288.543206657928,437.254027476191,5052.28216690509,0.0269176537621713,12.4508014082524,0.840514696001353,0.032342076337045,17.2389754855877,6.26773339874439,0.673663551778181,0.709195114192719
3160,14.5200155735326,-28.6571429386807,91.0076519609534,141.659746578112,90.7639992849489,51.3395577190192,90.3861683109079,17.239570027278,16.3216813116766,-25.9115292368624,15.8831216490813,-26.7498882910173,2.36852283048518,2.27671133021994,2.7491231676517,5.02583449787164,2.12192782488067,0.0152284504105473,0,27.3572088027861,49.9861063109558,6,-20,2.5,438.036167584839,567.220477803266,417.716669546907,237.191199552426,288.544399108903,437.254220671017,5052.35221648424,0.0269180395541397,12.451496529982,0.840533650938767,0.0323420322515098,17.239570027278,6.26773790290171,0.673661606021392,0.709195142425067
3170,14.5199729745987,-28.6572122227742,91.0074485705692,141.660034672175,90.7637902925719,51.3398755364333,90.3859481197631,17.2401487618637,16.321674298797,-25.9115425096404,15.8831061986809,-26.7499181240789,2.3685372193819,2.27671664950625,2.74915334264913,5.02586999215538,2.12192991987981,0.0152286091475898,0,27.3575218621388,49.9864763512953,6,-20,2.5,438.036181111599,567.220937654106,417.718338471134,237.192768735553,288.545559807824,437.254408718802,5052.42040079953,0.026918415094121,12.452173152185,0.840552100905537,0.0323419893556185,17.2401487618637,6.26774228366527,0.673659712121043,0.709195167639825
3180,14.5199315155325,-28.6572796522074,91.0072505815937,141.660315045712,90.7635868506094,51.3401848828625,90.3857337767085,17.2407121029857,16.3216674784036,-25.9115554181174,15.8830911655584,-26.749947151443,2.36855122874326,2.27672183218061,2.74918271941715,5.02590455159776,2.12193196018162,0.015228763695452,0,27.3578265759337,49.9868365273174,6,-20,2.5,438.036194277329,567.221385206761,417.719962917272,237.194296198957,288.546689595478,437.254591759538,5052.486768801,0.0269187806501375,12.452831760372,0.840570058114992,0.0323419476177094,17.2407121029857,6.2677465444131,0.673657868685243,0.709195193809253
3190,14.5198911654482,-28.6573452749129,91.007057850504,141.660587902183,90.7633888115477,51.3404859855273,90.3855251262731,17.2412604624753,16.3216608450026,-25.9115679726908,15.8830765381491,-26.7499753954378,2.3685648594561,2.27672687299044,2.74921130869427,5.02593818168471,2.12193394730969,0.0152289141071445,0,27.3581231685017,49.9871871036285,6,-20,2.5,438.036207094492,567.221820785981,417.721544077326,237.195783057734,288.54778927846,437.254769913917,5052.55136920494,0.0269191364889929,12.4534728360788,0.840587538230778,0.0323419070055628,17.2412604624753,6.26775068859098,0.673656074429286,0.70919521816928
3200,14.5198518944371,-28.6574091418528,91.006870236808,141.660853450499,90.763196031021,51.3407790661877,90.3853220163552,17.2417942410859,16.3216543933756,-25.911580183237,15.8830623054028,-26.7500028773987,2.36857812936408,2.27673178297145,2.7492391403153,5.02597092328675,2.12193588253562,0.0152290605412919,0,27.3584118579395,49.987528338563,6,-20,2.5,438.036219569901,567.222244721598,417.723083115513,237.197230397215,288.548859687267,437.254943324813,5052.61424942844,0.0269194828704367,12.4540968502012,0.840604551875405,0.0323418674886042,17.2417942410859,6.26775471943174,0.673654327972113,0.709195242982048
3210,14.5198136738212,-28.6574712990829,91.0066876063168,141.661111884456,90.7630083711326,51.3410643360897,90.3851243016623,17.2423138216266,16.3216481184513,-25.9115920593535,15.8830484566336,-26.7500296179573,2.36859104271476,2.27673656046588,2.74926622810581,5.02600278857169,2.12193776719309,0.0152292030683158,0,27.3586928526257,49.9878604781965,6,-20,2.5,438.036231713335,567.222657321611,417.724581141736,237.198639254099,288.549901583926,437.2551121154,5052.67545475599,0.0269198200425604,12.4547042513081,0.840621112043664,0.0323418290371649,17.2423138216266,6.2677586400712,0.673652628065785,0.709195266653366
3220,14.5197764752156,-28.6575317928714,91.0065098260452,141.661363396379,90.7628256952203,51.341342004944,90.3849318381936,17.2428195840055,16.3216420152541,-25.9116036104571,15.8830349813046,-26.7500556374579,2.36860361267556,2.27674121242695,2.74929259615833,5.02603380858527,2.12193960259475,0.0152293418155981,0,27.3589663592681,49.9881837668049,6,-20,2.5,438.036243533689,567.22305889158,417.726039257083,237.200010657314,288.550915733795,437.255276408735,5052.73503011617,0.0269201482515562,12.4552954846573,0.840637230914748,0.032341791622116,17.2428195840055,6.26776245360167,0.673650973463174,0.709195290273029
3230,14.5197402710516,-28.6575906681647,91.0063367667867,141.661608173532,90.7626478705052,51.3416122764787,90.3847444860412,17.2433118973024,16.321636078958,-25.9116148456816,15.8830218691886,-26.7500809556471,2.36861584259417,2.27674573653158,2.74931825690477,5.02606399343636,2.121941390011,0.0152294768461086,0,27.3592325786366,49.9884984416801,6,-20,2.5,438.036255039586,567.223449728878,417.727458531168,237.201345606463,288.551902879736,437.255436325588,5052.79301915042,0.0269204677366054,12.4558709827723,0.840652920310447,0.0323417552149863,17.2433118973024,6.26776616302349,0.673649362949642,0.709195312069942
3240,14.5197050347717,-28.6576479682482,91.0061683040116,141.661846396332,90.762474769015,51.3418753469956,90.3845621103618,17.2437911171561,16.3216303049199,-25.9116257738141,15.8830091104381,-26.7501055915378,2.36862774624968,2.27675014068762,2.74934323457618,5.02609337526381,2.12194313066786,0.0152296082883968,0,27.3594917041781,49.9888047314586,6,-20,2.5,438.036266239352,567.223830120025,417.728839994623,237.202645064786,288.552863737738,437.255591982103,5052.84946391058,0.0269207787282126,12.4564311624437,0.840668191630844,0.0323417197885476,17.2437911171561,6.26776977122266,0.673647795354639,0.70919533349802
3250,14.5196707403828,-28.6577037354849,91.0060043157633,141.662078241277,90.7623062654224,51.3421314086718,90.3843845791002,17.2442575918088,16.3216246886052,-25.911636403437,15.8829966954228,-26.7501295637239,2.36863933633829,2.27675443187805,2.74936755197821,5.02612198385626,2.12194482576913,0.0152297362632566,0,27.3597439252694,49.9891028599786,6,-20,2.5,438.036277141134,567.22420034539,417.730184656427,237.203909975534,288.553799008537,437.255743491991,5052.90440556965,0.0269210814520919,12.4569764317458,0.840683056036575,0.0323416853161156,17.2442575918088,6.26777328101891,0.67364626953255,0.709195355744364
3260,14.5196373626225,-28.6577580110481,91.0058446834128,141.662303879921,90.76214223782,51.342380648366,90.3842117638055,17.2447116599455,16.3216192256178,-25.9116467428699,15.8829846147918,-26.7501528902604,2.36865061317169,2.27675860532843,2.74939121731964,5.02614982264807,2.12194647648684,0.015229860810797,0,27.3599894260483,49.9893930448753,6,-20,2.5,438.036287752855,567.22456067753,417.731493497667,237.205141256122,288.554709373658,437.255890965781,5052.95788416296,0.0269213761277742,12.4575071875067,0.840697524374491,0.032341651771759,17.2447116599455,6.26777669514575,0.673644784369088,0.709195376360935
3270,14.5196048767933,-28.6578108351851,91.0056892909308,141.662523479932,90.7619825669725,51.3426232488051,90.3840435388418,17.245153652803,16.3216139116673,-25.9116568002331,15.8829728594089,-26.7501755887867,2.36866158986533,2.27676266868692,2.74941425350108,5.026176922188,2.12194808396997,0.0152299820526427,0,27.3602283865684,49.9896754989666,6,-20,2.5,438.036298082265,567.224911382874,417.732767477698,237.206339803807,288.555595499549,437.256034511653,5053.00993884186,0.0269216629699737,12.4580238178049,0.84071160725378,0.0323416191301078,17.245153652803,6.26778001627202,0.673643338774903,0.709195396790688
3280,14.5195732593108,-28.6578622463141,91.0055380274666,141.662737201415,90.7618271389667,51.3428593845068,90.3838797841825,17.2455838867832,16.321608742661,-25.9116665832723,15.8829614205533,-26.7501976761413,2.36867226728506,2.27676661805104,2.74943666886118,5.02620328691222,2.1219496493169,0.0152301000299973,0,27.3604609788027,49.9899504255129,6,-20,2.5,438.036308136775,567.225252715862,417.73400751283,237.207506475682,288.556458022781,437.256174232658,5053.06060700128,0.0269219421837933,12.4585266933194,0.840725314821242,0.0323415873670001,17.2455838867832,6.26778324694278,0.673641931709578,0.709195414920898
3290,14.5195424866511,-28.6579122827903,91.0053907823789,141.662945204022,90.7616758401038,51.3430892296138,90.3837203800253,17.2460026776776,16.3216037145276,-25.9116760996927,15.8829502895355,-26.7502191691015,2.36868266523766,2.27677046773865,2.74945849371121,5.02622896144987,2.12195117362653,0.0152302149058139,0,27.3606873743381,49.9902180273329,6,-20,2.5,438.03631792375,567.225584930268,417.735214517339,237.208642127238,288.557297578555,437.256310232038,5053.10992595838,0.0269222139739499,12.4590161839759,0.840738657162436,0.0323415564582774,17.2460026776776,6.26778638969148,0.673640562134699,0.709195434315944
3300,14.5195125359406,-28.6579609818583,91.0052474480107,141.663147643011,90.7615285597534,51.3433129535136,90.3835652098025,17.2464103326999,16.3215988233161,-25.911685356972,15.8829394579123,-26.7502400839696,2.36869278985874,2.27677421905847,2.74947974229685,5.02625396135532,2.12195265797008,0.0152303267541993,0,27.360907740079,49.9904785017047,6,-20,2.5,438.036327450396,567.225908272907,417.736389380562,237.209747590769,288.55811478487,437.256442610136,5053.15793201342,0.0269224785396115,12.4594926496281,0.840751644135054,0.0323415263806091,17.2464103326999,6.26778944697645,0.673639229040503,0.709195454512517
3310,14.5194833871104,-28.6580083767471,91.0051079296974,141.6633446535,90.7613852006423,51.3435307048863,90.3834141710341,17.2468071214115,16.3215940655525,-25.9116943616851,15.8829289182789,-26.7502604350425,2.36870263939253,2.27677786627608,2.74950041885531,5.02627828513138,2.12195410328938,0.0152304355943382,0,27.3611222224687,49.9907320218235,6,-20,2.5,438.036336722409,567.226222959098,417.737532883652,237.210823596532,288.558910187345,437.256571461178,5053.20465702004,0.0269227360555226,12.4599564062531,0.840764283835682,0.0323414971134355,17.2468071214115,6.26779242094018,0.673637931540359,0.709195472966157
3320,14.5194550151858,-28.6580545066609,91.004972110321,141.663536408046,90.7612456424029,51.343742668462,90.3832671368625,17.2471933793454,16.3215894369537,-25.9117031219381,15.8829186614121,-26.7502802401287,2.36871222685132,2.27678141694567,2.74952054619629,5.02630196314196,2.12195551074742,0.0152305415475541,0,27.3613310037342,49.9909788027314,6,-20,2.5,438.036345749347,567.226529261821,417.738645995366,237.211871053614,288.559684449943,437.256696874715,5053.25014060219,0.0269229867392266,12.4604078461445,0.840776588491025,0.032341468631131,17.2471933793454,6.26779531429654,0.6736366685317,0.709195491062426
3330,14.5194274010863,-28.6580994039757,91.0048398995124,141.663723032985,90.7611097921807,51.343948986129,90.3831240094698,17.2475693635025,16.3215849342376,-25.9117116439427,15.8829086803081,-26.7502995127509,2.36872155581058,2.27678487063072,2.7495401345117,5.02632500514243,2.12195688126054,0.0152306446661683,0,27.3615342233942,49.9912190097342,6,-20,2.5,438.036354535719,567.22682738337,417.739729461106,237.212890658332,288.560438100752,437.256818955109,5053.29441312451,0.0269232307573583,12.4608472707934,0.84078856501597,0.0323414409143652,17.2475693635025,6.26779812905733,0.6736354391739,0.709195507954044
3340,14.5194005245924,-28.6581431013746,91.0047112019957,141.663904666618,90.760977552068,51.3441498075351,90.3829846856942,17.2479353456005,16.3215805539294,-25.9117199342752,15.882898967508,-26.7503182673111,2.36873063835539,2.27678823490282,2.74955920410219,5.02634743900501,2.12195821577028,0.0152307450584475,0,27.3617320290059,49.9914528171131,6,-20,2.5,438.036363088178,567.227117543278,417.740784066767,237.213883146895,288.56117168161,437.256937783297,5053.33750668287,0.026923468286112,12.4612749983018,0.840800222364916,0.0323414139423299,17.2479353456005,6.26780086738812,0.6736342425694,0.709195525222973
3350,14.5193743675363,-28.6581856295998,91.0045859317867,141.664081430291,90.7608488337129,51.3443452675678,90.3828490724559,17.248291570333,16.3215762929099,-25.9117279988391,15.8828895163387,-26.7503365166938,2.3687394771275,2.27679150862636,2.74957776374619,5.02636927237255,2.12195951513752,0.0152308427691667,0,27.3619245533984,49.991680381986,6,-20,2.5,438.036371411112,567.227399935417,417.741810521056,237.21484918229,288.56188569002,437.25705344854,5053.3794501791,0.0269236994841299,12.4616913154708,0.840811567207965,0.0323413876966185,17.248291570333,6.26780353120881,0.673633077912526,0.709195541829658
3360,14.5193489072516,-28.6582270219829,91.0044639827144,141.664253482899,90.7607235279972,51.3445355336165,90.3827170547492,17.2486383420429,16.3215721473044,-25.9117358449677,15.8828803184137,-26.7503542770916,2.36874807960505,2.27679469454962,2.74959582909169,5.02639052364131,2.12196078043022,0.015230937880537,0,27.3621119617724,49.9919018991985,6,-20,2.5,438.036379515797,567.227674810274,417.74280970167,237.215789589186,288.562580722739,437.257166024268,5053.42027953718,0.0269239245487421,12.4620965778529,0.840822612891429,0.0323413621538862,17.2486383420429,6.26780612299101,0.673631944213522,0.709195557749912
3370,14.5193241269324,-28.6582673092832,91.0043452747106,141.664420933541,90.7606015526529,51.344720731224,90.382588545914,17.2489758881004,16.3215681142555,-25.9117434780687,15.8828713676124,-26.7503715603222,2.3687564538935,2.27679779700041,2.74961341491353,5.02641121191394,2.1219620124526,0.015231030470736,0,27.362294377461,49.9921175150309,6,-20,2.5,438.036387403616,567.227942343608,417.743782268233,237.216704983707,288.563257251113,437.257275607768,5053.46002161191,0.0269241436274037,12.4624910522389,0.840833363264039,0.032341337297197,17.2489758881004,6.26780864447426,0.673630840717876,0.70919557370484
3380,14.5193000080353,-28.6583065206464,91.0042297203226,141.664583909245,90.7604828178127,51.3449009976557,90.38246345126,17.2493044579117,16.3215641905907,-25.9117509041466,15.8828626571019,-26.7503883795792,2.36876460252284,2.27680081472447,2.7496305299182,5.02643134464268,2.12196321208502,0.0152311205842025,0,27.3624719358305,49.992327389297,6,-20,2.5,438.03639508162,567.228202737019,417.744728941537,237.217596041672,288.563915772002,437.257382275182,5053.49870585156,0.0269243568818586,12.4628750305315,0.840843827366854,0.0323413131075938,17.2493044579117,6.26781109763961,0.673629766609814,0.709195588593939
3390,14.5192765332312,-28.6583446843673,91.0041172376592,141.664742527721,90.7603672393253,51.3450764614911,90.382341682121,17.2496242849995,16.3215603733585,-25.9117581287874,15.8828541805181,-26.7504047471503,2.36877253347333,2.27680375191925,2.74964718877992,5.02645094069918,2.12196438014624,0.0152312082986576,0,27.3626447635738,49.9925316717496,6,-20,2.5,438.036402555188,567.228456177774,417.745650396704,237.218463395903,288.564556754741,437.257486101073,5053.53635982328,0.0269245644635307,12.4632487860731,0.840854012591251,0.032341289567448,17.2496242849995,6.26781348432701,0.673628721120498,0.709195603061784
3400,14.5192536849043,-28.6583818290577,91.0040077434198,141.664896908336,90.7602547315902,51.3452472535196,90.3822231483041,17.2499356068981,16.321556659565,-25.9117651576572,15.8828459313965,-26.7504206755171,2.36878025587304,2.2768066138325,2.74966340761236,5.02647002144486,2.12196551747781,0.0152312936997427,0,27.3628129895279,49.9927305146884,6,-20,2.5,438.036409829957,567.228702855905,417.746547320361,237.219307690099,288.565180676468,437.25758716297,5053.57301156507,0.0269247665264563,12.4636125968929,0.840863926602708,0.0323412666587366,17.2499356068981,6.26781580640311,0.673627703471548,0.709195618071352
