time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5720,14.5184209667991,-28.6597352051394,91.0000077116152,141.670519951039,90.7561446687816,51.3514794431385,90.377893014982,17.2613029500309,16.3214224026447,-25.9120192582998,15.8825461582044,-26.7509995168368,2.36906192161243,2.27691119815071,2.75025542761525,5.02716662576596,2.12200727212076,0.0152344128070447,0,27.3689515204519,49.9999860292214,6,-20,2.5,438.036675412752,567.237693790629,417.779278360411,237.250139334884,288.587951266555,437.26127535397,5054.91065201787,0.0269321454959834,12.4768927833695,0.841225664381852,0.0323404340248885,17.2613029500309,6.26789978880728,0.673590572080401,0.709196227358876
5730,14.5184209242048,-28.6597352743444,91.0000075065058,141.670520238431,90.7561444580342,51.3514797623191,90.3778927929548,17.261303532565,16.3214223958333,-25.9120192711914,15.8825461429156,-26.7509995463586,2.36906190163355,2.27691117045384,2.75025541801456,5.0271665884684,2.12200727427257,0.0152344127457398,0,27.3689518348297,49.9999864008088,6,-20,2.5,438.036675426362,567.237694250497,417.77928003689,237.250140915093,288.587952432707,437.261275543363,5054.9107205345,0.026932145874183,12.4768934637472,0.841225682908462,0.0323404339824584,17.261303532565,6.26789979306858,0.673590570179138,0.709196217096315
5740,14.5184208827441,-28.6597353417135,91.0000073068578,141.670520518201,90.7561442528984,51.3514800730139,90.3778925768395,17.2613040996087,16.3214223892029,-25.9120192837404,15.8825461280339,-26.7509995750943,2.36906187196098,2.27691113366609,2.7502553967982,5.02716653046428,2.12200727636677,0.0152344126203083,0,27.368952140848,49.9999867625011,6,-20,2.5,438.036675439603,567.237694698159,417.779281668776,237.250142453265,288.587953567939,437.261275728335,5054.91078722851,0.0269321462423223,12.4768941260398,0.841225700936,0.0323404339411013,17.2613040996087,6.26789979721666,0.673590568328254,0.709196204045538
5750,14.5184208426095,-28.6597354070165,91.0000071136086,141.67052078895,90.7561440543365,51.3514803737661,90.3778923676484,17.2613046485454,16.3214223827873,-25.9120192958829,15.8825461136298,-26.7509996029078,2.36906184401448,2.27691109880184,2.75025537716128,5.02716647596312,2.12200727839353,0.0152344125038906,0,27.3689524371008,49.9999871126191,6,-20,2.5,438.036675452319,567.237695131406,417.779283248417,237.250143942329,288.587954667777,437.261275905729,5054.91085179297,0.0269321465987069,12.4768947671709,0.841225718298318,0.0323404339010835,17.2613046485454,6.26789980123296,0.67359056653617,0.70919619164406
5760,14.5184208033189,-28.6597354708521,91.0000069244129,141.670521054095,90.7561438599397,51.3514806681846,90.3778921628465,17.2613051859107,16.3214223765048,-25.9120193077735,15.882546099527,-26.7509996301395,2.36906183276305,2.27691108015242,2.75025537663643,5.02716645678885,2.122007280378,0.0152344124934937,0,27.3689527271014,49.9999874553719,6,-20,2.5,438.036675464875,567.237695555657,417.779284794833,237.250145399993,288.587955743678,437.261276080081,5054.91091499602,0.0269321469475766,12.476895394787,0.841225735389621,0.0323404338618865,17.2613051859107,6.2678998051641,0.673590564782149,0.709196184325924
5770,14.5184207650731,-28.6597355329973,91.0000067402461,141.670521312183,90.75614367071,51.3514809547734,90.3778919634887,17.2613057089816,16.3214223703893,-25.912019319348,15.8825460857993,-26.750999656647,2.36906184206097,2.27691108146118,2.75025539963403,5.02716648109521,2.12200728230962,0.0152344126135929,0,27.3689530093889,49.9999877890099,6,-20,2.5,438.03667547709,567.23769596862,417.77928630013,237.250146818893,288.587956790962,437.261276249891,5054.91097651818,0.0269321472871679,12.4768960057137,0.841225752019142,0.0323404338237765,17.2613057089816,6.26789980899055,0.673590563074716,0.7091961832644
5780,14.5184207278447,-28.6597355934885,91.0000065609805,141.670521563404,90.7561434865162,51.3514812337426,90.377891769436,17.2613062181443,16.3214223644364,-25.9120193306148,15.8825460724367,-26.7509996824494,2.36906184036254,2.27691107240416,2.75025540954137,5.02716648194553,2.12200728418986,0.0152344126613757,0,27.3689532841678,49.9999881137751,6,-20,2.5,438.036675488979,567.237696370595,417.779287765394,237.250148200061,288.587957810334,437.261276415317,5054.9110364041,0.0269321476177274,12.4768966003919,0.841225768207384,0.0323404337866933,17.2613062181443,6.26789981271535,0.673590561412738,0.709196179013304
5790,14.5184206916065,-28.6597356523735,91.000006386483,141.670521807959,90.7561433072217,51.3514815052898,90.3778915805445,17.2613067137628,16.3214223586415,-25.9120193415825,15.8825460594295,-26.7509997075656,2.36906182008994,2.27691104569302,2.75025539756953,5.02716644326255,2.12200728601995,0.0152344125881526,0,27.3689535516388,49.9999884299015,6,-20,2.5,438.036675500551,567.237696761897,417.779289191676,237.250149544485,288.587958802597,437.261276576704,5054.91109469726,0.0269321479394949,12.4768971792582,0.841225783962322,0.0323404337505337,17.2613067137628,6.26789981634109,0.673590559794839,0.709196169301322
5800,14.5184206566231,-28.6597357091676,91.0000062178651,141.670522044115,90.7561431339732,51.3514817674431,90.3778913980316,17.2613071922412,16.3214223530496,-25.912019352166,15.8825460468751,-26.7509997318075,2.36906179268571,2.27691101237396,2.75025537692348,5.02716638929744,2.12200728778727,0.0152344124670911,0,27.3689538098443,49.9999887351118,6,-20,2.5,438.03667551178,567.23769713982,417.779290569008,237.250150842452,288.587959761952,437.261276732353,5054.91115097584,0.0269321482501352,12.4768977382317,0.841225799223395,0.0323404337156603,17.2613071922412,6.26789981983007,0.673590558231838,0.709196157580339
5810,14.5184206222734,-28.6597357649918,91.0000060525679,141.670522275973,90.7561429641288,51.3514820247588,90.3778912190918,17.2613076619672,16.3214223475553,-25.9120193625649,15.8825460345416,-26.7509997556227,2.36906182732187,2.27691103881753,2.75025542808314,5.02716646690068,2.12200728952004,0.015234412743962,0,27.3689540633559,49.9999890346485,6,-20,2.5,438.03667552274,567.237697510734,417.779291920406,237.25015211663,288.587960701152,437.261276881999,5054.91120622195,0.0269321485550772,12.4768982867453,0.841225814149279,0.0323404336813837,17.2613076619672,6.2678998232742,0.673590556698667,0.709196164495754
5820,14.518420588843,-28.6597358193162,91.0000058916259,141.670522501563,90.756142798761,51.3514822752906,90.3778910448705,17.2613081191902,16.3214223422107,-25.9120193726802,15.8825460225424,-26.7509997787926,2.36906183326253,2.27691103785979,2.7502554456468,5.02716648350659,2.12200729120838,0.0152344128348803,0,27.368954310098,49.9999893263246,6,-20,2.5,438.036675533411,567.237697871679,417.77929323618,237.250153356901,288.587961616108,437.261277029562,5054.91125999867,0.0269321488519118,12.4768988207122,0.841225828681615,0.0323404336480735,17.2613081191902,6.26789982662142,0.673590555206475,0.709196162913271
5830,14.5184205564818,-28.65973587192,91.0000057358197,141.670522719796,90.7561426386712,51.3514825178277,90.3778908762105,17.2613085618041,16.3214223370355,-25.9120193824751,15.8825460109281,-26.7509998012191,2.36906184462062,2.27691104232153,2.75025546916356,5.02716651148509,2.12200729284471,0.0152344129589733,0,27.368954548973,49.9999896086598,6,-20,2.5,438.036675543724,567.237698220912,417.779294509965,237.250154557539,288.587962502927,437.261277175044,5054.91131205842,0.0269321491392715,12.4768993376789,0.841225842732172,0.032340433615758,17.2613085618041,6.26789982986079,0.673590553762643,0.709196163060619
5840,14.5184205248015,-28.6597359234222,91.0000055832903,141.670522933654,90.7561424819478,51.3514827552334,90.3778907110974,17.2613089950764,16.3214223319704,-25.9120193920616,15.8825459995574,-26.7509998231753,2.36906184739204,2.27691103866649,2.75025548248752,5.02716652115401,2.12200729444364,0.0152344130267383,0,27.3689547828084,49.9999898850326,6,-20,2.5,438.036675553812,567.237698563063,417.779295756849,237.250155732847,288.587963370421,437.261277315323,5054.91136302019,0.0269321494205715,12.4768998437218,0.841225856481856,0.032340433584185,17.2613089950764,6.2678998330319,0.673590552347739,0.709196160704559
5850,14.5184204939637,-28.6597359735507,91.0000054348066,141.670523141794,90.7561423293818,51.3514829863202,90.3778905503648,17.2613094168331,16.3214223270402,-25.9120194013927,15.8825459884888,-26.7509998445482,2.3690618517195,2.27691103667506,2.75025549734985,5.02716653402491,2.12200729600036,0.0152344131031857,0,27.3689550104225,49.9999901540538,6,-20,2.5,438.036675563636,567.237698896084,417.779296970583,237.250156876914,288.587964214808,437.261277451566,5054.91141262666,0.0269321496943911,12.4769003363104,0.841225869869966,0.0323404335534292,17.2613094168331,6.26789983611795,0.673590550970617,0.70919615889926
5860,14.5184204639458,-28.6597360223368,91.0000052902643,141.670523344373,90.7561421808656,51.3514832112587,90.377890393899,17.2613098273761,16.3214223222412,-25.9120194104756,15.8825459777143,-26.7509998653531,2.36906185759509,2.27691103633531,2.75025551374874,5.02716655008405,2.12200729751619,0.0152344131883007,0,27.3689552319816,49.9999904159196,6,-20,2.5,438.036675573212,567.23769922022,417.779298152047,237.250157990561,288.587965036772,437.261277583827,5054.9114609138,0.0269321499609286,12.4769008157994,0.8412258829118,0.0323404335235615,17.2613098273761,6.26789983912151,0.67359054963034,0.709196157640184
5870,14.5184204348856,-28.6597360694819,91.0000051503308,141.670523540421,90.7561420370853,51.351483429013,90.377890242423,17.2613102248092,16.3214223175933,-25.9120194192723,15.882545967283,-26.7509998854954,2.36906185875802,2.27691103165913,2.75025552437444,5.02716655603357,2.12200729898588,0.0152344132416193,0,27.3689554464669,49.9999906694268,6,-20,2.5,438.036675582579,567.237699533934,417.779299295796,237.250159068659,288.587965832453,437.26127771389,5054.91150765923,0.0269321502189561,12.4769012799947,0.841225895622074,0.0323404334945678,17.2613102248092,6.26789984202905,0.673590548334148,0.709196155068102
5880,14.5184204065948,-28.6597361154398,91.0000050141003,141.67052373135,90.7561418971091,51.3514836410084,90.3778900949547,17.2613106117356,16.3214223130699,-25.9120194278337,15.8825459571285,-26.7509999051031,2.36906190938899,2.27691107467866,2.75025559217929,5.02716666685795,2.12200730041476,0.0152344136118154,0,27.3689556552797,49.9999909162234,6,-20,2.5,438.036675591627,567.23769983943,417.779300409291,237.250160118242,288.587966607201,437.261277839416,5054.91155316816,0.0269321504701582,12.4769017319087,0.8412259079347,0.0323404334663167,17.2613106117356,6.26789984485948,0.673590547071148,0.709196167380716
5890,14.5184203789005,-28.6597361604272,91.0000048807441,141.670523918244,90.7561417600839,51.351483848533,90.3778899505953,17.261310990499,16.3214223086416,-25.9120194362149,15.882545947188,-26.7509999242978,2.36906210907859,2.27691126107778,2.75025583283695,5.02716709391472,2.12200730181362,0.0152344149396038,0,27.3689558596897,49.9999911578144,6,-20,2.5,438.036675600488,567.237700138472,417.779301499306,237.250161145691,288.587967365503,437.26127796219,5054.91159771734,0.0269321507160624,12.4769021742878,0.841225919989313,0.0323404334386908,17.261310990499,6.26789984763037,0.673590545834865,0.709196224375192
5900,14.5184203519427,-28.6597362042344,91.0000047509287,141.670524100157,90.7561416267006,51.3514840505386,90.3778898100727,17.2613113591876,16.3214223043312,-25.9120194443729,15.882545937512,-26.7509999429815,2.36906205800046,2.2769112066099,2.75025578214211,5.02716698875201,2.1220073031751,0.0152344146536508,0,27.3689560586623,49.9999913929836,6,-20,2.5,438.036675609091,567.237700429551,417.779302560339,237.250162145808,288.587968103685,437.261278081847,5054.9116410817,0.0269321509554264,12.4769026049054,0.841225931707044,0.0323404334118607,17.2613113591876,6.26789985032718,0.673590544631314,0.709196206374413
5910,14.5184203258458,-28.6597362466481,91.000004625263,141.670524276235,90.7561414975823,51.3514842460914,90.3778896740436,17.2613117161118,16.3214223001585,-25.9120194522704,15.882545928145,-26.7509999610686,2.36906192018448,2.27691106895018,2.75025563047831,5.02716669942849,2.12200730449335,0.0152344138085707,0,27.3689562512825,49.9999916206409,6,-20,2.5,438.036675617417,567.237700711302,417.779303587468,237.250163114007,288.587968818355,437.261278197559,5054.91168306168,0.0269321511871487,12.4769030217744,0.841225943045178,0.0323404333858264,17.2613117161118,6.26789985293814,0.673590543466323,0.709196162494664
5920,14.5184203002991,-28.6597362881571,91.0000045022476,141.670524448629,90.7561413711835,51.3514844375219,90.3778895408794,17.2613120655045,16.3214222960736,-25.9120194600016,15.8825459189755,-26.7509999787746,2.36906201845067,2.27691115829919,2.75025575270749,5.02716691100668,2.12200730578356,0.0152344144807618,0,27.3689564398402,49.9999918434979,6,-20,2.5,438.036675625576,567.237700987147,417.77930459295,237.250164061784,288.587969517927,437.261278310894,5054.91172415622,0.0269321514139834,12.4769034298511,0.841225954154822,0.0323404333603605,17.2613120655045,6.26789985549412,0.673590542325841,0.709196189343107
5930,14.5184202754321,-28.6597363285533,91.0000043825013,141.670524616447,90.7561412481456,51.3514846238596,90.3778894112562,17.2613124056048,16.3214222920976,-25.9120194675269,15.8825459100499,-26.7509999960094,2.36906200847134,2.27691114374889,2.75025574905712,5.02716689280601,2.12200730703956,0.0152344144558013,0,27.3689566233837,49.9999920604278,6,-20,2.5,438.036675633529,567.237701255667,417.779305571688,237.250164984351,288.587970198908,437.26127842117,5054.9117641578,0.0269321516347851,12.4769038270744,0.841225964977102,0.0323404333355519,17.2613124056048,6.26789985798183,0.6735905412157,0.709196183855791
5940,14.5184202512262,-28.6597363678847,91.0000042659424,141.670524779805,90.7561411283826,51.3514848052457,90.3778892850826,17.2613127366613,16.3214222882275,-25.9120194748516,15.8825459013616,-26.7510000127859,2.36906200376989,2.27691113440273,2.75025575132272,5.02716688572545,2.12200730826197,0.0152344144637361,0,27.3689568020448,49.9999922715895,6,-20,2.5,438.03667564126,567.237701517048,417.779306524404,237.25016588238,288.587970861692,437.261278528264,5054.91180309549,0.0269321518497141,12.4769042137311,0.841225975502592,0.0323404333114183,17.2613127366613,6.26789986040366,0.673590540134989,0.709196180014827
5950,14.518420227793,-28.6597364059616,91.0000041531043,141.670524937915,90.7561410124434,51.3514849808402,90.3778891629379,17.2613130571473,16.3214222844804,-25.9120194819435,15.8825458929506,-26.7510000290271,2.36906193878974,2.27691106727692,2.7502556833646,5.02716675064153,2.12200730944574,0.0152344140828311,0,27.3689569750027,49.9999924760099,6,-20,2.5,438.036675648744,567.237701770044,417.779307446697,237.250166751744,288.587971503355,437.261278632429,5054.91184079024,0.0269321520577823,12.4769045880468,0.841225985691096,0.0323404332880273,17.2613130571473,6.26789986274819,0.673590539088978,0.709196158206893
5960,14.5184202048542,-28.6597364432267,91.0000040426461,141.670525092721,90.7561408989478,51.3514851527281,90.3778890433676,17.2613133708733,16.3214222808126,-25.9120194888853,15.8825458847171,-26.7510000449255,2.36906198751272,2.27691110953002,2.7502557472466,5.02716685677662,2.12200731060425,0.0152344144323182,0,27.3689571443127,49.9999926761173,6,-20,2.5,438.036675656077,567.237702017743,417.779308349538,237.250167602768,288.587972131475,437.261278734123,5054.91187768982,0.0269321522614611,12.4769049544655,0.841225995673142,0.0323404332652046,17.2613133708733,6.2678998650432,0.673590538064921,0.709196170486372
5970,14.5184201826475,-28.6597364793159,91.000003935715,141.670525242566,90.7561407890778,51.3514853191331,90.3778889276167,17.2613136745875,16.3214222772618,-25.9120194956058,15.8825458767464,-26.7510000603166,2.36906194819164,2.27691106730962,2.75025570868446,5.02716677599407,2.12200731172582,0.0152344142144791,0,27.3689573082175,49.9999928698387,6,-20,2.5,438.036675663164,567.237702257511,417.77930922356,237.25016842663,288.58797273961,437.261278832708,5054.91191341157,0.0269321524586385,12.4769053091886,0.841226005322994,0.0323404332430393,17.2613136745875,6.26789986726509,0.673590537073533,0.709196156482836
5980,14.5184201609095,-28.6597365146316,91.0000038310404,141.670525389264,90.756140681525,51.3514854820255,90.3778888143071,17.2613139718937,16.321422273786,-25.9120195021844,15.8825458689438,-26.7510000753829,2.36906197967533,2.27691109323352,2.75025575217038,5.0271668454039,2.12200731282381,0.0152344144512155,0,27.3689574686648,49.9999930594725,6,-20,2.5,438.036675670115,567.237702492238,417.779310079141,237.250169233104,288.587973334901,437.261278929166,5054.91194837971,0.026932152651656,12.4769056564278,0.841226014781199,0.0323404332213784,17.2613139718937,6.26789986944005,0.673590536103095,0.70919616372235
5990,14.5184201397496,-28.6597365489943,91.0000037291502,141.670525532047,90.7561405768337,51.3514856405868,90.3778887040121,17.2613142612937,16.3214222704027,-25.9120195085877,15.8825458613488,-26.7510000900485,2.36906197477947,2.27691108430856,2.75025575323921,5.02716683754777,2.12200731389297,0.015234414453103,0,27.3689576248444,49.9999932440631,6,-20,2.5,438.036675676895,567.237702720704,417.779310911967,237.250170018139,288.587973914313,437.26127902302,5054.91198241789,0.0269321528395403,12.4769059944321,0.841226024001429,0.032340433200293,17.2613142612937,6.26789987155721,0.673590535158721,0.70919616012975
6000,14.5184201192648,-28.6597365823038,91.0000036305096,141.670525670282,90.7561404754814,51.3514857940854,90.3778885972352,17.2613145414469,16.3214222671271,-25.9120195147872,15.8825458539961,-26.7510001042462,2.3690619852588,2.27691109029439,2.7502557719405,5.0271668622349,2.12200731492711,0.0152344145527887,0,27.36895777604,49.9999934227617,6,-20,2.5,438.036675683408,567.237702941891,417.779311718213,237.2501707781,288.587974475239,437.261279113831,5054.91201536944,0.0269321530214266,12.476906321645,0.841226032884627,0.032340433179801,17.2613145414469,6.26789987360675,0.673590534243948,0.709196161207165
6010,14.5184200992124,-28.6597366148847,91.0000035339535,141.670525805602,90.7561403762707,51.3514859443478,90.3778884927142,17.261314815701,16.3214222639209,-25.9120195208554,15.8825458467986,-26.751000118144,2.36906198832046,2.27691108923788,2.75025578189307,5.02716687113095,2.12200731593982,0.0152344146040969,0,27.3689579240452,49.9999935976901,6,-20,2.5,438.036675689815,567.237703158412,417.779312507448,237.250171522047,288.587975024343,437.261279202743,5054.91204762597,0.0269321531994765,12.476906641957,0.84122604160558,0.0323404331598454,17.261314815701,6.26789987561319,0.67359053334876,0.70919616010777
6020,14.5184200796932,-28.6597366465979,91.000003439965,141.670525937348,90.7561402796985,51.3514860906111,90.3778883909728,17.2613150826571,16.3214222608,-25.9120195267622,15.8825458397925,-26.7510001316724,2.36906198778516,2.27691108483078,2.7502557874992,5.02716687232997,2.12200731692541,0.0152344146314304,0,27.3689580681142,49.9999937679656,6,-20,2.5,438.036675696052,567.237703369204,417.779313275683,237.250172246196,288.587975558804,437.261279289136,5054.91207902458,0.0269321533727907,12.4769069537482,0.841226050096001,0.0323404331403481,17.2613150826571,6.26789987756629,0.673590532477239,0.709196157985081
6030,14.5184200606933,-28.6597366774639,91.0000033484733,141.670526065566,90.7561401856914,51.3514862329852,90.3778882919339,17.2613153425095,16.3214222577625,-25.9120195325112,15.8825458329727,-26.7510001448411,2.36906199878427,2.27691109161296,2.7502558063309,5.02716689794386,2.12200731788515,0.0152344147321219,0,27.3689582083514,49.9999939337144,6,-20,2.5,438.036675702128,567.237703574364,417.779314023496,237.250172951083,288.587976078973,437.261279372867,5054.9121095881,0.0269321535414955,12.476907257245,0.841226058364072,0.0323404331214192,17.2613153425095,6.26789987946717,0.673590531629051,0.709196159367679
6040,14.5184200422999,-28.6597367073503,91.0000032599032,141.670526189673,90.7561400946865,51.3514863708166,90.3778881960582,17.2613155940736,16.3214222548209,-25.9120195380787,15.8825458263708,-26.7510001575891,2.36906199107425,2.27691108053454,2.75025580324989,5.02716688378443,2.12200731881434,0.0152344147115486,0,27.3689583441117,49.9999940941714,6,-20,2.5,438.036675708005,567.237703772951,417.779314747444,237.250173633476,288.587976582757,437.261279455177,5054.91213917593,0.0269321537048146,12.4769075510599,0.841226066362733,0.0323404331031156,17.2613155940736,6.26789988130745,0.673590530808004,0.709196155210602
6050,14.5184200242943,-28.6597367366139,91.0000031732064,141.670526311173,90.7561400056039,51.3514865057408,90.377888102207,17.2613158403278,16.3214222519419,-25.9120195435275,15.882545819908,-26.7510001700684,2.36906214496465,2.27691122484793,2.75025598764728,5.02716721249521,2.12200731972365,0.0152344157295436,0,27.3689584770079,49.999994251243,6,-20,2.5,438.036675713747,567.237703967358,417.779315456115,237.250174301473,288.587977075765,437.261279535004,5054.9121681397,0.026932153864689,12.4769078386738,0.8412260741853,0.0323404330851531,17.2613158403278,6.26789988310933,0.673590530004183,0.709196199468656
6060,14.518420006864,-28.659736764902,91.0000030892708,141.670526428827,90.756139919361,51.3514866363555,90.3778880113481,17.2613160787197,16.3214222491549,-25.9120195488024,15.8825458136517,-26.751000182149,2.36906214768374,2.2769112239856,2.75025599636583,5.02716722035143,2.12200732060429,0.0152344157745151,0,27.3689586056632,49.9999944033012,6,-20,2.5,438.036675719352,567.237704155605,417.779316142162,237.250174948143,288.587977553159,437.26127961239,5054.91219617875,0.0269321540194592,12.4769081171073,0.841226081798368,0.0323404330677874,17.2613160787197,6.26789988485303,0.673590529226181,0.709196198530467
6070,14.5184199898942,-28.6597367924998,91.0000030075525,141.670526543317,90.756139835398,51.3514867635146,90.3778879228914,17.261316310806,16.3214222464415,-25.912019553938,15.8825458075607,-26.7510001939103,2.36906202694386,2.27691110455747,2.75025586161314,5.02716696617061,2.12200732146121,0.015234415024848,0,27.3689587309133,49.9999945513367,6,-20,2.5,438.036675724744,567.23770433881,417.779316810065,237.250175577709,288.587978017857,437.261279687697,5054.9122234762,0.0269321541701356,12.4769083881763,0.841226089153142,0.0323404330508481,17.261316310806,6.26789988655065,0.67359052846846,0.709196160679982
6080,14.5184199733737,-28.6597368192689,91.0000029279928,141.670526654982,90.7561397536512,51.3514868873126,90.3778878367696,17.2613165367508,16.3214222438003,-25.9120195589367,15.8825458016308,-26.7510002053606,2.36906204259804,2.27691111630865,2.75025588505516,5.02716700136381,2.12200732229484,0.0152344151515484,0,27.3689588528497,49.999994695458,6,-20,2.5,438.036675730107,567.237704517419,417.77931746032,237.250176190619,288.587978470458,437.261279760992,5054.91225005152,0.0269321543168258,12.4769086520914,0.841226096411503,0.0323404330343351,17.2613165367508,6.26789988820297,0.673590527730517,0.709196163704951
6090,14.5184199571993,-28.6597368455286,91.0000028501226,141.670526764105,90.7561396736378,51.3514870084856,90.377887752473,17.2613167579355,16.3214222412133,-25.912019563833,15.8825457958237,-26.7510002165738,2.36906217820888,2.27691124342041,2.75025604764679,5.0271672910672,2.12200732311212,0.015234416049109,0,27.3689589722167,49.9999948365281,6,-20,2.5,438.036675735299,567.237704692027,417.779318096791,237.250176790607,288.587978912654,437.261279831879,5054.91227606642,0.0269321544604222,12.4769089103967,0.841226103466308,0.03234043301822,17.2613167579355,6.26789988982225,0.673590527008932,0.709196202675628
6100,14.5184199415464,-28.6597368711315,91.0000027747192,141.67052686938,90.7561395961613,51.3514871258134,90.3778876708506,17.2613169720543,16.3214222387105,-25.91201956857,15.882545790208,-26.7510002274174,2.36906223705029,2.27691129684733,2.75025612095863,5.02716741780596,2.12200732390436,0.0152344164522117,0,27.3689590877689,49.9999949731153,6,-20,2.5,438.036675740103,567.237704860623,417.779318713068,237.250177371436,288.587979342017,437.26127990293,5054.91230125075,0.0269321545994337,12.4769091605022,0.84122611010357,0.032340433002588,17.2613169720543,6.26789989138629,0.673590526310331,0.709196218716722
6110,14.5184199263869,-28.6597368956845,91.0000027017452,141.670526971872,90.7561395211835,51.3514872393948,90.3778875918588,17.2613171793686,16.3214222362866,-25.9120195731575,15.8825457847655,-26.7510002379266,2.36906205261432,2.27691111656431,2.75025591167831,5.02716702824261,2.12200732466886,0.0152344152900672,0,27.3689591996523,49.9999951053402,6,-20,2.5,438.036675745035,567.237705024535,417.779319309605,237.250177933798,288.587979756859,437.261279969343,5054.91232563415,0.0269321547340248,12.4769094026194,0.841226116774692,0.0323404329875245,17.2613171793686,6.26789989290465,0.673590525633363,0.709196161980195
6120,14.518419911546,-28.6597369197979,91.0000026302906,141.670527072039,90.7561394477643,51.3514873506079,90.3778875145094,17.2613173823415,16.3214222339137,-25.9120195776486,15.8825457794387,-26.7510002482124,2.36906205371897,2.2769111146663,2.75025591769586,5.02716703236216,2.12200732541829,0.0152344153205713,0,27.3689593091931,49.9999952348095,6,-20,2.5,438.036675749778,567.237705184798,417.779319893717,237.250178484388,288.587980163266,437.261280035184,5054.91234950748,0.0269321548658008,12.4769096396807,0.841226123229006,0.0323404329726884,17.2613173823415,6.26789989439012,0.673590524970781,0.709196160818798
6130,14.5184198970978,-28.6597369432745,91.0000025607246,141.67052716954,90.7561393762844,51.3514874588791,90.377887439203,17.2613175799427,16.3214222316036,-25.9120195820209,15.8825457742528,-26.7510002582261,2.36906214578461,2.27691120026927,2.7502560291856,5.02716722945488,2.12200732614801,0.0152344159353883,0,27.3689594158347,49.9999953608514,6,-20,2.5,438.036675754391,567.237705340804,417.779320462379,237.250179020404,288.587980558884,437.26128009924,5054.91237274895,0.0269321549940894,12.4769098704678,0.841226129511313,0.032340432958307,17.2613175799427,6.26789989583614,0.673590524325801,0.709196186926796
6140,14.5184198829543,-28.6597369662557,91.000002492622,141.670527264998,90.7561393063095,51.3514875648647,90.3778873654828,17.2613177733786,16.3214222293421,-25.9120195863012,15.8825457691762,-26.7510002680287,2.36906214082645,2.27691119268326,2.75025602794236,5.02716722062562,2.12200732686222,0.0152344159258055,0,27.3689595202283,49.9999954842356,6,-20,2.5,438.03667575891,567.237705493537,417.779321019052,237.250179545128,288.587980946184,437.261280162027,5054.91239550054,0.026932155119674,12.4769100963918,0.841226135661572,0.0323404329442134,17.2613177733786,6.2678998972514,0.673590523694314,0.70919618402055
6150,14.5184198693375,-28.6597369883771,91.0000024270578,141.670527356877,90.7561392389396,51.3514876669002,90.3778872945064,17.2613179596094,16.321422227165,-25.9120195904216,15.8825457642887,-26.7510002774661,2.36906235301974,2.2769113939073,2.75025627862389,5.02716767253119,2.12200732755019,0.0152344173118031,0,27.3689596207317,49.9999956030236,6,-20,2.5,438.036675763263,567.237705640551,417.779321554982,237.2501800503,288.587981319052,437.261280222345,5054.91241740466,0.0269321552405814,12.476910313902,0.841226141586588,0.0323404329306243,17.2613179596094,6.26789989861412,0.673590523086566,0.709196246173361
6160,14.5184198560056,-28.6597370100409,91.0000023628571,141.670527446857,90.7561391729776,51.351487766801,90.3778872250142,17.2613181419443,16.3214222250333,-25.9120195944562,15.8825457595034,-26.7510002867062,2.36906212128742,2.27691116853,2.75025601385826,5.02716718238826,2.12200732822335,0.015234415842653,0,27.3689597191337,49.9999957193256,6,-20,2.5,438.036675767519,567.237705784523,417.779322079706,237.25018054491,288.587981684128,437.26128028148,5054.91243885053,0.0269321553589589,12.4769105268627,0.841226147382677,0.0323404329173513,17.2613181419443,6.26789989994776,0.673590522491256,0.709196175462174
6170,14.5184198430264,-28.6597370311253,91.0000023003578,141.670527534441,90.7561391087603,51.3514878640609,90.3778871573597,17.2613183194619,16.321422222958,-25.9120195983839,15.8825457548448,-26.7510002957018,2.36906210916839,2.27691115429396,2.75025600393092,5.02716715822488,2.12200732887901,0.0152344157851888,0,27.3689598149328,49.9999958325521,6,-20,2.5,438.03667577167,567.237705924666,417.779322590557,237.250181026443,288.587982039537,437.261280339044,5054.91245972924,0.0269321554742059,12.4769107341914,0.841226153031613,0.032340432904391,17.2613183194619,6.26789990124632,0.673590521911883,0.709196170529482
6180,14.5184198304598,-28.6597370515419,91.0000022398473,141.670527619236,90.7561390465845,51.3514879582273,90.3778870918558,17.2613184913287,16.3214222209487,-25.9120196021868,15.8825457503343,-26.7510003044114,2.36906222712218,2.27691126515346,2.75025614487409,5.02716741002755,2.1220073295138,0.0152344165635156,0,27.3689599076856,49.9999959421768,6,-20,2.5,438.036675775686,567.237706060346,417.779323085159,237.250181492655,288.587982383653,437.261280394775,5054.91247994379,0.0269321555857868,12.4769109349251,0.841226158498245,0.0323404328918535,17.2613184913287,6.26789990250374,0.67359052135095,0.709196204576549
6190,14.5184198180886,-28.6597370716435,91.000002180276,141.670527702728,90.7561389853774,51.3514880509309,90.3778870273726,17.2613186605269,16.3214222189706,-25.9120196059307,15.8825457458938,-26.7510003129856,2.36906208781143,2.2769111287944,2.75025598709476,5.02716711588917,2.12200733013854,0.0152344156871753,0,27.3689599989967,49.9999960500984,6,-20,2.5,438.036675779638,567.237706193937,417.779323572072,237.25018195163,288.587982722427,437.261280449664,5054.91249984441,0.0269321556956346,12.4769111325416,0.841226163877625,0.032340432879554,17.2613186605269,6.26789990374149,0.673590520798597,0.709196161629077
6200,14.518419806112,-28.6597370911124,91.000002122603,141.670527783543,90.7561389261191,51.3514881406746,90.3778869649426,17.2613188243203,16.3214222170556,-25.9120196095551,15.882545741595,-26.7510003212864,2.36906208235145,2.27691112115808,2.7502559845778,5.02716710573588,2.12200733074335,0.0152344156709491,0,27.3689600873944,49.9999961545753,6,-20,2.5,438.036675783455,567.237706323251,417.779324043451,237.250182395942,288.587983050382,437.261280502775,5054.91251910965,0.0269321558019752,12.4769113238484,0.841226169076975,0.0323404328675849,17.2613188243203,6.26789990493963,0.673590520263841,0.709196158790521
6210,14.5184197945169,-28.6597371098991,91.000002066763,141.670527861896,90.7561388687431,51.3514882275638,90.377886904496,17.2613189829066,16.3214222152019,-25.9120196130636,15.8825457374331,-26.7510003293228,2.36906216532622,2.27691119859339,2.7502560846023,5.02716728319569,2.12200733132871,0.0152344162228005,0,27.3689601729776,49.9999962557297,6,-20,2.5,438.03667578722,567.237706448585,417.779324499847,237.250182826132,288.587983368034,437.261280554243,5054.91253776208,0.0269321559049331,12.4769115090822,0.841226174172736,0.0323404328560457,17.2613189829066,6.26789990609932,0.673590519746055,0.709196182463812
6220,14.5184197831639,-28.6597371283905,91.0000020120918,141.670527938383,90.7561388125699,51.351488312632,90.3778868453163,17.261319138176,16.3214222133862,-25.9120196165,15.8825457333581,-26.7510003371915,2.36906209953446,2.27691113309624,2.75025601184885,5.0271671449451,2.12200733190277,0.015234415817636,0,27.3689602567728,49.999996354765,6,-20,2.5,438.036675790794,567.23770657102,417.779324946673,237.250183247322,288.587983678743,437.261280604582,5054.91255602452,0.026932156005738,12.4769116904219,0.841226179065192,0.032340432844677,17.261319138176,6.267899907235,0.673590519239507,0.709196161627543
6230,14.5184197721113,-28.659737146348,91.0000019588765,141.670528012986,90.7561387578909,51.3514883954547,90.3778867877102,17.2613192893393,16.321422211619,-25.9120196198447,15.882545729391,-26.7510003448517,2.36906213981037,2.27691116960136,2.75025606213152,5.02716723173288,2.1220073324608,0.0152344160940593,0,27.3689603383511,49.9999964511814,6,-20,2.5,438.036675794327,567.23770669038,417.779325381677,237.250183657368,288.587983981436,437.261280653599,5054.91257380369,0.0269321561038754,12.4769118669707,0.841226183872713,0.0323404328337062,17.2613192893393,6.26789990834127,0.673590518746034,0.70919617257321
6240,14.5184197612918,-28.6597371639326,91.0000019067812,141.670528085995,90.756138704364,51.3514884765312,90.3778867313181,17.2613194373173,16.321422209889,-25.912019623119,15.8825457255075,-26.7510003523506,2.3690620981743,2.27691112742705,2.75025601724818,5.02716714467524,2.12200733300718,0.0152344158433765,0,27.3689604182081,49.9999965455672,6,-20,2.5,438.036675797777,567.237706807199,417.779325807511,237.250184058771,288.587984277719,437.261280701563,5054.91259120805,0.0269321561999441,12.4769120397969,0.841226188573081,0.0323404328228492,17.2613194373173,6.26789990942405,0.673590518263021,0.7091961590214
6250,14.5184197508179,-28.6597371809473,91.0000018563449,141.670528156688,90.7561386525412,51.3514885550169,90.3778866767215,17.261319580564,16.3214222082144,-25.9120196262885,15.8825457217481,-26.7510003596097,2.36906209324103,2.27691112059688,2.75025601486309,5.02716713545997,2.12200733353615,0.0152344158281679,0,27.3689604955176,49.9999966369394,6,-20,2.5,438.036675801127,567.23770692031,417.779326219755,237.25018444735,288.587984564506,437.261280748017,5054.91260805666,0.0269321562929452,12.4769122071047,0.841226193131519,0.0323404328124184,17.261319580564,6.26789991047189,0.673590517795377,0.709196156491573
6260,14.5184197406773,-28.6597371973517,91.0000018075108,141.670528225285,90.7561386023583,51.3514886310097,90.3778866238527,17.2613197192543,16.3214222065934,-25.9120196293563,15.8825457181083,-26.751000366638,2.36906253245167,2.27691154070133,2.75025652797877,5.02716806868009,2.12200733404771,0.0152344186685188,0,27.3689605703637,49.9999967254065,6,-20,2.5,438.036675804449,567.23770703001,417.779326618918,237.250184823569,288.587984842447,437.261280793085,5054.91262436929,0.026932156382988,12.4769123691117,0.841226197613679,0.03234043280235,17.2613197192543,6.2678999114862,0.673590517342369,0.709196286952744
6270,14.518419730748,-28.6597372135588,91.0000017596966,141.670528292077,90.756138553231,51.3514887054048,90.3778865720961,17.2613198550465,16.3214222050052,-25.9120196323624,15.8825457145443,-26.7510003735198,2.36906243814522,2.27691144808239,2.75025642166946,5.02716786975185,2.12200733455033,0.0152344180777515,0,27.3689606436478,49.9999968120167,6,-20,2.5,438.036675807536,567.237707136963,417.77932700969,237.250185191929,288.587985114056,437.261280837074,5054.91264034093,0.0269321564711479,12.4769125276966,0.841226201857896,0.0323404327924095,17.2613198550465,6.26789991247954,0.673590516899639,0.709196257723821
6280,14.5184197211351,-28.6597372291721,91.0000017134138,141.67052835698,90.7561385056766,51.3514887774395,90.377886521996,17.2613199865221,16.3214222034682,-25.9120196352714,15.8825457110939,-26.7510003801823,2.36906237927243,2.2769113895827,2.75025635639017,5.02716774597287,2.12200733503555,0.0152344177143208,0,27.3689607146016,49.9999968958754,6,-20,2.5,438.036675810614,567.237707240797,417.779327388028,237.25018554857,288.587985377328,437.261280879693,5054.9126558044,0.0269321565565034,12.4769126812496,0.841226206044215,0.0323404327828598,17.2613199865221,6.26789991344176,0.67359051647039,0.709196239133268
6290,14.5184197117233,-28.6597372444667,91.0000016680962,141.670528420497,90.7561384591138,51.3514888479682,90.3778864729408,17.2613201152445,16.3214222019633,-25.9120196381195,15.8825457077157,-26.7510003867054,2.36906232929985,2.2769113396769,2.75025630137978,5.02716764105668,2.12200733551084,0.0152344174078091,0,27.3689607840701,49.9999969779819,6,-20,2.5,438.036675813617,567.237707342426,417.779327758462,237.250185897743,288.587985635054,437.261280921441,5054.91267094445,0.0269321566400736,12.4769128315901,0.841226210135176,0.0323404327734842,17.2613201152445,6.26789991438364,0.673590516050195,0.709196223227349
6300,14.5184197025099,-28.6597372594381,91.0000016237326,141.670528482675,90.7561384135333,51.3514889170077,90.3778864249206,17.2613202412555,16.3214222004901,-25.9120196409077,15.8825457044088,-26.751000393091,2.36906214442301,2.27691116015405,2.75025608969483,5.02716724984888,2.1220073359761,0.0152344162334737,0,27.3689608520735,49.9999970583564,6,-20,2.5,438.036675816559,567.237707441914,417.779328121075,237.25018623956,288.587985887337,437.261280962335,5054.9126857652,0.0269321567218812,12.4769129787606,0.841226214140701,0.0323404327642933,17.2613202412555,6.26789991530558,0.67359051563885,0.70919616695683
6310,14.5184196935906,-28.659737273936,91.0000015807823,141.670528542865,90.7561383694024,51.3514889838461,90.3778863784277,17.2613203632393,16.321422199064,-25.9120196436069,15.8825457012073,-26.7510003992728,2.36906214129625,2.27691115536982,2.75025608891114,5.02716724428096,2.12200733642652,0.0152344162274305,0,27.3689609179067,49.9999971361654,6,-20,2.5,438.036675819403,567.237707538223,417.779328472139,237.250186570453,288.587986131581,437.26128100185,5054.91270011275,0.0269321568010771,12.4769131212323,0.841226218013816,0.032340432755408,17.2613203632393,6.26789991619789,0.67359051524059,0.709196165124075
6320,14.5184196849552,-28.6597372879611,91.0000015392035,141.670528601143,90.7561383266791,51.3514890485561,90.3778863334174,17.2613204813443,16.3214221976833,-25.9120196462201,15.8825456981078,-26.7510004052578,2.36906223161516,2.27691124045355,2.75025619651825,5.0271674369718,2.12200733686275,0.0152344168218501,0,27.368960981644,49.9999972114982,6,-20,2.5,438.036675822169,567.237707631469,417.779328812014,237.250186890831,288.587986368046,437.261281040144,5054.91271400395,0.0269321568777542,12.4769132591736,0.841226221775031,0.0323404327468211,17.2613204813443,6.2678999170621,0.673590514855138,0.709196191293603
6330,14.5184196765003,-28.659737301698,91.0000014984909,141.670528658204,90.7561382848476,51.3514891119129,90.3778862893468,17.2613205969783,16.3214221963314,-25.9120196487788,15.882545695073,-26.7510004111178,2.36906221351389,2.27691122137018,2.75025617820216,5.02716739957234,2.12200733728974,0.0152344167187805,0,27.3689610440492,49.9999972852556,6,-20,2.5,438.03667582487,567.237707722768,417.77932914479,237.250187204506,288.587986599572,437.261281077647,5054.91272760464,0.0269321569528276,12.4769133942301,0.841226225452829,0.0323404327383265,17.2613205969783,6.26789991790805,0.673590514477669,0.709196185024838
6340,14.5184196682693,-28.6597373150004,91.0000014588486,141.670528713917,90.7561382441113,51.3514891735937,90.3778862464304,17.2613207095513,16.3214221950158,-25.9120196512688,15.8825456921186,-26.7510004168225,2.36906250580583,2.27691150065164,2.75025652014966,5.0271680208013,2.1220073377048,0.015234418611349,0,27.3689611048013,49.9999973570639,6,-20,2.5,438.036675827583,567.237707811855,417.77932946879,237.250187509882,288.587986825211,437.261281114235,5054.91274084546,0.0269321570259145,12.476913525734,0.841226229103714,0.0323404327301411,17.2613207095513,6.26789991873106,0.673590514109848,0.709196271696767
6350,14.5184196602997,-28.6597373280204,91.0000014204696,141.670528767508,90.7561382046785,51.3514892333077,90.3778862048871,17.2613208185483,16.321422193741,-25.9120196536815,15.8825456892582,-26.7510004223459,2.36906242227813,2.27691141878285,2.75025642572787,5.02716784451072,2.12200733810826,0.0152344180868026,0,27.3689611636232,49.9999974265819,6,-20,2.5,438.036675830046,567.237707897678,417.779329782447,237.250187805546,288.58798704324,437.261281149597,5054.91275366516,0.0269321570966766,12.4769136530234,0.841226232498716,0.0323404327222079,17.2613208185483,6.26789991952823,0.673590513754478,0.709196245891397
6360,14.5184196525397,-28.6597373406284,91.0000013831082,141.67052881988,90.7561381662908,51.3514892914554,90.3778861644445,17.2613209246766,16.3214221925002,-25.9120196560299,15.8825456864728,-26.7510004277244,2.36906236783896,2.27691136491386,2.75025636500485,5.02716772991871,2.1220073385001,0.0152344177489633,0,27.3689612208988,49.9999974942741,6,-20,2.5,438.036675832525,567.237707981471,417.779330087849,237.250188093434,288.587987255698,437.26128118395,5054.91276614772,0.0269321571655779,12.4769137769731,0.841226235873989,0.0323404327144772,17.2613209246766,6.267899920305,0.673590513408063,0.709196228814491
6370,14.518419644984,-28.6597373529056,91.000001346728,141.670528870873,90.756138128911,51.3514893480745,90.3778861250638,17.2613210280144,16.3214221912921,-25.9120196583164,15.8825456837608,-26.7510004329611,2.36906232230138,2.27691131964077,2.75025631455076,5.02716763419153,2.12200733888165,0.0152344174680445,0,27.3689612766675,49.9999975601878,6,-20,2.5,438.036675834939,567.23770806306,417.779330385227,237.250188373749,288.587987462598,437.26128121745,5054.91277830192,0.0269321572326668,12.4769138976641,0.841226239159226,0.0323404327069454,17.2613210280144,6.26789992106116,0.673590513070736,0.709196214422851
6380,14.5184196375879,-28.6597373640482,91.000001310849,141.670528922394,90.7561380920446,51.3514894035081,90.3778860862385,17.2613211291998,16.3214221901136,-25.9120196605469,15.8825456811055,-26.7510004380884,2.36906289492884,2.27691186852423,2.75025698166627,5.02716885019049,2.12200733925281,0.0152344211619184,0,27.3689613312395,49.9999976247578,6,-20,2.5,438.036675838312,567.237708145033,417.779330677051,237.250188648268,288.587987668129,437.261281252527,5054.91279020454,0.0269321572983566,12.4769140161693,0.84122624325045,0.0323404326995806,17.2613211291998,6.26789992178293,0.673590512737765,0.709196385098343
6390,14.5184196304212,-28.6597373765654,91.000001276406,141.67052896891,90.7561380566582,51.3514894571307,90.377886048955,17.2613212271718,16.3214221889615,-25.9120196627273,15.8825456785336,-26.7510004430545,2.36906251649691,2.27691150337579,2.75025654464901,5.02716804802481,2.12200733961989,0.0152344187398238,0,27.3689613841184,49.9999976871764,6,-20,2.5,438.036675839594,567.237708220119,417.779330958649,237.250188914021,288.58798786194,437.261281283422,5054.91280172602,0.0269321573619423,12.4769141303982,0.841226245494482,0.0323404326923935,17.2613212271718,6.26789992250458,0.67359051242062,0.709196271094236
6400,14.5184196234459,-28.6597373878992,91.0000012429309,141.67052901609,90.7561380222613,51.3514895094035,90.3778860127113,17.261321322563,16.3214221878457,-25.9120196648393,15.8825456760287,-26.7510004478914,2.36906243332346,2.27691142204914,2.75025645031158,5.02716787236071,2.12200733997048,0.0152344182159529,0,27.3689614356078,49.9999977480122,6,-20,2.5,438.036675841821,567.237708295511,417.779331232918,237.250189172762,288.587988052518,437.261281313543,5054.91281294454,0.026932157423861,12.4769142417278,0.841226248527704,0.0323404326854835,17.261321322563,6.26789992321026,0.673590512109391,0.709196245493875
6410,14.5184196166185,-28.6597373989933,91.000001210126,141.670529062279,90.7561379885564,51.351489560596,90.3778859771985,17.2613214159438,16.3214221867545,-25.9120196669045,15.8825456735782,-26.751000452623,2.36906218369089,2.27691118076576,2.75025616268675,5.02716734345251,2.12200734031406,0.0152344166214258,0,27.3689614860112,49.9999978075998,6,-20,2.5,438.036675844001,567.237708369336,417.779331501562,237.250189426062,288.587988239402,437.261281343622,5054.91282392828,0.0269321574844869,12.4769143507518,0.841226251496124,0.0323404326786658,17.2613214159438,6.26789992389825,0.673590511804392,0.709196170077357
6420,14.5184196099716,-28.6597374097916,91.0000011781667,141.670529107177,90.7561379557148,51.3514896104304,90.3778859425964,17.26132150685,16.3214221856922,-25.912019668915,15.8825456711927,-26.7510004572293,2.36906234156422,2.27691133117274,2.750256348083,5.02716767925574,2.12200734064957,0.0152344176471189,0,27.3689615350773,49.9999978656094,6,-20,2.5,438.036675846126,567.237708441136,417.779331763158,237.250189672641,288.587988421376,437.261281372979,5054.91283462149,0.0269321575435123,12.4769144569059,0.841226254388435,0.032340432672008,17.26132150685,6.26789992456656,0.673590511507754,0.709196216669384
6430,14.5184196035359,-28.6597374202497,91.0000011471975,141.670529150637,90.7561379238943,51.3514896586678,90.3778859090714,17.26132159486,16.3214221846636,-25.9120196708619,15.8825456688829,-26.7510004616894,2.36906230651133,2.27691129619986,2.75025630944308,5.02716760564294,2.12200734097446,0.0152344174318539,0,27.3689615825812,49.9999979217642,6,-20,2.5,438.03667584818,567.237708510652,417.77933201645,237.250189911382,288.587988597565,437.261281401424,5054.91284497446,0.0269321576006615,12.4769145596961,0.841226257185809,0.0323404326655954,17.26132159486,6.26789992521189,0.673590511220401,0.709196205528827
6440,14.5184195972349,-28.6597374304876,91.0000011168684,141.670529193173,90.756137892729,51.3514897058926,90.3778858762372,17.2613216810317,16.3214221836563,-25.9120196727683,15.8825456666214,-26.7510004660564,2.36906244432214,2.27691142739349,2.75025647143901,5.0271678988325,2.12200734129273,0.0152344183279906,0,27.3689616290912,49.9999979767396,6,-20,2.5,438.036675850195,567.237708578701,417.779332264454,237.250190145133,288.58798877007,437.261281429285,5054.91285511075,0.0269321576566151,12.4769146603416,0.841226259926202,0.0323404326593035,17.2613216810317,6.26789992584315,0.673590510939094,0.709196246149941
6450,14.5184195911341,-28.6597374404003,91.0000010874911,141.670529234342,90.7561378625448,51.3514897516114,90.3778858444374,17.261321764472,16.321422182681,-25.9120196746142,15.8825456644317,-26.7510004702845,2.3690623917258,2.27691137562626,2.75025641232653,5.02716778795279,2.12200734160092,0.0152344179993869,0,27.3689616741221,49.9999980299634,6,-20,2.5,438.036675852143,567.237708644574,417.77933250458,237.25019037147,288.587988937111,437.261281456292,5054.91286492472,0.0269321577107899,12.4769147577938,0.841226262579344,0.0323404326532639,17.261321764472,6.26789992645354,0.673590510666745,0.709196229791511
6460,14.5184195851938,-28.6597374500509,91.0000010588828,141.670529274428,90.7561378331508,51.3514897961248,90.3778858134702,17.2613218457159,16.3214221817314,-25.9120196764115,15.8825456622996,-26.7510004744014,2.3690623467543,2.27691133121929,2.75025636201453,5.02716769323382,2.12200734190099,0.015234417719562,0,27.3689617179684,49.9999980817853,6,-20,2.5,438.036675854042,567.237708708718,417.779332738393,237.250190591857,288.587989099769,437.261281482604,5054.91287448053,0.0269321577635395,12.4769148526861,0.841226265163954,0.0323404326472883,17.2613218457159,6.26789992704761,0.673590510401536,0.709196215731765
6470,14.5184195793777,-28.6597374595002,91.0000010308704,141.670529313672,90.7561378043692,51.3514898397071,90.3778857831484,17.2613219252615,16.3214221808015,-25.9120196781714,15.8825456602121,-26.7510004784323,2.36906229299619,2.27691127839223,2.75025630146256,5.02716757985479,2.12200734219481,0.0152344173830389,0,27.3689617608979,49.9999981325225,6,-20,2.5,438.0366758559,567.237708771517,417.77933296732,237.250190807639,288.587989259035,437.261281508388,5054.91288383651,0.0269321578151857,12.4769149455956,0.841226267694026,0.0323404326415186,17.2613219252615,6.2678999276291,0.673590510141871,0.709196199054197
6480,14.5184195737466,-28.6597374686498,91.0000010037479,141.670529351665,90.7561377765014,51.351489881902,90.3778857537893,17.2613220022815,16.3214221799013,-25.9120196798753,15.882545658191,-26.7510004823349,2.36906228219176,2.27691126688494,2.75025629071665,5.02716755760159,2.12200734247926,0.015234417322441,0,27.3689618024618,49.9999981816455,6,-20,2.5,438.036675857698,567.237708832315,417.779333188965,237.250191016564,288.587989413237,437.26128153335,5054.91289289489,0.0269321578651888,12.4769150355511,0.841226270142869,0.0323404326358911,17.2613220022815,6.26789992819202,0.673590509890478,0.709196195253739
