time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6490,14.5184195682333,-28.6597374776065,91.0000009771928,141.670529388864,90.7561377492168,51.3514899232145,90.3778857250446,17.2613220776874,16.3214221790199,-25.9120196815435,15.8825456562122,-26.7510004861559,2.36906226007569,2.27691124452953,2.75025626680142,5.02716751133095,2.12200734275778,0.015234417188917,0,27.368961843156,49.9999982297402,6,-20,2.5,438.03667585946,567.237708891841,417.779333405973,237.250191221116,288.587989564217,437.261281557801,5054.91290176376,0.0269321579141455,12.4769151236252,0.841226272541888,0.0323404326303809,17.2613220776874,6.26789992874316,0.673590509644353,0.709196188078909
6500,14.5184195628658,-28.6597374863293,91.0000009513386,141.670529425073,90.7561377226534,51.3514899634349,90.3778856970598,17.2613221511025,16.3214221781617,-25.9120196831678,15.8825456542857,-26.751000489876,2.36906216484729,2.27691115193473,2.75025615796333,5.02716730989806,2.12200734302897,0.0152344165850098,0,27.368961882774,49.9999982765627,6,-20,2.5,438.036675861175,567.237708949787,417.779333617243,237.25019142026,288.587989711206,437.261281581623,5054.91291039803,0.0269321579618069,12.4769152093694,0.841226274874572,0.0323404326250341,17.2613221511025,6.26789992927963,0.673590509404725,0.709196159032042
6510,14.5184195576694,-28.659737494768,91.0000009262972,141.670529460141,90.7561376969208,51.3514900023735,90.3778856699507,17.2613222221752,16.321422177331,-25.9120196847399,15.8825456524209,-26.7510004934767,2.36906239008377,2.2769113673732,2.75025642110034,5.02716778847354,2.12200734329153,0.0152344180416037,0,27.368961921129,49.9999983218978,6,-20,2.5,438.036675862839,567.237709005909,417.779333821824,237.250191613066,288.587989853661,437.261281604885,5054.9129187577,0.0269321580079517,12.4769152924001,0.841226277138787,0.0323404326198684,17.2613222221752,6.26789992979822,0.673590509172636,0.709196225935813
6520,14.5184195526088,-28.6597375029941,91.0000009019307,141.670529494266,90.7561376718851,51.3514900402869,90.3778856435749,17.2613222913859,16.3214221765217,-25.9120196862716,15.8825456506042,-26.7510004969847,2.3690623416363,2.27691131980131,2.75025636647217,5.02716768627348,2.12200734354725,0.0152344177380409,0,27.3689619584795,49.9999983660351,6,-20,2.5,438.036675864453,567.23770906052,417.779334020969,237.250191800806,288.587989992107,437.261281627159,5054.91292689754,0.0269321580528828,12.4769153732256,0.841226279335984,0.0323404326148022,17.2613222913859,6.26789993030467,0.673590508946846,0.709196210924126
6530,14.5184195476818,-28.6597375110022,91.0000008782062,141.670529527517,90.7561376475089,51.3514900772071,90.377885617894,17.2613223587754,16.3214221757339,-25.9120196877626,15.8825456488357,-26.7510005003995,2.36906230711172,2.27691128563706,2.75025632796428,5.02716761360134,2.12200734379599,0.015234417523797,0,27.3689619948464,49.9999984090159,6,-20,2.5,438.036675866024,567.237709113723,417.779334214887,237.250191983605,288.587990127022,437.261281648993,5054.91293482323,0.0269321580966319,12.4769154519291,0.841226281476111,0.0323404326099173,17.2613223587754,6.26789993079766,0.673590508726848,0.709196200093571
6540,14.5184195428844,-28.6597375187956,91.0000008551046,141.670529559891,90.7561376237726,51.3514901131566,90.3778855928872,17.2613224243902,16.3214221749669,-25.9120196892143,15.8825456471138,-26.7510005037244,2.36906228146253,2.27691126002881,2.75025629971877,5.02716755974759,2.12200734403829,0.0152344173664232,0,27.3689620302565,49.9999984508668,6,-20,2.5,438.036675867558,567.237709165525,417.779334403708,237.250192161592,288.587990258393,437.261281670268,5054.91294254044,0.0269321581392301,12.4769155285628,0.841226283563941,0.0323404326051389,17.2613224243902,6.26789993127761,0.673590508512683,0.709196191933011
6550,14.5184195382132,-28.659737526385,91.00000083261,141.670529591415,90.7561376006599,51.3514901481599,90.3778855685375,17.2613224882758,16.3214221742201,-25.9120196906278,15.8825456454372,-26.7510005069618,2.36906225964189,2.27691123812534,2.75025627587762,5.02716751400296,2.12200734427421,0.01523441723347,0,27.3689620647349,49.9999984916167,6,-20,2.5,438.03667586905,567.237709215965,417.779334587564,237.250192334895,288.587990386313,437.261281690987,5054.91295005464,0.0269321581807077,12.4769156031808,0.841226285595781,0.0323404326004209,17.2613224882758,6.26789993174488,0.673590508304136,0.70919618493123
6560,14.5184195336649,-28.6597375337741,91.0000008107072,141.670529622107,90.7561375781554,51.3514901822422,90.3778855448284,17.2613225504827,16.3214221734928,-25.9120196920042,15.8825456438047,-26.7510005101141,2.36906224038716,2.27691121871251,2.75025625497606,5.02716747368857,2.12200734450396,0.0152344171168237,0,27.3689620983058,49.9999985312944,6,-20,2.5,438.036675870506,567.237709265075,417.779334766581,237.250192503641,288.587990510862,437.261281711161,5054.91295737113,0.0269321582210938,12.4769156758355,0.841226287574784,0.0323404325959018,17.2613225504827,6.26789993219985,0.673590508101094,0.709196178709954
6570,14.5184195292362,-28.6597375409701,91.0000007893804,141.670529651992,90.7561375562426,51.3514902154282,90.3778855217428,17.2613226110553,16.3214221727848,-25.9120196933443,15.8825456422151,-26.7510005131835,2.36906222243587,2.27691120057625,2.75025623554938,5.02716743612563,2.12200734472761,0.0152344170083702,0,27.3689621309938,49.9999985699283,6,-20,2.5,438.036675871919,567.237709312895,417.77933494089,237.25019266795,288.587990632136,437.261281730805,5054.91296449519,0.0269321582604178,12.4769157465795,0.84122628950059,0.0323404325915249,17.2613226110553,6.26789993264286,0.67359050790338,0.709196172890873
6580,14.518419524924,-28.6597375479748,91.0000007686148,141.67052968109,90.7561375349061,51.3514902477414,90.3778854992644,17.2613226700307,16.3214221720953,-25.9120196946493,15.8825456406673,-26.7510005161722,2.36906221713973,2.27691119462612,2.75025623077718,5.0271674254033,2.12200734494547,0.0152344169811133,0,27.368962162822,49.9999986075458,6,-20,2.5,438.036675873298,567.237709359454,417.779335110614,237.250192827928,288.587990750221,437.261281749936,5054.91297143183,0.0269321582987071,12.4769158154622,0.841226291377637,0.0323404325872332,17.2613226700307,6.26789993307423,0.673590507710897,0.709196170871953
6590,14.5184195207143,-28.6597375539583,91.000000748223,141.670529711067,90.7561375139573,51.3514902792979,90.3778854772013,17.2613227276097,16.3214221714257,-25.9120196959165,15.8825456391536,-26.7510005190951,2.36906223837729,2.27691121420673,2.75025625676018,5.02716747096692,2.1220073451554,0.0152344171242117,0,27.368962193881,49.9999986442976,6,-20,2.5,438.036675875634,567.237709406896,417.779335276646,237.250192984142,288.587990867336,437.261281769203,5054.9129782051,0.0269321583360911,12.476915882913,0.84122629406491,0.0323404325829699,17.2613227276097,6.2678999334871,0.673590507521335,0.709196176805562
6600,14.5184195166253,-28.6597375614551,91.0000007285309,141.670529736965,90.7561374937238,51.3514903098961,90.3778854558846,17.2613227835291,16.3214221707676,-25.9120196971622,15.8825456376891,-26.7510005219231,2.36906220539654,2.2769111816828,2.75025621979814,5.02716740148093,2.12200734536621,0.0152344169187005,0,27.3689622240568,49.9999986799239,6,-20,2.5,438.036675875953,567.237709448971,417.779335437436,237.250193135827,288.587990977894,437.261281787686,5054.91298478118,0.0269321583723837,12.4769159481038,0.841226294990236,0.032340432578934,17.2613227835291,6.26789993389605,0.673590507340319,0.709196166523048
6610,14.5184195126438,-28.6597375679259,91.0000007094083,141.670529763883,90.7561374740724,51.3514903397254,90.377885435179,17.2613228379778,16.3214221701305,-25.9120196983679,15.8825456362592,-26.7510005246841,2.36906233140777,2.27691130199978,2.75025636735221,5.02716766935199,2.12200734556642,0.0152344177352937,0,27.3689622534442,49.9999987146404,6,-20,2.5,438.036675877224,567.237709491998,417.779335594002,237.250193283517,288.587991086726,437.261281804947,5054.91299118442,0.0269321584077245,12.4769160116604,0.841226296720098,0.0323404325749514,17.2613228379778,6.26789993429782,0.67359050716261,0.709196203844941
6620,14.5184195087678,-28.659737574227,91.0000006907895,141.670529790069,90.7561374549412,51.3514903687789,90.3778854150213,17.2613228909833,16.3214221695107,-25.9120196995409,15.8825456348677,-26.751000527371,2.3690622972528,2.27691126840115,2.7502563289365,5.02716759733765,2.12200734576174,0.0152344175217653,0,27.3689622820559,49.9999987484579,6,-20,2.5,438.036675878458,567.237709533863,417.779335746474,237.2501934273,288.587991192697,437.261281821863,5054.91299741915,0.0269321584421375,12.476916073541,0.841226298402461,0.0323404325711181,17.2613228909833,6.26789993468875,0.673590506989693,0.709196193230544
6630,14.5184195049943,-28.6597375803574,91.000000672647,141.670529815572,90.7561374362995,51.3514903970695,90.3778853953803,17.261322942595,16.3214221689076,-25.9120197006824,15.8825456335133,-26.7510005299862,2.36906227448635,2.27691124576787,2.75025630370985,5.02716754947772,2.12200734595197,0.0152344173813103,0,27.368962309912,49.9999987813891,6,-20,2.5,438.036675879664,567.23770957464,417.779335894975,237.250193567295,288.587991295997,437.261281838513,5054.91300348975,0.0269321584756461,12.4769161338045,0.841226300044415,0.03234043256737,17.261322942595,6.26789993506822,0.673590506821213,0.709196186035622
6640,14.5184195013204,-28.6597375863235,91.0000006549567,141.670529840392,90.7561374181215,51.3514904246116,90.3778853762291,17.261322992845,16.3214221683205,-25.9120197017936,15.882545632195,-26.7510005325317,2.36906235771478,2.27691132502583,2.75025640150268,5.02716772652851,2.12200734613746,0.0152344179223081,0,27.3689623370318,49.9999988134527,6,-20,2.5,438.036675880842,567.237709614344,417.779336039617,237.250193703604,288.587991396725,437.261281854964,5054.91300940063,0.0269321585082736,12.4769161925023,0.841226301645438,0.0323404325636716,17.261322992845,6.26789993543585,0.67359050665706,0.709196210581119
6650,14.5184194977422,-28.6597375921401,91.0000006377421,141.670529864533,90.7561374004339,51.3514904514238,90.3778853575941,17.2613230417747,16.3214221677483,-25.9120197028765,15.8825456309105,-26.7510005350122,2.36906231735609,2.27691128552377,2.75025635579152,5.02716764131529,2.12200734631822,0.015234417668421,0,27.3689623634416,49.9999988446649,6,-20,2.5,438.036675881982,567.237709652964,417.779336180409,237.25019383633,288.587991494558,437.261281870614,5054.91301515607,0.0269321585400437,12.4769162496401,0.841226303198937,0.0323404325601189,17.2613230417747,6.26789993579492,0.673590506497451,0.709196198139771
6660,14.5184194942585,-28.6597375978014,91.0000006209751,141.670529888053,90.7561373832061,51.3514904775322,90.3778853394436,17.2613230894195,16.3214221671914,-25.9120197039306,15.8825456296601,-26.7510005374266,2.36906229090633,2.27691125940813,2.75025632619718,5.02716758560531,2.12200734649408,0.0152344175038259,0,27.3689623891559,49.9999988750583,6,-20,2.5,438.036675883094,567.23770969059,417.779336317515,237.250193965568,288.587991589928,437.261281886005,5054.91302076005,0.0269321585709781,12.4769163052826,0.841226304712901,0.0323404325566514,17.2613230894195,6.26789993614403,0.673590506341903,0.709196189871535
6670,14.5184194908665,-28.6597376033117,91.0000006046437,141.670529910947,90.756137366426,51.3514905029527,90.3778853217652,17.2613231358112,16.3214221666492,-25.9120197049568,15.8825456284426,-26.7510005397774,2.36906227205707,2.27691124061558,2.75025630539737,5.02716754601295,2.12200734666541,0.0152344173879632,0,27.3689624141935,49.9999989046515,6,-20,2.5,438.036675884179,567.23770972722,417.779336451024,237.250194091412,288.587991682803,437.26128190102,5054.91302621665,0.0269321586010992,12.4769163594651,0.841226306189157,0.0323404325532408,17.2613231358112,6.26789993648355,0.673590506190475,0.709196183887843
6680,14.5184194875637,-28.6597376086775,91.0000005887398,141.670529933237,90.756137350085,51.3514905277036,90.3778853045496,17.2613231809826,16.3214221661212,-25.9120197059561,15.8825456272572,-26.7510005420664,2.36906225702341,2.27691122550797,2.75025628899855,5.02716751450652,2.12200734683219,0.0152344172964961,0,27.368962438572,49.9999989334651,6,-20,2.5,438.036675885234,567.237709762885,417.779336581021,237.250194213948,288.587991773241,437.26128191565,5054.91303152966,0.0269321586304277,12.4769164122238,0.841226307625988,0.0323404325499723,17.2613231809826,6.26789993681401,0.673590506043022,0.709196179055348
6690,14.51841948433,-28.6597376139318,91.0000005731662,141.670529955065,90.7561373340843,51.3514905519366,90.3778852876925,17.2613232252095,16.3214221656042,-25.9120197069346,15.8825456260966,-26.7510005443075,2.36906219281792,2.27691116315493,2.75025621549388,5.02716737864881,2.12200734699546,0.0152344168887169,0,27.3689624624407,49.9999989616754,6,-20,2.5,438.036675886267,567.23770979781,417.779336708304,237.250194333921,288.587991861791,437.261281929985,5054.91303673157,0.0269321586591429,12.4769164638804,0.841226309032212,0.0323404325467322,17.2613232252095,6.26789993713739,0.673590505898602,0.709196159509825
6700,14.5184194811991,-28.6597376190192,91.0000005580878,141.670529976183,90.7561373185909,51.3514905753957,90.37788527137,17.2613232680328,16.3214221651037,-25.9120197078819,15.8825456249729,-26.7510005464773,2.36906223082463,2.2769111990589,2.75025626061537,5.02716745967427,2.12200734715373,0.0152344171380602,0,27.3689624855497,49.9999989889874,6,-20,2.5,438.036675887268,567.237709831604,417.779336831533,237.250194450077,288.58799194752,437.261281943855,5054.91304176793,0.026932158686944,12.4769165138941,0.84122631039347,0.0323404325436059,17.2613232680328,6.26789993745049,0.673590505758878,0.70919617057273
6710,14.5184194781447,-28.65973762395,91.0000005432198,141.670529996861,90.7561373033161,51.3514905982909,90.3778852552858,17.261323309834,16.3214221646161,-25.9120197088047,15.8825456238789,-26.7510005485897,2.36906237607781,2.27691133804887,2.75025643021995,5.02716776826883,2.12200734730833,0.0152344180769371,0,27.368962508092,49.9999990156637,6,-20,2.5,438.03667588828,567.237709864751,417.779336952181,237.250194563508,288.587992032483,437.261281959308,5054.91304668582,0.0269321587140843,12.47691656286,0.841226311753932,0.0323404325405363,17.261323309834,6.26789993774506,0.673590505621216,0.709196213747798
6720,14.5184194751726,-28.6597376288125,91.0000005289774,141.670530016729,90.7561372886819,51.351490620513,90.3778852398654,17.2613233504442,16.321422164139,-25.9120197097078,15.8825456228094,-26.7510005506549,2.36906228547383,2.27691125037965,2.75025632598442,5.02716757636407,2.12200734745925,0.0152344174990012,0,27.3689625300125,49.9999990415237,6,-20,2.5,438.036675889189,567.237709896576,417.779337068806,237.250194673652,288.58799211271,437.261281971048,5054.9130514606,0.0269321587404364,12.476916610202,0.841226313012953,0.0323404325376089,17.2613233504442,6.26789993804719,0.673590505489904,0.709196186327315
6730,14.5184194722824,-28.659737633509,91.0000005151067,141.670530036288,90.756137274429,51.3514906421796,90.377885224847,17.2613233899759,16.3214221636768,-25.9120197105825,15.8825456217718,-26.7510005526585,2.36906226554056,2.27691123064623,2.75025630376345,5.02716753440968,2.12200734760452,0.0152344173753694,0,27.3689625513501,49.9999990667403,6,-20,2.5,438.036675890115,567.237709927827,417.779337182476,237.250194780878,288.587992191762,437.261281983667,5054.9130561097,0.0269321587660971,12.476916656341,0.84122631426942,0.0323404325347099,17.2613233899759,6.26789993833956,0.673590505360864,0.70919618006927
6740,14.5184194694687,-28.6597376380786,91.0000005015856,141.670530055315,90.7561372605356,51.3514906632786,90.3778852102084,17.2613234284644,16.3214221632272,-25.9120197114334,15.882545620762,-26.7510005546084,2.36906225194062,2.27691121701432,2.750256288872,5.02716750588632,2.12200734774627,0.015234417292347,0,27.3689625721227,49.9999990912997,6,-20,2.5,438.036675891014,567.237709958242,417.779337293203,237.250194885269,288.587992268789,437.261281996068,5054.91306063648,0.0269321587910843,12.4769167012749,0.841226315495248,0.0323404325318961,17.2613234284644,6.26789993862298,0.673590505235243,0.709196175714901
6750,14.5184194667289,-28.6597376425321,91.0000004884084,141.670530073824,90.7561372469959,51.3514906838186,90.3778851959432,17.2613234659316,16.3214221627894,-25.912019712262,15.8825456197787,-26.751000556507,2.36906224215054,2.27691120705867,2.75025627838046,5.02716748543913,2.12200734788448,0.0152344172337092,0,27.3689625923475,49.9999991152099,6,-20,2.5,438.036675891887,567.237709987843,417.779337401031,237.250194986909,288.587992343797,437.261282008162,5054.91306504411,0.0269321588154148,12.4769167450324,0.841226316684896,0.0323404325291925,17.2613234659316,6.26789993889819,0.673590505112899,0.709196172508561
6760,14.5184194640612,-28.6597376468654,91.0000004755705,141.670530091841,90.756137233805,51.3514907038155,90.3778851820457,17.2613235024175,16.321422162363,-25.912019713069,15.8825456188212,-26.7510005583558,2.36906222986257,2.27691119471663,2.75025626496641,5.02716745968305,2.12200734801916,0.0152344171588963,0,27.36896261204,49.9999991384882,6,-20,2.5,438.036675892741,567.237710016661,417.779337506033,237.25019508588,288.587992416832,437.261282019947,5054.91306933581,0.0269321588391058,12.4769167876434,0.841226317846374,0.032340432526528,17.2613235024175,6.26789993916564,0.673590504993787,0.709196168561784
6770,14.5184194614637,-28.6597376510138,91.0000004630557,141.670530109545,90.7561372209442,51.3514907232849,90.3778851684969,17.2613235379418,16.3214221619483,-25.9120197138539,15.882545617889,-26.7510005601559,2.36906237654145,2.27691133517249,2.75025643607341,5.0271677712459,2.12200734814968,0.0152344181062059,0,27.3689626312125,49.9999991611548,6,-20,2.5,438.036675893654,567.237710044927,417.779337608309,237.250195182248,288.587992488192,437.261282031516,5054.91307351461,0.0269321588621737,12.4769168291579,0.84122631904793,0.0323404325239061,17.2613235379418,6.26789993942504,0.673590504877435,0.709196212209673
6780,14.5184194589341,-28.6597376551954,91.0000004508727,141.670530126426,90.7561372084271,51.3514907422353,90.3778851553098,17.2613235725357,16.3214221615434,-25.9120197146202,15.8825456169812,-26.7510005619088,2.36906232267251,2.27691128289368,2.75025637434682,5.0271676572405,2.12200734827838,0.0152344177638039,0,27.3689626498826,49.9999991832173,6,-20,2.5,438.036675894379,567.23771007201,417.779337707857,237.250195276089,288.587992557255,437.261282042729,5054.91307758349,0.0269321588846344,12.4769168695497,0.841226320076515,0.0323404325214085,17.2613235725357,6.26789993967798,0.673590504764921,0.709196195829759
6790,14.5184194564712,-28.6597376591981,91.0000004390168,141.670530143053,90.7561371962456,51.3514907606904,90.3778851424761,17.2613236062249,16.3214221611497,-25.9120197153655,15.8825456160971,-26.751000563616,2.3690622965805,2.27691125732555,2.75025634484191,5.02716760216746,2.12200734840264,0.0152344175999003,0,27.3689626680621,49.9999992047008,6,-20,2.5,438.036675895167,567.237710098609,417.779337804781,237.250195367468,288.587992624657,437.261282053571,5054.91308154528,0.0269321589065042,12.476916908888,0.84122632114665,0.0323404325189394,17.2613236062249,6.26789993992466,0.673590504654944,0.709196187771287
6800,14.5184194540732,-28.6597376630927,91.0000004274699,141.670530159235,90.7561371843815,51.3514907786612,90.3778851299769,17.2613236390225,16.3214221607663,-25.912019716091,15.8825456152364,-26.7510005652779,2.36906227807966,2.27691123906607,2.75025632412941,5.02716756319548,2.12200734852377,0.015234417484711,0,27.3689626857632,49.9999992256214,6,-20,2.5,438.036675895933,567.237710124502,417.779337899168,237.250195456438,288.587992690323,437.261282064186,5054.91308540291,0.026932158927799,12.4769169471947,0.841226322191318,0.0323404325165484,17.2613236390225,6.26789994016459,0.673590504547914,0.709196181991844
6810,14.5184194517382,-28.6597376668876,91.0000004162249,141.670530174991,90.7561371728276,51.351490796159,90.3778851178046,17.2613236709558,16.3214221603931,-25.9120197167975,15.8825456143984,-26.7510005668961,2.36906226086234,2.27691122205275,2.7502563048869,5.02716752693965,2.12200734864172,0.015234417377676,0,27.3689627029981,49.9999992459913,6,-20,2.5,438.036675896679,567.237710149714,417.779337991075,237.250195543066,288.587992754264,437.261282074538,5054.91308915903,0.0269321589485334,12.4769169844947,0.84122632320571,0.0323404325142462,17.2613236709558,6.26789994039813,0.673590504443655,0.70919617660297
6820,14.5184194494647,-28.6597376705797,91.0000004052745,141.670530190332,90.7561371615764,51.3514908131954,90.3778851059513,17.2613237020555,16.3214221600296,-25.9120197174854,15.8825456135824,-26.7510005684717,2.36906224871225,2.27691120992184,2.75025629150732,5.02716750142916,2.12200734875657,0.0152344173031296,0,27.3689627197799,49.9999992658251,6,-20,2.5,438.036675897406,567.237710174263,417.779338080564,237.250195627421,288.58799281652,437.261282084613,5054.91309281638,0.0269321589687225,12.4769170208143,0.841226324196381,0.0323404325119796,17.2613237020555,6.2678999406254,0.673590504342168,0.709196172737203
6830,14.5184194472509,-28.6597376741757,91.0000003946115,141.670530205267,90.7561371506205,51.3514908297836,90.3778850944092,17.2613237323299,16.3214221596757,-25.9120197181552,15.8825456127878,-26.751000570006,2.36906223910596,2.27691120024769,2.75025628106184,5.02716748130954,2.12200734886842,0.0152344172448472,0,27.3689627361202,49.9999992851372,6,-20,2.5,438.036675898114,567.237710198164,417.7793381677,237.250195709556,288.587992877146,437.261282094428,5054.91309637755,0.0269321589883806,12.4769170561792,0.841226325160161,0.0323404325097556,17.2613237323299,6.2678999408467,0.673590504243351,0.709196169638961
6840,14.5184194450954,-28.6597376776807,91.000000384229,141.670530219811,90.7561371399527,51.3514908459355,90.3778850831705,17.2613237618136,16.3214221593311,-25.9120197188074,15.8825456120141,-26.7510005714999,2.36906223204302,2.27691119302954,2.7502562735503,5.02716746657984,2.12200734897729,0.0152344172028278,0,27.3689627520305,49.999999303941,6,-20,2.5,438.036675898801,567.237710221437,417.779338252545,237.250195789531,288.587992936174,437.26128210399,5054.91309984505,0.0269321590075214,12.4769170906141,0.841226326094947,0.0323404325076524,17.2613237618136,6.26789994106215,0.673590504147078,0.709196167307903
6850,14.5184194429965,-28.6597376810895,91.0000003741197,141.670530233973,90.7561371295657,51.3514908616627,90.3778850722277,17.261323790519,16.3214221589955,-25.9120197194425,15.8825456112608,-26.7510005729545,2.36906222499993,2.27691118584181,2.75025626604375,5.02716745188556,2.12200734908333,0.0152344171608468,0,27.3689627675224,49.9999993222499,6,-20,2.5,438.036675899473,567.237710244099,417.779338335158,237.250195867401,288.587992993657,437.2612821133,5054.9131032213,0.0269321590261584,12.4769171241428,0.841226327009224,0.0323404325055492,17.261323790519,6.26789994127198,0.673590504053389,0.70919616498853
6860,14.5184194409529,-28.6597376844089,91.0000003642765,141.670530247762,90.756137119452,51.351490876976,90.3778850615728,17.261323818471,16.3214221586688,-25.9120197200609,15.8825456105273,-26.7510005743709,2.36906222049906,2.27691118110843,2.75025626147087,5.0271674425793,2.12200734918659,0.0152344171351267,0,27.3689627826066,49.9999993400774,6,-20,2.5,438.036675900127,567.237710266164,417.779338415596,237.250195943223,288.587993049615,437.26128212237,5054.91310650875,0.0269321590443052,12.4769171567893,0.841226327899022,0.0323404325034744,17.261323818471,6.26789994147626,0.673590503962166,0.709196163435731
6870,14.518419438963,-28.6597376876441,91.0000003546925,141.670530261188,90.7561371096046,51.3514908918868,90.3778850511984,17.2613238456917,16.3214221583507,-25.912019720663,15.8825456098131,-26.75100057575,2.36906221475566,2.27691117519153,2.75025625543828,5.02716743062981,2.12200734928707,0.0152344171013314,0,27.3689627972942,49.9999993574359,6,-20,2.5,438.036675900761,567.237710287649,417.77933849392,237.250196017053,288.58799310411,437.261282131195,5054.91310970975,0.0269321590619746,12.4769171885772,0.841226328762392,0.0323404325015169,17.2613238456917,6.26789994167522,0.673590503873303,0.709196161516348
6880,14.5184194370254,-28.6597376907933,91.0000003453608,141.670530274259,90.7561371000165,51.3514909064045,90.3778850410972,17.2613238721895,16.3214221580408,-25.9120197212494,15.8825456091177,-26.7510005770929,2.36906221281488,2.27691117293984,2.75025625380349,5.02716742674334,2.12200734938494,0.0152344170919068,0,27.3689628115954,49.9999993743383,6,-20,2.5,438.03667590138,567.237710308567,417.77933857018,237.25019608894,288.587993157172,437.261282139793,5054.91311282656,0.0269321590791791,12.4769172195288,0.841226329604041,0.0323404324996091,17.2613238721895,6.26789994186897,0.6735905037868,0.709196160740587
6890,14.5184194351388,-28.6597376938608,91.000000336275,141.67053028699,90.756137090681,51.3514909205425,90.3778850312621,17.2613238979943,16.3214221577392,-25.9120197218203,15.8825456084405,-26.7510005784004,2.36906220963061,2.2769111695031,2.75025625070882,5.02716742021192,2.12200734948019,0.0152344170744049,0,27.3689628255206,49.9999993907959,6,-20,2.5,438.03667590198,567.237710328938,417.779338644439,237.250196158937,288.587993208836,437.261282148161,5054.9131158614,0.0269321590959312,12.4769172496662,0.841226330422447,0.0323404324977048,17.2613238979943,6.26789994205764,0.673590503702547,0.709196159597664
6900,14.5184194333018,-28.6597376968437,91.0000003274282,141.670530299385,90.756137081591,51.3514909343069,90.3778850216856,17.2613239231167,16.3214221574455,-25.9120197223762,15.8825456077812,-26.7510005796736,2.36906220646367,2.27691116609302,2.7502562476185,5.02716741371152,2.12200734957299,0.0152344170569368,0,27.3689628390793,49.9999994068207,6,-20,2.5,438.036675902568,567.237710348772,417.77933871674,237.25019622709,288.587993259139,437.261282156308,5054.91311881639,0.0269321591122424,12.4769172790106,0.841226331223087,0.0323404324958858,17.2613239231167,6.26789994224136,0.673590503620561,0.709196158464971
6910,14.5184194315132,-28.65973769975,91.0000003188141,141.670530311454,90.7561370727403,51.3514909477095,90.3778850123611,17.2613239475816,16.3214221571595,-25.9120197229175,15.8825456071392,-26.7510005809132,2.36906220457512,2.27691116392122,2.7502562459969,5.02716740991813,2.12200734966338,0.0152344170476131,0,27.3689628522812,49.9999994224239,6,-20,2.5,438.03667590314,567.237710368084,417.779338787141,237.250196293447,288.587993308119,437.261282164243,5054.91312169365,0.0269321591281245,12.4769173075828,0.841226332000957,0.0323404324940668,17.2613239475816,6.26789994242021,0.673590503540703,0.709196157719809
6920,14.5184194297718,-28.6597377025083,91.0000003104181,141.670530323379,90.7561370641125,51.3514909607618,90.3778850032722,17.2613239713987,16.3214221568816,-25.9120197234435,15.8825456065141,-26.7510005821202,2.36906228469795,2.27691124058062,2.75025633956529,5.02716758014591,2.12200734975056,0.0152344175655792,0,27.3689628651339,49.9999994376192,6,-20,2.5,438.036675903778,567.237710387106,417.77933885572,237.250196358062,288.587993356052,437.261282172054,5054.91312449519,0.0269321591435884,12.4769173354239,0.841226332829255,0.032340432492358,17.2613239713987,6.26789994259371,0.673590503462547,0.709196181529722
6930,14.5184194280758,-28.6597377053318,91.0000003022491,141.670530334635,90.7561370557194,51.3514909734648,90.3778849944299,17.2613239945917,16.3214221566099,-25.9120197239578,15.8825456059055,-26.7510005832954,2.36906225634996,2.27691121299639,2.75025630720009,5.02716752019648,2.12200734983718,0.0152344173859772,0,27.3689628776506,49.9999994524086,6,-20,2.5,438.036675904239,567.237710405188,417.779338922455,237.250196420977,288.587993402289,437.261282179592,5054.91312722307,0.0269321591586452,12.4769173625,0.84122633349898,0.0323404324906313,17.2613239945917,6.26789994276325,0.673590503387295,0.709196172873535
6940,14.5184194264245,-28.6597377080172,91.0000002943035,141.670530345782,90.7561370475553,51.3514909858372,90.3778849858286,17.2613240171777,16.3214221563457,-25.9120197244576,15.8825456053126,-26.7510005844402,2.3690622469412,2.27691120362447,2.75025629680387,5.02716750042834,2.12200734992047,0.0152344173280766,0,27.3689628898391,49.9999994668116,6,-20,2.5,438.036675904766,567.23771042302,417.779338987429,237.25019648224,288.587993447473,437.261282186846,5054.9131298792,0.0269321591733063,12.4769173888717,0.841226334214916,0.0323404324889793,17.2613240171777,6.26789994292887,0.673590503313565,0.709196169890918
6950,14.5184194248168,-28.659737710626,91.0000002865656,141.670530356638,90.7561370396048,51.351490997886,90.3778849774522,17.2613240391628,16.3214221560887,-25.9120197249441,15.8825456047356,-26.7510005855545,2.36906223754761,2.27691119427572,2.7502562864117,5.02716748068742,2.12200735000166,0.0152344172702052,0,27.368962901706,49.9999994808377,6,-20,2.5,438.036675905282,567.237710440385,417.779339050703,237.250196541883,288.5879934915,437.261282193972,5054.91313246544,0.0269321591875818,12.4769174145514,0.841226334917536,0.0323404324874161,17.2613240391628,6.26789994308997,0.673590503241824,0.70919616691724
6960,14.5184194232513,-28.6597377131739,91.0000002790293,141.670530367203,90.7561370318613,51.3514910096175,90.3778849692942,17.2613240605768,16.3214221558384,-25.9120197254178,15.8825456041737,-26.7510005866394,2.36906223069172,2.27691118737425,2.75025627895201,5.02716746632626,2.12200735008064,0.0152344172285859,0,27.3689629132608,49.9999994944955,6,-20,2.5,438.036675905778,567.237710457288,417.779339112315,237.250196599964,288.587993534363,437.261282200911,5054.91313498369,0.0269321592014821,12.4769174395566,0.841226335594119,0.0323404324858529,17.2613240605768,6.26789994324675,0.673590503171897,0.709196164707448
6970,14.5184194217271,-28.6597377156496,91.0000002716909,141.670530377492,90.7561370243212,51.3514910210402,90.3778849613505,17.2613240814218,16.3214221555947,-25.912019725879,15.8825456036266,-26.7510005876958,2.36906222511163,2.27691118170725,2.75025627296043,5.02716745466767,2.12200735015763,0.0152344171951062,0,27.3689629245115,49.9999995077929,6,-20,2.5,438.036675906266,567.23771047375,417.779339172308,237.250196656512,288.587993576103,437.261282207664,5054.91313743565,0.0269321592150166,12.4769174639041,0.84122633625779,0.0323404324843182,17.2613240814218,6.26789994339932,0.673590503103843,0.709196162883762
6980,14.5184194202429,-28.6597377180605,91.0000002645444,141.670530387508,90.7561370169784,51.3514910321623,90.3778849536146,17.261324101722,16.3214221553574,-25.9120197263282,15.8825456030939,-26.7510005887244,2.36906222206847,2.27691117848647,2.75025626990114,5.02716744838761,2.12200735023258,0.0152344171778771,0,27.3689629354663,49.9999995207409,6,-20,2.5,438.03667590674,567.237710489777,417.779339230723,237.250196711574,288.587993616744,437.261282214242,5054.91313982313,0.0269321592281952,12.4769174876117,0.841226336903816,0.0323404324828154,17.261324101722,6.26789994354784,0.673590503037591,0.709196161823554
6990,14.5184194187978,-28.659737720407,91.0000002575859,141.670530397261,90.7561370098286,51.3514910429918,90.3778849460822,17.2613241214858,16.3214221551264,-25.9120197267655,15.8825456025752,-26.751000589726,2.36906221651606,2.27691117286187,2.75025626391648,5.02716743677835,2.1220073503056,0.0152344171444509,0,27.3689629461326,49.9999995333478,6,-20,2.5,438.036675907204,567.237710505382,417.779339287602,237.250196765189,288.587993656312,437.261282220651,5054.91314214778,0.026932159241027,12.4769175106957,0.84122633753384,0.0323404324813552,17.2613241214858,6.26789994369244,0.673590502973088,0.709196160016132
7000,14.5184194173906,-28.6597377226938,91.0000002508101,141.670530406756,90.7561370028666,51.3514910535365,90.3778849387474,17.2613241407327,16.3214221549014,-25.9120197271913,15.8825456020701,-26.7510005907013,2.36906221349986,2.27691116968234,2.750256260864,5.02716743054633,2.12200735037667,0.0152344171272741,0,27.3689629565188,49.999999545623,6,-20,2.5,438.036675907653,567.237710520574,417.779339342986,237.250196817394,288.587993694843,437.261282226887,5054.91314441133,0.0269321592535215,12.476917533173,0.841226338145361,0.0323404324799696,17.2613241407327,6.26789994383325,0.673590502910277,0.709196158971756
7010,14.5184194160205,-28.6597377249188,91.0000002442126,141.670530416003,90.7561369960877,51.3514910638032,90.3778849316057,17.2613241594687,16.3214221546823,-25.9120197276059,15.8825456015784,-26.7510005916508,2.36906221301952,2.27691116894747,2.75025626074354,5.02716742969102,2.12200735044588,0.0152344171263458,0,27.3689629666315,49.9999995575754,6,-20,2.5,438.036675908093,567.23771053537,417.779339396912,237.250196868225,288.587993732365,437.261282232965,5054.9131466153,0.0269321592656871,12.4769175550588,0.841226338742274,0.0323404324786587,17.2613241594687,6.26789994397033,0.673590502849109,0.709196158690232
7020,14.5184194146868,-28.6597377270845,91.0000002377744,141.670530425006,90.7561369894717,51.3514910737985,90.3778849246364,17.2613241777142,16.3214221544692,-25.9120197280093,15.8825456010999,-26.7510005925747,2.36906228823786,2.27691124097352,2.75025634849108,5.0271675894646,2.1220073505133,0.015234417612146,0,27.3689629764755,49.9999995692145,6,-20,2.5,438.03667590852,567.237710549783,417.779339449453,237.250196917718,288.587993769034,437.261282239104,5054.91314876129,0.0269321592775321,12.4769175763825,0.841226339323757,0.0323404324773264,17.2613241777142,6.26789994410266,0.673590502789445,0.709196181073258
7030,14.5184194133874,-28.6597377291996,91.0000002315249,141.670530433757,90.7561369830504,51.3514910835299,90.377884917871,17.2613241954774,16.3214221542612,-25.912019728403,15.8825456006332,-26.7510005934759,2.36906228525948,2.27691123785222,2.75025634544788,5.02716758330011,2.122007350579,0.0152344175950433,0,27.3689629860645,49.9999995805422,6,-20,2.5,438.036675908932,567.237710563788,417.779339500556,237.250196965912,288.587993804482,437.261282244691,5054.91315085085,0.0269321592890658,12.4769175971244,0.841226339885026,0.0323404324759906,17.2613241954774,6.26789994423319,0.673590502731557,0.709196180051145
7040,14.5184194121225,-28.6597377312544,91.0000002254385,141.670530442296,90.7561369767967,51.351491093008,90.3778849112824,17.2613242127812,16.3214221540589,-25.9120197287858,15.8825456001792,-26.7510005943526,2.3690622709404,2.27691122383796,2.75025632922811,5.02716755306607,2.12200735064281,0.0152344175049573,0,27.3689629954008,49.9999995915762,6,-20,2.5,438.036675909334,567.237710577448,417.779339550329,237.250197012837,288.587993839108,437.261282250279,5054.91315288546,0.0269321593002963,12.4769176173256,0.841226340435469,0.0323404324747756,17.2613242127812,6.26789994436005,0.673590502675112,0.709196175637444
7050,14.518419410891,-28.6597377332547,91.0000002195117,141.670530450614,90.7561369707067,51.3514911022378,90.3778849048663,17.261324229623,16.3214221538621,-25.9120197291584,15.8825455997372,-26.7510005952061,2.36906228186172,2.27691123408888,2.75025634229956,5.02716757638844,2.12200735070496,0.0152344175771289,0,27.3689630044909,49.9999996023209,6,-20,2.5,438.036675909729,567.237710590752,417.779339598798,237.250197058524,288.587993872833,437.261282255736,5054.91315486654,0.0269321593112315,12.4769176369962,0.841226340971645,0.0323404324735179,17.261324229623,6.26789994448349,0.673590502620119,0.70919617878298
7060,14.5184194096919,-28.6597377352028,91.0000002137388,141.670530458707,90.7561369647753,51.3514911112245,90.3778848986174,17.2613242460238,16.3214221536704,-25.9120197295212,15.8825455993068,-26.7510005960371,2.3690622663041,2.27691121889729,2.75025632462123,5.02716754351852,2.12200735076552,0.0152344174789754,0,27.3689630133418,49.9999996127825,6,-20,2.5,438.036675910112,567.2377106037,417.779339645993,237.250197103013,288.587993905665,437.261282261046,5054.9131567955,0.0269321593218792,12.47691765615,0.841226341493346,0.0323404324723562,17.2613242460238,6.26789994460354,0.673590502566592,0.709196174005135
7070,14.5184194085243,-28.6597377371005,91.0000002081172,141.670530466587,90.7561369589993,51.3514911199748,90.3778848925321,17.2613242619945,16.3214221534837,-25.9120197298745,15.8825455988877,-26.7510005968464,2.36906225706474,2.27691120978445,2.75025631426777,5.02716752405222,2.12200735082448,0.0152344174214021,0,27.36896302196,49.9999996229686,6,-20,2.5,438.036675910485,567.237710616309,417.779339691949,237.250197146329,288.587993937636,437.261282266223,5054.91315867372,0.0269321593322468,12.4769176748004,0.841226342000596,0.0323404324711518,17.2613242619945,6.26789994472041,0.673590502514456,0.709196171121874
7080,14.5184194073875,-28.6597377389489,91.000000202643,141.670530474261,90.7561369533748,51.3514911284941,90.3778848866066,17.2613242775396,16.3214221533019,-25.9120197302185,15.8825455984797,-26.7510005976343,2.36906224531328,2.27691119826335,2.75025630098824,5.02716749925159,2.12200735088191,0.015234417347626,0,27.3689630303512,49.9999996328864,6,-20,2.5,438.036675910848,567.237710628587,417.779339736696,237.250197188503,288.587993968763,437.261282271259,5054.91316050254,0.0269321593423418,12.4769176929607,0.841226342493766,0.0323404324700221,17.2613242775396,6.26789994483414,0.673590502463671,0.709196167489669
7090,14.5184194062805,-28.659737740746,91.0000001973124,141.670530481732,90.7561369478978,51.3514911367889,90.3778848808364,17.2613242926803,16.321422153125,-25.9120197305535,15.8825455980823,-26.7510005984015,2.36906223735658,2.2769111903954,2.75025629210441,5.02716748249981,2.12200735093779,0.0152344172982054,0,27.368963038522,49.9999996425436,6,-20,2.5,438.036675911202,567.237710640541,417.779339780264,237.250197229575,288.587993999078,437.261282276166,5054.91316228326,0.0269321593521711,12.4769177106435,0.841226342976789,0.0323404324689136,17.2613242926803,6.26789994494489,0.67359050241427,0.709196164996488
7100,14.5184194052026,-28.6597377424979,91.0000001921217,141.670530489004,90.7561369425645,51.351491144866,90.3778848752176,17.2613243074226,16.3214221529526,-25.9120197308796,15.8825455976955,-26.7510005991485,2.36906223571725,2.27691118860485,2.75025629054527,5.02716747915012,2.12200735099224,0.0152344172893633,0,27.3689630464777,49.9999996519464,6,-20,2.5,438.036675911546,567.237710652178,417.779339822689,237.250197269564,288.587994028592,437.261282280946,5054.91316401712,0.0269321593617419,12.4769177278611,0.841226343444873,0.0323404324678052,17.2613243074226,6.26789994505272,0.673590502366147,0.709196164397385
7110,14.5184194041531,-28.6597377442016,91.0000001870678,141.670530496086,90.7561369373717,51.3514911527307,90.377884869747,17.2613243217763,16.3214221527848,-25.9120197311973,15.8825455973188,-26.7510005998759,2.36906222778064,2.27691118076768,2.75025628166655,5.02716746243424,2.12200735104528,0.0152344172399817,0,27.368963054224,49.9999996611019,6,-20,2.5,438.036675911883,567.237710663509,417.779339863997,237.250197308502,288.587994057332,437.261282285605,5054.91316570539,0.0269321593710609,12.476917744626,0.841226343902896,0.0323404324667536,17.2613243217763,6.26789994515771,0.673590502319318,0.709196161916015
7120,14.5184194031312,-28.6597377458619,91.0000001821468,141.670530502983,90.7561369323155,51.3514911603883,90.3778848644201,17.261324335753,16.3214221526214,-25.9120197315065,15.882545596952,-26.7510006005841,2.36906222489954,2.27691117779483,2.75025627864792,5.02716745644275,2.12200735109688,0.0152344172230658,0,27.3689630617666,49.9999996700166,6,-20,2.5,438.036675912209,567.237710674545,417.779339904218,237.250197346414,288.587994085313,437.261282290132,5054.91316734923,0.0269321593801347,12.4769177609499,0.841226344347433,0.0323404324657588,17.261324335753,6.26789994525993,0.673590502273689,0.709196160950794
7130,14.5184194021362,-28.6597377474798,91.0000001773553,141.670530509698,90.7561369273923,51.351491167844,90.3778848592334,17.2613243493622,16.3214221524623,-25.9120197318076,15.8825455965948,-26.7510006012737,2.36906222202783,2.2769111748364,2.75025627563162,5.02716745046802,2.12200735114713,0.0152344172061681,0,27.3689630691107,49.9999996786966,6,-20,2.5,438.036675912527,567.237710685289,417.77933994338,237.250197383329,288.587994112565,437.261282294546,5054.91316894982,0.0269321593889698,12.4769177768442,0.841226344778903,0.032340432464764,17.2613243493622,6.26789994535947,0.67359050222925,0.709196159991089
7140,14.5184194011656,-28.659737748203,91.0000001725612,141.670530517808,90.7561369224696,51.3514911751294,90.3778848540542,17.2613243626403,16.3214221523107,-25.9120197320946,15.8825455962438,-26.7510006019517,2.36906226206098,2.27691121312742,2.75025632240119,5.0271675355286,2.12200735119354,0.015234417465026,0,27.3689630762623,49.9999996871919,6,-20,2.5,438.036675913824,567.237710697745,417.779339981926,237.25019741937,288.587994140979,437.261282299457,5054.91317051269,0.0269321593975932,12.4769177925542,0.841226346054899,0.0323404324638261,17.2613243626403,6.26789994544829,0.673590502184325,0.709196171876948
7150,14.5184194002213,-28.6597377505889,91.0000001680125,141.670530522493,90.756136917796,51.3514911821636,90.3778848491302,17.2613243755501,16.3214221521554,-25.9120197323886,15.8825455959079,-26.7510006026002,2.36906221756844,2.27691117016663,2.75025627107144,5.02716744123807,2.12200735124544,0.0152344171805276,0,27.3689630832272,49.9999996953852,6,-20,2.5,438.03667591314,567.237710705874,417.779340018945,237.250197454386,288.587994165421,437.261282303981,5054.91317203015,0.026932159405963,12.4769178075117,0.841226345613993,0.0323404324628314,17.2613243755501,6.26789994554265,0.673590502143667,0.709196158464401
7160,14.5184193993014,-28.659737752086,91.0000001636478,141.670530528747,90.7561369133098,51.3514911890476,90.3778848444008,17.261324388117,16.3214221520077,-25.9120197326681,15.8825455955766,-26.7510006032398,2.36906221346392,2.27691116604014,2.75025626659589,5.02716743263603,2.12200735129094,0.0152344171555739,0,27.3689630900163,49.9999997033885,6,-20,2.5,438.03667591343,567.23771071583,417.779340054956,237.250197488473,288.587994190272,437.261282307446,5054.91317350775,0.0269321594141155,12.4769178221423,0.841226346011467,0.0323404324619787,17.261324388117,6.26789994563916,0.673590502102776,0.709196157143034
7170,14.5184193984073,-28.6597377535405,91.0000001593815,141.67053053483,90.7561369089252,51.3514911957628,90.3778848397793,17.2613244003488,16.3214221518649,-25.9120197329383,15.8825455952557,-26.7510006038594,2.36906221315168,2.27691116556216,2.75025626651698,5.02716743207914,2.12200735133555,0.0152344171549704,0,27.3689630966206,49.999999711201,6,-20,2.5,438.036675913716,567.237710725523,417.779340090104,237.250197521648,288.587994214717,437.261282311307,5054.91317494642,0.0269321594220555,12.4769178364049,0.841226346398514,0.0323404324610976,17.2613244003488,6.26789994573131,0.673590502062826,0.709196156959354
7180,14.5184193975369,-28.6597377549529,91.0000001552139,141.670530540737,90.7561369046424,51.3514912022986,90.3778848352659,17.2613244122561,16.321422151726,-25.9120197332012,15.8825455949434,-26.7510006044625,2.36906221158576,2.27691116388371,2.75025626497618,5.02716742885989,2.1220073513793,0.0152344171462701,0,27.368963103049,49.9999997188071,6,-20,2.5,438.036675913996,567.23771073495,417.779340124351,237.250197553937,288.587994238529,437.261282315099,5054.9131763472,0.0269321594297877,12.4769178502988,0.841226346778996,0.0323404324601633,17.2613244122561,6.26789994582002,0.673590502023955,0.709196156402858
7190,14.5184193966892,-28.6597377563298,91.0000001511458,141.670530546475,90.756136900462,51.3514912086588,90.377884830861,17.2613244238478,16.3214221515907,-25.9120197334574,15.8825455946393,-26.7510006050499,2.369062211289,2.27691116342944,2.75025626490187,5.02716742833132,2.122007351422,0.0152344171456966,0,27.3689631093077,49.9999997262099,6,-20,2.5,438.036675914266,567.237710744118,417.77934015771,237.250197585376,288.587994261724,437.261282318804,5054.91317771111,0.0269321594373173,12.4769178638326,0.841226347148137,0.0323404324593639,17.2613244238478,6.26789994590579,0.673590501986108,0.709196156228673
7200,14.5184193958637,-28.6597377576704,91.0000001471776,141.670530552055,90.7561368963846,51.3514912148489,90.377884826565,17.2613244351307,16.3214221514588,-25.9120197337069,15.882545594343,-26.7510006056218,2.36906221099981,2.27691116298688,2.7502562648295,5.02716742781638,2.12200735146367,0.0152344171451376,0,27.3689631154018,49.9999997334153,6,-20,2.5,438.03667591453,567.237710753039,417.779340190199,237.250197615992,288.587994284307,437.261282322422,5054.91317903912,0.0269321594446491,12.4769178770144,0.841226347507728,0.0323404324585113,17.2613244351307,6.26789994598885,0.673590501949263,0.709196156059052
7210,14.51841939506,-28.6597377589765,91.0000001433096,141.670530557483,90.7561368924102,51.3514912208745,90.3778848223777,17.261324446123,16.3214221513304,-25.9120197339499,15.8825455940546,-26.7510006061788,2.36906221197952,2.27691116376813,2.75025626622339,5.02716742999152,2.12200735150427,0.0152344171527049,0,27.3689631213352,49.9999997404296,6,-20,2.5,438.036675914787,567.237710761722,417.779340221839,237.250197645809,288.587994306303,437.261282325954,5054.91318033221,0.0269321594517883,12.4769178898526,0.841226347857113,0.0323404324577439,17.261324446123,6.26789994606941,0.673590501913359,0.709196156271496
7220,14.5184193942773,-28.6597377602512,91.0000001395405,141.670530562762,90.7561368885374,51.3514912267401,90.3778848182976,17.2613244568283,16.3214221512054,-25.9120197341866,15.8825455937737,-26.7510006067212,2.36906221170512,2.27691116334826,2.75025626615465,5.02716742950291,2.12200735154381,0.0152344171521747,0,27.3689631271125,49.999999747258,6,-20,2.5,438.036675915035,567.237710770171,417.779340252646,237.250197674845,288.587994327731,437.261282329405,5054.91318159126,0.0269321594587396,12.476917902355,0.841226348194454,0.0323404324569196,17.2613244568283,6.26789994614771,0.673590501878393,0.709196156110657
7230,14.5184193935152,-28.659737761489,91.0000001358688,141.670530567902,90.7561368847649,51.3514912324505,90.3778848143232,17.2613244672546,16.3214221510836,-25.9120197344171,15.8825455935002,-26.7510006072493,2.36906221143784,2.27691116293939,2.75025626608766,5.02716742902705,2.12200735158235,0.0152344171516582,0,27.368963132738,49.9999997539065,6,-20,2.5,438.03667591528,567.237710778397,417.779340282644,237.250197703121,288.587994348598,437.261282332776,5054.91318281721,0.0269321594655081,12.4769179145301,0.84122634852633,0.0323404324562091,17.2613244672546,6.26789994622382,0.673590501844378,0.709196155954052
7240,14.5184193927733,-28.6597377626924,91.0000001322929,141.67053057291,90.7561368810907,51.3514912380103,90.3778848104525,17.2613244774014,16.321422150965,-25.9120197346415,15.882545593234,-26.7510006077634,2.36906220865474,2.27691116011654,2.75025626309358,5.02716742321012,2.12200735161985,0.0152344171349317,0,27.3689631382153,49.9999997603793,6,-20,2.5,438.036675915519,567.23771078641,417.779340311855,237.250197730655,288.587994368915,437.261282336056,5054.9131840109,0.0269321594720984,12.4769179263855,0.841226348851137,0.0323404324554417,17.2613244774014,6.26789994629781,0.673590501811252,0.709196155046325
7250,14.5184193920507,-28.6597377638673,91.0000001288105,141.670530577779,90.7561368775127,51.3514912434238,90.3778848066831,17.2613244872871,16.3214221508495,-25.9120197348601,15.8825455929746,-26.7510006082642,2.36906220966276,2.27691116094117,2.75025626449451,5.02716742543568,2.12200735165638,0.0152344171425538,0,27.3689631435487,49.999999766682,6,-20,2.5,438.036675915748,567.237710794206,417.779340340299,237.250197757463,288.587994388705,437.261282339261,5054.91318517319,0.0269321594785151,12.4769179379294,0.841226349164494,0.0323404324547241,17.2613244872871,6.26789994636991,0.673590501779005,0.70919615527547
