time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7260,14.5184193913472,-28.6597377650127,91.0000001254198,141.670530582522,90.7561368740288,51.3514912486955,90.3778848030129,17.2613244969081,16.3214221507371,-25.9120197350729,15.8825455927222,-26.7510006087517,2.36906221067746,2.27691116177601,2.75025626589712,5.02716742767313,2.12200735169194,0.0152344171501888,0,27.3689631487416,49.9999997728186,6,-20,2.5,438.03667591597,567.237710801798,417.779340367995,237.250197783565,288.587994407972,437.261282342379,5054.91318630492,0.0269321594847631,12.4769179491699,0.841226349468144,0.0323404324540491,17.2613244969081,6.26789994644009,0.673590501747582,0.709196155508508
7270,14.5184193906622,-28.6597377661224,91.0000001221182,141.670530587144,90.7561368706365,51.3514912538277,90.3778847994392,17.2613245062804,16.3214221506276,-25.9120197352801,15.8825455924763,-26.7510006092264,2.36906221043718,2.27691116140849,2.75025626583678,5.02716742724527,2.12200735172656,0.0152344171497244,0,27.3689631537982,49.999999778794,6,-20,2.5,438.036675916193,567.237710809195,417.77934039496,237.250197808989,288.587994426732,437.261282345421,5054.91318740688,0.0269321594908465,12.4769179601146,0.841226349769265,0.0323404324533101,17.2613245062804,6.26789994650841,0.673590501717021,0.709196155367749
7280,14.5184193899952,-28.6597377672063,91.0000001189038,141.67053059164,90.7561368673338,51.351491258825,90.3778847959598,17.261324515402,16.321422150521,-25.9120197354819,15.8825455922369,-26.7510006096886,2.36906221020324,2.27691116105058,2.75025626577811,5.0271674268287,2.12200735176026,0.0152344171492724,0,27.3689631587216,49.999999784612,6,-20,2.5,438.036675916405,567.237710816393,417.779340421217,237.25019783374,288.587994445002,437.261282348378,5054.91318847985,0.0269321594967698,12.4769179707714,0.84122635005923,0.0323404324526564,17.261324515402,6.26789994657496,0.673590501687252,0.709196155230685
7290,14.5184193893458,-28.6597377682547,91.0000001157737,141.670530596038,90.7561368641171,51.3514912636912,90.377884792571,17.2613245242876,16.3214221504172,-25.9120197356783,15.8825455920039,-26.7510006101387,2.36906225160305,2.27691120071053,2.75025631404645,5.02716751475698,2.12200735179301,0.0152344174165196,0,27.3689631635152,49.9999997902776,6,-20,2.5,438.03667591662,567.237710823426,417.779340446786,237.250197857837,288.587994462815,437.261282351269,5054.91318952461,0.0269321595025372,12.47691798115,0.841226350348506,0.0323404324520027,17.2613245242876,6.26789994663973,0.673590501658211,0.709196167558701
7300,14.5184193887134,-28.6597377692887,91.000000112725,141.670530600286,90.7561368609847,51.3514912684291,90.3778847892711,17.2613245329347,16.3214221503161,-25.9120197358697,15.8825455917769,-26.7510006105768,2.3690622513811,2.27691120037096,2.750256313991,5.02716751436196,2.12200735182507,0.0152344174160914,0,27.3689631681828,49.9999997957935,6,-20,2.5,438.036675916815,567.237710830232,417.779340471681,237.250197881298,288.58799448013,437.261282354102,5054.91319054189,0.0269321595081527,12.4769179912533,0.841226350616981,0.0323404324514343,17.2613245329347,6.26789994670276,0.673590501630004,0.709196167428734
7310,14.5184193880976,-28.6597377702912,91.000000109759,141.670530604436,90.7561368579374,51.3514912730419,90.3778847860608,17.2613245413611,16.3214221502176,-25.9120197360561,15.8825455915559,-26.7510006110037,2.36906224233511,2.27691119155404,2.7502563036859,5.02716749523995,2.12200735185616,0.015234417358892,0,27.3689631727278,49.9999998011642,6,-20,2.5,438.03667591701,567.237710836875,417.779340495915,237.250197904148,288.587994496978,437.26128235681,5054.91319153241,0.0269321595136205,12.4769180010894,0.841226350882891,0.032340432450809,17.2613245413611,6.26789994676432,0.673590501602519,0.709196164658861
7320,14.518419387498,-28.6597377712648,91.0000001068715,141.670530608482,90.7561368549705,51.3514912775343,90.3778847829351,17.2613245495625,16.3214221501217,-25.9120197362375,15.8825455913407,-26.7510006114192,2.3690622358177,2.27691118517059,2.7502562963111,5.0271674814817,2.12200735188644,0.015234417317927,0,27.3689631771534,49.9999998063941,6,-20,2.5,438.036675917202,567.237710843349,417.779340519513,237.250197926395,288.587994513395,437.261282359467,5054.91319249689,0.0269321595189445,12.4769180106674,0.841226351144172,0.0323404324502121,17.2613245495625,6.26789994682429,0.673590501575761,0.709196162647564
7330,14.5184193869142,-28.6597377722122,91.0000001040596,141.67053061242,90.7561368520814,51.3514912819098,90.3778847798914,17.2613245575452,16.3214221500284,-25.9120197364141,15.8825455911312,-26.7510006118238,2.36906223182869,2.27691118122032,2.75025629186655,5.02716747308687,2.12200735191594,0.0152344172931961,0,27.3689631814624,49.999999811487,6,-20,2.5,438.036675917389,567.237710849651,417.779340542491,237.250197948055,288.587994529386,437.261282362061,5054.91319343597,0.0269321595241283,12.4769180199932,0.841226351399168,0.0323404324496117,17.2613245575452,6.26789994688265,0.673590501549716,0.70919616139475
7340,14.5184193863458,-28.6597377731346,91.0000001013218,141.670530616257,90.7561368492685,51.351491286169,90.3778847769279,17.2613245653221,16.3214221499375,-25.9120197365861,15.8825455909271,-26.7510006122178,2.36906222658365,2.27691117606593,2.75025628595893,5.02716746202485,2.12200735194465,0.0152344172603639,0,27.3689631856582,49.9999998164456,6,-20,2.5,438.036675917572,567.23771085579,417.779340564866,237.250197969147,288.587994544951,437.261282364582,5054.91319435036,0.0269321595291757,12.4769180290737,0.841226351647546,0.0323404324490184,17.2613245653221,6.26789994693947,0.673590501524343,0.709196159767469
7350,14.5184193857924,-28.6597377740351,91.000000098656,141.670530619991,90.7561368465294,51.3514912903164,90.3778847740423,17.2613245728908,16.3214221498491,-25.9120197367536,15.8825455907285,-26.7510006126014,2.36906222512817,2.27691117455665,2.75025628444591,5.02716745900256,2.12200735197261,0.0152344172518771,0,27.3689631897436,49.9999998212737,6,-20,2.5,438.036675917748,567.237710861766,417.779340586652,237.250197989679,288.587994560109,437.261282367035,5054.9131952407,0.0269321595340904,12.4769180379153,0.841226351886974,0.0323404324485068,17.2613245728908,6.26789994699477,0.673590501499613,0.709196159276105
7360,14.5184193852534,-28.6597377749123,91.0000000960604,141.670530623627,90.7561368438625,51.3514912943546,90.3778847712326,17.2613245802622,16.3214221497629,-25.9120197369167,15.882545590535,-26.7510006129749,2.36906222241634,2.27691117184282,2.75025628146972,5.02716745331254,2.12200735199983,0.0152344172352884,0,27.3689631937214,49.9999998259751,6,-20,2.5,438.036675917919,567.237710867585,417.779340607863,237.250198009673,288.587994574868,437.261282369428,5054.91319610763,0.0269321595388758,12.4769180465244,0.841226352119833,0.0323404324479348,17.2613245802622,6.26789994704869,0.673590501475538,0.709196158410119
7370,14.5184193847287,-28.6597377757644,91.0000000935331,141.670530627166,90.7561368412658,51.3514912982856,90.377884768497,17.2613245874369,16.321422149679,-25.9120197370755,15.8825455903467,-26.7510006133386,2.3690622209709,2.27691117034899,2.75025627995914,5.02716745030813,2.12200735202635,0.0152344172268212,0,27.3689631975944,49.9999998305525,6,-20,2.5,438.036675918087,567.237710873248,417.779340628515,237.250198029142,288.587994589238,437.261282371754,5054.91319695174,0.0269321595435352,12.4769180549068,0.841226352348656,0.0323404324474268,17.2613245874369,6.26789994710113,0.673590501452132,0.709196157924677
7380,14.5184193842177,-28.6597377765951,91.0000000910727,141.670530630616,90.7561368387378,51.3514913021149,90.3778847658337,17.2613245944253,16.3214221495973,-25.9120197372301,15.8825455901633,-26.7510006136927,2.36906221826892,2.27691116765019,2.7502562769854,5.02716744463559,2.12200735205214,0.0152344172102514,0,27.3689632013656,49.9999998350098,6,-20,2.5,438.03667591825,567.237710878767,417.779340648626,237.2501980481,288.587994603228,437.261282374022,5054.91319777365,0.026932159548072,12.4769180630688,0.841226352570288,0.0323404324469152,17.2613245944253,6.26789994715228,0.673590501429305,0.709196157064444
7390,14.5184193837203,-28.6597377774006,91.0000000886768,141.670530633974,90.756136836276,51.351491305843,90.3778847632401,17.2613246012291,16.3214221495178,-25.9120197373806,15.8825455899848,-26.7510006140374,2.36906221935593,2.27691116859572,2.75025627840608,5.0271674470018,2.12200735207728,0.015234417218026,0,27.3689632050379,49.9999998393498,6,-20,2.5,438.036675918411,567.237710884141,417.779340668208,237.250198066557,288.587994616852,437.26128237623,5054.91319857395,0.0269321595524896,12.4769180710161,0.841226352789359,0.0323404324464356,17.2613246012291,6.26789994720199,0.673590501407109,0.70919615733984
7400,14.5184193832358,-28.6597377781891,91.000000086344,141.670530637242,90.7561368338792,51.3514913094726,90.377884760715,17.2613246078563,16.3214221494403,-25.9120197375273,15.8825455898109,-26.7510006143732,2.36906221792467,2.27691116712351,2.75025627689907,5.02716744402258,2.12200735210174,0.0152344172095861,0,27.3689632086132,49.9999998435757,6,-20,2.5,438.036675918565,567.23771088937,417.779340687274,237.25019808453,288.587994630116,437.261282378377,5054.91319935318,0.0269321595567908,12.4769180787541,0.841226352998689,0.0323404324459204,17.2613246078563,6.26789994725048,0.67359050138548,0.709196156862684
7410,14.5184193827642,-28.6597377789542,91.0000000840726,141.670530640426,90.7561368315453,51.3514913130076,90.3778847582562,17.2613246143051,16.3214221493649,-25.91201973767,15.8825455896416,-26.7510006147001,2.36906221523641,2.27691116444575,2.75025627392883,5.02716743837458,2.12200735212558,0.0152344171930429,0,27.3689632120946,49.9999998476903,6,-20,2.5,438.036675918717,567.237710894464,417.779340705841,237.250198102028,288.587994643032,437.261282380468,5054.91320011193,0.0269321595609789,12.4769180862887,0.841226353205005,0.0323404324454657,17.2613246143051,6.26789994729763,0.673590501364425,0.709196156010519
7420,14.5184193823049,-28.6597377797013,91.0000000818611,141.670530643524,90.756136829273,51.351491316449,90.3778847558623,17.2613246205896,16.3214221492914,-25.912019737809,15.8825455894767,-26.7510006150184,2.36906221381398,2.27691116298704,2.75025627242402,5.02716743541106,2.12200735214875,0.0152344171846201,0,27.3689632154844,49.9999998516968,6,-20,2.5,438.036675918862,567.237710899422,417.779340723916,237.250198119069,288.587994655613,437.261282382506,5054.91320085072,0.026932159565057,12.476918093625,0.841226353404068,0.0323404324450109,17.2613246205896,6.26789994734359,0.673590501343924,0.709196155538531
7430,14.5184193818577,-28.6597377804276,91.0000000797072,141.670530646543,90.7561368270599,51.3514913197993,90.3778847535308,17.2613246267034,16.3214221492199,-25.9120197379443,15.8825455893162,-26.7510006153283,2.3690622136572,2.27691116274719,2.75025627238472,5.02716743513191,2.12200735217134,0.015234417184317,0,27.3689632187853,49.999999855598,6,-20,2.5,438.036675919006,567.237710904252,417.779340741517,237.250198135659,288.587994667858,437.261282384491,5054.91320157009,0.0269321595690277,12.4769181007685,0.841226353598692,0.0323404324445846,17.2613246267034,6.2678999473883,0.673590501323947,0.709196155446637
7440,14.5184193814223,-28.6597377811339,91.0000000776106,141.670530649479,90.7561368249056,51.3514913230622,90.3778847512612,17.2613246326601,16.3214221491503,-25.9120197380761,15.8825455891599,-26.7510006156301,2.36906221476595,2.27691116372599,2.75025627381083,5.02716743753683,2.12200735219336,0.0152344171921338,0,27.3689632219991,49.9999998593963,6,-20,2.5,438.036675919145,567.237710908952,417.779340758654,237.250198151814,288.587994679782,437.261282386424,5054.91320227051,0.026932159572894,12.476918107724,0.841226353789324,0.0323404324441015,17.2613246326601,6.26789994743186,0.673590501304535,0.709196155734794
7450,14.5184193809979,-28.6597377809499,91.0000000754508,141.670530653936,90.7561368226877,51.3514913262522,90.3778847489313,17.261324638466,16.321422149086,-25.9120197381978,15.8825455890047,-26.7510006159299,2.36906238491887,2.27691132718477,2.75025647146228,5.02716779864705,2.12200735221213,0.0152344182868723,0,27.3689632251173,49.9999998631245,6,-20,2.5,438.036675920292,567.237710915546,417.779340775689,237.250198167585,288.587994693227,437.261282388854,5054.91320295435,0.0269321595766653,12.4769181147057,0.841226354847354,0.0323404324437071,17.261324638466,6.26789994746632,0.67359050128404,0.70919620662793
7460,14.5184193805843,-28.659737782496,91.0000000734539,141.670530655006,90.7561368206376,51.3514913293122,90.3778847467716,17.2613246441204,16.3214221490155,-25.9120197383312,15.8825455888595,-26.7510006162102,2.36906223212855,2.27691118024414,2.75025629424027,5.02716747448441,2.12200735223726,0.0152344173051229,0,27.3689632281665,49.9999998666904,6,-20,2.5,438.036675919414,567.237710917906,417.779340791832,237.250198182917,288.587994703157,437.261282391092,5054.91320361843,0.0269321595803245,12.4769181211887,0.841226354153235,0.0323404324432772,17.2613246441204,6.26789994750734,0.673590501267009,0.709196160848939
7470,14.518419380181,-28.6597377831534,91.0000000715774,141.670530657774,90.7561368187081,51.3514913323252,90.3778847447355,17.2613246496227,16.3214221489505,-25.9120197384543,15.8825455887137,-26.7510006164918,2.36906222063648,2.27691116912054,2.75025628102371,5.02716745014425,2.12200735225672,0.0152344172318487,0,27.3689632311429,49.9999998701873,6,-20,2.5,438.03667591954,567.237710922284,417.779340807511,237.250198197836,288.587994713851,437.261282392252,5054.9132042651,0.0269321595838905,12.4769181275672,0.841226354326349,0.0323404324428793,17.2613246496227,6.26789994755221,0.673590501249184,0.709196157367993
7480,14.5184193797899,-28.6597377837891,91.0000000697329,141.670530660463,90.7561368168119,51.3514913352717,90.3778847427357,17.2613246549744,16.3214221488881,-25.9120197385724,15.8825455885733,-26.7510006167628,2.36906222050061,2.27691116891233,2.75025628098903,5.02716744990136,2.1220073522759,0.0152344172315859,0,27.3689632340352,49.9999998736121,6,-20,2.5,438.036675919664,567.237710926547,417.779340822863,237.250198212351,288.587994724527,437.261282393886,5054.9132048947,0.0269321595873645,12.4769181337955,0.841226354496339,0.0323404324424779,17.2613246549744,6.267899947594,0.673590501231706,0.709196157287663
7490,14.5184193794091,-28.6597377844072,91.0000000679239,141.670530663068,90.7561368149524,51.3514913381376,90.3778847407753,17.2613246601779,16.3214221488275,-25.9120197386871,15.8825455884368,-26.7510006170265,2.36906222793651,2.27691117598319,2.75025628974216,5.02716746572535,2.12200735229488,0.0152344172799998,0,27.3689632368489,49.999999876946,6,-20,2.5,438.036675919787,567.23771093069,417.779340837835,237.250198226468,288.587994734929,437.261282395504,5054.9132055077,0.0269321595907483,12.4769181398666,0.841226354662496,0.03234043244208,17.2613246601779,6.2678999476338,0.673590501214672,0.709196159475144
7500,14.5184193790383,-28.6597377850105,91.000000066152,141.670530665586,90.7561368131315,51.3514913409245,90.3778847388561,17.2613246652515,16.3214221487684,-25.9120197387989,15.8825455883038,-26.7510006172833,2.36906222402258,2.27691117214755,2.75025628531654,5.02716745746409,2.1220073523135,0.0152344172554141,0,27.3689632395878,49.999999880189,6,-20,2.5,438.036675919903,567.237710934705,417.779340852426,237.250198240218,288.587994745062,437.261282397092,5054.91320610454,0.0269321595940437,12.4769181457831,0.841226354822965,0.0323404324417425,17.2613246652515,6.26789994767184,0.67359050119812,0.709196158266072
7510,14.5184193786772,-28.6597377855957,91.0000000644197,141.670530668034,90.7561368113514,51.3514913436357,90.3778847369803,17.2613246701844,16.3214221487108,-25.9120197389079,15.8825455881742,-26.7510006175335,2.36906222389615,2.27691117195403,2.75025628528497,5.027167457239,2.12200735233174,0.0152344172551697,0,27.3689632422548,49.9999998833441,6,-20,2.5,438.03667592002,567.237710938614,417.77934086664,237.250198253608,288.587994754934,437.261282398649,5054.91320668567,0.0269321595972529,12.4769181515483,0.841226354981618,0.0323404324414014,17.2613246701844,6.26789994770842,0.673590501181995,0.709196158191856
7520,14.5184193783254,-28.659737786169,91.0000000627289,141.67053067041,90.756136809614,51.3514913462732,90.3778847351499,17.2613246749974,16.3214221486547,-25.9120197390142,15.882545588048,-26.7510006177771,2.36906222251151,2.27691117055306,2.75025628378972,5.02716745434278,2.12200735234946,0.0152344172468198,0,27.3689632448512,49.9999998864145,6,-20,2.5,438.036675920131,567.237710942414,417.779340880484,237.250198266655,288.587994764552,437.261282400178,5054.91320725151,0.0269321596003778,12.4769181571648,0.841226355132733,0.0323404324410603,17.2613246749974,6.26789994774384,0.673590501166279,0.709196157741959
7530,14.518419377983,-28.6597377867246,91.0000000610792,141.670530672721,90.756136807919,51.3514913488399,90.3778847333641,17.261324679679,16.3214221486,-25.9120197391176,15.8825455879252,-26.7510006180144,2.36906222112998,2.27691116915695,2.75025628229527,5.02716745145222,2.12200735236679,0.015234417238476,0,27.3689632473795,49.9999998894029,6,-20,2.5,438.036675920241,567.237710946112,417.779340893966,237.250198279359,288.587994773922,437.261282401677,5054.91320780246,0.0269321596034205,12.4769181626357,0.841226355282402,0.0323404324407193,17.261324679679,6.26789994777803,0.673590501150993,0.709196157293961
7540,14.5184193776496,-28.6597377872652,91.0000000594715,141.670530674972,90.7561368062672,51.351491351339,90.3778847316239,17.2613246842405,16.3214221485468,-25.9120197392184,15.8825455878056,-26.7510006182454,2.36906222101299,2.27691116897801,2.75025628226597,5.02716745124398,2.12200735238368,0.0152344172382499,0,27.3689632498413,49.9999998923121,6,-20,2.5,438.036675920351,567.237710949715,417.779340907096,237.250198291732,288.58799478305,437.261282403144,5054.91320833891,0.0269321596063831,12.476918167964,0.841226355428489,0.0323404324403818,17.2613246842405,6.26789994781123,0.673590501136089,0.70919615722543
7550,14.5184193773249,-28.659737787793,91.0000000579052,141.670530677157,90.7561368046578,51.3514913537715,90.3778847299285,17.2613246886853,16.3214221484949,-25.9120197393165,15.882545587689,-26.7510006184703,2.3690622196376,2.27691116759129,2.750256280773,5.02716744836428,2.12200735240009,0.015234417229918,0,27.3689632522382,49.9999998951443,6,-20,2.5,438.036675920452,567.237710953215,417.779340919881,237.250198303785,288.587994791945,437.261282404576,5054.91320886126,0.0269321596092677,12.4769181731528,0.841226355569546,0.0323404324400371,17.2613246886853,6.26789994784353,0.673590501121611,0.709196156781078
7560,14.5184193770088,-28.6597377883064,91.0000000563797,141.670530679287,90.7561368030904,51.3514913561398,90.3778847282773,17.26132469301,16.3214221484444,-25.9120197394121,15.8825455875756,-26.7510006186893,2.36906222709526,2.27691117469577,2.75025628953169,5.02716746422746,2.12200735241613,0.0152344172783742,0,27.3689632545723,49.999999897902,6,-20,2.5,438.036675920554,567.237710956626,417.77934093233,237.250198315516,288.587994800602,437.261282405974,5054.91320936988,0.0269321596120763,12.4769181782057,0.841226355707249,0.0323404324397565,17.26132469301,6.26789994787492,0.673590501107496,0.709196158981821
7570,14.5184193767009,-28.659737788807,91.0000000548941,141.670530681361,90.7561368015641,51.3514913584456,90.3778847266694,17.2613246972199,16.3214221483953,-25.9120197395052,15.8825455874652,-26.7510006189026,2.36906222572578,2.27691117331816,2.75025628804021,5.02716746135837,2.12200735243172,0.0152344172700537,0,27.3689632568448,49.9999999005868,6,-20,2.5,438.036675920653,567.237710959947,417.77934094445,237.250198326939,288.587994809035,437.261282407339,5054.91320986512,0.0269321596148109,12.4769181831258,0.841226355840746,0.0323404324394438,17.2613246972199,6.26789994790552,0.673590501093754,0.709196158540933
7580,14.5184193764012,-28.6597377892954,91.0000000534478,141.67053068338,90.7561368000781,51.3514913606916,90.3778847251041,17.261324701322,16.3214221483473,-25.9120197395958,15.8825455873576,-26.7510006191104,2.36906222309774,2.27691117073248,2.75025628508501,5.0271674558175,2.12200735244686,0.0152344172536269,0,27.3689632590576,49.9999999032012,6,-20,2.5,438.036675920747,567.23771096318,417.779340956254,237.250198338065,288.587994817248,437.26128240867,5054.91321034733,0.0269321596174735,12.4769181879164,0.841226355969717,0.0323404324391277,17.261324701322,6.26789994793529,0.673590501080354,0.709196157724076
7590,14.5184193761093,-28.6597377897687,91.0000000520398,141.670530685346,90.7561367986315,51.3514913628779,90.3778847235802,17.2613247053148,16.3214221483007,-25.9120197396841,15.8825455872528,-26.7510006193126,2.36906222173387,2.27691116936343,2.7502562835949,5.02716745295834,2.12200735246162,0.0152344172453172,0,27.3689632612122,49.9999999057469,6,-20,2.5,438.03667592084,567.237710966329,417.779340967745,237.250198348899,288.587994825243,437.261282409967,5054.91321081686,0.0269321596200659,12.4769181925809,0.841226356097707,0.032340432438815,17.2613247053148,6.26789994796433,0.67359050106734,0.709196157286477
7600,14.5184193758253,-28.6597377893846,91.0000000505521,141.670530688806,90.756136797103,51.3514913650175,90.3778847219766,17.2613247092071,16.3214221482589,-25.9120197397633,15.8825455871483,-26.7510006195145,2.36906246636041,2.27691140442636,2.75025656765906,5.02716797208542,2.12200735247334,0.0152344188187457,0,27.3689632632962,49.9999999082525,6,-20,2.5,438.036675921907,567.23771097135,417.779340979272,237.250198359475,288.587994834869,437.261282411862,5054.91321127529,0.0269321596225935,12.4769181973253,0.841226357066663,0.0323404324385308,17.2613247092071,6.26789994798447,0.673590501053091,0.709196230487913
7610,14.5184193755475,-28.6597377906809,91.0000000492091,141.670530689004,90.756136795726,51.3514913670557,90.3778847205262,17.261324712999,16.3214221482101,-25.9120197398555,15.8825455870516,-26.7510006197012,2.36906223793172,2.27691118481719,2.75025630258414,5.02716748740133,2.12200735249161,0.0152344173503815,0,27.3689632653416,49.9999999106302,6,-20,2.5,438.036675921021,567.237710972297,417.779340990057,237.250198369762,288.58799484106,437.261282413407,5054.9132117205,0.026932159625045,12.4769182016366,0.841226356342531,0.032340432438275,17.261324712999,6.2678999480119,0.673590501042158,0.709196162079749
7620,14.5184193752768,-28.6597377911216,91.0000000479687,141.670530690878,90.7561367944503,51.3514913690769,90.377884719179,17.2613247166918,16.3214221481663,-25.9120197399386,15.8825455869534,-26.7510006198909,2.36906221891741,2.27691116649037,2.7502562805927,5.02716744708307,2.12200735250437,0.0152344172285264,0,27.3689632673402,49.9999999129711,6,-20,2.5,438.036675921107,567.237710975245,417.779341000524,237.250198379771,288.587994848135,437.261282413992,5054.91321215404,0.0269321596274349,12.4769182059005,0.841226356459433,0.0323404324379908,17.2613247166918,6.26789994804333,0.673590501030245,0.7091961563603
7630,14.5184193750147,-28.6597377915455,91.0000000467442,141.670530692695,90.7561367931911,51.3514913710555,90.3778847178504,17.2613247202827,16.3214221481246,-25.9120197400175,15.8825455868593,-26.7510006200725,2.36906222008814,2.27691116756367,2.75025628203379,5.02716744959746,2.12200735251707,0.0152344172364627,0,27.36896326928,49.9999999152703,6,-20,2.5,438.036675921191,567.237710978115,417.779341010801,237.250198389499,288.587994855277,437.261282415053,5054.91321257613,0.0269321596297637,12.4769182100693,0.841226356575447,0.0323404324377066,17.2613247202827,6.26789994807214,0.673590501018544,0.709196156684107
7640,14.5184193747595,-28.6597377919629,91.0000000455386,141.670530694447,90.7561367919517,51.3514913729804,90.3778847165433,17.2613247237692,16.321422148084,-25.9120197400942,15.8825455867679,-26.7510006202491,2.36906222126085,2.27691116863994,2.75025628347586,5.0271674521158,2.12200735252967,0.0152344172444028,0,27.3689632711668,49.9999999175082,6,-20,2.5,438.03667592127,567.237710980895,417.779341020831,237.250198398963,288.587994862245,437.26128241612,5054.91321298706,0.0269321596320324,12.4769182141347,0.84122635668362,0.0323404324375005,17.2613247237692,6.26789994809928,0.673590501007107,0.709196157009275
7650,14.518419374511,-28.659737792366,91.0000000443544,141.670530696142,90.7561367907347,51.3514913748503,90.3778847152604,17.2613247271678,16.3214221480445,-25.912019740169,15.8825455866788,-26.7510006204211,2.36906222117409,2.27691116850703,2.7502562834542,5.02716745196123,2.12200735254214,0.0152344172442351,0,27.3689632730033,49.999999919684,6,-20,2.5,438.03667592135,567.237710983593,417.779341030608,237.250198408174,288.587994869026,437.261282417165,5054.91321338715,0.026932159634242,12.4769182180982,0.841226356792362,0.0323404324372518,17.2613247271678,6.26789994812499,0.673590500996004,0.709196156958199
7660,14.518419374269,-28.6597377927592,91.0000000431953,141.670530697784,90.7561367895434,51.3514913766684,90.377884714005,17.2613247304751,16.3214221480059,-25.912019740242,15.882545586592,-26.7510006205887,2.36906222739656,2.27691117443921,2.75025629075512,5.02716746519433,2.12200735255437,0.0152344172846303,0,27.3689632747908,49.9999999217998,6,-20,2.5,438.036675921429,567.237710986214,417.779341040135,237.250198417148,288.587994875637,437.261282418196,5054.91321377671,0.0269321596363939,12.4769182219616,0.841226356897636,0.0323404324370529,17.2613247304751,6.26789994814963,0.673590500985187,0.709196158796553
7670,14.5184193740333,-28.6597377931352,91.0000000420613,141.670530699395,90.7561367883782,51.3514913784376,90.3778847127773,17.2613247336989,16.3214221479684,-25.912019740313,15.8825455865074,-26.751000620752,2.36906223109844,2.27691117795007,2.75025629512768,5.02716747307774,2.12200735256618,0.0152344173088053,0,27.3689632765314,49.9999999238586,6,-20,2.5,438.036675921512,567.237710988784,417.779341049421,237.250198425892,288.587994882106,437.261282419219,5054.91321415601,0.0269321596384892,12.4769182257284,0.841226357007173,0.0323404324367118,17.2613247336989,6.26789994817328,0.673590500974617,0.709196159880971
7680,14.5184193738037,-28.6597377935148,91.0000000409547,141.670530700924,90.7561367872411,51.3514913801575,90.3778847115794,17.2613247368381,16.3214221479318,-25.9120197403824,15.8825455864251,-26.751000620911,2.36906222723342,2.2769111741895,2.7502562907144,5.0271674649039,2.1220073525779,0.015234417284315,0,27.3689632782264,49.9999999258617,6,-20,2.5,438.036675921577,567.237710991239,417.779341058458,237.250198434409,288.587994888366,437.26128242022,5054.91321452533,0.0269321596405294,12.4769182293948,0.841226357100339,0.0323404324365093,17.2613247368381,6.26789994819618,0.673590500964416,0.709196158700925
7690,14.5184193735802,-28.6597377938773,91.0000000398766,141.670530702432,90.7561367861335,51.3514913818326,90.3778847104125,17.2613247398957,16.3214221478961,-25.9120197404499,15.8825455863449,-26.7510006210658,2.36906222715499,2.27691117406952,2.75025629069479,5.02716746476431,2.12200735258923,0.0152344172841634,0,27.3689632798769,49.9999999278116,6,-20,2.5,438.036675921649,567.237710993652,417.77934106726,237.250198442701,288.587994894483,437.261282421193,5054.91321488494,0.0269321596425159,12.4769182329668,0.841226357198174,0.0323404324363175,17.2613247398957,6.26789994821842,0.67359050095444,0.709196158654984
7700,14.5184193733626,-28.6597377942309,91.0000000388258,141.670530703898,90.7561367850539,51.351491383463,90.3778847092752,17.2613247428748,16.3214221478613,-25.9120197405157,15.8825455862668,-26.7510006212166,2.36906222455572,2.27691117152791,2.75025628774677,5.02716745927468,2.12200735260022,0.0152344172677922,0,27.3689632814838,49.9999999297101,6,-20,2.5,438.036675921719,567.237710996001,417.779341075832,237.250198450784,288.587994900444,437.261282422153,5054.9132152351,0.02693215964445,12.4769182364458,0.841226357292872,0.0323404324360865,17.2613247428748,6.26789994823998,0.673590500944711,0.709196157855001
7710,14.5184193731507,-28.6597377945765,91.0000000378021,141.670530705323,90.7561367840022,51.3514913850507,90.3778847081673,17.2613247457744,16.3214221478275,-25.9120197405797,15.8825455861908,-26.7510006213634,2.36906222321987,2.27691117020167,2.75025628626377,5.02716745646543,2.12200735261096,0.0152344172595367,0,27.3689632830486,49.9999999315583,6,-20,2.5,438.036675921785,567.237710998284,417.77934108418,237.250198458649,288.587994906248,437.261282423089,5054.91321557605,0.0269321596463332,12.4769182398337,0.841226357383732,0.0323404324358911,17.2613247457744,6.26789994826095,0.673590500935246,0.709196157433812
7720,14.5184193729443,-28.6597377949118,91.0000000368052,141.670530706713,90.7561367829779,51.3514913865956,90.3778847070884,17.2613247485979,16.3214221477946,-25.912019740642,15.8825455861168,-26.7510006215063,2.36906222188598,2.27691116887852,2.75025628478112,5.02716745365964,2.1220073526214,0.0152344172512849,0,27.3689632845722,49.9999999333581,6,-20,2.5,438.036675921852,567.237711000512,417.779341092305,237.250198466312,288.587994911903,437.261282424003,5054.91321590803,0.0269321596481666,12.4769182431326,0.841226357473317,0.0323404324356602,17.2613247485979,6.2678999482814,0.673590500926022,0.709196157013777
7730,14.5184193727434,-28.6597377952376,91.0000000358348,141.670530708065,90.7561367819809,51.3514913881006,90.3778847060382,17.2613247513472,16.3214221477625,-25.9120197407028,15.8825455860447,-26.7510006216455,2.36906222181544,2.27691116877059,2.75025628476343,5.02716745353402,2.12200735263156,0.0152344172511486,0,27.3689632860555,49.9999999351104,6,-20,2.5,438.036675921915,567.237711002678,417.779341100218,237.250198473771,288.587994917409,437.261282424896,5054.91321623128,0.0269321596499518,12.4769182463447,0.84122635756151,0.0323404324354577,17.2613247513472,6.26789994830129,0.673590500917067,0.709196156972479
7740,14.5184193725478,-28.6597377955552,91.0000000348899,141.670530709382,90.7561367810102,51.3514913895662,90.3778847050156,17.2613247540261,16.3214221477312,-25.9120197407619,15.8825455859745,-26.7510006217811,2.36906221922385,2.27691116624075,2.75025628181742,5.02716744805817,2.12200735264149,0.0152344172347924,0,27.3689632875,49.9999999368167,6,-20,2.5,438.03667592198,567.237711004788,417.779341107925,237.250198481033,288.58799492277,437.261282425763,5054.91321654603,0.0269321596516898,12.4769182494723,0.841226357646889,0.0323404324352907,17.2613247540261,6.26789994832065,0.673590500908325,0.709196156177025
7750,14.5184193723572,-28.6597377958641,91.00000003397,141.670530710666,90.756136780065,51.3514913909934,90.37788470402,17.2613247566316,16.3214221477008,-25.9120197408195,15.8825455859061,-26.751000621913,2.36906221915699,2.2769111661385,2.75025628180061,5.02716744793911,2.12200735265112,0.0152344172346631,0,27.3689632889062,49.9999999384781,6,-20,2.5,438.036675922041,567.237711006845,417.779341115426,237.250198488106,288.587994927994,437.261282426613,5054.91321685251,0.0269321596533821,12.4769182525176,0.841226357730303,0.0323404324350953,17.2613247566316,6.26789994833958,0.673590500899821,0.709196156137874
7760,14.5184193721718,-28.6597377961658,91.0000000330749,141.670530711914,90.7561367791454,51.351491392383,90.3778847030512,17.2613247591709,16.3214221476712,-25.9120197408756,15.8825455858396,-26.7510006220416,2.36906221656899,2.27691116361414,2.75025627885554,5.02716744246968,2.12200735266054,0.0152344172183139,0,27.3689632902756,49.9999999400957,6,-20,2.5,438.0366759221,567.237711008844,417.779341122731,237.250198494987,288.587994933075,437.26128242744,5054.91321715093,0.0269321596550297,12.4769182554823,0.841226357810658,0.0323404324348644,17.2613247591709,6.26789994835796,0.673590500891544,0.709196155344506
7770,14.5184193719911,-28.6597377964601,91.0000000322034,141.670530713131,90.75613677825,51.3514913937357,90.377884702108,17.2613247616436,16.3214221476423,-25.9120197409302,15.8825455857747,-26.7510006221667,2.36906221902851,2.27691116594192,2.75025628176835,5.02716744771027,2.12200735266961,0.0152344172344149,0,27.3689632916091,49.9999999416711,6,-20,2.5,438.036675922156,567.237711010793,417.779341129842,237.250198501698,288.587994938021,437.261282428239,5054.9132174415,0.0269321596566339,12.476918258369,0.841226357888388,0.0323404324347223,17.2613247616436,6.26789994837595,0.673590500883476,0.709196156062623
7780,14.5184193718153,-28.6597377967443,91.0000000313551,141.670530714318,90.7561367773784,51.3514913950537,90.3778847011899,17.2613247640473,16.3214221476142,-25.9120197409834,15.8825455857116,-26.7510006222886,2.36906221644391,2.27691116342278,2.75025627882412,5.0271674422469,2.12200735267854,0.0152344172180721,0,27.3689632929073,49.999999943205,6,-20,2.5,438.036675922214,567.237711012692,417.779341136767,237.250198508221,288.587994942839,437.261282429022,5054.91321772443,0.0269321596581959,12.4769182611796,0.841226357966413,0.0323404324345837,17.2613247640473,6.26789994839342,0.673590500875632,0.70919615527124
7790,14.5184193716439,-28.6597377970246,91.0000000305295,141.670530715469,90.7561367765301,51.3514913963364,90.3778847002962,17.2613247663926,16.3214221475868,-25.9120197410353,15.8825455856502,-26.7510006224073,2.36906221764527,2.27691116454322,2.7502562802735,5.02716744481672,2.12200735268721,0.0152344172260679,0,27.3689632941714,49.9999999446987,6,-20,2.5,438.036675922266,567.237711014536,417.779341143508,237.250198514575,288.587994947535,437.261282429783,5054.91321799992,0.0269321596597168,12.4769182639161,0.841226358038959,0.0323404324343848,17.2613247663926,6.26789994841055,0.673590500867994,0.709196155613671
7800,14.5184193714772,-28.6597377972941,91.0000000297258,141.670530716595,90.7561367757044,51.3514913975856,90.3778846994263,17.2613247686717,16.3214221475602,-25.9120197410857,15.8825455855903,-26.7510006225228,2.36906221506391,2.27691116202904,2.75025627732997,5.02716743935901,2.12200735269563,0.0152344172097313,0,27.3689632954022,49.9999999461532,6,-20,2.5,438.036675922322,567.237711016339,417.779341150072,237.250198520764,288.587994952102,437.261282430526,5054.91321826816,0.0269321596611976,12.4769182665805,0.841226358112806,0.032340432434264,17.2613247686717,6.26789994842716,0.673590500860543,0.709196154824166
7810,14.5184193713149,-28.6597377975584,91.0000000289431,141.670530717689,90.7561367749,51.3514913988017,90.3778846985789,17.261324770894,16.3214221475342,-25.9120197411348,15.8825455855321,-26.7510006226354,2.36906222383701,2.2769111704285,2.75025628756654,5.02716745799504,2.12200735270384,0.0152344172664035,0,27.3689632966007,49.9999999475694,6,-20,2.5,438.036675922373,567.23771101809,417.779341156463,237.250198526789,288.587994956549,437.261282431244,5054.91321852935,0.0269321596626394,12.4769182691747,0.841226358182979,0.0323404324340686,17.261324770894,6.26789994844332,0.673590500853293,0.709196157434134
7820,14.5184193711568,-28.6597377978154,91.0000000281814,141.670530718756,90.7561367741174,51.3514913999859,90.3778846977545,17.2613247730573,16.3214221475089,-25.9120197411826,15.8825455854753,-26.7510006227449,2.36906221999729,2.27691116670658,2.75025628315936,5.02716744986594,2.12200735271178,0.0152344172419611,0,27.3689632977676,49.9999999489484,6,-20,2.5,438.036675922422,567.237711019797,417.779341162686,237.250198532658,288.58799496088,437.261282431949,5054.91321878366,0.0269321596640433,12.4769182717004,0.841226358251671,0.0323404324338981,17.2613247730573,6.26789994845911,0.673590500846234,0.709196156268786
7830,14.5184193710029,-28.6597377980639,91.0000000274394,141.670530719796,90.7561367733551,51.3514914011399,90.3778846969514,17.2613247751615,16.3214221474843,-25.9120197412292,15.8825455854201,-26.7510006228516,2.36906222120472,2.27691116783636,2.75025628461026,5.02716745244662,2.12200735271958,0.0152344172499685,0,27.368963298904,49.9999999502912,6,-20,2.5,438.036675922474,567.23771102146,417.779341168747,237.250198538369,288.587994965095,437.261282432632,5054.91321903129,0.0269321596654102,12.4769182741598,0.841226358320164,0.0323404324337275,17.2613247751615,6.26789994847444,0.67359050083937,0.709196156614779
7840,14.5184193708529,-28.6597377983077,91.0000000267176,141.670530720804,90.7561367726135,51.3514914022628,90.37788469617,17.261324777208,16.3214221474604,-25.9120197412746,15.8825455853663,-26.7510006229555,2.36906222367501,2.27691117018067,2.75025628752595,5.02716745770662,2.1220073527272,0.0152344172660906,0,27.3689633000102,49.9999999515986,6,-20,2.5,438.036675922521,567.237711023075,417.779341174646,237.250198543928,288.587994969202,437.2612824333,5054.9132192724,0.0269321596667412,12.4769182765543,0.841226358385143,0.0323404324335534,17.261324777208,6.26789994848948,0.673590500832701,0.709196157339232
7850,14.518419370707,-28.6597377985474,91.0000000260144,141.67053072179,90.7561367718909,51.3514914033568,90.3778846954088,17.2613247792077,16.321422147437,-25.9120197413187,15.8825455853139,-26.7510006230567,2.36906222236244,2.27691116889002,2.7502562860487,5.02716745493872,2.12200735273454,0.0152344172578798,0,27.3689633010875,49.9999999528718,6,-20,2.5,438.036675922567,567.237711024653,417.77934118039,237.250198549342,288.587994973196,437.261282433947,5054.91321950717,0.0269321596680371,12.4769182788859,0.841226358445997,0.0323404324334469,17.2613247792077,6.26789994850404,0.673590500826135,0.709196156931599
7860,14.5184193705649,-28.6597377987775,91.00000002533,141.670530722747,90.7561367711877,51.3514914044212,90.377884694668,17.2613247811526,16.3214221474143,-25.9120197413617,15.8825455852629,-26.7510006231551,2.36906222105116,2.27691116760141,2.75025628457176,5.02716745217317,2.12200735274171,0.0152344172496718,0,27.3689633021364,49.9999999541113,6,-20,2.5,438.036675922612,567.237711026185,417.779341185984,237.250198554617,288.587994977089,437.26128243458,5054.91321973576,0.0269321596692989,12.476918281156,0.841226358508628,0.0323404324333012,17.2613247811526,6.26789994851824,0.673590500819819,0.709196156524785
7870,14.5184193704266,-28.6597377990008,91.0000000246637,141.670530723683,90.7561367705031,51.3514914054578,90.3778846939467,17.2613247830431,16.3214221473922,-25.9120197414036,15.8825455852132,-26.751000623251,2.36906222100264,2.27691116752723,2.75025628455956,5.02716745208679,2.12200735274871,0.015234417249578,0,27.3689633031577,49.9999999553185,6,-20,2.5,438.036675922658,567.237711027682,417.779341191429,237.250198559752,288.587994980877,437.261282435191,5054.91321995835,0.0269321596705276,12.4769182833664,0.841226358570275,0.0323404324331911,17.2613247830431,6.26789994853206,0.673590500813635,0.709196156496354
7880,14.5184193702918,-28.6597377992194,91.0000000240149,141.670530724592,90.7561367698365,51.3514914064677,90.3778846932445,17.2613247848878,16.3214221473706,-25.9120197414444,15.8825455851649,-26.7510006233444,2.36906221843252,2.2769111650302,2.75025628161894,5.02716744664914,2.12200735275553,0.0152344172332632,0,27.3689633041521,49.9999999564935,6,-20,2.5,438.036675922702,567.237711029136,417.779341196733,237.250198564749,288.587994984565,437.261282435788,5054.91322017508,0.0269321596717239,12.4769182855186,0.841226358629175,0.0323404324330419,17.2613247848878,6.26789994854556,0.673590500807631,0.709196155713434
7890,14.5184193701606,-28.6597377994334,91.000000023383,141.670530725478,90.7561367691872,51.3514914074509,90.3778846925604,17.2613247866826,16.3214221473497,-25.912019741484,15.8825455851178,-26.7510006234353,2.36906221964799,2.27691116617219,2.75025628307181,5.027167449244,2.12200735276213,0.0152344172412861,0,27.3689633051203,49.9999999576382,6,-20,2.5,438.036675922742,567.237711030553,417.779341201897,237.250198569616,288.58799498816,437.261282436369,5054.9132203861,0.0269321596728887,12.4769182876143,0.841226358685418,0.0323404324329033,17.2613247866826,6.26789994855868,0.673590500801763,0.709196156064097
7900,14.5184193700329,-28.6597377996402,91.0000000227676,141.670530726338,90.7561367685548,51.3514914084083,90.3778846918942,17.2613247884273,16.3214221473293,-25.9120197415227,15.8825455850719,-26.7510006235238,2.36906221960319,2.27691116610364,2.75025628306066,5.0271674491643,2.12200735276862,0.0152344172411995,0,27.3689633060632,49.9999999587525,6,-20,2.5,438.036675922782,567.23771103193,417.779341206925,237.250198574351,288.587994991657,437.261282436935,5054.91322059158,0.0269321596740229,12.4769182896548,0.841226358741725,0.0323404324327647,17.2613247884273,6.26789994857142,0.673590500796084,0.709196156037849
7910,14.5184193699085,-28.6597377998422,91.0000000221688,141.670530727178,90.7561367679395,51.3514914093399,90.377884691246,17.2613247901295,16.3214221473094,-25.9120197415604,15.8825455850273,-26.7510006236101,2.36906222208246,2.27691116846169,2.75025628597849,5.02716745444019,2.12200735277489,0.0152344172573388,0,27.3689633069812,49.9999999598374,6,-20,2.5,438.036675922823,567.237711033274,417.77934121182,237.250198578969,288.587994995067,437.261282437491,5054.91322079165,0.0269321596751273,12.4769182916415,0.841226358795925,0.0323404324326475,17.2613247901295,6.26789994858389,0.673590500790524,0.709196156767537
7920,14.5184193697875,-28.6597378000386,91.0000000215804,141.670530727997,90.7561367673351,51.3514914102469,90.3778846906095,17.2613247917848,16.32142214729,-25.912019741597,15.8825455849839,-26.7510006236938,2.36906222456284,2.27691117082131,2.7502562888967,5.02716745971802,2.12200735278098,0.0152344172734797,0,27.3689633078743,49.9999999608937,6,-20,2.5,438.036675922862,567.237711034588,417.779341216597,237.250198583462,288.587994998418,437.261282438079,5054.91322098646,0.0269321596762022,12.4769182935803,0.841226358848758,0.0323404324325338,17.2613247917848,6.2678999485956,0.673590500785056,0.709196157497863
7930,14.5184193696694,-28.6597378002303,91.0000000210148,141.670530728788,90.7561367667539,51.3514914111299,90.3778846899971,17.261324793398,16.3214221472711,-25.9120197416328,15.8825455849415,-26.7510006237758,2.3690622219986,2.27691116833337,2.75025628595743,5.0271674542908,2.12200735278695,0.0152344172571766,0,27.368963308745,49.9999999619214,6,-20,2.5,438.036675922898,567.237711035853,417.779341221231,237.250198587841,288.587995001616,437.261282438567,5054.91322117615,0.0269321596772491,12.4769182954616,0.841226358900229,0.0323404324323633,17.261324793398,6.26789994860763,0.673590500779859,0.709196156718416
7940,14.5184193695546,-28.6597378004175,91.0000000204633,141.670530729563,90.7561367661872,51.3514914119907,90.3778846894,17.2613247949715,16.3214221472527,-25.9120197416676,15.8825455849002,-26.7510006238554,2.36906222069691,2.27691116705946,2.75025628448296,5.02716745154242,2.12200735279278,0.0152344172489872,0,27.3689633095927,49.9999999629236,6,-20,2.5,438.036675922936,567.237711037092,417.779341225748,237.250198592098,288.587995004759,437.261282439074,5054.91322136085,0.0269321596782685,12.4769182972947,0.841226358949484,0.0323404324322993,17.2613247949715,6.2678999486192,0.673590500774731,0.709196156317205
7950,14.5184193694428,-28.6597378005984,91.0000000199265,141.67053073032,90.7561367656357,51.3514914128291,90.3778846888188,17.2613247964987,16.3214221472348,-25.9120197417014,15.8825455848601,-26.7510006239328,2.36906221939633,2.2769111657872,2.75025628300869,5.02716744879588,2.12200735279839,0.0152344172407998,0,27.3689633104179,49.9999999638992,6,-20,2.5,438.036675922973,567.237711038302,417.779341230147,237.250198596248,288.58799500782,437.261282439565,5054.91322154068,0.0269321596792612,12.4769182990797,0.841226358998846,0.0323404324322212,17.2613247964987,6.26789994863049,0.673590500769744,0.709196155916623
7960,14.518419369334,-28.659737800775,91.000000019403,141.670530731056,90.7561367650978,51.3514914136447,90.3778846882522,17.261324797986,16.3214221472175,-25.9120197417343,15.8825455848211,-26.7510006240083,2.36906221935819,2.27691116572885,2.75025628299919,5.02716744872804,2.12200735280392,0.0152344172407261,0,27.3689633112214,49.999999964849,6,-20,2.5,438.036675923008,567.237711039479,417.77934123443,237.25019860028,288.587995010797,437.261282440042,5054.91322171579,0.0269321596802277,12.476918300818,0.841226359046377,0.0323404324320791,17.261324797986,6.26789994864141,0.673590500764874,0.709196155894255
7970,14.518419369228,-28.6597378009488,91.0000000188929,141.670530731771,90.7561367645737,51.3514914144395,90.3778846876999,17.2613247994327,16.3214221472005,-25.9120197417664,15.882545584783,-26.7510006240817,2.36906221932107,2.27691116567201,2.75025628298987,5.02716744866189,2.12200735280924,0.0152344172406543,0,27.3689633120038,49.9999999657739,6,-20,2.5,438.03667592304,567.237711040624,417.779341238601,237.250198604212,288.5879950137,437.261282440513,5054.91322188629,0.0269321596811689,12.4769183025107,0.841226359090939,0.032340432431937,17.2613247994327,6.26789994865204,0.673590500760128,0.709196155872469
7980,14.5184193691248,-28.6597378011167,91.0000000183962,141.670530732467,90.7561367640633,51.3514914152127,90.3778846871622,17.2613248008458,16.321422147184,-25.9120197417976,15.882545584746,-26.7510006241533,2.36906221928489,2.27691116561666,2.75025628298082,5.02716744859747,2.12200735281446,0.0152344172405844,0,27.3689633127653,49.9999999666742,6,-20,2.5,438.036675923072,567.237711041737,417.779341242663,237.25019860804,288.587995016524,437.261282440967,5054.9132220523,0.0269321596820853,12.4769183041591,0.841226359135561,0.0323404324318766,17.2613248008458,6.26789994866238,0.673590500755529,0.709196155851263
7990,14.5184193690243,-28.6597378012801,91.0000000179125,141.670530733146,90.7561367635663,51.3514914159655,90.3778846866386,17.2613248022211,16.321422147168,-25.912019741828,15.8825455847099,-26.7510006242229,2.36906221924967,2.27691116556278,2.75025628297194,5.02716744853472,2.12200735281952,0.0152344172405163,0,27.3689633135072,49.9999999675509,6,-20,2.5,438.036675923104,567.237711042822,417.779341246616,237.25019861177,288.587995019276,437.261282441414,5054.91322221395,0.0269321596829776,12.4769183057641,0.841226359179156,0.0323404324317949,17.2613248022211,6.26789994867245,0.67359050075104,0.709196155830613
8000,14.5184193689265,-28.6597378014385,91.0000000174414,141.670530733804,90.7561367630823,51.3514914166987,90.3778846861287,17.2613248035585,16.3214221471523,-25.9120197418576,15.8825455846748,-26.7510006242907,2.36906221669248,2.27691116308554,2.75025628003452,5.02716744312006,2.12200735282446,0.0152344172242266,0,27.3689633142293,49.9999999684043,6,-20,2.5,438.036675923135,567.237711043876,417.779341250467,237.250198615401,288.587995021956,437.261282441845,5054.91322237134,0.0269321596838465,12.4769183073271,0.841226359222333,0.0323404324316527,17.2613248035585,6.26789994868222,0.673590500746692,0.709196155055273
8010,14.5184193688314,-28.6597378015847,91.0000000169557,141.670530734456,90.7561367625839,51.3514914174087,90.3778846856052,17.2613248048626,16.3214221471371,-25.9120197418864,15.8825455846409,-26.7510006243561,2.36906221918155,2.27691116545831,2.75025628295519,5.0271674484135,2.12200735282936,0.0152344172403826,0,27.3689633149288,49.9999999692346,6,-20,2.5,438.036675923176,567.23771104493,417.779341254271,237.25019861894,288.587995024743,437.261282442545,5054.91322252469,0.026932159684691,12.4769183088716,0.841226359271896,0.0323404324315675,17.2613248048626,6.26789994868983,0.673590500742254,0.709196155790821
8020,14.5184193687381,-28.6597378017444,91.00000001652,141.670530735058,90.756136762136,51.3514914181022,90.3778846851326,17.2613248061336,16.3214221471219,-25.9120197419151,15.8825455846071,-26.7510006244215,2.36906221536462,2.27691116177168,2.7502562785536,5.02716744032528,2.12200735283415,0.0152344172159863,0,27.3689633156157,49.9999999700403,6,-20,2.5,438.036675923196,567.237711045897,417.779341257889,237.250198622384,288.587995027138,437.261282442767,5054.91322267393,0.0269321596855141,12.4769183103413,0.84122635930439,0.0323404324314822,17.2613248061336,6.2678999487001,0.673590500738279,0.709196154638966
