time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8030,14.5184193686478,-28.6597378018931,91.0000000160941,141.670530735678,90.7561367616981,51.351491418782,90.3778846846708,17.26132480737,16.3214221471075,-25.9120197419424,15.8825455845746,-26.7510006244841,2.36906221911757,2.27691116536077,2.75025628293876,5.02716744829953,2.12200735283857,0.015234417240261,0,27.3689633162832,49.9999999708298,6,-20,2.5,438.036675923224,567.23771104688,417.77934126143,237.250198625735,288.587995029595,437.261282443132,5054.91322281925,0.0269321596863159,12.4769183117788,0.841226359341618,0.0323404324313685,17.26132480737,6.26789994870974,0.67359050073423,0.709196155753281
8040,14.5184193685599,-28.6597378020347,91.0000000156766,141.670530736278,90.7561367612689,51.3514914194429,90.3778846842183,17.2613248085703,16.3214221470935,-25.9120197419689,15.8825455845431,-26.751000624545,2.36906221908693,2.27691116531382,2.75025628293103,5.02716744824485,2.12200735284293,0.0152344172402017,0,27.3689633169327,49.9999999715991,6,-20,2.5,438.036675923252,567.237711047835,417.779341264885,237.250198628996,288.587995031998,437.261282443506,5054.91322296073,0.0269321596870968,12.47691831318,0.841226359381068,0.0323404324313152,17.2613248085703,6.26789994871894,0.673590500730317,0.709196155735227
8050,14.5184193684743,-28.6597378021742,91.0000000152676,141.67053073686,90.7561367608486,51.3514914200862,90.3778846837754,17.2613248097412,16.3214221470799,-25.9120197419947,15.8825455845124,-26.7510006246043,2.36906221905702,2.27691116526798,2.75025628292362,5.0271674481916,2.12200735284724,0.0152344172401439,0,27.368963317565,49.9999999723475,6,-20,2.5,438.036675923279,567.237711048762,417.779341268254,237.250198632167,288.587995034339,437.261282443875,5054.91322309847,0.0269321596878574,12.4769183145455,0.841226359417931,0.0323404324311909,17.2613248097412,6.26789994872772,0.67359050072649,0.709196155717638
8060,14.5184193683918,-28.6597378014614,91.0000000147542,141.670530738969,90.7561367603211,51.3514914207178,90.3778846832262,17.2613248108746,16.3214221470703,-25.9120197420129,15.8825455844802,-26.7510006246664,2.36906246249288,2.27691139922683,2.75025656554113,5.02716796476796,2.1220073528488,0.0152344188055972,0,27.3689633181619,49.9999999730978,6,-20,2.5,438.036675924284,567.237711051616,417.779341271846,237.250198635261,288.587995038439,437.261282444855,5054.91322323292,0.0269321596885965,12.4769183160696,0.841226360300713,0.0323404324311127,17.2613248108746,6.26789994872798,0.673590500721225,0.709196228582844
8070,14.5184193683095,-28.6597378024371,91.0000000143552,141.670530737847,90.7561367599141,51.3514914212927,90.3778846827974,17.2613248119919,16.3214221470528,-25.912019742046,15.8825455844537,-26.7510006247177,2.36906222656413,2.27691117244837,2.750256291697,5.02716746414537,2.12200735285721,0.0152344172886952,0,27.3689633187641,49.9999999737704,6,-20,2.5,438.036675923336,567.237711050451,417.779341274933,237.250198638291,288.587995039263,437.261282445524,5054.91322336357,0.0269321596893117,12.4769183172553,0.841226359494414,0.0323404324310275,17.2613248119919,6.26789994873602,0.673590500719078,0.70919615794917
8080,14.5184193682292,-28.659737802571,91.0000000140329,141.670530738437,90.7561367595817,51.3514914218863,90.3778846824441,17.2613248130775,16.3214221470394,-25.9120197420714,15.8825455844237,-26.7510006247755,2.36906220887808,2.27691115543609,2.75025627118675,5.02716742662284,2.12200735286034,0.0152344171750809,0,27.3689633193575,49.9999999744509,6,-20,2.5,438.036675923359,567.237711051344,417.779341277905,237.250198641233,288.587995041123,437.261282445258,5054.91322349084,0.026932159690011,12.4769183184767,0.84122635952599,0.0323404324309671,17.2613248130775,6.26789994874849,0.673590500715632,0.709196152646452
8090,14.5184193681525,-28.6597378026971,91.0000000137018,141.670530739005,90.7561367592405,51.3514914224775,90.3778846820824,17.2613248141307,16.3214221470273,-25.9120197420942,15.8825455843962,-26.7510006248286,2.36906221515962,2.27691116145833,2.75025627850173,5.02716743996007,2.12200735286361,0.0152344172155899,0,27.3689633199293,49.9999999751333,6,-20,2.5,438.036675923382,567.237711052213,417.779341280885,237.250198644086,288.587995043186,437.261282445495,5054.91322361471,0.0269321596906938,12.4769183196833,0.841226359557936,0.0323404324308569,17.2613248141307,6.2678999487588,0.67359050071217,0.709196154518819
8100,14.5184193680778,-28.659737802818,91.000000013366,141.67053073954,90.7561367588947,51.3514914230496,90.3778846817168,17.2613248151525,16.3214221470157,-25.9120197421163,15.8825455843696,-26.75100062488,2.36906221639559,2.27691116263145,2.75025627995975,5.0271674425912,2.12200735286716,0.0152344172236523,0,27.3689633204836,49.9999999757968,6,-20,2.5,438.036675923407,567.237711053046,417.77934128381,237.250198646847,288.587995045209,437.261282445759,5054.91322373528,0.0269321596913597,12.4769183208649,0.841226359590738,0.0323404324308498,17.2613248151525,6.26789994876792,0.673590500708818,0.709196154881094
8110,14.5184193680051,-28.6597378029357,91.0000000130285,141.67053074005,90.7561367585476,51.3514914236024,90.3778846813504,17.2613248161454,16.3214221470042,-25.9120197421379,15.8825455843436,-26.7510006249302,2.36906221763189,2.27691116380518,2.75025628141794,5.02716744522312,2.12200735287074,0.0152344172317155,0,27.3689633210228,49.9999999764394,6,-20,2.5,438.036675923431,567.237711053847,417.779341286671,237.250198649539,288.587995047179,437.261282446022,5054.91322385265,0.0269321596920088,12.4769183220208,0.841226359622883,0.0323404324307752,17.2613248161454,6.26789994877606,0.673590500705555,0.709196155243751
8120,14.5184193679342,-28.6597378030493,91.0000000126863,141.670530740539,90.7561367581959,51.3514914241378,90.3778846809799,17.2613248171139,16.321422146993,-25.912019742159,15.8825455843183,-26.7510006249791,2.36906222012999,2.2769111661918,2.75025628434077,5.02716745053257,2.12200735287431,0.0152344172478905,0,27.3689633215465,49.9999999770622,6,-20,2.5,438.036675923455,567.237711054626,417.779341289477,237.250198652165,288.587995049149,437.261282446367,5054.91322396692,0.0269321596926408,12.4769183231562,0.841226359655167,0.032340432430658,17.2613248171139,6.2678999487831,0.673590500702337,0.709196155984378
8130,14.518419367865,-28.6597378031641,91.0000000123582,141.670530741001,90.7561367578587,51.3514914246568,90.3778846806244,17.2613248180581,16.321422146982,-25.9120197421799,15.8825455842934,-26.7510006250271,2.36906221632147,2.27691116251771,2.75025627994149,5.0271674424592,2.12200735287783,0.015234417223509,0,27.3689633220578,49.999999977666,6,-20,2.5,438.036675923475,567.237711055365,417.779341292189,237.250198654727,288.587995050993,437.261282446594,5054.91322407817,0.0269321596932564,12.4769183242559,0.841226359682992,0.0323404324306047,17.2613248180581,6.26789994879037,0.673590500699284,0.709196154837325
8140,14.5184193677978,-28.6597378032727,91.0000000120358,141.670530741457,90.7561367575274,51.3514914251626,90.3778846802751,17.2613248189807,16.3214221469714,-25.9120197422001,15.8825455842693,-26.7510006250737,2.36906221755933,2.276911163694,2.75025628139999,5.02716744509399,2.12200735288122,0.0152344172315753,0,27.3689633225554,49.9999999782544,6,-20,2.5,438.036675923497,567.237711056094,417.77934129484,237.250198657226,288.58799505283,437.261282446864,5054.9132241865,0.026932159693856,12.4769183253304,0.841226359712891,0.0323404324305727,17.2613248189807,6.26789994879718,0.673590500696281,0.709196155201112
8150,14.5184193677323,-28.659737803378,91.000000011719,141.670530741898,90.7561367572019,51.3514914256539,90.3778846799322,17.2613248198772,16.321422146961,-25.9120197422197,15.8825455842458,-26.751000625119,2.36906221753629,2.27691116365876,2.75025628139426,5.02716744505301,2.12200735288456,0.0152344172315308,0,27.3689633230398,49.9999999788268,6,-20,2.5,438.036675923518,567.237711056799,417.779341297423,237.250198659658,288.587995054617,437.261282447136,5054.91322429198,0.0269321596944398,12.4769183263785,0.841226359742564,0.032340432430491,17.2613248198772,6.26789994880364,0.673590500693378,0.709196155187637
8160,14.5184193676685,-28.6597378034831,91.0000000114097,141.670530742326,90.7561367568841,51.3514914261322,90.3778846795976,17.2613248207502,16.3214221469509,-25.9120197422389,15.882545584223,-26.7510006251631,2.36906221877526,2.27691116483676,2.75025628285307,5.02716744768983,2.12200735288782,0.0152344172395992,0,27.3689633235112,49.9999999793834,6,-20,2.5,438.036675923538,567.237711057485,417.77934129994,237.250198662029,288.587995056368,437.261282447409,5054.91322439468,0.0269321596950081,12.4769183273999,0.841226359768825,0.0323404324304022,17.2613248207502,6.26789994880988,0.673590500690512,0.709196155552124
8170,14.5184193676063,-28.6597378035826,91.0000000111074,141.670530742742,90.7561367565736,51.3514914265978,90.3778846792705,17.2613248216027,16.321422146941,-25.9120197422575,15.8825455842007,-26.7510006252061,2.3690622174919,2.2769111635909,2.75025628138318,5.02716744497408,2.122007352891,0.0152344172314452,0,27.3689633239704,49.9999999799252,6,-20,2.5,438.036675923559,567.237711058154,417.779341302392,237.25019866434,288.587995058067,437.26128244768,5054.91322449469,0.0269321596955614,12.4769183283951,0.841226359797275,0.0323404324303453,17.2613248216027,6.26789994881591,0.673590500687755,0.709196155161733
8180,14.5184193675458,-28.6597378036821,91.0000000108128,141.670530743145,90.7561367562709,51.3514914270504,90.3778846789518,17.2613248224295,16.3214221469314,-25.9120197422758,15.8825455841791,-26.7510006252479,2.36906221747058,2.27691116355826,2.75025628137783,5.02716744493609,2.12200735289407,0.015234417231404,0,27.3689633244176,49.9999999804525,6,-20,2.5,438.036675923578,567.237711058803,417.77934130478,237.250198666591,288.587995059727,437.261282447948,5054.91322459206,0.0269321596961001,12.4769183293643,0.841226359822453,0.0323404324302601,17.2613248224295,6.26789994882173,0.673590500685042,0.709196155149278
8190,14.518419367487,-28.659737803775,91.0000000105208,141.670530743543,90.7561367559711,51.3514914274909,90.3778846786364,17.261324823237,16.321422146922,-25.9120197422934,15.8825455841581,-26.7510006252884,2.36906221744979,2.27691116352636,2.7502562813727,5.02716744489906,2.12200735289706,0.0152344172313633,0,27.3689633248518,49.9999999809665,6,-20,2.5,438.036675923598,567.237711059445,417.779341307115,237.250198668781,288.587995061396,437.26128244829,5054.91322468688,0.0269321596966241,12.476918330313,0.841226359850566,0.0323404324302636,17.261324823237,6.26789994882701,0.673590500682374,0.709196155137137
8200,14.5184193674295,-28.659737803871,91.0000000102425,141.670530743924,90.7561367556853,51.351491427918,90.3778846783354,17.2613248240262,16.3214221469128,-25.9120197423109,15.8825455841374,-26.7510006253284,2.36906221742954,2.27691116349551,2.75025628136758,5.02716744486308,2.12200735290001,0.0152344172313244,0,27.3689633252762,49.9999999814652,6,-20,2.5,438.036675923616,567.237711060057,417.779341309372,237.250198670912,288.587995062937,437.261282448486,5054.91322477921,0.0269321596971344,12.4769183312301,0.841226359873076,0.0323404324302068,17.2613248240262,6.26789994883266,0.673590500679814,0.709196155125334
8210,14.5184193673736,-28.6597378039616,91.0000000099728,141.670530744296,90.7561367554081,51.351491428337,90.3778846780434,17.2613248247899,16.3214221469039,-25.9120197423278,15.8825455841173,-26.7510006253672,2.36906221740989,2.27691116346546,2.75025628136263,5.02716744482808,2.12200735290284,0.0152344172312867,0,27.3689633256892,49.9999999819523,6,-20,2.5,438.036675923632,567.237711060655,417.779341311571,237.25019867299,288.587995064461,437.26128244873,5054.91322486912,0.0269321596976312,12.4769183321232,0.841226359897661,0.032340432430118,17.2613248247899,6.26789994883822,0.673590500677351,0.709196155113859
8220,14.5184193673192,-28.6597378040483,91.0000000097101,141.670530744662,90.7561367551382,51.3514914287439,90.377884677759,17.2613248255357,16.3214221468952,-25.9120197423442,15.8825455840978,-26.7510006254049,2.3690622161293,2.27691116222388,2.75025627989334,5.02716744211721,2.1220073529056,0.015234417223138,0,27.368963326091,49.9999999824267,6,-20,2.5,438.036675923651,567.237711061241,417.779341313713,237.250198675015,288.58799506595,437.261282448965,5054.91322495666,0.0269321596981149,12.4769183329933,0.841226359922956,0.0323404324300895,17.2613248255357,6.26789994884361,0.673590500674946,0.709196154725061
8230,14.5184193672663,-28.6597378041365,91.0000000094541,141.670530745019,90.7561367548752,51.3514914291417,90.377884677482,17.2613248262597,16.3214221468868,-25.9120197423601,15.8825455840788,-26.7510006254415,2.36906221863362,2.27691116462015,2.75025628281747,5.02716744743762,2.12200735290823,0.0152344172393256,0,27.3689633264822,49.9999999828888,6,-20,2.5,438.036675923666,567.237711061813,417.779341315801,237.250198676984,288.587995067402,437.261282449199,5054.9132250419,0.0269321596985858,12.4769183338406,0.841226359943789,0.0323404324300078,17.2613248262597,6.26789994884882,0.673590500672547,0.709196155469396
8240,14.5184193672147,-28.6597378042205,91.0000000092044,141.670530745365,90.7561367546187,51.3514914295273,90.3778846772118,17.2613248269691,16.3214221468786,-25.9120197423757,15.8825455840603,-26.7510006254772,2.36906221735405,2.27691116338006,2.75025628134853,5.02716744472859,2.12200735291086,0.0152344172311788,0,27.3689633268635,49.9999999833387,6,-20,2.5,438.036675923682,567.237711062368,417.779341317832,237.250198678898,288.587995068821,437.26128244943,5054.9132251249,0.0269321596990444,12.4769183346657,0.841226359966093,0.0323404324299545,17.2613248269691,6.26789994885389,0.673590500670247,0.709196155081169
8250,14.5184193671645,-28.6597378043017,91.0000000089617,141.670530745704,90.7561367543692,51.3514914299039,90.377884676949,17.2613248276547,16.3214221468705,-25.9120197423909,15.8825455840423,-26.751000625512,2.36906221859781,2.27691116456543,2.75025628280855,5.02716744737398,2.12200735291344,0.0152344172392565,0,27.368963327234,49.9999999837766,6,-20,2.5,438.0366759237,567.237711062911,417.779341319812,237.250198680761,288.587995070196,437.261282449652,5054.91322520572,0.0269321596994908,12.4769183354691,0.841226359988326,0.0323404324299155,17.2613248276547,6.26789994885885,0.673590500667996,0.709196155448465
8260,14.5184193671155,-28.6597378043797,91.0000000087249,141.67053074603,90.756136754126,51.3514914302702,90.3778846766929,17.2613248283271,16.3214221468627,-25.9120197424057,15.8825455840248,-26.7510006255459,2.36906221984202,2.27691116575148,2.75025628426861,5.02716745002009,2.12200735291592,0.0152344172473351,0,27.3689633275954,49.9999999842032,6,-20,2.5,438.036675923715,567.237711063435,417.779341321739,237.250198682581,288.587995071537,437.261282449872,5054.91322528442,0.0269321596999254,12.4769183362513,0.841226360011007,0.0323404324298906,17.2613248283271,6.26789994886369,0.673590500665855,0.709196155816044
8270,14.5184193670679,-28.6597378044595,91.0000000084949,141.670530746351,90.7561367538897,51.3514914306278,90.3778846764439,17.2613248289758,16.3214221468551,-25.9120197424201,15.8825455840077,-26.7510006255789,2.36906221982534,2.2769111657259,2.75025628426449,5.02716744999039,2.12200735291833,0.0152344172473028,0,27.3689633279469,49.9999999846184,6,-20,2.5,438.036675923729,567.237711063949,417.779341323615,237.250198684345,288.587995072843,437.261282450081,5054.91322536104,0.0269321597003486,12.4769183370129,0.841226360029452,0.0323404324298089,17.2613248289758,6.2678999488684,0.673590500663694,0.709196155806241
8280,14.5184193670216,-28.6597378045348,91.0000000082707,141.670530746665,90.7561367536594,51.3514914309742,90.3778846762013,17.2613248296103,16.3214221468477,-25.9120197424341,15.882545583991,-26.751000625611,2.3690622210705,2.27691116691337,2.75025628572477,5.02716745263815,2.12200735292065,0.015234417255383,0,27.3689633282894,49.999999985023,6,-20,2.5,438.036675923744,567.237711064451,417.779341325442,237.250198686069,288.587995074114,437.261282450289,5054.91322543565,0.0269321597007606,12.4769183377544,0.841226360049493,0.0323404324297769,17.2613248296103,6.26789994887295,0.673590500661607,0.70919615617432
8290,14.5184193669764,-28.6597378046086,91.0000000080525,141.670530746967,90.7561367534352,51.3514914313125,90.3778846759651,17.2613248302295,16.3214221468405,-25.9120197424477,15.8825455839748,-26.7510006256423,2.36906222105463,2.2769111668891,2.75025628572084,5.02716745260993,2.12200735292296,0.0152344172553524,0,27.3689633286227,49.9999999854167,6,-20,2.5,438.036675923758,567.237711064936,417.77934132722,237.250198687743,288.587995075351,437.261282450491,5054.9132255083,0.0269321597011618,12.4769183384764,0.841226360068788,0.0323404324297236,17.2613248302295,6.26789994887743,0.673590500659598,0.70919615616504
8300,14.5184193669324,-28.6597378046764,91.0000000078399,141.670530747264,90.7561367532168,51.3514914316418,90.3778846757351,17.2613248308306,16.3214221468335,-25.912019742461,15.8825455839591,-26.7510006256728,2.36906221851628,2.27691116444074,2.75025628278814,5.02716744722888,2.12200735292522,0.015234417239099,0,27.3689633289475,49.9999999858003,6,-20,2.5,438.036675923775,567.237711065412,417.779341328953,237.250198689376,288.587995076556,437.261282450683,5054.91322557904,0.0269321597015523,12.4769183391793,0.841226360091603,0.0323404324296632,17.2613248308306,6.26789994888178,0.67359050065767,0.709196155400779
8310,14.5184193668896,-28.6597378047477,91.0000000076335,141.670530747553,90.7561367530047,51.3514914319628,90.3778846755117,17.2613248314149,16.3214221468266,-25.912019742474,15.8825455839437,-26.7510006257024,2.36906221976275,2.27691116563014,2.7502562842488,5.02716744987894,2.12200735292734,0.0152344172471817,0,27.3689633292634,49.9999999861737,6,-20,2.5,438.036675923787,567.237711065874,417.779341330639,237.250198690964,288.587995077729,437.261282450876,5054.91322564791,0.0269321597019326,12.4769183398636,0.841226360108468,0.0323404324296632,17.2613248314149,6.26789994888605,0.673590500655742,0.70919615576959
8320,14.5184193668479,-28.6597378048157,91.0000000074325,141.670530747832,90.7561367527982,51.3514914322747,90.3778846752941,17.2613248319845,16.32142214682,-25.9120197424866,15.8825455839287,-26.7510006257313,2.36906221974807,2.27691116560775,2.75025628424512,5.02716744985287,2.12200735292949,0.0152344172471535,0,27.3689633295712,49.9999999865372,6,-20,2.5,438.036675923801,567.237711066322,417.779341332279,237.250198692512,288.587995078874,437.261282451062,5054.91322571498,0.0269321597023029,12.4769183405298,0.841226360126395,0.0323404324296064,17.2613248319845,6.2678999488902,0.673590500653884,0.709196155761024
8330,14.5184193668073,-28.6597378048827,91.0000000072368,141.670530748107,90.7561367525971,51.3514914325789,90.3778846750823,17.2613248325421,16.3214221468135,-25.9120197424989,15.8825455839142,-26.7510006257594,2.36906221847245,2.27691116437362,2.75025628277707,5.02716744715069,2.12200735293147,0.0152344172390142,0,27.3689633298708,49.9999999868914,6,-20,2.5,438.036675923812,567.237711066762,417.779341333877,237.250198694022,288.587995079985,437.261282451242,5054.91322578028,0.0269321597026634,12.4769183411785,0.841226360142947,0.0323404324295495,17.2613248325421,6.26789994889425,0.673590500652056,0.709196155375056
8340,14.5184193667677,-28.6597378049475,91.0000000070463,141.670530748371,90.7561367524014,51.3514914328752,90.3778846748761,17.2613248330852,16.3214221468072,-25.9120197425109,15.8825455839,-26.7510006257869,2.36906221719713,2.27691116314,2.75025628130922,5.02716744444921,2.12200735293349,0.0152344172308757,0,27.3689633301625,49.999999987236,6,-20,2.5,438.036675923824,567.237711067185,417.779341335433,237.250198695488,288.587995081066,437.261282451418,5054.91322584387,0.0269321597030144,12.4769183418099,0.841226360159624,0.0323404324295211,17.2613248330852,6.26789994889823,0.673590500650302,0.709196154989315
8350,14.5184193667293,-28.6597378050109,91.0000000068609,141.670530748633,90.756136752211,51.3514914331637,90.3778846746755,17.261324833611,16.321422146801,-25.9120197425225,15.8825455838861,-26.7510006258135,2.3690622184451,2.27691116433176,2.75025628277024,5.02716744710199,2.12200735293541,0.0152344172389613,0,27.3689633304467,49.9999999875718,6,-20,2.5,438.036675923836,567.237711067604,417.779341336948,237.250198696915,288.587995082122,437.26128245159,5054.91322590578,0.0269321597033562,12.4769183424248,0.841226360175458,0.0323404324294962,17.261324833611,6.26789994890204,0.673590500648554,0.709196155359014
8360,14.5184193666918,-28.6597378050683,91.0000000066803,141.670530748887,90.7561367520254,51.3514914334449,90.37788467448,17.2613248341223,16.321422146795,-25.9120197425338,15.8825455838727,-26.7510006258395,2.3690622171705,2.27691116309927,2.75025628130254,5.02716744440181,2.12200735293733,0.0152344172308241,0,27.3689633307233,49.999999987899,6,-20,2.5,438.036675923851,567.23771106801,417.779341338425,237.250198698307,288.587995083148,437.261282451756,5054.91322596606,0.0269321597036889,12.4769183430236,0.841226360195179,0.0323404324294359,17.2613248341223,6.26789994890578,0.673590500646917,0.709196154973711
8370,14.5184193666553,-28.6597378051288,91.0000000065045,141.670530749132,90.7561367518447,51.3514914337176,90.3778846742897,17.2613248346215,16.3214221467892,-25.9120197425449,15.8825455838596,-26.7510006258648,2.36906221715769,2.27691116307971,2.75025628129933,5.02716744437903,2.12200735293919,0.0152344172307994,0,27.3689633309927,49.999999988217,6,-20,2.5,438.036675923862,567.237711068402,417.779341339859,237.250198699659,288.587995084148,437.261282451917,5054.91322602476,0.026932159704013,12.4769183436067,0.841226360209934,0.0323404324294074,17.2613248346215,6.26789994890943,0.673590500645281,0.709196154966208
8380,14.5184193666198,-28.6597378051843,91.0000000063332,141.670530749373,90.7561367516687,51.3514914339844,90.3778846741042,17.2613248351068,16.3214221467835,-25.9120197425556,15.8825455838469,-26.7510006258894,2.36906221588379,2.27691116184827,2.75025627983178,5.02716744168005,2.12200735294098,0.0152344172226635,0,27.368963331255,49.9999999885273,6,-20,2.5,438.036675923875,567.237711068788,417.77934134126,237.250198700979,288.58799508512,437.261282452075,5054.91322608192,0.0269321597043285,12.4769183441743,0.841226360227523,0.0323404324293719,17.2613248351068,6.26789994891296,0.673590500643705,0.709196154581293
8390,14.5184193665852,-28.659737805243,91.0000000061666,141.670530749605,90.7561367514975,51.3514914342431,90.3778846739239,17.2613248355813,16.321422146778,-25.9120197425661,15.8825455838344,-26.7510006259134,2.36906221713311,2.27691116304209,2.75025628129311,5.0271674443352,2.12200735294271,0.0152344172307519,0,27.3689633315102,49.9999999888288,6,-20,2.5,438.036675923884,567.237711069159,417.77934134262,237.250198702264,288.587995086068,437.261282452229,5054.91322613757,0.0269321597046357,12.476918344727,0.841226360240089,0.0323404324293222,17.2613248355813,6.26789994891642,0.673590500642145,0.709196154951795
8400,14.5184193665515,-28.6597378052991,91.0000000060041,141.670530749832,90.7561367513305,51.3514914344958,90.377884673748,17.2613248360432,16.3214221467726,-25.9120197425763,15.8825455838223,-26.7510006259367,2.36906221964418,2.27691116544872,2.750256284219,5.02716744966772,2.1220073529444,0.0152344172469526,0,27.3689633317589,49.9999999891227,6,-20,2.5,438.036675923894,567.237711069523,417.779341343948,237.250198703514,288.587995086994,437.261282452386,5054.91322619176,0.0269321597049348,12.4769183452654,0.841226360253408,0.0323404324292937,17.2613248360432,6.26789994891978,0.673590500640623,0.709196155700108
8410,14.5184193665187,-28.6597378053509,91.0000000058463,141.670530750055,90.7561367511684,51.3514914347422,90.3778846735772,17.2613248364921,16.3214221467673,-25.9120197425862,15.8825455838106,-26.7510006259595,2.36906221837124,2.27691116421878,2.75025628275173,5.02716744697051,2.12200735294608,0.0152344172388186,0,27.3689633320012,49.9999999894089,6,-20,2.5,438.036675923906,567.237711069878,417.779341345238,237.250198704728,288.587995087886,437.261282452526,5054.91322624452,0.026932159705226,12.4769183457891,0.841226360269133,0.0323404324292333,17.2613248364921,6.26789994892307,0.673590500639174,0.709196155315756
8420,14.5184193664868,-28.6597378053984,91.000000005692,141.670530750277,90.7561367510099,51.3514914349806,90.3778846734102,17.2613248369277,16.3214221467623,-25.9120197425958,15.8825455837991,-26.7510006259816,2.3690622196215,2.2769111654141,2.75025628421324,5.02716744962734,2.12200735294766,0.0152344172469084,0,27.3689633322367,49.9999999896874,6,-20,2.5,438.03667592392,567.237711070231,417.779341346496,237.250198705917,288.587995088772,437.26128245267,5054.9132262959,0.0269321597055096,12.4769183463002,0.841226360287465,0.0323404324292298,17.2613248369277,6.26789994892622,0.67359050063775,0.709196155686819
8430,14.5184193664557,-28.6597378054542,91.0000000055421,141.67053075048,90.7561367508558,51.3514914352132,90.3778846732479,17.2613248373502,16.3214221467573,-25.9120197426053,15.882545583788,-26.7510006260031,2.36906221961056,2.27691116539734,2.75025628421062,5.02716744960795,2.12200735294928,0.0152344172468876,0,27.3689633324662,49.9999999899586,6,-20,2.5,438.036675923925,567.237711070558,417.779341347719,237.250198707064,288.587995089617,437.26128245281,5054.91322634593,0.0269321597057857,12.4769183467964,0.84122636029565,0.0323404324292085,17.2613248373502,6.26789994892932,0.673590500636349,0.709196155680413
8440,14.5184193664254,-28.6597378055024,91.0000000053967,141.670530750684,90.7561367507064,51.3514914354405,90.3778846730905,17.2613248377679,16.3214221467524,-25.9120197426144,15.8825455837771,-26.7510006260241,2.36906221833849,2.27691116416874,2.75025628274346,5.0271674469122,2.12200735295079,0.0152344172387553,0,27.3689633326896,49.9999999902228,6,-20,2.5,438.036675923936,567.237711070885,417.77934134891,237.250198708193,288.587995090442,437.261282452938,5054.91322639463,0.0269321597060545,12.47691834728,0.841226360309832,0.0323404324291801,17.2613248377679,6.26789994893238,0.673590500635008,0.709196155296577
8450,14.5184193663959,-28.6597378055512,91.0000000052547,141.670530750881,90.7561367505606,51.3514914356613,90.3778846729368,17.2613248381688,16.3214221467477,-25.9120197426234,15.8825455837665,-26.7510006260446,2.36906221706673,2.27691116294053,2.75025628127651,5.02716744421704,2.12200735295229,0.0152344172306236,0,27.3689633329073,49.9999999904798,6,-20,2.5,438.036675923944,567.237711071202,417.77934135007,237.250198709285,288.587995091253,437.261282453071,5054.91322644206,0.0269321597063163,12.4769183477508,0.841226360321802,0.0323404324291836,17.2613248381688,6.26789994893534,0.673590500633689,0.709196154912896
8460,14.5184193663672,-28.6597378055957,91.0000000051166,141.670530751077,90.7561367504187,51.3514914358767,90.3778846727874,17.2613248385635,16.3214221467431,-25.9120197426321,15.8825455837562,-26.7510006260645,2.36906221705667,2.27691116292514,2.75025628127401,5.02716744419916,2.12200735295374,0.0152344172306042,0,27.3689633331194,49.9999999907304,6,-20,2.5,438.036675923954,567.237711071514,417.779341351201,237.250198710349,288.587995092035,437.261282453198,5054.91322648823,0.0269321597065712,12.4769183482093,0.841226360336325,0.0323404324291232,17.2613248385635,6.26789994893822,0.673590500632426,0.709196154907011
8470,14.5184193663393,-28.6597378056418,91.000000004982,141.670530751265,90.7561367502804,51.3514914360859,90.3778846726416,17.2613248389443,16.3214221467387,-25.9120197426405,15.8825455837462,-26.7510006260838,2.36906221704687,2.27691116291016,2.75025628127155,5.02716744418171,2.12200735295516,0.0152344172305853,0,27.3689633333257,49.9999999909744,6,-20,2.5,438.036675923963,567.237711071815,417.779341352301,237.250198711386,288.587995092802,437.261282453318,5054.9132265332,0.0269321597068194,12.4769183486557,0.841226360347864,0.0323404324290948,17.2613248389443,6.26789994894099,0.673590500631168,0.709196154901262
8480,14.518419366312,-28.6597378056865,91.0000000048512,141.670530751449,90.7561367501459,51.3514914362901,90.3778846724999,17.2613248393196,16.3214221467343,-25.9120197426487,15.8825455837364,-26.7510006261027,2.36906221956024,2.2769111653203,2.75025628419792,5.02716744951822,2.12200735295648,0.0152344172467903,0,27.3689633335265,49.9999999912117,6,-20,2.5,438.03667592397,567.237711072109,417.779341353372,237.250198712399,288.587995093546,437.261282453442,5054.91322657698,0.026932159707061,12.4769183490904,0.841226360359286,0.0323404324290983,17.2613248393196,6.26789994894377,0.673590500629959,0.709196155650909
8490,14.5184193662856,-28.6597378056898,91.000000004718,141.670530751722,90.7561367500093,51.351491436489,90.3778846723564,17.2613248396783,16.3214221467303,-25.9120197426563,15.8825455837269,-26.7510006261211,2.36906221955166,2.27691116530714,2.7502562841952,5.02716744950234,2.12200735295746,0.0152344172467689,0,27.368963333721,49.9999999914442,6,-20,2.5,438.036675924027,567.237711072514,417.779341354431,237.250198713382,288.587995094401,437.261282453599,5054.91322661961,0.0269321597072962,12.4769183495249,0.841226360410303,0.0323404324290379,17.2613248396783,6.26789994894599,0.673590500628551,0.709196155645507
8500,14.5184193662597,-28.6597378057751,91.0000000045928,141.670530751793,90.7561367498806,51.3514914366801,90.3778846722208,17.2613248400328,16.3214221467259,-25.9120197426647,15.8825455837176,-26.7510006261389,2.36906221828027,2.27691116407958,2.75025628272899,5.02716744680857,2.1220073529592,0.0152344172386428,0,27.3689633339115,49.9999999916671,6,-20,2.5,438.036675923985,567.237711072667,417.77934135544,237.250198714339,288.587995095004,437.261282453728,5054.91322666112,0.026932159707525,12.4769183499302,0.841226360378442,0.0323404324289847,17.2613248400328,6.26789994894855,0.67359050062758,0.709196155262507
8510,14.5184193662346,-28.6597378058119,91.0000000044749,141.670530751968,90.7561367497594,51.351491436869,90.3778846720929,17.2613248403762,16.3214221467218,-25.9120197426723,15.8825455837085,-26.7510006261565,2.36906221827153,2.27691116406628,2.7502562827267,5.02716744679298,2.12200735296045,0.0152344172386259,0,27.3689633340976,49.9999999918859,6,-20,2.5,438.036675923996,567.237711072943,417.779341356423,237.250198715272,288.587995095675,437.261282453803,5054.91322670154,0.0269321597077479,12.4769183503293,0.841226360393485,0.0323404324289527,17.2613248403762,6.26789994895127,0.673590500626494,0.70919615525737
8520,14.5184193662101,-28.6597378058528,91.000000004359,141.670530752132,90.7561367496404,51.3514914370522,90.3778846719674,17.2613248407115,16.3214221467179,-25.9120197426797,15.8825455836997,-26.7510006261735,2.3690622157401,2.27691116162848,2.75025627979572,5.0271674414242,2.12200735296169,0.015234417222386,0,27.3689633342784,49.9999999920997,6,-20,2.5,438.036675924003,567.237711073205,417.779341357382,237.250198716179,288.587995096343,437.261282453909,5054.9132267409,0.0269321597079651,12.4769183507189,0.841226360402974,0.0323404324289243,17.2613248407115,6.26789994895386,0.673590500625413,0.709196154497106
8530,14.5184193661863,-28.6597378058891,91.000000004246,141.670530752299,90.7561367495241,51.3514914372325,90.3778846718449,17.261324841037,16.3214221467141,-25.9120197426869,15.8825455836912,-26.7510006261899,2.36906221951616,2.27691116525291,2.75025628418686,5.02716744943977,2.12200735296284,0.0152344172467051,0,27.3689633344542,49.9999999923082,6,-20,2.5,438.036675924012,567.237711073468,417.779341358319,237.250198717062,288.587995096994,437.261282454007,5054.91322677922,0.0269321597081766,12.4769183510985,0.841226360415618,0.0323404324289562,17.261324841037,6.26789994895635,0.673590500624354,0.709196155625082
8540,14.5184193661642,-28.6597378050909,91.0000000040205,141.670530753982,90.7561367492939,51.3514914374111,90.3778846716091,17.2613248413432,16.3214221467142,-25.9120197426868,15.8825455836808,-26.75100062621,2.3690623683653,2.27691130831608,2.75025645697911,5.02716776529518,2.12200735296135,0.0152344182038178,0,27.3689633346058,49.9999999925316,6,-20,2.5,438.036675924985,567.23771107565,417.779341359538,237.250198717919,288.587995099458,437.261282454764,5054.91322681657,0.0269321597083795,12.4769183516594,0.84122636125943,0.032340432428871,17.2613248413432,6.26789994895036,0.67359050062173,0.709196200181105
8550,14.5184193661404,-28.659737805963,91.0000000039049,141.670530752481,90.7561367491768,51.3514914375463,90.3778846714857,17.2613248416611,16.321422146706,-25.9120197427023,15.8825455836751,-26.751000626221,2.36906222201921,2.27691116764754,2.75025628711305,5.02716745476059,2.12200735296678,0.01523441726289,0,27.3689633347756,49.9999999926924,6,-20,2.5,438.036675924029,567.237711073871,417.779341360318,237.250198718776,288.587995098668,437.261282455145,5054.91322685296,0.0269321597085741,12.4769183519091,0.841226360436245,0.0323404324288958,17.2613248416611,6.26789994895267,0.673590500622202,0.709196156370559
8560,14.5184193661171,-28.6597378060051,91.0000000038577,141.670530752685,90.7561367491268,51.3514914377125,90.3778846714298,17.2613248419697,16.3214221467017,-25.9120197427104,15.8825455836657,-26.7510006262392,2.36906221192179,2.27691115794009,2.75025627539421,5.0271674333343,2.122007352967,0.0152344171979849,0,27.3689633349475,49.9999999928753,6,-20,2.5,438.036675924033,567.237711074146,417.779341361042,237.250198719604,288.587995098961,437.261282454628,5054.91322688845,0.0269321597087666,12.4769183522189,0.841226360442192,0.0323404324288674,17.2613248419697,6.26789994895948,0.673590500621307,0.709196153345286
8570,14.5184193660959,-28.6597378060412,91.000000003795,141.670530752878,90.7561367490613,51.3514914378871,90.3778846713586,17.2613248422632,16.3214221466985,-25.9120197427165,15.8825455836581,-26.7510006262539,2.36906221569996,2.27691116156743,2.75025627978535,5.02716744135278,2.12200735296749,0.015234417222308,0,27.3689633351089,49.999999993073,6,-20,2.5,438.036675924038,567.237711074415,417.779341361835,237.25019872039,288.587995099509,437.261282454622,5054.91322692296,0.0269321597089558,12.4769183525379,0.841226360449724,0.0323404324288035,17.2613248422632,6.26789994896431,0.673590500620331,0.709196154473827
8580,14.5184193660754,-28.6597378060718,91.0000000037196,141.670530753048,90.7561367489832,51.3514914380537,90.377884671275,17.261324842545,16.3214221466955,-25.9120197427222,15.8825455836509,-26.7510006262678,2.36906221695485,2.27691116276955,2.75025628124805,5.0271674440176,2.12200735296831,0.0152344172304072,0,27.368963335264,49.9999999932646,6,-20,2.5,438.036675924046,567.237711074663,417.779341362631,237.250198721148,288.587995100047,437.261282454644,5054.9132269565,0.0269321597091413,12.476918352855,0.841226360461434,0.0323404324288106,17.261324842545,6.26789994896797,0.673590500619425,0.709196154847232
8590,14.5184193660553,-28.6597378061058,91.0000000036368,141.670530753203,90.7561367488977,51.3514914382126,90.3778846711842,17.2613248428152,16.3214221466925,-25.9120197427279,15.8825455836438,-26.7510006262816,2.36906221820966,2.27691116397158,2.7502562827109,5.02716744668249,2.12200735296922,0.0152344172385061,0,27.3689633354143,49.9999999934478,6,-20,2.5,438.036675924052,567.237711074896,417.779341363417,237.250198721883,288.587995100577,437.261282454676,5054.91322698914,0.0269321597093225,12.4769183531691,0.841226360468795,0.0323404324287537,17.2613248428152,6.26789994897095,0.673590500618496,0.709196155220708
8600,14.5184193660357,-28.6597378061371,91.0000000035486,141.670530753344,90.7561367488069,51.3514914383642,90.3778846710881,17.2613248430824,16.3214221466895,-25.9120197427335,15.8825455836368,-26.751000626295,2.36906221694154,2.27691116274884,2.75025628124495,5.02716744399379,2.12200735297018,0.0152344172303813,0,27.3689633355605,49.9999999936237,6,-20,2.5,438.036675924058,567.237711075115,417.77934136419,237.250198722604,288.587995101096,437.261282454718,5054.9132270209,0.0269321597094993,12.4769183534792,0.841226360477922,0.0323404324287822,17.2613248430824,6.26789994897333,0.673590500617621,0.709196154839041
8610,14.5184193660165,-28.6597378061659,91.0000000034587,141.670530753477,90.7561367487145,51.3514914385104,90.3778846709906,17.2613248433419,16.3214221466865,-25.9120197427391,15.88254558363,-26.7510006263082,2.36906221693487,2.27691116273859,2.75025628124338,5.02716744398197,2.12200735297116,0.0152344172303685,0,27.3689633357026,49.9999999937928,6,-20,2.5,438.036675924065,567.237711075325,417.779341364946,237.250198723312,288.587995101611,437.261282454776,5054.91322705182,0.0269321597096716,12.4769183537841,0.84122636048852,0.0323404324287857,17.2613248433419,6.26789994897543,0.673590500616789,0.709196154835114
8620,14.5184193659979,-28.6597378061986,91.0000000033683,141.670530753602,90.7561367486216,51.3514914386503,90.3778846708927,17.2613248435977,16.3214221466836,-25.9120197427446,15.8825455836233,-26.7510006263211,2.36906221692831,2.27691116272852,2.75025628124179,5.02716744397031,2.12200735297212,0.0152344172303558,0,27.3689633358409,49.9999999939566,6,-20,2.5,438.03667592407,567.237711075526,417.779341365684,237.250198724004,288.587995102114,437.261282454834,5054.91322708192,0.0269321597098394,12.4769183540829,0.841226360494289,0.0323404324287608,17.2613248435977,6.26789994897723,0.673590500615927,0.709196154831249
8630,14.5184193659797,-28.6597378062265,91.0000000032786,141.670530753724,90.7561367485295,51.3514914387871,90.3778846707957,17.2613248438465,16.3214221466808,-25.91201974275,15.8825455836168,-26.7510006263335,2.36906221692183,2.27691116271864,2.75025628124021,5.02716744395885,2.12200735297309,0.0152344172303433,0,27.3689633359758,49.9999999941155,6,-20,2.5,438.036675924078,567.237711075722,417.779341366406,237.250198724681,288.587995102609,437.261282454906,5054.91322711124,0.0269321597100027,12.4769183543753,0.841226360503672,0.0323404324287537,17.2613248438465,6.26789994897891,0.673590500615122,0.709196154827504
8640,14.518419365962,-28.6597378062569,91.0000000031901,141.670530753839,90.7561367484386,51.3514914389189,90.3778846707001,17.2613248440888,16.3214221466781,-25.9120197427552,15.8825455836105,-26.7510006263457,2.36906221565409,2.27691116149661,2.75025627977425,5.02716744127086,2.122007352974,0.0152344172222194,0,27.3689633361071,49.9999999942698,6,-20,2.5,438.036675924082,567.23771107591,417.779341367108,237.250198725341,288.587995103096,437.261282454975,5054.91322713978,0.0269321597101616,12.4769183546607,0.841226360509836,0.0323404324286969,17.2613248440888,6.26789994898046,0.673590500614312,0.709196154446221
8650,14.5184193659447,-28.6597378062847,91.0000000031038,141.670530753951,90.75613674835,51.3514914390481,90.3778846706069,17.2613248443282,16.3214221466754,-25.9120197427603,15.8825455836044,-26.7510006263576,2.36906221690934,2.27691116269954,2.75025628123707,5.02716744393661,2.12200735297489,0.0152344172303193,0,27.368963336235,49.9999999944199,6,-20,2.5,438.036675924087,567.237711076092,417.779341367794,237.25019872599,288.587995103571,437.26128245505,5054.91322716758,0.0269321597103163,12.476918354939,0.841226360517545,0.0323404324286969,17.2613248443282,6.26789994898198,0.673590500613558,0.709196154820286
8660,14.518419365928,-28.6597378063098,91.0000000030196,141.670530754061,90.7561367482636,51.351491439173,90.3778846705161,17.2613248445591,16.3214221466727,-25.9120197427653,15.8825455835984,-26.7510006263692,2.36906221690328,2.27691116269038,2.75025628123562,5.027167443926,2.12200735297584,0.0152344172303077,0,27.3689633363593,49.9999999945658,6,-20,2.5,438.036675924096,567.237711076272,417.77934136846,237.250198726614,288.587995104034,437.261282455125,5054.91322719465,0.0269321597104667,12.4769183552102,0.841226360527003,0.0323404324286685,17.2613248445591,6.26789994898339,0.673590500612815,0.709196154816823
8670,14.5184193659116,-28.6597378063374,91.0000000029379,141.670530754168,90.7561367481797,51.3514914392947,90.3778846704278,17.2613248447842,16.3214221466701,-25.9120197427702,15.8825455835925,-26.7510006263805,2.36906221815892,2.27691116389385,2.75025628269852,5.02716744659237,2.12200735297663,0.0152344172384082,0,27.3689633364805,49.9999999947083,6,-20,2.5,438.036675924099,567.237711076446,417.779341369109,237.250198727229,288.587995104487,437.261282455196,5054.91322722101,0.026932159710613,12.4769183554742,0.841226360533177,0.0323404324286685,17.2613248447842,6.26789994898484,0.67359050061208,0.709196155191065
8680,14.5184193658957,-28.6597378063611,91.0000000028583,141.670530754273,90.756136748098,51.3514914394139,90.3778846703418,17.2613248450045,16.3214221466676,-25.9120197427749,15.8825455835869,-26.7510006263914,2.36906221941464,2.27691116509752,2.75025628416155,5.02716744925907,2.1220073529775,0.015234417246509,0,27.3689633365987,49.9999999948468,6,-20,2.5,438.036675924106,567.237711076616,417.779341369742,237.250198727822,288.587995104928,437.261282455267,5054.91322724668,0.0269321597107554,12.4769183557312,0.84122636054218,0.0323404324286969,17.2613248450045,6.26789994898623,0.673590500611385,0.709196155565408
8690,14.5184193658802,-28.6597378063878,91.0000000027813,141.670530754377,90.7561367480189,51.3514914395294,90.3778846702586,17.2613248452179,16.3214221466652,-25.9120197427796,15.8825455835813,-26.7510006264022,2.36906221814771,2.27691116387674,2.75025628269571,5.02716744657245,2.12200735297827,0.0152344172383865,0,27.3689633367134,49.9999999949817,6,-20,2.5,438.036675924111,567.237711076784,417.779341370357,237.250198728403,288.587995105355,437.26128245534,5054.91322727168,0.0269321597108939,12.4769183559813,0.841226360547466,0.0323404324286436,17.2613248452179,6.26789994898761,0.673590500610659,0.709196155184574
8700,14.518419365865,-28.6597378064118,91.0000000027062,141.670530754475,90.7561367479419,51.3514914396425,90.3778846701776,17.2613248454264,16.3214221466628,-25.9120197427841,15.8825455835759,-26.7510006264126,2.36906221688087,2.27691116265614,2.75025628122995,5.0271674438861,2.12200735297907,0.0152344172302644,0,27.3689633368252,49.9999999951133,6,-20,2.5,438.036675924116,567.237711076943,417.779341370955,237.250198728968,288.587995105774,437.26128245541,5054.91322729602,0.0269321597110287,12.4769183562246,0.841226360554714,0.0323404324286116,17.2613248454264,6.267899948989,0.673590500610003,0.709196154803848
8710,14.5184193658506,-28.6597378064324,91.0000000026188,141.670530754575,90.7561367478524,51.351491439751,90.3778846700842,17.2613248456268,16.3214221466606,-25.9120197427883,15.882545583571,-26.751000626422,2.36906222570553,2.27691117113419,2.75025629147971,5.0271674626139,2.12200735297984,0.0152344172870351,0,27.3689633369318,49.9999999952429,6,-20,2.5,438.036675924123,567.237711077113,417.779341371571,237.250198729519,288.587995106319,437.2612824557,5054.91322731972,0.0269321597111592,12.4769183564746,0.841226360563606,0.0323404324286152,17.2613248456268,6.2678999489892,0.673590500609234,0.709196157444085
8720,14.5184193658358,-28.6597378064597,91.000000002554,141.670530754655,90.7561367477858,51.3514914398554,90.3778846700138,17.2613248458268,16.321422146658,-25.9120197427931,15.8825455835654,-26.7510006264329,2.3690622181317,2.27691116385238,2.75025628269182,5.0271674465442,2.12200735298068,0.0152344172383558,0,27.3689633370389,49.9999999953636,6,-20,2.5,438.036675924123,567.237711077243,417.779341372114,237.250198730053,288.587995106593,437.261282455592,5054.91322734282,0.0269321597112865,12.476918356697,0.841226360566882,0.0323404324285548,17.2613248458268,6.26789994899113,0.673590500608724,0.709196155175463
8730,14.5184193658218,-28.6597378064825,91.0000000024907,141.670530754755,90.7561367477207,51.3514914399607,90.3778846699449,17.2613248460165,16.3214221466558,-25.9120197427974,15.8825455835603,-26.7510006264426,2.36906221812694,2.27691116384511,2.75025628269045,5.02716744653557,2.1220073529813,0.0152344172383465,0,27.3689633371427,49.9999999954856,6,-20,2.5,438.036675924129,567.2377110774,417.779341372657,237.250198730575,288.587995106969,437.261282455631,5054.91322736531,0.0269321597114106,12.4769183569181,0.841226360572875,0.0323404324285264,17.2613248460165,6.26789994899281,0.673590500608082,0.709196155172599
8740,14.5184193658083,-28.6597378065063,91.0000000024274,141.67053075485,90.7561367476554,51.3514914400644,90.3778846698761,17.2613248462036,16.3214221466536,-25.9120197428014,15.8825455835555,-26.751000626452,2.36906221686085,2.27691116262552,2.75025628122486,5.02716744385038,2.12200735298193,0.0152344172302256,0,27.3689633372435,49.9999999956054,6,-20,2.5,438.036675924131,567.237711077549,417.779341373191,237.250198731079,288.587995107339,437.261282455685,5054.9132273872,0.0269321597115315,12.4769183571343,0.841226360577053,0.0323404324285512,17.2613248462036,6.26789994899428,0.673590500607451,0.70919615479217
8750,14.518419365795,-28.6597378065286,91.0000000023651,141.670530754939,90.7561367475914,51.3514914401639,90.3778846698086,17.2613248463855,16.3214221466515,-25.9120197428054,15.8825455835507,-26.7510006264611,2.36906221685623,2.27691116261845,2.75025628122367,5.02716744384212,2.12200735298258,0.0152344172302168,0,27.3689633373413,49.9999999957213,6,-20,2.5,438.036675924135,567.237711077692,417.779341373711,237.250198731572,288.587995107703,437.261282455744,5054.91322740852,0.0269321597116493,12.4769183573451,0.841226360581999,0.0323404324285548,17.2613248463855,6.26789994899573,0.673590500606863,0.709196154789454
8760,14.5184193657821,-28.6597378065471,91.0000000023038,141.670530755027,90.7561367475284,51.3514914402614,90.3778846697421,17.26132484656,16.3214221466495,-25.9120197428093,15.8825455835461,-26.7510006264701,2.36906221937458,2.27691116503627,2.75025628415141,5.02716744918769,2.12200735298326,0.0152344172464316,0,27.3689633374368,49.9999999958344,6,-20,2.5,438.03667592414,567.237711077832,417.779341374219,237.250198732048,288.587995108052,437.261282455797,5054.91322742927,0.0269321597117641,12.4769183575507,0.841226360590099,0.0323404324285193,17.26132484656,6.26789994899708,0.673590500606318,0.709196155542058
8770,14.5184193657696,-28.6597378065675,91.0000000022434,141.670530755113,90.7561367474664,51.3514914403552,90.3778846696768,17.2613248467349,16.3214221466475,-25.912019742813,15.8825455835417,-26.7510006264787,2.36906221810875,2.2769111638172,2.75025628268585,5.02716744650305,2.12200735298388,0.0152344172383114,0,27.3689633375294,49.9999999959441,6,-20,2.5,438.036675924145,567.237711077968,417.779341374712,237.250198732517,288.587995108396,437.261282455846,5054.91322744947,0.0269321597118758,12.4769183577513,0.841226360595474,0.0323404324285193,17.2613248467349,6.26789994899831,0.673590500605752,0.709196155161858
8780,14.5184193657574,-28.6597378065859,91.0000000021786,141.670530755195,90.7561367474,51.3514914404464,90.3778846696071,17.2613248469001,16.3214221466456,-25.9120197428167,15.8825455835373,-26.7510006264871,2.36906221810435,2.27691116381043,2.75025628268486,5.02716744649529,2.12200735298453,0.0152344172383025,0,27.368963337619,49.9999999960504,6,-20,2.5,438.03667592415,567.237711078103,417.779341375205,237.250198732969,288.58799510877,437.261282455959,5054.91322746915,0.0269321597119843,12.4769183579513,0.841226360602182,0.0323404324284766,17.2613248469001,6.26789994899912,0.673590500605177,0.709196155159321
8790,14.5184193657454,-28.659737806608,91.0000000021233,141.670530755272,90.7561367473431,51.3514914405351,90.3778846695471,17.2613248470626,16.3214221466436,-25.9120197428204,15.8825455835329,-26.7510006264955,2.36906221810017,2.27691116380407,2.75025628268379,5.02716744648786,2.12200735298515,0.0152344172382948,0,27.3689633377073,49.9999999961537,6,-20,2.5,438.036675924152,567.237711078226,417.779341375669,237.250198733411,288.587995109066,437.26128245597,5054.91322748831,0.0269321597120901,12.4769183581393,0.841226360604821,0.0323404324284731,17.2613248470626,6.26789994900049,0.673590500604654,0.709196155156881
