time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9570,14.51841936536,-28.6597378072342,91.0000000002666,141.670530757871,90.7561367454353,51.3514914434239,90.3778846675372,17.2613248523386,16.3214221465821,-25.9120197429368,15.8825455833947,-26.7510006267625,2.36906221670355,2.2769111623849,2.75025628118542,5.02716744357032,2.12200735300461,0.0152344172299218,0,27.3689633405532,49.9999999995164,6,-20,2.5,438.036675924276,567.237711082386,417.779341390842,237.250198747719,288.587995119621,437.261282457664,5054.91322810839,0.0269321597155143,12.4769183642979,0.841226360772417,0.0323404324281285,17.2613248523386,6.26789994903899,0.673590500587455,0.709196154700046
9580,14.5184193653586,-28.6597378072356,91.0000000002595,141.670530757882,90.7561367454281,51.3514914434347,90.3778846675296,17.2613248523565,16.3214221465818,-25.9120197429373,15.8825455833942,-26.7510006267635,2.36906221922595,2.27691116480887,2.75025628411415,5.02716744892302,2.12200735300467,0.0152344172461443,0,27.368963340564,49.9999999995293,6,-20,2.5,438.036675924275,567.237711082403,417.779341390899,237.25019874777,288.587995119654,437.261282457671,5054.91322811074,0.0269321597155272,12.4769183643212,0.841226360774069,0.0323404324281285,17.2613248523565,6.2678999490391,0.673590500587394,0.709196155454987
9590,14.5184193653572,-28.6597378072365,91.0000000002529,141.670530757893,90.7561367454212,51.3514914434452,90.3778846675224,17.261324852373,16.3214221465816,-25.9120197429377,15.8825455833937,-26.7510006267645,2.36906221796399,2.27691116359576,2.75025628264959,5.02716744624535,2.12200735300476,0.0152344172380316,0,27.3689633405746,49.9999999995417,6,-20,2.5,438.036675924278,567.23771108242,417.779341390955,237.250198747824,288.587995119696,437.261282457679,5054.91322811302,0.0269321597155398,12.4769183643438,0.841226360775977,0.0323404324281604,17.261324852373,6.26789994903925,0.673590500587333,0.709196155077083
9600,14.5184193653558,-28.6597378072399,91.000000000246,141.6705307579,90.7561367454142,51.3514914434556,90.377884667515,17.2613248523938,16.3214221465814,-25.9120197429381,15.8825455833932,-26.7510006267654,2.36906221796348,2.27691116359498,2.75025628264948,5.02716744624446,2.12200735300484,0.0152344172380307,0,27.3689633405848,49.9999999995538,6,-20,2.5,438.036675924278,567.237711082433,417.77934139101,237.250198747875,288.587995119733,437.261282457684,5054.91322811524,0.0269321597155521,12.4769183643658,0.841226360775408,0.0323404324281285,17.2613248523938,6.26789994903938,0.673590500587269,0.709196155076796
9610,14.5184193653544,-28.6597378072413,91.0000000002398,141.670530757911,90.7561367454078,51.3514914434657,90.3778846675082,17.2613248524148,16.3214221465812,-25.9120197429385,15.8825455833927,-26.7510006267664,2.36906221796304,2.2769111635943,2.75025628264935,5.02716744624365,2.12200735300489,0.0152344172380298,0,27.3689633405946,49.9999999995653,6,-20,2.5,438.036675924278,567.237711082449,417.779341391062,237.250198747925,288.587995119767,437.261282457688,5054.91322811741,0.026932159715564,12.4769183643873,0.841226360776862,0.0323404324281,17.2613248524148,6.26789994903956,0.673590500587215,0.709196155076527
9620,14.5184193653531,-28.6597378072446,91.0000000002334,141.670530757919,90.7561367454012,51.3514914434759,90.3778846675013,17.2613248524311,16.321422146581,-25.9120197429389,15.8825455833922,-26.7510006267673,2.36906221796258,2.27691116359358,2.75025628264926,5.02716744624284,2.12200735300496,0.0152344172380289,0,27.3689633406042,49.9999999995767,6,-20,2.5,438.036675924278,567.237711082462,417.779341391114,237.250198747973,288.587995119808,437.261282457695,5054.91322811951,0.0269321597155756,12.4769183644082,0.841226360776233,0.0323404324281569,17.2613248524311,6.26789994903968,0.673590500587145,0.709196155076252
9630,14.5184193653518,-28.6597378072481,91.0000000002271,141.670530757927,90.7561367453948,51.3514914434851,90.3778846674945,17.2613248524486,16.3214221465808,-25.9120197429393,15.8825455833917,-26.7510006267682,2.36906221796214,2.27691116359287,2.75025628264916,5.02716744624203,2.12200735300501,0.015234417238028,0,27.3689633406139,49.9999999995882,6,-20,2.5,438.036675924277,567.237711082475,417.779341391165,237.25019874802,288.587995119842,437.2612824577,5054.91322812157,0.026932159715587,12.4769183644285,0.841226360775295,0.0323404324280716,17.2613248524486,6.26789994903981,0.673590500587082,0.70919615507598
9640,14.5184193653506,-28.6597378072494,91.0000000002214,141.670530757935,90.7561367453888,51.3514914434946,90.3778846674882,17.2613248524667,16.3214221465806,-25.9120197429397,15.8825455833913,-26.7510006267691,2.36906221922315,2.27691116480456,2.75025628411346,5.02716744891803,2.12200735300507,0.015234417246139,0,27.3689633406229,49.9999999995989,6,-20,2.5,438.036675924277,567.237711082488,417.779341391214,237.250198748066,288.587995119873,437.261282457708,5054.91322812356,0.026932159715598,12.4769183644483,0.841226360776602,0.0323404324280645,17.2613248524667,6.26789994903993,0.673590500587035,0.709196155453352
9650,14.5184193653494,-28.6597378072507,91.0000000002157,141.670530757945,90.756136745383,51.3514914435037,90.3778846674821,17.2613248524814,16.3214221465804,-25.9120197429401,15.8825455833909,-26.7510006267699,2.36906221796129,2.27691116359159,2.75025628264896,5.02716744624054,2.12200735300515,0.0152344172380264,0,27.3689633406318,49.9999999996094,6,-20,2.5,438.036675924279,567.237711082503,417.779341391261,237.250198748109,288.587995119906,437.261282457713,5054.91322812551,0.0269321597156087,12.4769183644676,0.841226360777767,0.0323404324281,17.2613248524814,6.26789994904006,0.673590500586977,0.709196155075484
9660,14.51841936535,-28.6597378061081,91.0000000000466,141.6705307602,90.7561367452081,51.3514914435198,90.3778846673076,17.261324852487,16.3214221465858,-25.9120197429299,15.8825455833882,-26.7510006267751,2.36906265947706,2.27691158794397,2.75025679518309,5.02716838312706,2.12200735299958,0.0152344200770541,0,27.3689633406111,49.9999999996493,6,-20,2.5,438.036675925599,567.237711085355,417.779341391754,237.25019874815,288.587995122713,437.261282458678,5054.91322812732,0.0269321597156139,12.4769183647651,0.841226361919066,0.0323404324280752,17.261324852487,6.26789994902815,0.673590500583687,0.709196287244282
9670,14.518419365347,-28.6597378072517,91.0000000000272,141.670530757772,90.7561367451938,51.3514914434775,90.3778846672927,17.2613248525128,16.3214221465788,-25.912019742943,15.8825455833905,-26.7510006267705,2.36906222804641,2.27691117328118,2.75025629436599,5.02716746764717,2.12200735300765,0.0152344173029076,0,27.3689633406238,49.9999999996065,6,-20,2.5,438.036675924283,567.237711082391,417.779341391637,237.250198748219,288.587995120584,437.261282459084,5054.91322812926,0.0269321597156154,12.4769183646202,0.84122636078175,0.0323404324281,17.2613248525128,6.26789994902811,0.673590500586751,0.709196158095462
9680,14.518419365344,-28.6597378072606,91.0000000001069,141.670530757864,90.7561367452738,51.3514914434883,90.3778846673723,17.2613248525385,16.3214221465775,-25.9120197429455,15.8825455833879,-26.7510006267757,2.36906220408136,2.27691115025039,2.75025626653975,5.02716741679014,2.12200735300637,0.015234417148789,0,27.3689633406464,49.9999999996031,6,-20,2.5,438.036675924279,567.237711082461,417.779341391477,237.250198748278,288.587995120176,437.261282458203,5054.91322813124,0.0269321597156211,12.4769183645782,0.8412263607791,0.0323404324281285,17.2613248525385,6.2678999490349,0.67359050058684,0.709196150920753
9690,14.5184193653432,-28.6597378072614,91.0000000001603,141.670530757942,90.7561367453271,51.351491443516,90.3778846674253,17.2613248525513,16.3214221465777,-25.9120197429452,15.8825455833876,-26.7510006267761,2.36906220912866,2.2769111551018,2.75025627239693,5.02716742749873,2.12200735300561,0.0152344171812388,0,27.3689633406593,49.9999999996282,6,-20,2.5,438.036675924279,567.237711082529,417.779341391445,237.250198748307,288.587995120145,437.261282458062,5054.91322813308,0.0269321597156294,12.476918364562,0.841226360779846,0.0323404324280752,17.2613248525513,6.26789994903892,0.673590500586785,0.70919615243115
9700,14.5184193653426,-28.6597378072618,91.0000000001922,141.670530757992,90.756136745359,51.35149144354,90.3778846674569,17.2613248525632,16.3214221465779,-25.9120197429447,15.8825455833876,-26.7510006267761,2.36906221291377,2.27691115873971,2.75025627679025,5.02716743552996,2.12200735300527,0.0152344172055756,0,27.368963340669,49.9999999996517,6,-20,2.5,438.03667592428,567.237711082574,417.779341391452,237.250198748326,288.587995120129,437.261282457964,5054.91322813481,0.0269321597156391,12.4769183645558,0.841226360780809,0.0323404324280716,17.2613248525632,6.26789994904138,0.673590500586734,0.709196153563874
9710,14.5184193653418,-28.659737807264,91.0000000002087,141.670530758026,90.7561367453753,51.3514914435576,90.377884667473,17.2613248525684,16.3214221465781,-25.9120197429444,15.8825455833875,-26.7510006267764,2.36906221417557,2.2769111599523,2.75025627825495,5.02716743820725,2.12200735300516,0.0152344172136879,0,27.3689633406773,49.9999999996698,6,-20,2.5,438.036675924281,567.237711082606,417.779341391475,237.250198748336,288.587995120115,437.261282457888,5054.91322813645,0.0269321597156497,12.4769183645573,0.841226360780066,0.0323404324280432,17.2613248525684,6.26789994904286,0.673590500586663,0.709196153941326
9720,14.518419365341,-28.6597378072659,91.0000000002151,141.670530758045,90.7561367453816,51.3514914435707,90.377884667479,17.2613248525746,16.3214221465782,-25.9120197429443,15.8825455833873,-26.7510006267768,2.36906221543704,2.27691116116451,2.7502562797195,5.02716744088401,2.12200735300513,0.0152344172217997,0,27.3689633406851,49.9999999996834,6,-20,2.5,438.036675924279,567.237711082626,417.779341391506,237.250198748358,288.587995120112,437.261282457826,5054.91322813802,0.0269321597156604,12.4769183645647,0.841226360779899,0.0323404324281,17.2613248525746,6.26789994904364,0.673590500586615,0.709196154318766
9730,14.5184193653402,-28.6597378072655,91.0000000002145,141.670530758055,90.7561367453808,51.35149144358,90.377884667478,17.2613248525854,16.3214221465782,-25.9120197429442,15.8825455833871,-26.7510006267772,2.36906221795964,2.27691116358883,2.75025628264842,5.02716744623725,2.12200735300524,0.0152344172380228,0,27.3689633406925,49.9999999996942,6,-20,2.5,438.036675924282,567.237711082639,417.779341391542,237.250198748383,288.587995120119,437.261282457785,5054.91322813954,0.0269321597156711,12.4769183645765,0.841226360782009,0.0323404324280716,17.2613248525854,6.26789994904395,0.673590500586585,0.709196155073825
9740,14.5184193653394,-28.6597378072682,91.0000000002099,141.67053075806,90.7561367453761,51.3514914435876,90.3778846674729,17.2613248525941,16.3214221465782,-25.9120197429442,15.8825455833868,-26.7510006267777,2.36906221795933,2.27691116358829,2.75025628264843,5.02716744623672,2.12200735300529,0.0152344172380222,0,27.3689633406996,49.9999999997031,6,-20,2.5,438.036675924281,567.237711082648,417.77934139158,237.250198748414,288.587995120134,437.261282457758,5054.91322814102,0.0269321597156816,12.4769183645909,0.841226360781011,0.0323404324280432,17.2613248525941,6.26789994904398,0.673590500586534,0.709196155073623
9750,14.5184193653385,-28.6597378072685,91.0000000002029,141.670530758063,90.7561367453689,51.3514914435939,90.3778846674655,17.2613248526102,16.3214221465782,-25.9120197429443,15.8825455833866,-26.7510006267781,2.36906221922034,2.27691116480004,2.75025628411276,5.02716744891281,2.12200735300538,0.0152344172461332,0,27.3689633407067,49.9999999997107,6,-20,2.5,438.036675924282,567.237711082655,417.779341391621,237.25019874845,288.58799512015,437.261282457741,5054.91322814246,0.0269321597156917,12.4769183646068,0.8412263607824,0.0323404324281,17.2613248526102,6.26789994904388,0.673590500586507,0.709196155451059
9760,14.5184193653377,-28.65973780727,91.000000000195,141.670530758065,90.7561367453609,51.3514914435995,90.3778846674572,17.261324852623,16.3214221465781,-25.9120197429444,15.8825455833864,-26.7510006267786,2.36906221795849,2.27691116358702,2.75025628264826,5.02716744623529,2.12200735300544,0.0152344172380206,0,27.3689633407134,49.9999999997177,6,-20,2.5,438.036675924282,567.237711082661,417.779341391661,237.250198748487,288.587995120174,437.261282457736,5054.91322814387,0.0269321597157013,12.4769183646235,0.841226360782571,0.0323404324280716,17.261324852623,6.26789994904368,0.673590500586464,0.709196155073242
9770,14.5184193653369,-28.6597378072713,91.0000000001863,141.670530758064,90.7561367453521,51.3514914436047,90.3778846674481,17.261324852637,16.3214221465781,-25.9120197429444,15.8825455833861,-26.751000626779,2.36906221795803,2.27691116358634,2.75025628264821,5.02716744623455,2.12200735300554,0.0152344172380198,0,27.3689633407204,49.9999999997241,6,-20,2.5,438.036675924282,567.237711082665,417.779341391702,237.250198748522,288.587995120202,437.261282457736,5054.91322814524,0.0269321597157106,12.4769183646403,0.84122636078294,0.0323404324280965,17.261324852637,6.26789994904343,0.673590500586428,0.709196155073054
9780,14.5184193653361,-28.6597378072711,91.0000000001781,141.670530758066,90.7561367453438,51.3514914436096,90.3778846674395,17.2613248526484,16.321422146578,-25.9120197429446,15.8825455833859,-26.7510006267795,2.36906221795758,2.27691116358573,2.75025628264804,5.02716744623377,2.12200735300561,0.0152344172380189,0,27.3689633407266,49.9999999997306,6,-20,2.5,438.036675924284,567.237711082672,417.779341391741,237.250198748561,288.587995120228,437.261282457737,5054.91322814658,0.0269321597157194,12.476918364657,0.84122636078467,0.0323404324281,17.2613248526484,6.26789994904321,0.673590500586396,0.709196155072873
9790,14.5184193653353,-28.6597378072739,91.0000000001698,141.670530758065,90.7561367453353,51.351491443615,90.3778846674308,17.2613248526602,16.3214221465779,-25.9120197429447,15.8825455833857,-26.75100062678,2.36906221795711,2.27691116358506,2.75025628264799,5.02716744623305,2.12200735300573,0.0152344172380182,0,27.3689633407331,49.9999999997365,6,-20,2.5,438.036675924284,567.237711082674,417.77934139178,237.250198748594,288.587995120255,437.261282457745,5054.9132281479,0.0269321597157279,12.4769183646733,0.841226360783594,0.0323404324280716,17.2613248526602,6.26789994904298,0.673590500586354,0.709196155072689
9800,14.5184193653346,-28.6597378072745,91.0000000001622,141.670530758065,90.7561367453277,51.3514914436191,90.377884667423,17.2613248526733,16.3214221465779,-25.9120197429449,15.8825455833854,-26.7510006267804,2.36906221795672,2.27691116358446,2.75025628264786,5.02716744623233,2.12200735300577,0.0152344172380174,0,27.3689633407391,49.9999999997425,6,-20,2.5,438.036675924283,567.237711082678,417.779341391815,237.25019874863,288.58799512028,437.261282457749,5054.91322814918,0.0269321597157359,12.4769183646889,0.841226360784617,0.0323404324280716,17.2613248526733,6.26789994904276,0.67359050058633,0.709196155072512
9810,14.5184193653338,-28.6597378072768,91.0000000001551,141.670530758065,90.7561367453204,51.3514914436241,90.3778846674155,17.2613248526874,16.3214221465778,-25.912019742945,15.8825455833852,-26.7510006267809,2.36906221795633,2.27691116358388,2.75025628264778,5.02716744623166,2.12200735300584,0.0152344172380167,0,27.368963340745,49.9999999997485,6,-20,2.5,438.036675924283,567.237711082683,417.779341391852,237.250198748662,288.587995120307,437.261282457755,5054.91322815044,0.0269321597157436,12.476918364704,0.841226360783818,0.0323404324280716,17.2613248526874,6.26789994904262,0.673590500586283,0.709196155072338
9820,14.5184193653331,-28.6597378072761,91.0000000001488,141.670530758067,90.7561367453141,51.3514914436291,90.3778846674089,17.2613248526998,16.3214221465777,-25.9120197429452,15.8825455833849,-26.7510006267814,2.36906221795594,2.27691116358338,2.75025628264757,5.02716744623095,2.12200735300589,0.015234417238016,0,27.3689633407508,49.9999999997542,6,-20,2.5,438.036675924285,567.237711082689,417.779341391884,237.250198748701,288.587995120332,437.261282457762,5054.91322815166,0.026932159715751,12.4769183647182,0.84122636078601,0.0323404324280716,17.2613248526998,6.26789994904249,0.673590500586265,0.70919615507218
9830,14.5184193653323,-28.6597378072795,91.0000000001425,141.67053075807,90.7561367453076,51.3514914436337,90.3778846674022,17.2613248527117,16.3214221465776,-25.9120197429453,15.8825455833847,-26.7510006267819,2.36906221669418,2.27691116237048,2.75025628118316,5.02716744355364,2.12200735300596,0.0152344172299036,0,27.3689633407568,49.9999999997603,6,-20,2.5,438.036675924284,567.237711082695,417.779341391918,237.250198748727,288.587995120357,437.261282457767,5054.91322815286,0.0269321597157581,12.4769183647321,0.841226360784169,0.0323404324280716,17.2613248527117,6.2678999490424,0.673590500586206,0.709196154694392
9840,14.5184193653316,-28.6597378072806,91.0000000001374,141.670530758074,90.7561367453024,51.3514914436386,90.3778846673968,17.2613248527194,16.3214221465775,-25.9120197429455,15.8825455833844,-26.7510006267823,2.36906221795535,2.2769111635824,2.75025628264748,5.02716744622988,2.12200735300597,0.0152344172380148,0,27.3689633407622,49.9999999997661,6,-20,2.5,438.036675924284,567.237711082702,417.779341391949,237.250198748757,288.58799512038,437.261282457776,5054.91322815403,0.026932159715765,12.4769183647451,0.841226360784475,0.0323404324281,17.2613248527194,6.26789994904235,0.673590500586169,0.709196155071859
9850,14.5184193653309,-28.6597378072816,91.0000000001326,141.670530758077,90.7561367452975,51.3514914436438,90.3778846673917,17.2613248527317,16.3214221465774,-25.9120197429457,15.8825455833842,-26.7510006267827,2.36906221921649,2.27691116479432,2.75025628411179,5.02716744890611,2.122007353006,0.0152344172461259,0,27.3689633407674,49.9999999997718,6,-20,2.5,438.036675924284,567.237711082708,417.779341391979,237.250198748787,288.587995120403,437.261282457781,5054.91322815516,0.0269321597157716,12.4769183647577,0.841226360784958,0.0323404324280716,17.2613248527317,6.26789994904232,0.673590500586147,0.709196155449327
9860,14.5184193653302,-28.6597378072822,91.0000000001277,141.670530758079,90.7561367452925,51.3514914436483,90.3778846673865,17.2613248527406,16.3214221465773,-25.9120197429459,15.882545583384,-26.7510006267832,2.36906221795473,2.2769111635815,2.75025628264733,5.02716744622884,2.12200735300608,0.0152344172380136,0,27.3689633407726,49.9999999997775,6,-20,2.5,438.036675924285,567.237711082713,417.779341392008,237.250198748813,288.587995120423,437.261282457783,5054.91322815627,0.0269321597157779,12.4769183647698,0.84122636078575,0.0323404324281,17.2613248527406,6.26789994904229,0.673590500586124,0.709196155071564
9870,14.5184193653296,-28.6597378072838,91.0000000001236,141.670530758083,90.7561367452883,51.3514914436536,90.3778846673822,17.2613248527524,16.3214221465772,-25.9120197429461,15.8825455833837,-26.7510006267836,2.36906221669304,2.27691116236874,2.75025628118283,5.02716744355158,2.12200735300611,0.0152344172299013,0,27.3689633407776,49.9999999997831,6,-20,2.5,438.036675924285,567.237711082721,417.779341392036,237.25019874884,288.587995120443,437.261282457789,5054.91322815735,0.026932159715784,12.4769183647815,0.841226360785491,0.0323404324280752,17.2613248527524,6.26789994904226,0.673590500586078,0.709196154693795
9880,14.518419365329,-28.6597378072846,91.0000000001194,141.670530758086,90.756136745284,51.3514914436572,90.3778846673778,17.2613248527628,16.3214221465771,-25.9120197429463,15.8825455833835,-26.7510006267841,2.36906221921566,2.27691116479311,2.75025628411155,5.02716744890466,2.12200735300614,0.0152344172461244,0,27.3689633407825,49.9999999997885,6,-20,2.5,438.036675924285,567.237711082727,417.779341392062,237.250198748867,288.587995120463,437.261282457794,5054.9132281584,0.02693215971579,12.4769183647926,0.841226360785985,0.0323404324280965,17.2613248527628,6.26789994904223,0.673590500586047,0.709196155448901
9890,14.5184193653283,-28.6597378072832,91.0000000001156,141.670530758088,90.7561367452801,51.3514914436619,90.3778846673737,17.2613248527697,16.321422146577,-25.9120197429464,15.8825455833833,-26.7510006267845,2.36906221795391,2.27691116358035,2.75025628264712,5.02716744622747,2.12200735300624,0.0152344172380122,0,27.3689633407874,49.9999999997938,6,-20,2.5,438.036675924287,567.237711082731,417.779341392088,237.250198748889,288.587995120483,437.2612824578,5054.91322815943,0.0269321597157957,12.4769183648032,0.841226360788767,0.0323404324280752,17.2613248527697,6.26789994904227,0.673590500586062,0.709196155071166
9900,14.5184193653277,-28.659737807286,91.0000000001122,141.670530758092,90.7561367452767,51.3514914436665,90.3778846673701,17.261324852779,16.3214221465769,-25.9120197429467,15.8825455833831,-26.751000626785,2.36906221795373,2.27691116357999,2.75025628264699,5.02716744622697,2.1220073530062,0.0152344172380117,0,27.3689633407918,49.9999999997992,6,-20,2.5,438.036675924285,567.237711082738,417.779341392114,237.250198748918,288.587995120501,437.261282457808,5054.91322816043,0.0269321597158013,12.4769183648136,0.841226360787175,0.0323404324280681,17.261324852779,6.2678999490423,0.673590500586011,0.709196155071023
9910,14.518419365327,-28.6597378072885,91.000000000109,141.670530758093,90.7561367452734,51.3514914436704,90.3778846673665,17.2613248527879,16.3214221465768,-25.9120197429469,15.8825455833828,-26.7510006267854,2.3690622192149,2.27691116479199,2.75025628411136,5.02716744890335,2.12200735300627,0.0152344172461231,0,27.3689633407964,49.9999999998043,6,-20,2.5,438.036675924285,567.237711082741,417.779341392137,237.250198748939,288.587995120517,437.26128245781,5054.9132281614,0.0269321597158068,12.4769183648234,0.841226360786038,0.0323404324280716,17.2613248527879,6.26789994904238,0.673590500585986,0.70919615544852
9920,14.5184193653265,-28.6597378072879,91.000000000106,141.6705307581,90.7561367452704,51.3514914436751,90.3778846673634,17.2613248527941,16.3214221465767,-25.9120197429469,15.8825455833827,-26.7510006267858,2.36906221795328,2.27691116357933,2.7502562826469,5.02716744622623,2.12200735300628,0.0152344172380109,0,27.3689633408007,49.9999999998094,6,-20,2.5,438.036675924286,567.237711082751,417.779341392161,237.250198748961,288.587995120532,437.261282457809,5054.91322816235,0.026932159715812,12.4769183648332,0.841226360787743,0.0323404324280361,17.2613248527941,6.26789994904239,0.673590500585956,0.709196155070779
9930,14.5184193653259,-28.6597378072888,91.0000000001028,141.670530758103,90.7561367452671,51.3514914436795,90.37788466736,17.2613248528023,16.3214221465766,-25.9120197429472,15.8825455833824,-26.7510006267862,2.36906221795303,2.27691116357901,2.75025628264689,5.0271674462259,2.12200735300637,0.0152344172380105,0,27.368963340805,49.9999999998143,6,-20,2.5,438.036675924288,567.237711082756,417.779341392184,237.250198748979,288.587995120549,437.261282457817,5054.91322816328,0.0269321597158172,12.4769183648425,0.841226360788028,0.0323404324280716,17.2613248528023,6.26789994904243,0.67359050058593,0.709196155070661
9940,14.5184193653253,-28.6597378072901,91.0000000001003,141.670530758105,90.7561367452644,51.3514914436837,90.3778846673571,17.2613248528103,16.3214221465765,-25.9120197429473,15.8825455833822,-26.7510006267865,2.36906221669141,2.27691116236633,2.75025628118239,5.02716744354872,2.12200735300636,0.0152344172298984,0,27.368963340809,49.9999999998192,6,-20,2.5,438.036675924287,567.237711082761,417.779341392206,237.250198749003,288.587995120566,437.261282457818,5054.91322816418,0.0269321597158222,12.4769183648515,0.841226360787914,0.0323404324280716,17.2613248528103,6.26789994904251,0.67359050058591,0.709196154692928
9950,14.5184193653248,-28.6597378072921,91.0000000000975,141.670530758109,90.7561367452616,51.3514914436882,90.3778846673542,17.2613248528184,16.3214221465764,-25.9120197429475,15.882545583382,-26.7510006267869,2.36906221921409,2.27691116479076,2.75025628411117,5.02716744890193,2.12200735300639,0.0152344172461215,0,27.3689633408132,49.9999999998239,6,-20,2.5,438.036675924286,567.237711082767,417.779341392228,237.250198749024,288.587995120582,437.261282457821,5054.91322816506,0.026932159715827,12.4769183648603,0.841226360787058,0.0323404324280432,17.2613248528184,6.26789994904254,0.673590500585868,0.709196155448046
9960,14.5184193653243,-28.6597378072923,91.0000000000948,141.670530758114,90.7561367452588,51.3514914436921,90.3778846673513,17.2613248528277,16.3214221465764,-25.9120197429477,15.8825455833818,-26.7510006267873,2.36906221795247,2.27691116357811,2.75025628264668,5.02716744622479,2.1220073530064,0.0152344172380094,0,27.3689633408172,49.9999999998284,6,-20,2.5,438.036675924287,567.237711082773,417.779341392249,237.250198749046,288.587995120598,437.261282457823,5054.91322816591,0.0269321597158317,12.4769183648688,0.841226360787886,0.0323404324281,17.2613248528277,6.26789994904257,0.67359050058585,0.709196155070319
9970,14.5184193653238,-28.6597378072921,91.0000000000926,141.670530758119,90.7561367452566,51.3514914436956,90.3778846673489,17.2613248528316,16.3214221465763,-25.9120197429478,15.8825455833817,-26.7510006267877,2.36906221795232,2.27691116357788,2.75025628264666,5.02716744622454,2.12200735300643,0.015234417238009,0,27.3689633408208,49.9999999998329,6,-20,2.5,438.036675924287,567.237711082781,417.779341392268,237.250198749061,288.58799512061,437.261282457823,5054.91322816675,0.0269321597158364,12.4769183648771,0.841226360789168,0.0323404324281,17.2613248528316,6.26789994904263,0.673590500585829,0.709196155070214
9980,14.5184193653232,-28.6597378072945,91.0000000000898,141.670530758119,90.7561367452537,51.351491443699,90.3778846673458,17.2613248528398,16.3214221465762,-25.912019742948,15.8825455833815,-26.751000626788,2.36906221921355,2.27691116478993,2.75025628411104,5.02716744890097,2.12200735300646,0.0152344172461205,0,27.3689633408246,49.9999999998374,6,-20,2.5,438.036675924286,567.237711082783,417.779341392288,237.25019874908,288.587995120625,437.261282457829,5054.91322816756,0.0269321597158408,12.4769183648852,0.841226360787939,0.0323404324281,17.2613248528398,6.2678999490427,0.67359050058581,0.709196155447732
9990,14.5184193653228,-28.6597378072952,91.0000000000874,141.670530758124,90.7561367452512,51.351491443703,90.3778846673433,17.2613248528459,16.3214221465761,-25.9120197429481,15.8825455833813,-26.7510006267883,2.36906221921339,2.27691116478967,2.750256284111,5.02716744890068,2.12200735300648,0.0152344172461201,0,27.3689633408284,49.9999999998417,6,-20,2.5,438.036675924287,567.237711082791,417.779341392309,237.250198749099,288.587995120638,437.261282457829,5054.91322816834,0.0269321597158452,12.4769183648931,0.841226360788113,0.0323404324280716,17.2613248528459,6.2678999490427,0.67359050058577,0.709196155447625
10000,14.5184193653223,-28.6597378072964,91.0000000000848,141.670530758128,90.7561367452486,51.351491443707,90.3778846673405,17.2613248528543,16.3214221465761,-25.9120197429482,15.8825455833811,-26.7510006267886,2.3690622179518,2.27691116357703,2.75025628264656,5.02716744622359,2.1220073530065,0.015234417238008,0,27.368963340832,49.9999999998457,6,-20,2.5,438.036675924286,567.237711082795,417.779341392328,237.250198749116,288.587995120651,437.261282457831,5054.91322816911,0.0269321597158494,12.4769183649007,0.841226360787971,0.0323404324280752,17.2613248528543,6.26789994904274,0.673590500585747,0.709196155069904
10010,14.5184193653218,-28.6597378072928,91.0000000000828,141.670530758129,90.7561367452465,51.3514914437093,90.3778846673382,17.26132485286,16.321422146576,-25.9120197429484,15.882545583381,-26.751000626789,2.36906221669012,2.27691116236444,2.75025628118207,5.02716744354651,2.12200735300658,0.015234417229896,0,27.3689633408352,49.9999999998498,6,-20,2.5,438.036675924289,567.237711082799,417.779341392343,237.250198749133,288.587995120663,437.261282457831,5054.91322816986,0.0269321597158536,12.4769183649081,0.841226360792461,0.0323404324280645,17.26132485286,6.26789994904282,0.67359050058579,0.709196154692216
10020,14.5184193653214,-28.6597378072954,91.0000000000806,141.670530758132,90.7561367452442,51.3514914437134,90.3778846673358,17.2613248528652,16.3214221465759,-25.9120197429486,15.8825455833808,-26.7510006267893,2.36906221921287,2.27691116478893,2.7502562841108,5.02716744889974,2.12200735300655,0.0152344172461192,0,27.3689633408386,49.9999999998537,6,-20,2.5,438.036675924288,567.237711082804,417.779341392362,237.250198749154,288.587995120675,437.261282457838,5054.91322817059,0.0269321597158576,12.4769183649153,0.841226360790785,0.0323404324280752,17.2613248528652,6.26789994904284,0.673590500585746,0.70919615544735
10030,14.5184193653209,-28.6597378072964,91.0000000000786,141.670530758137,90.7561367452421,51.351491443717,90.3778846673337,17.2613248528725,16.3214221465758,-25.9120197429487,15.8825455833807,-26.7510006267896,2.3690622179513,2.27691116357633,2.75025628264642,5.02716744622274,2.12200735300658,0.0152344172380071,0,27.3689633408417,49.9999999998574,6,-20,2.5,438.036675924288,567.23771108281,417.77934139238,237.250198749167,288.587995120687,437.261282457836,5054.9132281713,0.0269321597158615,12.4769183649224,0.841226360790696,0.0323404324280503,17.2613248528725,6.26789994904292,0.673590500585717,0.709196155069639
10040,14.5184193653205,-28.6597378072958,91.0000000000764,141.67053075814,90.7561367452398,51.3514914437199,90.3778846673313,17.2613248528804,16.3214221465758,-25.9120197429488,15.8825455833805,-26.7510006267899,2.36906222047401,2.27691116600084,2.75025628557517,5.02716745157601,2.12200735300661,0.0152344172542303,0,27.3689633408451,49.9999999998615,6,-20,2.5,438.03667592429,567.237711082816,417.779341392397,237.250198749184,288.5879951207,437.261282457838,5054.91322817199,0.0269321597158653,12.4769183649293,0.841226360792206,0.0323404324280716,17.2613248528804,6.26789994904294,0.673590500585701,0.709196155824796
10050,14.5184193653201,-28.6597378072989,91.0000000000743,141.670530758141,90.7561367452378,51.3514914437229,90.3778846673291,17.2613248528828,16.3214221465757,-25.9120197429489,15.8825455833804,-26.7510006267902,2.36906221795098,2.27691116357586,2.75025628264637,5.02716744622223,2.12200735300666,0.0152344172380065,0,27.3689633408482,49.9999999998651,6,-20,2.5,438.036675924289,567.237711082819,417.779341392414,237.250198749197,288.587995120711,437.261282457843,5054.91322817267,0.026932159715869,12.4769183649361,0.841226360789989,0.0323404324280716,17.2613248528828,6.26789994904297,0.673590500585659,0.709196155069454
10060,14.5184193653197,-28.6597378072976,91.0000000000724,141.670530758144,90.7561367452358,51.3514914437259,90.3778846673271,17.2613248528897,16.3214221465756,-25.9120197429491,15.8825455833802,-26.7510006267905,2.3690622166894,2.27691116236327,2.75025628118189,5.02716744354516,2.12200735300666,0.0152344172298945,0,27.3689633408511,49.9999999998686,6,-20,2.5,438.036675924289,567.237711082823,417.77934139243,237.250198749214,288.587995120721,437.261282457843,5054.91322817332,0.0269321597158726,12.4769183649425,0.841226360792149,0.0323404324281,17.2613248528897,6.26789994904301,0.67359050058567,0.709196154691762
10070,14.5184193653193,-28.659737807301,91.0000000000706,141.670530758148,90.756136745234,51.3514914437291,90.3778846673251,17.2613248528961,16.3214221465756,-25.9120197429492,15.8825455833801,-26.7510006267908,2.36906221795074,2.27691116357544,2.75025628264627,5.02716744622171,2.12200735300665,0.0152344172380059,0,27.3689633408541,49.9999999998722,6,-20,2.5,438.036675924288,567.237711082828,417.779341392446,237.250198749229,288.587995120734,437.261282457844,5054.91322817396,0.0269321597158761,12.4769183649488,0.841226360789534,0.0323404324280965,17.2613248528961,6.26789994904306,0.673590500585614,0.709196155069282
10080,14.5184193653189,-28.6597378073019,91.0000000000687,141.67053075815,90.756136745232,51.3514914437328,90.3778846673231,17.261324852898,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.36906221668915,2.27691116236282,2.75025628118189,5.02716744354471,2.12200735300669,0.015234417229894,0,27.3689633408571,49.9999999998757,6,-20,2.5,438.036675924289,567.237711082832,417.779341392463,237.250198749241,288.587995120743,437.261282457846,5054.91322817458,0.0269321597158795,12.4769183649549,0.841226360789477,0.0323404324281,17.261324852898,6.2678999490431,0.673590500585591,0.709196154691588
10090,14.5184193653185,-28.6597378073025,91.0000000000671,141.670530758153,90.7561367452304,51.351491443735,90.3778846673213,17.2613248529051,16.3214221465755,-25.9120197429494,15.8825455833798,-26.7510006267913,2.36906221921192,2.2769111647874,2.75025628411061,5.02716744889801,2.12200735300668,0.0152344172461172,0,27.3689633408595,49.9999999998789,6,-20,2.5,438.036675924288,567.237711082837,417.779341392476,237.250198749257,288.587995120753,437.261282457848,5054.91322817519,0.0269321597158829,12.476918364961,0.841226360789619,0.0323404324280716,17.2613248529051,6.26789994904316,0.673590500585575,0.709196155446749
10100,14.5184193653181,-28.6597378073042,91.0000000000653,141.670530758154,90.7561367452285,51.3514914437382,90.3778846673193,17.2613248529078,16.3214221465754,-25.9120197429496,15.8825455833796,-26.7510006267916,2.36906221795034,2.27691116357481,2.75025628264623,5.02716744622104,2.12200735300672,0.0152344172380052,0,27.3689633408624,49.999999999882,6,-20,2.5,438.036675924287,567.237711082839,417.779341392491,237.250198749268,288.587995120764,437.261282457853,5054.91322817578,0.0269321597158861,12.4769183649668,0.841226360788767,0.0323404324281,17.2613248529078,6.26789994904321,0.67359050058556,0.70919615506905
10110,14.5184193653178,-28.6597378073032,91.0000000000635,141.670530758156,90.7561367452266,51.35149144374,90.3778846673174,17.2613248529154,16.3214221465753,-25.9120197429497,15.8825455833795,-26.7510006267918,2.36906221921163,2.276911164787,2.75025628411057,5.02716744889757,2.12200735300676,0.0152344172461168,0,27.3689633408652,49.9999999998853,6,-20,2.5,438.036675924288,567.237711082842,417.779341392503,237.250198749282,288.587995120771,437.261282457853,5054.91322817635,0.0269321597158893,12.4769183649723,0.841226360790444,0.0323404324280681,17.2613248529154,6.26789994904322,0.673590500585564,0.709196155446607
10120,14.5184193653174,-28.6597378073017,91.000000000062,141.670530758161,90.7561367452252,51.3514914437432,90.3778846673158,17.2613248529183,16.3214221465753,-25.9120197429498,15.8825455833794,-26.751000626792,2.36906221668864,2.2769111623621,2.7502562811817,5.02716744354381,2.12200735300676,0.015234417229893,0,27.3689633408676,49.9999999998882,6,-20,2.5,438.03667592429,567.237711082848,417.779341392517,237.250198749296,288.587995120784,437.261282457853,5054.91322817691,0.0269321597158924,12.476918364978,0.841226360792632,0.0323404324280716,17.2613248529183,6.26789994904329,0.673590500585566,0.709196154691306
10130,14.518419365317,-28.6597378073041,91.00000000006,141.670530758159,90.7561367452231,51.3514914437453,90.3778846673136,17.261324852924,16.3214221465752,-25.9120197429499,15.8825455833792,-26.7510006267923,2.36906221794993,2.27691116357423,2.75025628264611,5.02716744622034,2.1220073530068,0.0152344172380046,0,27.3689633408703,49.9999999998911,6,-20,2.5,438.036675924289,567.237711082848,417.779341392531,237.250198749308,288.587995120793,437.261282457857,5054.91322817745,0.0269321597158954,12.4769183649833,0.841226360791069,0.0323404324280716,17.261324852924,6.26789994904332,0.673590500585547,0.709196155068855
10140,14.5184193653168,-28.6597378073037,91.0000000000586,141.670530758163,90.7561367452216,51.3514914437478,90.3778846673121,17.2613248529268,16.3214221465752,-25.91201974295,15.8825455833791,-26.7510006267925,2.36906221668841,2.27691116236171,2.75025628118166,5.02716744354337,2.12200735300679,0.0152344172298925,0,27.3689633408725,49.9999999998939,6,-20,2.5,438.036675924289,567.237711082854,417.779341392544,237.25019874932,288.587995120803,437.261282457857,5054.91322817798,0.0269321597158983,12.4769183649886,0.841226360791971,0.0323404324280681,17.2613248529268,6.26789994904331,0.673590500585524,0.709196154691158
10150,14.5184193653165,-28.659737807304,91.000000000057,141.670530758167,90.75613674522,51.3514914437503,90.3778846673104,17.2613248529343,16.3214221465751,-25.91201974295,15.882545583379,-26.7510006267927,2.36906221794975,2.27691116357394,2.750256282646,5.02716744621994,2.12200735300679,0.015234417238004,0,27.3689633408748,49.9999999998968,6,-20,2.5,438.036675924289,567.237711082859,417.779341392556,237.250198749334,288.58799512081,437.261282457857,5054.9132281785,0.0269321597159012,12.4769183649938,0.841226360792376,0.0323404324280396,17.2613248529343,6.26789994904333,0.673590500585505,0.70919615506871
10160,14.5184193653162,-28.6597378073047,91.0000000000558,141.670530758169,90.7561367452187,51.3514914437531,90.377884667309,17.2613248529352,16.3214221465751,-25.9120197429501,15.8825455833789,-26.7510006267929,2.36906221794963,2.27691116357376,2.75025628264603,5.02716744621979,2.12200735300683,0.0152344172380038,0,27.3689633408771,49.9999999998996,6,-20,2.5,438.03667592429,567.237711082863,417.779341392569,237.250198749343,288.587995120818,437.261282457859,5054.913228179,0.0269321597159039,12.4769183649988,0.841226360792263,0.0323404324280681,17.2613248529352,6.26789994904338,0.673590500585483,0.709196155068645
10170,14.5184193653158,-28.659737807305,91.0000000000542,141.67053075817,90.7561367452171,51.351491443755,90.3778846673073,17.2613248529403,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267932,2.36906221794952,2.27691116357359,2.75025628264593,5.02716744621952,2.12200735300681,0.0152344172380037,0,27.3689633408795,49.9999999999022,6,-20,2.5,438.036675924289,567.237711082864,417.77934139258,237.250198749359,288.587995120826,437.261282457862,5054.91322817949,0.0269321597159066,12.4769183650035,0.841226360792604,0.0323404324280752,17.2613248529403,6.26789994904344,0.673590500585493,0.709196155068594
10180,14.5184193653155,-28.6597378073069,91.0000000000528,141.670530758171,90.7561367452156,51.3514914437574,90.3778846673058,17.2613248529448,16.321422146575,-25.9120197429503,15.8825455833787,-26.7510006267934,2.36906221921086,2.27691116478578,2.75025628411036,5.02716744889614,2.12200735300684,0.0152344172461153,0,27.3689633408817,49.9999999999049,6,-20,2.5,438.036675924288,567.237711082866,417.779341392592,237.250198749367,288.587995120835,437.261282457862,5054.91322817997,0.0269321597159093,12.4769183650082,0.841226360791467,0.0323404324280467,17.2613248529448,6.26789994904347,0.673590500585468,0.709196155446148
10190,14.5184193653155,-28.6597378072344,91.0000000000411,141.670530758349,90.7561367452036,51.351491443761,90.3778846672937,17.2613248529461,16.3214221465754,-25.9120197429494,15.8825455833787,-26.7510006267935,2.36906224444092,2.27691118903495,2.75025631339781,5.02716750243276,2.1220073530061,0.0152344174083437,0,27.3689633408819,49.99999999991,6,-20,2.5,438.036675924372,567.237711083091,417.779341392635,237.250198749377,288.587995121085,437.261282457943,5054.91322818042,0.0269321597159115,12.4769183650336,0.841226360863885,0.0323404324280716,17.2613248529461,6.26789994904267,0.673590500585031,0.70919616299856
10200,14.518419365315,-28.6597378073082,91.0000000000376,141.670530758163,90.7561367452004,51.3514914437586,90.3778846672904,17.2613248529524,16.3214221465748,-25.9120197429506,15.8825455833786,-26.7510006267936,2.36906221921029,2.27691116478492,2.75025628411043,5.02716744889535,2.12200735300702,0.015234417246114,0,27.3689633408839,49.9999999999084,6,-20,2.5,438.036675924289,567.237711082864,417.779341392635,237.250198749391,288.587995120894,437.261282457963,5054.91322818088,0.0269321597159134,12.4769183650255,0.841226360791126,0.0323404324280752,17.2613248529524,6.26789994904264,0.673590500585417,0.709196155445983
10210,14.5184193653145,-28.6597378073095,91.0000000000423,141.67053075817,90.7561367452051,51.3514914437609,90.377884667295,17.2613248529589,16.3214221465747,-25.9120197429509,15.8825455833783,-26.7510006267942,2.36906221542606,2.276911161148,2.75025627971701,5.027167440865,2.12200735300693,0.015234417221779,0,27.3689633408868,49.9999999999094,6,-20,2.5,438.036675924288,567.237711082871,417.779341392632,237.250198749403,288.58799512087,437.261282457899,5054.91322818133,0.0269321597159155,12.4769183650256,0.841226360790756,0.0323404324281,17.2613248529589,6.26789994904318,0.673590500585414,0.709196154313094
10220,14.5184193653143,-28.6597378073085,91.0000000000451,141.670530758178,90.7561367452078,51.3514914437648,90.3778846672977,17.2613248529589,16.3214221465747,-25.9120197429509,15.8825455833782,-26.7510006267943,2.36906221921041,2.27691116478515,2.75025628411028,5.02716744889543,2.12200735300693,0.0152344172461143,0,27.3689633408892,49.999999999913,6,-20,2.5,438.03667592429,567.237711082879,417.779341392637,237.250198749406,288.587995120874,437.261282457889,5054.91322818177,0.0269321597159178,12.4769183650275,0.841226360792291,0.0323404324280716,17.2613248529589,6.26789994904346,0.673590500585407,0.709196155445913
10230,14.5184193653141,-28.6597378073071,91.0000000000464,141.670530758183,90.7561367452091,51.351491443767,90.3778846672988,17.2613248529645,16.3214221465746,-25.9120197429509,15.8825455833781,-26.7510006267945,2.36906221921039,2.27691116478511,2.75025628411026,5.02716744889537,2.12200735300693,0.0152344172461143,0,27.3689633408914,49.9999999999162,6,-20,2.5,438.03667592429,567.237711082884,417.779341392645,237.250198749414,288.587995120879,437.261282457885,5054.91322818219,0.0269321597159201,12.4769183650301,0.841226360794138,0.0323404324280716,17.2613248529645,6.26789994904364,0.67359050058542,0.709196155445873
10240,14.5184193653138,-28.6597378073086,91.0000000000466,141.670530758187,90.7561367452092,51.3514914437698,90.3778846672989,17.261324852966,16.3214221465746,-25.912019742951,15.8825455833781,-26.7510006267946,2.36906221921034,2.27691116478504,2.75025628411021,5.02716744889524,2.12200735300693,0.0152344172461142,0,27.3689633408933,49.9999999999191,6,-20,2.5,438.036675924291,567.237711082888,417.779341392653,237.250198749425,288.587995120881,437.261282457879,5054.91322818259,0.0269321597159224,12.4769183650332,0.841226360793147,0.0323404324281,17.261324852966,6.26789994904378,0.673590500585391,0.709196155445823
10250,14.5184193653136,-28.6597378073097,91.0000000000463,141.670530758188,90.7561367452089,51.3514914437722,90.3778846672985,17.2613248529696,16.3214221465746,-25.9120197429511,15.882545583378,-26.7510006267948,2.3690622192103,2.2769111647849,2.75025628411022,5.02716744889512,2.12200735300691,0.0152344172461141,0,27.368963340895,49.9999999999216,6,-20,2.5,438.036675924289,567.23771108289,417.779341392663,237.250198749433,288.587995120887,437.261282457875,5054.91322818298,0.0269321597159247,12.4769183650364,0.841226360792547,0.0323404324280716,17.2613248529696,6.26789994904385,0.673590500585382,0.70919615544577
10260,14.5184193653134,-28.6597378073081,91.0000000000454,141.67053075819,90.7561367452079,51.3514914437736,90.3778846672975,17.2613248529739,16.3214221465746,-25.9120197429511,15.8825455833779,-26.7510006267949,2.36906221668734,2.27691116236007,2.75025628118137,5.02716744354143,2.12200735300693,0.0152344172298904,0,27.3689633408971,49.9999999999238,6,-20,2.5,438.03667592429,567.237711082894,417.779341392671,237.250198749442,288.587995120893,437.261282457872,5054.91322818337,0.026932159715927,12.4769183650398,0.841226360794565,0.0323404324280716,17.2613248529739,6.26789994904387,0.673590500585388,0.709196154690486
10270,14.5184193653132,-28.6597378073109,91.0000000000444,141.670530758193,90.7561367452069,51.3514914437756,90.3778846672965,17.2613248529775,16.3214221465745,-25.9120197429511,15.8825455833778,-26.751000626795,2.36906221794872,2.27691116357232,2.75025628264579,5.02716744621811,2.12200735300694,0.015234417238002,0,27.3689633408986,49.9999999999257,6,-20,2.5,438.03667592429,567.237711082897,417.77934139268,237.250198749448,288.587995120896,437.261282457871,5054.91322818374,0.0269321597159292,12.4769183650435,0.841226360792174,0.0323404324280716,17.2613248529775,6.26789994904389,0.673590500585342,0.709196155068044
10280,14.5184193653129,-28.6597378073104,91.0000000000429,141.670530758192,90.7561367452054,51.351491443777,90.3778846672948,17.2613248529793,16.3214221465745,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906221921004,2.27691116478453,2.75025628411015,5.02716744889468,2.12200735300695,0.0152344172461136,0,27.3689633409004,49.9999999999278,6,-20,2.5,438.036675924289,567.237711082897,417.77934139269,237.250198749459,288.5879951209,437.261282457869,5054.9132281841,0.0269321597159314,12.4769183650473,0.841226360793144,0.0323404324280503,17.2613248529793,6.26789994904391,0.673590500585359,0.709196155445628
10290,14.518419365313,-28.6597378072393,91.0000000000313,141.670530758369,90.7561367451936,51.3514914437804,90.377884667283,17.2613248529815,16.321422146575,-25.9120197429503,15.8825455833777,-26.7510006267952,2.36906224191728,2.27691118660898,2.75025631046878,5.02716749707776,2.12200735300617,0.0152344173921186,0,27.3689633408999,49.9999999999321,6,-20,2.5,438.036675924371,567.23771108312,417.77934139273,237.250198749468,288.587995121149,437.261282457955,5054.91322818444,0.0269321597159331,12.4769183650719,0.841226360864255,0.0323404324280716,17.2613248529815,6.26789994904307,0.67359050058491,0.709196162242807
10300,14.5184193653125,-28.6597378073117,91.0000000000269,141.670530758183,90.7561367451903,51.3514914437778,90.3778846672796,17.2613248529862,16.3214221465744,-25.9120197429514,15.8825455833777,-26.7510006267954,2.36906215866053,2.27691110658991,2.75025621381867,5.02716732040858,2.12200735300713,0.015234416856748,0,27.3689633409017,49.9999999999301,6,-20,2.5,438.036675924289,567.237711082893,417.77934139273,237.250198749476,288.587995120959,437.261282457972,5054.91322818479,0.0269321597159345,12.4769183650628,0.841226360792803,0.0323404324281,17.2613248529862,6.26789994904298,0.67359050058531,0.70919613731971
10310,14.5184193653121,-28.659737807313,91.0000000000324,141.670530758187,90.7561367451948,51.351491443779,90.3778846672841,17.2613248529884,16.3214221465743,-25.9120197429517,15.8825455833774,-26.7510006267959,2.36906221794814,2.27691116357153,2.75025628264565,5.02716744621718,2.12200735300707,0.015234417238001,0,27.3689633409047,49.9999999999304,6,-20,2.5,438.036675924289,567.237711082896,417.779341392722,237.250198749487,288.587995120932,437.261282457905,5054.91322818513,0.0269321597159361,12.4769183650619,0.84122636079227,0.0323404324280716,17.2613248529884,6.26789994904354,0.673590500585324,0.709196155067858
10320,14.518419365312,-28.6597378073115,91.0000000000357,141.670530758195,90.7561367451981,51.351491443782,90.3778846672874,17.2613248529884,16.3214221465743,-25.9120197429516,15.8825455833774,-26.751000626796,2.36906221542534,2.27691116114688,2.75025627971676,5.02716744086364,2.12200735300701,0.0152344172217776,0,27.3689633409064,49.9999999999334,6,-20,2.5,438.03667592429,567.237711082905,417.779341392725,237.250198749496,288.587995120932,437.261282457896,5054.91322818547,0.0269321597159379,12.4769183650631,0.841226360793968,0.0323404324280681,17.2613248529884,6.26789994904381,0.673590500585321,0.709196154312589
10330,14.5184193653118,-28.6597378073128,91.000000000037,141.670530758199,90.7561367451994,51.3514914437849,90.3778846672886,17.2613248529933,16.3214221465743,-25.9120197429516,15.8825455833773,-26.751000626796,2.36906221794823,2.27691116357158,2.75025628264563,5.02716744621721,2.122007353007,0.0152344172380011,0,27.3689633409077,49.999999999936,6,-20,2.5,438.03667592429,567.237711082909,417.779341392731,237.250198749499,288.587995120937,437.26128245789,5054.91322818578,0.0269321597159398,12.4769183650649,0.84122636079303,0.0323404324280716,17.2613248529933,6.26789994904398,0.6735905005853,0.709196155067791
