time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10340,14.5184193653117,-28.6597378073122,91.000000000037,141.670530758202,90.7561367451993,51.3514914437864,90.3778846672885,17.2613248529966,16.3214221465743,-25.9120197429516,15.8825455833773,-26.7510006267961,2.36906221794818,2.27691116357154,2.75025628264564,5.02716744621718,2.12200735300703,0.015234417238001,0,27.3689633409093,49.9999999999383,6,-20,2.5,438.036675924291,567.237711082912,417.779341392737,237.250198749503,288.58799512094,437.261282457887,5054.91322818609,0.0269321597159416,12.4769183650671,0.841226360793996,0.0323404324281071,17.2613248529966,6.26789994904403,0.673590500585295,0.709196155067752
10350,14.5184193653115,-28.659737807311,91.000000000037,141.670530758206,90.7561367451993,51.3514914437885,90.3778846672884,17.2613248529996,16.3214221465743,-25.9120197429516,15.8825455833772,-26.7510006267962,2.36906221794813,2.27691116357149,2.75025628264557,5.02716744621706,2.12200735300702,0.0152344172380009,0,27.3689633409106,49.9999999999403,6,-20,2.5,438.036675924293,567.237711082917,417.779341392744,237.250198749513,288.587995120942,437.261282457882,5054.91322818639,0.0269321597159435,12.4769183650696,0.841226360795453,0.0323404324281,17.2613248529996,6.26789994904411,0.673590500585293,0.709196155067723
10360,14.5184193653113,-28.6597378073128,91.0000000000357,141.670530758204,90.756136745198,51.3514914437895,90.377884667287,17.2613248530005,16.3214221465742,-25.9120197429517,15.8825455833772,-26.7510006267964,2.36906221794804,2.27691116357133,2.75025628264562,5.02716744621695,2.12200735300706,0.0152344172380008,0,27.3689633409122,49.9999999999418,6,-20,2.5,438.036675924292,567.237711082915,417.779341392752,237.250198749517,288.587995120945,437.261282457879,5054.91322818668,0.0269321597159453,12.4769183650725,0.841226360794138,0.0323404324280432,17.2613248530005,6.26789994904411,0.673590500585284,0.709196155067681
10370,14.5184193653111,-28.6597378073122,91.0000000000349,141.670530758205,90.7561367451972,51.3514914437912,90.3778846672862,17.2613248530034,16.3214221465742,-25.9120197429517,15.8825455833771,-26.7510006267965,2.36906221794798,2.27691116357124,2.7502562826456,5.02716744621684,2.12200735300706,0.0152344172380007,0,27.3689633409134,49.9999999999434,6,-20,2.5,438.036675924292,567.237711082918,417.779341392759,237.250198749524,288.587995120952,437.26128245788,5054.91322818696,0.026932159715947,12.4769183650754,0.841226360795019,0.0323404324280716,17.2613248530034,6.26789994904414,0.673590500585284,0.709196155067652
10380,14.518419365311,-28.6597378073127,91.0000000000339,141.670530758207,90.7561367451962,51.351491443792,90.3778846672851,17.2613248530076,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267966,2.36906221794794,2.27691116357116,2.7502562826455,5.02716744621666,2.12200735300702,0.0152344172380005,0,27.3689633409147,49.9999999999448,6,-20,2.5,438.036675924291,567.237711082921,417.779341392766,237.250198749535,288.587995120953,437.261282457879,5054.91322818723,0.0269321597159487,12.4769183650783,0.841226360794909,0.0323404324280645,17.2613248530076,6.26789994904411,0.673590500585266,0.709196155067608
10390,14.5184193653108,-28.6597378073122,91.0000000000327,141.670530758209,90.7561367451949,51.3514914437935,90.3778846672838,17.2613248530087,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267966,2.36906221794786,2.27691116357105,2.75025628264557,5.02716744621662,2.12200735300708,0.0152344172380004,0,27.3689633409159,49.9999999999464,6,-20,2.5,438.036675924293,567.237711082923,417.779341392774,237.250198749536,288.587995120961,437.261282457881,5054.9132281875,0.0269321597159503,12.4769183650813,0.84122636079573,0.0323404324281,17.2613248530087,6.26789994904412,0.673590500585263,0.70919615506758
10400,14.5184193653107,-28.659737807314,91.0000000000314,141.670530758207,90.7561367451936,51.3514914437947,90.3778846672824,17.2613248530115,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267968,2.36906221794779,2.27691116357092,2.75025628264553,5.02716744621644,2.12200735300707,0.0152344172380003,0,27.3689633409172,49.9999999999475,6,-20,2.5,438.036675924291,567.237711082922,417.77934139278,237.250198749545,288.587995120964,437.261282457877,5054.91322818776,0.0269321597159519,12.4769183650841,0.841226360794252,0.0323404324280929,17.2613248530115,6.26789994904407,0.673590500585249,0.709196155067536
10410,14.5184193653105,-28.6597378073139,91.0000000000304,141.67053075821,90.7561367451926,51.3514914437955,90.3778846672814,17.2613248530137,16.3214221465742,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794773,2.27691116357085,2.75025628264551,5.02716744621637,2.12200735300709,0.0152344172380001,0,27.3689633409182,49.9999999999489,6,-20,2.5,438.036675924292,567.237711082925,417.779341392786,237.25019874955,288.587995120968,437.261282457878,5054.91322818802,0.0269321597159534,12.4769183650869,0.84122636079465,0.0323404324280467,17.2613248530137,6.26789994904409,0.673590500585237,0.709196155067502
10420,14.5184193653104,-28.659737807313,91.0000000000291,141.670530758209,90.7561367451912,51.3514914437963,90.37788466728,17.2613248530161,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221668619,2.27691116235835,2.75025628118108,5.02716744353943,2.12200735300711,0.0152344172298883,0,27.3689633409195,49.9999999999502,6,-20,2.5,438.036675924292,567.237711082925,417.779341392794,237.250198749558,288.587995120973,437.261282457881,5054.91322818827,0.0269321597159548,12.4769183650897,0.841226360795901,0.0323404324281,17.2613248530161,6.26789994904404,0.673590500585249,0.709196154689856
10430,14.5184193653102,-28.6597378073128,91.0000000000282,141.670530758211,90.7561367451903,51.3514914437969,90.3778846672791,17.2613248530162,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794757,2.27691116357067,2.75025628264545,5.02716744621612,2.12200735300713,0.0152344172379999,0,27.3689633409207,49.9999999999514,6,-20,2.5,438.036675924293,567.237711082928,417.779341392799,237.250198749564,288.587995120978,437.26128245788,5054.91322818851,0.0269321597159562,12.4769183650924,0.841226360796355,0.0323404324280681,17.2613248530162,6.26789994904407,0.673590500585244,0.709196155067448
10440,14.51841936531,-28.6597378073157,91.000000000027,141.67053075821,90.7561367451891,51.3514914437984,90.3778846672778,17.261324853018,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221794755,2.27691116357053,2.75025628264548,5.02716744621601,2.1220073530071,0.0152344172379998,0,27.3689633409219,49.9999999999526,6,-20,2.5,438.036675924289,567.237711082927,417.779341392806,237.250198749568,288.587995120983,437.261282457884,5054.91322818874,0.0269321597159576,12.4769183650949,0.841226360793883,0.0323404324280503,17.261324853018,6.26789994904407,0.673590500585224,0.709196155067408
10450,14.5184193653099,-28.6597378073151,91.0000000000265,141.670530758212,90.7561367451886,51.3514914437987,90.3778846672772,17.2613248530221,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267973,2.3690622179475,2.27691116357048,2.75025628264546,5.02716744621594,2.12200735300712,0.0152344172379997,0,27.3689633409228,49.9999999999537,6,-20,2.5,438.036675924291,567.23771108293,417.779341392811,237.250198749573,288.587995120988,437.261282457884,5054.91322818897,0.0269321597159589,12.4769183650972,0.841226360794707,0.0323404324280716,17.2613248530221,6.26789994904408,0.673590500585215,0.70919615506738
10460,14.5184193653098,-28.6597378073158,91.0000000000254,141.670530758212,90.7561367451874,51.351491443801,90.377884667276,17.2613248530226,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267973,2.36906221920888,2.27691116478274,2.75025628410992,5.02716744889266,2.12200735300714,0.0152344172461113,0,27.3689633409241,49.9999999999552,6,-20,2.5,438.03667592429,567.237711082931,417.779341392818,237.250198749576,288.587995120994,437.261282457887,5054.9132281892,0.0269321597159602,12.4769183650996,0.841226360794252,0.0323404324281,17.2613248530226,6.26789994904405,0.673590500585203,0.709196155444964
10470,14.5184193653096,-28.659737807315,91.0000000000248,141.670530758214,90.7561367451869,51.3514914438018,90.3778846672755,17.2613248530266,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.3690622179474,2.2769111635703,2.75025628264548,5.02716744621578,2.12200735300714,0.0152344172379995,0,27.368963340925,49.9999999999562,6,-20,2.5,438.036675924291,567.237711082933,417.779341392824,237.250198749581,288.587995120996,437.261282457888,5054.91322818941,0.0269321597159614,12.4769183651018,0.841226360795389,0.0323404324281,17.2613248530266,6.26789994904409,0.673590500585213,0.709196155067328
10480,14.5184193653095,-28.6597378073154,91.0000000000241,141.670530758215,90.7561367451861,51.3514914438021,90.3778846672747,17.2613248530274,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.36906221794736,2.27691116357025,2.75025628264538,5.02716744621563,2.12200735300711,0.0152344172379994,0,27.3689633409258,49.9999999999572,6,-20,2.5,438.03667592429,567.237711082934,417.779341392828,237.250198749591,288.587995120999,437.261282457887,5054.91322818963,0.0269321597159626,12.476918365104,0.841226360795165,0.0323404324280752,17.2613248530274,6.26789994904409,0.673590500585203,0.709196155067296
10490,14.5184193653094,-28.6597378073147,91.0000000000232,141.670530758215,90.7561367451853,51.3514914438035,90.3778846672738,17.2613248530309,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221794726,2.27691116357014,2.75025628264541,5.02716744621555,2.12200735300716,0.0152344172379993,0,27.3689633409271,49.9999999999585,6,-20,2.5,438.036675924292,567.237711082935,417.779341392834,237.250198749595,288.587995121002,437.26128245789,5054.91322818983,0.0269321597159637,12.4769183651061,0.841226360796149,0.0323404324280645,17.2613248530309,6.26789994904407,0.673590500585208,0.709196155067274
10500,14.5184193653093,-28.6597378073154,91.0000000000225,141.670530758215,90.7561367451845,51.3514914438036,90.377884667273,17.2613248530303,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221920867,2.27691116478244,2.75025628410978,5.02716744889223,2.12200735300715,0.0152344172461109,0,27.368963340928,49.9999999999594,6,-20,2.5,438.036675924292,567.237711082937,417.779341392839,237.2501987496,288.587995121006,437.261282457888,5054.91322819004,0.0269321597159649,12.4769183651083,0.84122636079573,0.0323404324280752,17.2613248530303,6.26789994904406,0.673590500585185,0.70919615544486
10510,14.5184193653091,-28.6597378073176,91.0000000000222,141.670530758216,90.7561367451842,51.3514914438056,90.3778846672726,17.2613248530324,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221794719,2.27691116356999,2.75025628264541,5.0271674462154,2.12200735300717,0.0152344172379991,0,27.3689633409287,49.9999999999604,6,-20,2.5,438.036675924291,567.237711082937,417.779341392845,237.250198749603,288.587995121011,437.261282457889,5054.91322819023,0.026932159715966,12.4769183651102,0.841226360793769,0.0323404324280432,17.2613248530324,6.26789994904413,0.673590500585165,0.709196155067211
10520,14.518419365309,-28.6597378073148,91.0000000000214,141.670530758218,90.7561367451834,51.3514914438062,90.3778846672718,17.2613248530345,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221920856,2.27691116478233,2.75025628410981,5.02716744889214,2.12200735300721,0.0152344172461108,0,27.3689633409295,49.9999999999616,6,-20,2.5,438.036675924293,567.23771108294,417.779341392849,237.250198749606,288.587995121014,437.261282457891,5054.91322819043,0.026932159715967,12.4769183651121,0.841226360796867,0.0323404324280716,17.2613248530345,6.26789994904412,0.67359050058519,0.709196155444822
10530,14.5184193653089,-28.6597378073167,91.0000000000208,141.670530758216,90.7561367451828,51.3514914438069,90.3778846672711,17.2613248530374,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221668564,2.27691116235749,2.75025628118094,5.02716744353843,2.12200735300719,0.0152344172298872,0,27.3689633409306,49.9999999999624,6,-20,2.5,438.036675924291,567.237711082937,417.779341392853,237.250198749614,288.587995121016,437.26128245789,5054.91322819061,0.0269321597159681,12.476918365114,0.841226360795108,0.0323404324280467,17.2613248530374,6.26789994904412,0.673590500585189,0.709196154689547
10540,14.5184193653088,-28.6597378073171,91.0000000000206,141.670530758217,90.7561367451825,51.3514914438077,90.3778846672709,17.2613248530349,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221542419,2.27691116114508,2.75025627971656,5.02716744086164,2.1220073530072,0.0152344172217754,0,27.3689633409311,49.9999999999635,6,-20,2.5,438.036675924292,567.23771108294,417.779341392857,237.250198749615,288.58799512102,437.261282457892,5054.91322819079,0.0269321597159691,12.4769183651157,0.841226360794991,0.0323404324281,17.2613248530349,6.26789994904415,0.673590500585167,0.709196154311904
10550,14.5184193653087,-28.6597378073172,91.0000000000198,141.67053075822,90.7561367451818,51.3514914438088,90.3778846672701,17.2613248530368,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267981,2.36906221794703,2.27691116356977,2.75025628264537,5.02716744621514,2.1220073530072,0.0152344172379988,0,27.3689633409319,49.9999999999645,6,-20,2.5,438.036675924292,567.237711082942,417.779341392862,237.250198749619,288.587995121022,437.261282457891,5054.91322819097,0.02693215971597,12.4769183651176,0.841226360795133,0.0323404324281,17.2613248530368,6.26789994904414,0.673590500585157,0.709196155067119
10560,14.5184193653086,-28.6597378073179,91.0000000000191,141.670530758218,90.7561367451811,51.3514914438093,90.3778846672694,17.2613248530373,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221668553,2.27691116235731,2.75025628118094,5.02716744353825,2.12200735300721,0.015234417229887,0,27.3689633409328,49.9999999999652,6,-20,2.5,438.036675924291,567.237711082941,417.779341392866,237.250198749624,288.587995121027,437.261282457892,5054.91322819114,0.026932159715971,12.4769183651193,0.841226360794707,0.0323404324280432,17.2613248530373,6.26789994904413,0.673590500585158,0.709196154689475
10570,14.5184193653085,-28.6597378073187,91.0000000000186,141.67053075822,90.7561367451805,51.3514914438103,90.3778846672688,17.2613248530401,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221794695,2.27691116356963,2.75025628264533,5.02716744621496,2.12200735300719,0.0152344172379987,0,27.3689633409336,49.9999999999662,6,-20,2.5,438.036675924291,567.237711082944,417.779341392871,237.250198749629,288.587995121027,437.261282457895,5054.9132281913,0.0269321597159719,12.4769183651208,0.841226360794053,0.0323404324280787,17.2613248530401,6.26789994904414,0.673590500585137,0.709196155067073
10580,14.5184193653084,-28.6597378073172,91.0000000000183,141.670530758221,90.7561367451802,51.3514914438107,90.3778846672685,17.2613248530441,16.3214221465738,-25.9120197429524,15.8825455833761,-26.7510006267983,2.36906221794689,2.2769111635696,2.75025628264533,5.02716744621492,2.12200735300723,0.0152344172379986,0,27.3689633409343,49.9999999999671,6,-20,2.5,438.036675924293,567.237711082946,417.779341392874,237.250198749632,288.58799512103,437.261282457894,5054.91322819147,0.0269321597159728,12.4769183651224,0.84122636079573,0.0323404324280716,17.2613248530441,6.26789994904416,0.673590500585144,0.709196155067058
10590,14.5184193653083,-28.659737807317,91.0000000000178,141.670530758221,90.7561367451797,51.3514914438114,90.3778846672678,17.2613248530437,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794686,2.27691116356954,2.75025628264531,5.02716744621485,2.12200735300723,0.0152344172379986,0,27.368963340935,49.9999999999678,6,-20,2.5,438.036675924292,567.237711082946,417.779341392878,237.250198749636,288.587995121035,437.261282457893,5054.91322819163,0.0269321597159737,12.4769183651241,0.841226360796266,0.0323404324281,17.2613248530437,6.26789994904417,0.673590500585154,0.709196155067042
10600,14.5184193653082,-28.6597378073171,91.0000000000172,141.670530758224,90.7561367451791,51.3514914438121,90.3778846672672,17.2613248530455,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267985,2.36906221794685,2.2769111635695,2.75025628264529,5.0271674462148,2.12200735300721,0.0152344172379984,0,27.3689633409359,49.9999999999688,6,-20,2.5,438.036675924292,567.237711082949,417.779341392882,237.250198749639,288.587995121037,437.261282457894,5054.91322819178,0.0269321597159745,12.4769183651256,0.841226360796213,0.0323404324280787,17.2613248530455,6.26789994904417,0.67359050058514,0.709196155067018
10610,14.5184193653081,-28.6597378073184,91.0000000000168,141.670530758223,90.7561367451787,51.351491443813,90.3778846672668,17.2613248530471,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221542395,2.27691116114471,2.75025627971644,5.02716744086116,2.1220073530072,0.0152344172217749,0,27.3689633409365,49.9999999999696,6,-20,2.5,438.036675924291,567.237711082948,417.779341392884,237.250198749644,288.587995121039,437.261282457895,5054.91322819193,0.0269321597159754,12.4769183651272,0.841226360795247,0.0323404324281,17.2613248530471,6.26789994904419,0.673590500585133,0.709196154311756
10620,14.518419365308,-28.6597378073181,91.0000000000163,141.670530758224,90.7561367451782,51.3514914438131,90.3778846672663,17.2613248530508,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794679,2.27691116356941,2.75025628264525,5.02716744621467,2.12200735300721,0.0152344172379983,0,27.3689633409372,49.9999999999703,6,-20,2.5,438.036675924292,567.23771108295,417.779341392888,237.250198749647,288.587995121044,437.261282457895,5054.91322819208,0.0269321597159762,12.4769183651287,0.84122636079562,0.0323404324280432,17.2613248530508,6.2678999490442,0.673590500585123,0.709196155066978
10630,14.5184193653079,-28.659737807318,91.0000000000158,141.670530758224,90.7561367451776,51.3514914438147,90.3778846672657,17.2613248530492,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794673,2.27691116356932,2.75025628264529,5.02716744621462,2.12200735300724,0.0152344172379983,0,27.3689633409378,49.9999999999712,6,-20,2.5,438.036675924293,567.237711082951,417.779341392894,237.25019874965,288.587995121044,437.261282457897,5054.91322819222,0.026932159715977,12.4769183651302,0.841226360795929,0.0323404324280716,17.2613248530492,6.26789994904421,0.673590500585125,0.709196155066965
10640,14.5184193653078,-28.6597378073186,91.0000000000154,141.670530758224,90.7561367451773,51.3514914438151,90.3778846672654,17.2613248530513,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794671,2.2769111635693,2.75025628264525,5.02716744621454,2.12200735300723,0.0152344172379982,0,27.3689633409384,49.9999999999719,6,-20,2.5,438.036675924292,567.237711082951,417.779341392896,237.250198749654,288.587995121047,437.261282457897,5054.91322819236,0.0269321597159777,12.4769183651315,0.841226360795503,0.0323404324280361,17.2613248530513,6.26789994904422,0.673590500585121,0.709196155066943
10650,14.5184193653078,-28.6597378073149,91.000000000007,141.670530758227,90.7561367451687,51.3514914438141,90.3778846672568,17.2613248530513,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906222046941,2.27691116599373,2.75025628557412,5.02716745156785,2.12200735300728,0.0152344172542208,0,27.3689633409379,49.9999999999723,6,-20,2.5,438.036675924296,567.237711082958,417.779341392915,237.250198749658,288.5879951211,437.261282457978,5054.9132281925,0.026932159715978,12.4769183651393,0.841226360799169,0.0323404324280752,17.2613248530513,6.26789994904364,0.673590500585086,0.709196155822141
10660,14.5184193653076,-28.6597378073193,91.0000000000101,141.670530758221,90.7561367451719,51.3514914438149,90.3778846672599,17.2613248530533,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221794652,2.27691116356903,2.75025628264527,5.02716744621429,2.12200735300729,0.0152344172379978,0,27.3689633409392,49.9999999999719,6,-20,2.5,438.036675924292,567.23771108295,417.779341392908,237.25019874966,288.58799512106,437.261282457919,5054.91322819264,0.0269321597159785,12.476918365137,0.841226360795272,0.0323404324280645,17.2613248530533,6.26789994904394,0.673590500585105,0.709196155066894
10670,14.5184193653075,-28.6597378073177,91.0000000000124,141.670530758225,90.7561367451742,51.351491443816,90.3778846672622,17.2613248530533,16.3214221465736,-25.9120197429529,15.8825455833758,-26.751000626799,2.36906222046942,2.27691116599386,2.75025628557406,5.02716745156792,2.12200735300731,0.0152344172542214,0,27.36896334094,49.9999999999732,6,-20,2.5,438.036675924295,567.237711082954,417.779341392907,237.250198749662,288.58799512106,437.261282457914,5054.91322819277,0.0269321597159791,12.4769183651367,0.841226360797037,0.0323404324280432,17.2613248530533,6.26789994904415,0.673590500585116,0.709196155822135
10680,14.5184193653074,-28.6597378073183,91.0000000000136,141.670530758226,90.7561367451754,51.3514914438165,90.3778846672634,17.2613248530545,16.3214221465736,-25.9120197429529,15.8825455833758,-26.7510006267991,2.36906221920802,2.2769111647815,2.75025628410965,5.02716744889114,2.12200735300727,0.0152344172461097,0,27.3689633409408,49.9999999999745,6,-20,2.5,438.036675924292,567.237711082954,417.779341392908,237.250198749664,288.587995121059,437.261282457908,5054.9132281929,0.0269321597159798,12.4769183651368,0.841226360796671,0.0323404324280752,17.2613248530545,6.26789994904427,0.673590500585125,0.709196155444502
10690,14.5184193653074,-28.6597378073186,91.0000000000145,141.670530758231,90.7561367451763,51.3514914438184,90.3778846672643,17.2613248530566,16.3214221465736,-25.9120197429529,15.8825455833758,-26.7510006267991,2.3690622166852,2.27691116235679,2.75025628118081,5.0271674435376,2.12200735300723,0.0152344172298862,0,27.3689633409414,49.9999999999756,6,-20,2.5,438.036675924293,567.23771108296,417.77934139291,237.250198749667,288.587995121059,437.261282457905,5054.91322819303,0.0269321597159805,12.4769183651373,0.841226360796412,0.0323404324280752,17.2613248530566,6.26789994904433,0.673590500585091,0.709196154689242
10700,14.5184193653073,-28.659737807319,91.0000000000146,141.670530758231,90.7561367451763,51.3514914438193,90.3778846672643,17.2613248530571,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221920805,2.27691116478147,2.75025628410966,5.02716744889114,2.12200735300724,0.0152344172461097,0,27.3689633409421,49.9999999999766,6,-20,2.5,438.036675924292,567.23771108296,417.779341392914,237.250198749668,288.587995121061,437.261282457904,5054.91322819314,0.0269321597159812,12.4769183651381,0.841226360796149,0.0323404324280716,17.2613248530571,6.26789994904438,0.673590500585096,0.709196155444471
10710,14.5184193653072,-28.6597378073191,91.0000000000147,141.670530758231,90.7561367451765,51.3514914438201,90.3778846672645,17.2613248530591,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221920803,2.27691116478145,2.75025628410963,5.02716744889108,2.12200735300724,0.0152344172461097,0,27.3689633409424,49.9999999999774,6,-20,2.5,438.036675924292,567.23771108296,417.779341392916,237.250198749673,288.58799512106,437.2612824579,5054.91322819326,0.026932159715982,12.476918365139,0.841226360796213,0.0323404324280432,17.2613248530591,6.26789994904443,0.673590500585099,0.709196155444459
10720,14.5184193653072,-28.6597378073187,91.0000000000145,141.67053075823,90.7561367451762,51.3514914438206,90.3778846672642,17.2613248530599,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920797,2.27691116478139,2.75025628410968,5.02716744889107,2.12200735300729,0.0152344172461097,0,27.368963340943,49.9999999999778,6,-20,2.5,438.036675924293,567.237711082958,417.779341392918,237.250198749672,288.587995121061,437.261282457899,5054.91322819337,0.0269321597159827,12.47691836514,0.841226360796782,0.0323404324280396,17.2613248530599,6.26789994904442,0.673590500585115,0.709196155444446
10730,14.5184193653071,-28.659737807321,91.0000000000138,141.670530758229,90.7561367451756,51.3514914438209,90.3778846672635,17.2613248530583,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221794651,2.27691116356897,2.75025628264526,5.02716744621423,2.12200735300728,0.0152344172379979,0,27.3689633409436,49.9999999999783,6,-20,2.5,438.036675924292,567.237711082958,417.779341392921,237.250198749675,288.587995121063,437.261282457898,5054.91322819347,0.0269321597159834,12.476918365141,0.841226360794593,0.0323404324280432,17.2613248530583,6.26789994904441,0.673590500585089,0.709196155066803
10740,14.5184193653071,-28.6597378073201,91.0000000000135,141.670530758231,90.7561367451752,51.3514914438217,90.3778846672631,17.2613248530625,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221920794,2.27691116478131,2.75025628410965,5.02716744889096,2.12200735300727,0.0152344172461096,0,27.3689633409438,49.9999999999789,6,-20,2.5,438.036675924292,567.23771108296,417.779341392924,237.250198749679,288.587995121064,437.261282457897,5054.91322819358,0.026932159715984,12.4769183651421,0.841226360795673,0.0323404324280432,17.2613248530625,6.26789994904439,0.673590500585087,0.70919615544441
10750,14.518419365307,-28.6597378073175,91.0000000000131,141.670530758233,90.7561367451749,51.351491443822,90.3778846672627,17.2613248530613,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794647,2.27691116356893,2.7502562826452,5.02716744621414,2.12200735300728,0.0152344172379977,0,27.3689633409444,49.9999999999796,6,-20,2.5,438.036675924294,567.237711082963,417.779341392926,237.250198749682,288.587995121065,437.261282457896,5054.91322819368,0.0269321597159847,12.4769183651433,0.841226360798323,0.0323404324280432,17.2613248530613,6.26789994904441,0.673590500585105,0.709196155066789
10760,14.518419365307,-28.6597378073192,91.0000000000127,141.670530758233,90.7561367451744,51.3514914438217,90.3778846672623,17.261324853064,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794645,2.27691116356891,2.75025628264516,5.02716744621407,2.12200735300726,0.0152344172379977,0,27.3689633409448,49.9999999999798,6,-20,2.5,438.036675924293,567.237711082963,417.779341392928,237.250198749686,288.58799512107,437.261282457898,5054.91322819378,0.0269321597159853,12.4769183651445,0.841226360796668,0.0323404324280787,17.261324853064,6.26789994904438,0.673590500585082,0.709196155066766
10770,14.5184193653069,-28.6597378073198,91.000000000012,141.670530758233,90.7561367451738,51.3514914438224,90.3778846672616,17.2613248530668,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221794643,2.27691116356885,2.75025628264518,5.02716744621403,2.12200735300727,0.0152344172379976,0,27.3689633409454,49.9999999999804,6,-20,2.5,438.036675924293,567.237711082963,417.779341392932,237.250198749687,288.587995121071,437.261282457899,5054.91322819387,0.0269321597159859,12.4769183651456,0.841226360796274,0.0323404324281,17.2613248530668,6.26789994904438,0.673590500585077,0.709196155066751
10780,14.5184193653068,-28.659737807319,91.0000000000114,141.670530758232,90.756136745173,51.3514914438228,90.3778846672609,17.2613248530628,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794638,2.27691116356878,2.75025628264517,5.02716744621395,2.12200735300728,0.0152344172379976,0,27.3689633409458,49.9999999999809,6,-20,2.5,438.036675924292,567.237711082962,417.779341392935,237.250198749691,288.587995121073,437.261282457899,5054.91322819397,0.0269321597159864,12.4769183651467,0.841226360797208,0.0323404324280681,17.2613248530628,6.26789994904438,0.673590500585099,0.709196155066748
10790,14.5184193653068,-28.6597378073194,91.0000000000108,141.670530758231,90.7561367451725,51.3514914438228,90.3778846672603,17.2613248530635,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794633,2.27691116356874,2.75025628264516,5.0271674462139,2.1220073530073,0.0152344172379975,0,27.3689633409463,49.9999999999814,6,-20,2.5,438.036675924293,567.237711082962,417.779341392936,237.250198749693,288.587995121076,437.261282457901,5054.91322819406,0.026932159715987,12.4769183651478,0.841226360796867,0.0323404324281,17.2613248530635,6.26789994904434,0.673590500585086,0.709196155066728
10800,14.5184193653067,-28.659737807322,91.0000000000106,141.670530758232,90.7561367451723,51.3514914438236,90.3778846672601,17.2613248530668,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794636,2.27691116356871,2.7502562826452,5.0271674462139,2.12200735300728,0.0152344172379975,0,27.3689633409467,49.9999999999817,6,-20,2.5,438.03667592429,567.237711082962,417.779341392939,237.250198749693,288.587995121078,437.261282457903,5054.91322819415,0.0269321597159875,12.4769183651488,0.841226360794423,0.0323404324281,17.2613248530668,6.26789994904437,0.673590500585064,0.709196155066708
10810,14.5184193653067,-28.6597378073192,91.0000000000103,141.670530758235,90.756136745172,51.3514914438235,90.3778846672598,17.2613248530664,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794634,2.27691116356873,2.75025628264512,5.02716744621385,2.12200735300727,0.0152344172379974,0,27.3689633409469,49.9999999999822,6,-20,2.5,438.036675924293,567.237711082966,417.77934139294,237.250198749697,288.587995121076,437.2612824579,5054.91322819423,0.026932159715988,12.4769183651497,0.841226360797236,0.0323404324280645,17.2613248530664,6.26789994904435,0.673590500585073,0.709196155066707
10820,14.5184193653066,-28.6597378073194,91.0000000000099,141.670530758234,90.7561367451715,51.3514914438246,90.3778846672593,17.2613248530669,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794631,2.27691116356865,2.75025628264518,5.02716744621383,2.12200735300729,0.0152344172379974,0,27.3689633409475,49.9999999999827,6,-20,2.5,438.036675924293,567.237711082966,417.779341392945,237.250198749698,288.58799512108,437.2612824579,5054.91322819432,0.0269321597159885,12.4769183651508,0.84122636079724,0.0323404324281071,17.2613248530669,6.26789994904436,0.673590500585073,0.709196155066699
10830,14.5184193653066,-28.6597378073198,91.0000000000094,141.670530758232,90.7561367451711,51.3514914438242,90.3778846672588,17.2613248530669,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794625,2.27691116356861,2.75025628264517,5.02716744621379,2.12200735300733,0.0152344172379974,0,27.3689633409477,49.999999999983,6,-20,2.5,438.036675924293,567.237711082964,417.779341392945,237.250198749698,288.587995121082,437.261282457902,5054.9132281944,0.026932159715989,12.4769183651516,0.841226360796895,0.0323404324280716,17.2613248530669,6.26789994904433,0.673590500585078,0.709196155066686
10840,14.5184193653065,-28.6597378073212,91.0000000000092,141.670530758232,90.7561367451708,51.3514914438246,90.3778846672586,17.2613248530702,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794623,2.27691116356857,2.75025628264516,5.02716744621374,2.12200735300733,0.0152344172379974,0,27.3689633409481,49.9999999999832,6,-20,2.5,438.036675924293,567.237711082964,417.779341392948,237.250198749702,288.587995121082,437.2612824579,5054.91322819449,0.0269321597159895,12.4769183651523,0.841226360795694,0.0323404324280432,17.2613248530702,6.26789994904436,0.673590500585062,0.709196155066672
10850,14.5184193653064,-28.6597378073214,91.0000000000087,141.670530758231,90.7561367451704,51.3514914438248,90.3778846672581,17.2613248530703,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267996,2.36906221920763,2.2769111647809,2.75025628410954,5.02716744889044,2.12200735300733,0.0152344172461091,0,27.3689633409487,49.9999999999839,6,-20,2.5,438.036675924292,567.237711082963,417.779341392949,237.250198749705,288.587995121085,437.261282457902,5054.91322819457,0.0269321597159899,12.4769183651532,0.841226360795531,0.0323404324280752,17.2613248530703,6.26789994904436,0.67359050058507,0.709196155444283
10860,14.5184193653064,-28.6597378073208,91.0000000000087,141.670530758234,90.7561367451703,51.3514914438257,90.377884667258,17.2613248530707,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794622,2.27691116356853,2.75025628264514,5.02716744621367,2.1220073530073,0.0152344172379973,0,27.3689633409489,49.9999999999845,6,-20,2.5,438.036675924292,567.237711082966,417.779341392951,237.250198749706,288.587995121086,437.261282457904,5054.91322819464,0.0269321597159903,12.4769183651539,0.84122636079627,0.0323404324280432,17.2613248530707,6.26789994904436,0.673590500585063,0.709196155066654
10870,14.5184193653064,-28.6597378073196,91.0000000000083,141.670530758235,90.75613674517,51.3514914438261,90.3778846672577,17.2613248530729,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920763,2.27691116478089,2.75025628410956,5.02716744889045,2.12200735300733,0.0152344172461089,0,27.3689633409493,49.9999999999848,6,-20,2.5,438.036675924294,567.237711082968,417.779341392954,237.250198749706,288.587995121086,437.261282457902,5054.91322819472,0.0269321597159907,12.4769183651547,0.841226360797513,0.0323404324280716,17.2613248530729,6.26789994904434,0.673590500585064,0.709196155444263
10880,14.5184193653063,-28.6597378073181,91.0000000000082,141.670530758236,90.7561367451698,51.3514914438262,90.3778846672575,17.2613248530733,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920761,2.27691116478088,2.75025628410953,5.02716744889041,2.12200735300733,0.0152344172461089,0,27.3689633409497,49.9999999999851,6,-20,2.5,438.036675924294,567.237711082969,417.779341392955,237.250198749709,288.587995121088,437.261282457903,5054.91322819479,0.0269321597159912,12.4769183651554,0.841226360799144,0.0323404324280432,17.2613248530733,6.26789994904437,0.673590500585082,0.709196155444267
10890,14.5184193653063,-28.6597378073208,91.0000000000081,141.670530758235,90.7561367451697,51.3514914438267,90.3778846672574,17.2613248530735,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.3690622192076,2.27691116478082,2.75025628410954,5.02716744889036,2.12200735300732,0.0152344172461089,0,27.3689633409499,49.9999999999855,6,-20,2.5,438.036675924292,567.237711082968,417.779341392957,237.250198749711,288.587995121088,437.261282457902,5054.91322819486,0.0269321597159915,12.4769183651562,0.841226360796526,0.0323404324281,17.2613248530735,6.26789994904437,0.673590500585055,0.709196155444243
10900,14.5184193653062,-28.6597378073225,91.0000000000077,141.670530758235,90.7561367451694,51.3514914438273,90.377884667257,17.2613248530729,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668471,2.27691116235604,2.75025628118072,5.02716744353676,2.12200735300732,0.0152344172298854,0,27.3689633409502,49.999999999986,6,-20,2.5,438.036675924292,567.237711082968,417.77934139296,237.250198749713,288.587995121091,437.261282457902,5054.91322819493,0.0269321597159919,12.4769183651569,0.841226360794906,0.0323404324280361,17.2613248530729,6.26789994904438,0.673590500585036,0.70919615468899
10910,14.5184193653062,-28.659737807321,91.0000000000075,141.670530758235,90.7561367451691,51.3514914438272,90.3778846672567,17.2613248530744,16.3214221465735,-25.9120197429532,15.8825455833754,-26.7510006267998,2.36906221794613,2.27691116356841,2.75025628264514,5.02716744621356,2.12200735300733,0.0152344172379971,0,27.3689633409507,49.9999999999863,6,-20,2.5,438.036675924293,567.237711082969,417.77934139296,237.250198749712,288.587995121091,437.261282457905,5054.913228195,0.0269321597159923,12.4769183651575,0.841226360796519,0.0323404324280681,17.2613248530744,6.26789994904437,0.673590500585046,0.709196155066606
10920,14.5184193653061,-28.6597378073213,91.0000000000074,141.670530758235,90.7561367451691,51.3514914438272,90.3778846672566,17.2613248530755,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221668469,2.27691116235602,2.7502562811807,5.02716744353672,2.12200735300732,0.0152344172298853,0,27.3689633409509,49.9999999999865,6,-20,2.5,438.036675924292,567.237711082969,417.779341392962,237.250198749716,288.587995121094,437.261282457904,5054.91322819507,0.0269321597159926,12.4769183651581,0.841226360796245,0.0323404324280716,17.2613248530755,6.2678999490444,0.673590500585054,0.709196154688978
10930,14.5184193653061,-28.6597378073211,91.0000000000073,141.670530758236,90.7561367451689,51.3514914438281,90.3778846672566,17.2613248530766,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267999,2.36906221668466,2.276911162356,2.75025628118071,5.0271674435367,2.12200735300733,0.0152344172298853,0,27.3689633409512,49.999999999987,6,-20,2.5,438.036675924293,567.23771108297,417.779341392964,237.250198749717,288.587995121092,437.261282457903,5054.91322819513,0.026932159715993,12.4769183651587,0.841226360796497,0.0323404324280716,17.2613248530766,6.2678999490444,0.673590500585045,0.70919615468897
10940,14.5184193653061,-28.6597378073211,91.0000000000071,141.670530758236,90.7561367451688,51.3514914438285,90.3778846672563,17.2613248530738,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794607,2.27691116356835,2.75025628264512,5.02716744621347,2.12200735300735,0.0152344172379971,0,27.3689633409515,49.9999999999872,6,-20,2.5,438.036675924293,567.237711082969,417.779341392964,237.250198749718,288.587995121095,437.261282457904,5054.9132281952,0.0269321597159933,12.4769183651593,0.841226360796639,0.0323404324280432,17.2613248530738,6.26789994904438,0.673590500585048,0.709196155066583
10950,14.518419365306,-28.6597378073222,91.000000000007,141.670530758236,90.7561367451686,51.3514914438285,90.3778846672562,17.2613248530743,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794609,2.27691116356833,2.75025628264513,5.02716744621346,2.12200735300733,0.015234417237997,0,27.3689633409517,49.9999999999876,6,-20,2.5,438.036675924292,567.23771108297,417.779341392966,237.250198749718,288.587995121097,437.261282457903,5054.91322819526,0.0269321597159937,12.4769183651599,0.841226360795673,0.0323404324280716,17.2613248530743,6.26789994904442,0.67359050058504,0.70919615506657
10960,14.518419365306,-28.6597378073222,91.0000000000071,141.670530758237,90.7561367451687,51.3514914438294,90.3778846672562,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356832,2.75025628264508,5.0271674462134,2.12200735300731,0.015234417237997,0,27.3689633409521,49.9999999999881,6,-20,2.5,438.036675924292,567.23771108297,417.779341392968,237.250198749723,288.587995121096,437.261282457904,5054.91322819532,0.0269321597159941,12.4769183651605,0.841226360795673,0.0323404324281,17.2613248530766,6.26789994904443,0.673590500585038,0.709196155066562
10970,14.518419365306,-28.6597378073205,91.0000000000069,141.670530758238,90.7561367451685,51.3514914438293,90.377884667256,17.2613248530761,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668465,2.27691116235595,2.75025628118067,5.02716744353662,2.12200735300731,0.0152344172298852,0,27.3689633409523,49.9999999999884,6,-20,2.5,438.036675924293,567.237711082973,417.779341392969,237.250198749724,288.587995121097,437.261282457903,5054.91322819538,0.0269321597159944,12.4769183651611,0.841226360797496,0.0323404324281,17.2613248530761,6.26789994904441,0.673590500585044,0.70919615468894
10980,14.518419365306,-28.6597378073224,91.0000000000064,141.670530758238,90.756136745168,51.3514914438298,90.3778846672556,17.2613248530774,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794607,2.27691116356828,2.75025628264511,5.02716744621339,2.12200735300732,0.0152344172379969,0,27.3689633409525,49.9999999999887,6,-20,2.5,438.036675924292,567.237711082973,417.779341392971,237.250198749724,288.587995121098,437.261282457904,5054.91322819543,0.0269321597159947,12.4769183651618,0.841226360795535,0.0323404324281,17.2613248530774,6.26789994904438,0.673590500585017,0.709196155066541
10990,14.5184193653059,-28.6597378073219,91.0000000000063,141.670530758237,90.7561367451679,51.3514914438298,90.3778846672555,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668459,2.27691116235588,2.75025628118068,5.02716744353656,2.12200735300734,0.0152344172298852,0,27.3689633409528,49.999999999989,6,-20,2.5,438.036675924293,567.237711082972,417.779341392973,237.250198749726,288.587995121098,437.261282457902,5054.91322819549,0.026932159715995,12.4769183651623,0.841226360796213,0.0323404324281,17.2613248530766,6.26789994904441,0.673590500585033,0.709196154688923
11000,14.5184193653058,-28.6597378073232,91.0000000000062,141.670530758235,90.7561367451678,51.3514914438293,90.3778846672553,17.2613248530785,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221794601,2.27691116356822,2.7502562826451,5.02716744621332,2.12200735300735,0.015234417237997,0,27.3689633409531,49.9999999999892,6,-20,2.5,438.036675924291,567.237711082969,417.779341392973,237.250198749726,288.587995121099,437.261282457903,5054.91322819554,0.0269321597159953,12.4769183651628,0.841226360795041,0.0323404324280716,17.2613248530785,6.26789994904445,0.673590500585041,0.709196155066538
11010,14.5184193653058,-28.6597378073237,91.0000000000059,141.670530758237,90.7561367451675,51.3514914438299,90.377884667255,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794598,2.27691116356821,2.75025628264507,5.02716744621328,2.12200735300735,0.0152344172379969,0,27.3689633409534,49.9999999999894,6,-20,2.5,438.036675924292,567.237711082971,417.779341392974,237.250198749729,288.587995121101,437.261282457904,5054.9132281956,0.0269321597159956,12.4769183651632,0.841226360794568,0.0323404324280965,17.2613248530766,6.26789994904443,0.67359050058502,0.709196155066522
11020,14.5184193653058,-28.6597378073213,91.0000000000058,141.670530758237,90.7561367451673,51.3514914438304,90.3778846672549,17.2613248530793,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794598,2.27691116356818,2.75025628264514,5.02716744621333,2.12200735300737,0.0152344172379969,0,27.3689633409538,49.9999999999899,6,-20,2.5,438.036675924292,567.237711082972,417.779341392977,237.250198749726,288.587995121102,437.261282457904,5054.91322819565,0.0269321597159959,12.4769183651638,0.841226360797013,0.0323404324280752,17.2613248530793,6.26789994904442,0.673590500585044,0.709196155066528
11030,14.5184193653057,-28.6597378073228,91.0000000000057,141.670530758238,90.7561367451673,51.3514914438308,90.3778846672549,17.2613248530784,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221668455,2.27691116235582,2.75025628118069,5.02716744353652,2.12200735300735,0.0152344172298851,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749728,288.587995121102,437.261282457905,5054.9132281957,0.0269321597159962,12.4769183651642,0.841226360795616,0.0323404324281036,17.2613248530784,6.26789994904446,0.673590500585024,0.709196154688896
11040,14.5184193653057,-28.6597378073225,91.0000000000055,141.670530758238,90.756136745167,51.3514914438308,90.3778846672546,17.2613248530814,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668456,2.2769111623558,2.75025628118066,5.02716744353646,2.12200735300732,0.0152344172298851,0,27.368963340954,49.9999999999902,6,-20,2.5,438.036675924291,567.237711082973,417.779341392978,237.250198749732,288.587995121104,437.261282457904,5054.91322819574,0.0269321597159965,12.4769183651647,0.841226360796014,0.0323404324280716,17.2613248530814,6.26789994904445,0.673590500585031,0.709196154688892
11050,14.5184193653057,-28.6597378073227,91.0000000000056,141.670530758239,90.7561367451671,51.3514914438314,90.3778846672546,17.2613248530783,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668455,2.27691116235577,2.75025628118068,5.02716744353646,2.12200735300733,0.0152344172298851,0,27.3689633409542,49.9999999999906,6,-20,2.5,438.036675924291,567.237711082973,417.77934139298,237.250198749732,288.587995121103,437.261282457905,5054.91322819579,0.0269321597159967,12.4769183651652,0.841226360795847,0.0323404324280432,17.2613248530783,6.26789994904445,0.673590500585031,0.709196154688884
11060,14.5184193653057,-28.6597378073197,91.0000000000052,141.670530758241,90.7561367451668,51.3514914438317,90.3778846672542,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920739,2.27691116478052,2.75025628410948,5.02716744889,2.12200735300736,0.0152344172461085,0,27.3689633409544,49.9999999999908,6,-20,2.5,438.036675924295,567.237711082976,417.779341392982,237.250198749734,288.587995121106,437.261282457904,5054.91322819584,0.026932159715997,12.4769183651658,0.841226360798835,0.0323404324280716,17.2613248530803,6.26789994904443,0.67359050058504,0.709196155444129
11070,14.5184193653056,-28.6597378073238,91.000000000005,141.670530758239,90.7561367451665,51.3514914438313,90.377884667254,17.2613248530812,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794596,2.27691116356811,2.75025628264512,5.02716744621323,2.12200735300735,0.0152344172379968,0,27.3689633409547,49.999999999991,6,-20,2.5,438.036675924291,567.237711082974,417.779341392982,237.250198749731,288.587995121105,437.261282457905,5054.91322819588,0.0269321597159972,12.4769183651663,0.841226360794852,0.0323404324281,17.2613248530812,6.26789994904446,0.673590500585012,0.709196155066489
11080,14.5184193653056,-28.6597378073208,91.0000000000048,141.670530758238,90.7561367451663,51.3514914438309,90.3778846672538,17.2613248530807,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668445,2.27691116235573,2.75025628118068,5.02716744353641,2.1220073530074,0.015234417229885,0,27.368963340955,49.9999999999912,6,-20,2.5,438.036675924294,567.237711082973,417.779341392982,237.250198749733,288.587995121106,437.261282457905,5054.91322819593,0.0269321597159975,12.4769183651667,0.84122636079789,0.0323404324280716,17.2613248530807,6.26789994904444,0.673590500585049,0.709196154688876
11090,14.5184193653056,-28.6597378073221,91.000000000005,141.670530758242,90.7561367451665,51.3514914438323,90.377884667254,17.2613248530827,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221668454,2.27691116235576,2.75025628118066,5.02716744353642,2.12200735300732,0.0152344172298849,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924292,567.237711082978,417.779341392984,237.250198749736,288.587995121107,437.261282457905,5054.91322819597,0.0269321597159977,12.4769183651672,0.841226360796615,0.0323404324280716,17.2613248530827,6.26789994904446,0.673590500585013,0.709196154688859
11100,14.5184193653056,-28.6597378073222,91.0000000000045,141.67053075824,90.7561367451661,51.3514914438323,90.3778846672535,17.2613248530835,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794593,2.27691116356806,2.75025628264507,5.02716744621314,2.12200735300734,0.0152344172379967,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924292,567.237711082976,417.779341392986,237.250198749738,288.587995121107,437.261282457905,5054.91322819601,0.026932159715998,12.4769183651677,0.841226360796611,0.0323404324280396,17.2613248530835,6.26789994904442,0.673590500585018,0.709196155066475
