time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11110,14.5184193653055,-28.6597378073219,91.0000000000042,141.67053075824,90.7561367451658,51.351491443832,90.3778846672532,17.2613248530847,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920735,2.27691116478044,2.75025628410947,5.02716744888992,2.12200735300735,0.0152344172461084,0,27.3689633409555,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082977,417.779341392986,237.250198749738,288.587995121109,437.261282457904,5054.91322819606,0.0269321597159982,12.4769183651682,0.841226360796924,0.0323404324280396,17.2613248530847,6.26789994904444,0.673590500585018,0.709196155444093
11120,14.5184193653055,-28.6597378073216,91.0000000000044,141.670530758242,90.7561367451659,51.3514914438322,90.3778846672534,17.261324853083,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794594,2.27691116356808,2.75025628264507,5.02716744621315,2.12200735300734,0.0152344172379966,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082979,417.779341392987,237.250198749738,288.587995121107,437.261282457904,5054.9132281961,0.0269321597159984,12.4769183651686,0.841226360797297,0.0323404324280396,17.261324853083,6.26789994904446,0.673590500585011,0.709196155066467
11130,14.5184193653055,-28.6597378073218,91.0000000000039,141.670530758241,90.7561367451654,51.3514914438327,90.3778846672529,17.261324853083,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356803,2.75025628264509,5.02716744621312,2.12200735300736,0.0152344172379966,0,27.3689633409559,49.9999999999925,6,-20,2.5,438.036675924293,567.237711082977,417.779341392989,237.250198749738,288.58799512111,437.261282457908,5054.91322819613,0.0269321597159986,12.476918365169,0.841226360797123,0.0323404324280716,17.261324853083,6.26789994904442,0.67359050058502,0.709196155066461
11140,14.5184193653055,-28.6597378073223,91.0000000000036,141.67053075824,90.7561367451651,51.3514914438329,90.3778846672525,17.2613248530841,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668445,2.27691116235565,2.75025628118061,5.02716744353626,2.12200735300734,0.0152344172298848,0,27.368963340956,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082977,417.77934139299,237.250198749743,288.587995121111,437.261282457908,5054.91322819617,0.0269321597159988,12.4769183651694,0.841226360796639,0.0323404324280716,17.2613248530841,6.2678999490444,0.673590500585009,0.709196154688831
11150,14.5184193653054,-28.6597378073226,91.0000000000038,141.67053075824,90.7561367451653,51.3514914438327,90.3778846672528,17.2613248530828,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668444,2.27691116235562,2.75025628118065,5.02716744353627,2.12200735300735,0.0152344172298848,0,27.3689633409561,49.9999999999927,6,-20,2.5,438.036675924292,567.237711082976,417.779341392991,237.250198749742,288.587995121113,437.261282457908,5054.9132281962,0.026932159715999,12.4769183651696,0.841226360796416,0.0323404324280752,17.2613248530828,6.26789994904446,0.673590500585021,0.709196154688831
11160,14.5184193653054,-28.6597378073243,91.0000000000036,141.67053075824,90.7561367451652,51.3514914438329,90.3778846672526,17.2613248530845,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668444,2.27691116235562,2.75025628118064,5.02716744353626,2.12200735300735,0.0152344172298848,0,27.3689633409563,49.9999999999928,6,-20,2.5,438.036675924292,567.237711082976,417.779341392991,237.250198749743,288.587995121114,437.26128245791,5054.91322819624,0.0269321597159991,12.4769183651699,0.841226360794881,0.0323404324280432,17.2613248530845,6.26789994904444,0.673590500584997,0.709196154688817
11170,14.5184193653054,-28.6597378073228,91.0000000000038,141.67053075824,90.7561367451653,51.3514914438331,90.3778846672528,17.2613248530838,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.27691116356797,2.75025628264506,5.02716744621304,2.12200735300737,0.0152344172379966,0,27.3689633409563,49.9999999999932,6,-20,2.5,438.036675924292,567.237711082976,417.779341392992,237.250198749743,288.587995121112,437.261282457905,5054.91322819627,0.0269321597159993,12.4769183651702,0.841226360796352,0.0323404324280432,17.2613248530838,6.26789994904446,0.673590500585016,0.709196155066443
11180,14.5184193653054,-28.6597378073226,91.0000000000035,141.670530758241,90.756136745165,51.3514914438332,90.3778846672524,17.2613248530809,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668441,2.27691116235561,2.75025628118067,5.02716744353628,2.12200735300738,0.0152344172298848,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924293,567.237711082977,417.779341392992,237.250198749742,288.587995121114,437.261282457906,5054.9132281963,0.0269321597159995,12.4769183651705,0.841226360796583,0.0323404324280787,17.2613248530809,6.26789994904444,0.673590500585012,0.709196154688817
11190,14.5184193653053,-28.659737807324,91.0000000000039,141.670530758239,90.7561367451654,51.3514914438336,90.3778846672528,17.2613248530855,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794586,2.27691116356796,2.75025628264507,5.02716744621303,2.12200735300735,0.0152344172379966,0,27.3689633409565,49.9999999999933,6,-20,2.5,438.036675924291,567.237711082976,417.779341392993,237.250198749744,288.587995121113,437.261282457907,5054.91322819633,0.0269321597159997,12.4769183651707,0.841226360795275,0.0323404324280432,17.2613248530855,6.26789994904451,0.673590500585009,0.709196155066434
11200,14.5184193653053,-28.6597378073222,91.0000000000034,141.670530758242,90.7561367451649,51.3514914438338,90.3778846672523,17.2613248530853,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.27691116356797,2.75025628264502,5.02716744621299,2.12200735300735,0.0152344172379965,0,27.3689633409569,49.9999999999936,6,-20,2.5,438.036675924293,567.237711082979,417.779341392994,237.250198749747,288.587995121115,437.261282457907,5054.91322819636,0.0269321597159999,12.4769183651711,0.841226360797037,0.0323404324280787,17.2613248530853,6.26789994904447,0.673590500585014,0.709196155066435
11210,14.5184193653053,-28.6597378073235,91.0000000000036,141.670530758242,90.7561367451651,51.3514914438341,90.3778846672525,17.2613248530851,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794586,2.27691116356797,2.75025628264505,5.02716744621302,2.12200735300735,0.0152344172379965,0,27.368963340957,49.9999999999938,6,-20,2.5,438.036675924292,567.237711082979,417.779341392994,237.250198749745,288.587995121114,437.261282457904,5054.91322819639,0.026932159716,12.4769183651714,0.841226360795758,0.0323404324280787,17.2613248530851,6.26789994904449,0.673590500584998,0.709196155066424
11220,14.5184193653053,-28.6597378073226,91.000000000003,141.670530758241,90.7561367451645,51.3514914438338,90.377884667252,17.2613248530841,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794582,2.27691116356792,2.75025628264503,5.02716744621295,2.12200735300736,0.0152344172379965,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082978,417.779341392996,237.250198749748,288.587995121115,437.261282457905,5054.91322819642,0.0269321597160002,12.4769183651717,0.8412263607967,0.0323404324280787,17.2613248530841,6.26789994904445,0.67359050058501,0.709196155066424
11230,14.5184193653053,-28.659737807323,91.0000000000031,141.670530758242,90.7561367451646,51.351491443834,90.377884667252,17.2613248530876,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356793,2.75025628264502,5.02716744621295,2.12200735300735,0.0152344172379965,0,27.3689633409572,49.999999999994,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.250198749749,288.587995121115,437.261282457905,5054.91322819645,0.0269321597160004,12.476918365172,0.841226360796355,0.0323404324280432,17.2613248530876,6.26789994904445,0.673590500585002,0.709196155066418
11240,14.5184193653053,-28.6597378073227,91.000000000003,141.670530758241,90.7561367451644,51.351491443834,90.3778846672519,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356791,2.75025628264499,5.0271674462129,2.12200735300735,0.0152344172379965,0,27.3689633409574,49.9999999999943,6,-20,2.5,438.036675924293,567.237711082978,417.779341392996,237.250198749751,288.587995121117,437.261282457906,5054.91322819648,0.0269321597160005,12.4769183651723,0.841226360796725,0.0323404324280681,17.2613248530865,6.26789994904445,0.673590500585006,0.709196155066415
11250,14.5184193653052,-28.659737807323,91.0000000000031,141.670530758242,90.7561367451646,51.3514914438341,90.377884667252,17.2613248530884,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794582,2.27691116356792,2.75025628264502,5.02716744621294,2.12200735300735,0.0152344172379965,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082979,417.779341392997,237.25019874975,288.587995121116,437.261282457908,5054.9132281965,0.0269321597160007,12.4769183651724,0.841226360796384,0.0323404324281,17.2613248530884,6.2678999490445,0.673590500585007,0.709196155066417
11260,14.5184193653052,-28.659737807323,91.0000000000031,141.670530758242,90.7561367451646,51.3514914438344,90.377884667252,17.2613248530856,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.2769111635679,2.75025628264502,5.02716744621292,2.12200735300736,0.0152344172379965,0,27.3689633409577,49.9999999999947,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.250198749751,288.587995121117,437.261282457906,5054.91322819653,0.0269321597160008,12.4769183651728,0.841226360796469,0.0323404324280681,17.2613248530856,6.2678999490445,0.673590500585005,0.709196155066413
11270,14.5184193653052,-28.6597378073219,91.000000000003,141.670530758242,90.7561367451644,51.3514914438344,90.3778846672518,17.2613248530837,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794577,2.27691116356788,2.75025628264504,5.02716744621292,2.12200735300738,0.0152344172379965,0,27.3689633409579,49.9999999999947,6,-20,2.5,438.036675924294,567.237711082979,417.779341393,237.250198749751,288.587995121118,437.261282457907,5054.91322819656,0.026932159716001,12.4769183651731,0.841226360797577,0.0323404324280432,17.2613248530837,6.26789994904449,0.673590500585017,0.709196155066414
11280,14.5184193653052,-28.659737807324,91.0000000000026,141.67053075824,90.7561367451641,51.3514914438347,90.3778846672514,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668435,2.27691116235548,2.75025628118063,5.02716744353611,2.12200735300736,0.0152344172298847,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924291,567.237711082978,417.779341393,237.250198749751,288.587995121118,437.261282457908,5054.91322819658,0.0269321597160011,12.4769183651732,0.841226360795588,0.0323404324280716,17.2613248530866,6.26789994904446,0.673590500584999,0.709196154688778
11290,14.5184193653052,-28.6597378073236,91.0000000000028,141.67053075824,90.7561367451643,51.3514914438343,90.3778846672517,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668431,2.27691116235551,2.75025628118064,5.02716744353614,2.12200735300741,0.0152344172298847,0,27.368963340958,49.9999999999947,6,-20,2.5,438.036675924294,567.237711082977,417.779341392998,237.250198749749,288.587995121119,437.261282457907,5054.91322819661,0.0269321597160012,12.4769183651734,0.841226360795986,0.0323404324280716,17.2613248530861,6.26789994904448,0.673590500585004,0.709196154688776
11300,14.5184193653052,-28.6597378073227,91.0000000000026,141.670530758241,90.7561367451641,51.3514914438341,90.3778846672514,17.2613248530867,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906222046863,2.27691116599261,2.75025628557384,5.02716745156646,2.12200735300739,0.01523441725422,0,27.3689633409581,49.999999999995,6,-20,2.5,438.036675924293,567.237711082978,417.779341392999,237.250198749751,288.58799512112,437.261282457907,5054.91322819663,0.0269321597160013,12.4769183651737,0.841226360796867,0.0323404324280716,17.2613248530867,6.26789994904446,0.673590500585011,0.70919615582164
11310,14.5184193653052,-28.659737807323,91.0000000000028,141.670530758242,90.7561367451643,51.3514914438351,90.3778846672517,17.2613248530886,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794579,2.27691116356786,2.75025628264501,5.02716744621287,2.12200735300735,0.0152344172379964,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924292,567.23771108298,417.779341393001,237.250198749754,288.58799512112,437.261282457908,5054.91322819665,0.0269321597160015,12.4769183651739,0.841226360796668,0.0323404324281,17.2613248530886,6.26789994904448,0.673590500585001,0.709196155066391
11320,14.5184193653051,-28.6597378073228,91.0000000000025,141.670530758241,90.7561367451639,51.3514914438349,90.3778846672513,17.2613248530891,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794574,2.27691116356784,2.75025628264502,5.02716744621286,2.12200735300739,0.0152344172379964,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082978,417.779341393001,237.250198749753,288.587995121119,437.261282457907,5054.91322819667,0.0269321597160016,12.4769183651741,0.84122636079681,0.0323404324281,17.2613248530891,6.2678999490445,0.673590500585014,0.709196155066396
11330,14.5184193653051,-28.6597378073232,91.0000000000024,141.670530758243,90.7561367451638,51.3514914438354,90.3778846672512,17.2613248530875,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906222046866,2.27691116599259,2.75025628557387,5.02716745156646,2.12200735300737,0.0152344172542199,0,27.3689633409584,49.9999999999954,6,-20,2.5,438.036675924293,567.237711082981,417.779341393002,237.250198749752,288.587995121121,437.26128245791,5054.91322819669,0.0269321597160017,12.4769183651744,0.841226360796469,0.0323404324281,17.2613248530875,6.26789994904449,0.673590500584995,0.709196155821631
11340,14.5184193653051,-28.6597378073231,91.0000000000024,141.670530758243,90.7561367451638,51.3514914438358,90.3778846672512,17.2613248530874,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.3690622192072,2.27691116478019,2.75025628410945,5.02716744888964,2.12200735300738,0.0152344172461081,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924293,567.23771108298,417.779341393004,237.250198749753,288.587995121122,437.261282457909,5054.91322819671,0.0269321597160018,12.4769183651745,0.841226360796611,0.0323404324281,17.2613248530874,6.26789994904449,0.673590500585,0.709196155444006
11350,14.5184193653051,-28.659737807324,91.0000000000022,141.670530758241,90.7561367451636,51.3514914438354,90.377884667251,17.2613248530877,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668431,2.27691116235544,2.75025628118064,5.02716744353608,2.12200735300738,0.0152344172298846,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924292,567.237711082979,417.779341393003,237.250198749753,288.58799512112,437.261282457907,5054.91322819674,0.0269321597160019,12.4769183651747,0.841226360795808,0.0323404324280645,17.2613248530877,6.26789994904448,0.673590500584996,0.709196154688757
11360,14.5184193653051,-28.6597378073237,91.0000000000023,141.670530758244,90.7561367451638,51.3514914438358,90.3778846672511,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356782,2.75025628264506,5.02716744621288,2.12200735300736,0.0152344172379964,0,27.3689633409587,49.9999999999957,6,-20,2.5,438.036675924292,567.237711082981,417.779341393004,237.250198749753,288.58799512112,437.261282457907,5054.91322819676,0.026932159716002,12.4769183651749,0.841226360795989,0.0323404324281,17.2613248530868,6.26789994904449,0.673590500584989,0.709196155066378
11370,14.5184193653051,-28.6597378073217,91.0000000000022,141.670530758244,90.7561367451637,51.3514914438356,90.377884667251,17.2613248530858,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920718,2.27691116478021,2.75025628410948,5.02716744888968,2.12200735300741,0.0152344172461081,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924295,567.237711082983,417.779341393004,237.250198749752,288.587995121121,437.261282457907,5054.91322819678,0.0269321597160021,12.4769183651752,0.841226360798029,0.0323404324281,17.2613248530858,6.26789994904448,0.673590500585,0.709196155444004
11380,14.5184193653051,-28.6597378073231,91.0000000000022,141.670530758242,90.7561367451637,51.351491443835,90.377884667251,17.2613248530903,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794573,2.2769111635678,2.75025628264499,5.02716744621279,2.12200735300737,0.0152344172379964,0,27.3689633409587,49.9999999999959,6,-20,2.5,438.036675924292,567.237711082979,417.779341393004,237.250198749757,288.587995121122,437.261282457909,5054.9132281968,0.0269321597160023,12.4769183651754,0.841226360796782,0.0323404324280503,17.2613248530903,6.26789994904448,0.673590500585008,0.709196155066376
11390,14.5184193653051,-28.6597378073241,91.0000000000021,141.670530758243,90.7561367451636,51.3514914438359,90.3778846672509,17.2613248530888,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794577,2.27691116356781,2.75025628264503,5.02716744621284,2.12200735300736,0.0152344172379963,0,27.3689633409589,49.9999999999961,6,-20,2.5,438.036675924291,567.237711082981,417.779341393005,237.250198749755,288.587995121121,437.261282457907,5054.91322819682,0.0269321597160023,12.4769183651755,0.841226360795702,0.0323404324280503,17.2613248530888,6.26789994904447,0.673590500584983,0.709196155066363
11400,14.518419365305,-28.659737807324,91.000000000002,141.670530758243,90.7561367451634,51.3514914438359,90.3778846672508,17.2613248530881,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794576,2.2769111635678,2.750256282645,5.0271674462128,2.12200735300735,0.0152344172379963,0,27.3689633409591,49.9999999999962,6,-20,2.5,438.036675924291,567.237711082981,417.779341393005,237.250198749757,288.587995121122,437.261282457907,5054.91322819683,0.0269321597160024,12.4769183651757,0.841226360795879,0.0323404324280503,17.2613248530881,6.26789994904451,0.673590500584992,0.709196155066368
11410,14.518419365305,-28.659737807323,91.0000000000021,141.670530758244,90.7561367451636,51.3514914438361,90.377884667251,17.261324853088,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794574,2.27691116356779,2.75025628264502,5.02716744621281,2.12200735300738,0.0152344172379963,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924293,567.237711082981,417.779341393006,237.250198749757,288.587995121123,437.261282457909,5054.91322819685,0.0269321597160025,12.4769183651758,0.84122636079681,0.0323404324280716,17.261324853088,6.26789994904451,0.673590500585004,0.709196155066371
11420,14.518419365305,-28.6597378073224,91.0000000000019,141.670530758244,90.7561367451634,51.3514914438353,90.3778846672507,17.2613248530887,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920716,2.27691116478018,2.7502562841094,5.02716744888958,2.12200735300738,0.0152344172461081,0,27.3689633409591,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082982,417.779341393005,237.250198749758,288.587995121123,437.261282457907,5054.91322819687,0.0269321597160026,12.4769183651761,0.841226360797489,0.0323404324280503,17.2613248530887,6.2678999490445,0.673590500585003,0.709196155443993
11430,14.518419365305,-28.6597378073251,91.0000000000018,141.670530758241,90.7561367451632,51.3514914438356,90.3778846672505,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356776,2.75025628264499,5.02716744621275,2.12200735300739,0.0152344172379964,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924292,567.237711082978,417.779341393006,237.250198749759,288.587995121123,437.261282457909,5054.91322819688,0.0269321597160027,12.4769183651761,0.84122636079482,0.0323404324281,17.2613248530898,6.26789994904449,0.673590500584989,0.70919615506636
11440,14.518419365305,-28.6597378073236,91.000000000002,141.670530758244,90.7561367451635,51.3514914438365,90.3778846672508,17.2613248530878,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.3690622166843,2.27691116235541,2.75025628118062,5.02716744353603,2.12200735300737,0.0152344172298846,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924293,567.237711082982,417.779341393007,237.250198749758,288.587995121123,437.261282457908,5054.9132281969,0.0269321597160028,12.4769183651763,0.841226360796384,0.0323404324280716,17.2613248530878,6.26789994904451,0.673590500584987,0.709196154688743
11450,14.518419365305,-28.6597378073226,91.0000000000018,141.670530758244,90.7561367451633,51.3514914438364,90.3778846672506,17.2613248530881,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356778,2.75025628264499,5.02716744621277,2.12200735300738,0.0152344172379963,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924294,567.237711082982,417.779341393007,237.25019874976,288.587995121124,437.26128245791,5054.91322819692,0.0269321597160029,12.4769183651765,0.841226360797268,0.0323404324280432,17.2613248530881,6.26789994904449,0.673590500584998,0.709196155066363
11460,14.518419365305,-28.6597378073227,91.000000000002,141.670530758245,90.7561367451634,51.3514914438366,90.3778846672508,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356779,2.750256282645,5.02716744621279,2.12200735300738,0.0152344172379963,0,27.3689633409595,49.9999999999969,6,-20,2.5,438.036675924294,567.237711082983,417.779341393007,237.250198749759,288.587995121124,437.26128245791,5054.91322819693,0.026932159716003,12.4769183651766,0.841226360797293,0.0323404324281,17.261324853089,6.26789994904451,0.673590500584988,0.709196155066361
11470,14.518419365305,-28.6597378073233,91.0000000000016,141.670530758243,90.7561367451631,51.3514914438358,90.3778846672504,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906222046858,2.2769111659925,2.7502562855738,5.0271674515663,2.12200735300737,0.0152344172542198,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082981,417.779341393008,237.250198749761,288.587995121125,437.261282457909,5054.91322819694,0.0269321597160031,12.4769183651768,0.841226360796668,0.0323404324280432,17.2613248530905,6.26789994904448,0.673590500584994,0.709196155821597
11480,14.518419365305,-28.6597378073232,91.0000000000017,141.670530758242,90.7561367451632,51.3514914438369,90.3778846672505,17.2613248530883,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235536,2.75025628118063,5.02716744353599,2.12200735300739,0.0152344172298846,0,27.3689633409597,49.9999999999968,6,-20,2.5,438.036675924293,567.237711082981,417.779341393009,237.250198749759,288.587995121125,437.261282457908,5054.91322819696,0.0269321597160032,12.4769183651769,0.841226360796782,0.0323404324281,17.2613248530883,6.26789994904449,0.673590500584998,0.709196154688736
11490,14.518419365305,-28.6597378073236,91.0000000000015,141.670530758243,90.756136745163,51.3514914438361,90.3778846672503,17.2613248530885,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356776,2.75025628264499,5.02716744621275,2.12200735300738,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924292,567.237711082981,417.779341393008,237.25019874976,288.587995121124,437.261282457908,5054.91322819697,0.0269321597160032,12.4769183651771,0.84122636079638,0.0323404324281,17.2613248530885,6.26789994904447,0.673590500584993,0.70919615506635
11500,14.5184193653049,-28.659737807324,91.0000000000017,141.670530758243,90.7561367451632,51.3514914438366,90.3778846672505,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356776,2.75025628264498,5.02716744621274,2.12200735300738,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924292,567.237711082981,417.779341393008,237.250198749761,288.587995121125,437.26128245791,5054.91322819699,0.0269321597160033,12.4769183651771,0.841226360796043,0.0323404324280716,17.2613248530895,6.26789994904453,0.673590500584993,0.709196155066352
11510,14.5184193653049,-28.6597378073227,91.0000000000014,141.670530758243,90.7561367451628,51.3514914438369,90.3778846672502,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356771,2.75025628264504,5.02716744621274,2.1220073530074,0.0152344172379963,0,27.3689633409598,49.999999999997,6,-20,2.5,438.036675924293,567.237711082981,417.779341393011,237.25019874976,288.587995121126,437.261282457908,5054.913228197,0.0269321597160034,12.4769183651773,0.841226360797407,0.0323404324281,17.2613248530898,6.26789994904451,0.673590500585005,0.709196155066357
11520,14.518419365305,-28.6597378073223,91.0000000000015,141.670530758244,90.756136745163,51.3514914438371,90.3778846672503,17.2613248530904,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668424,2.27691116235536,2.75025628118061,5.02716744353596,2.1220073530074,0.0152344172298845,0,27.3689633409599,49.9999999999972,6,-20,2.5,438.036675924294,567.237711082983,417.779341393011,237.250198749761,288.587995121126,437.261282457908,5054.91322819702,0.0269321597160035,12.4769183651774,0.84122636079772,0.0323404324281,17.2613248530904,6.26789994904447,0.673590500584994,0.709196154688728
11530,14.5184193653049,-28.6597378073215,91.0000000000018,141.670530758244,90.7561367451632,51.3514914438369,90.3778846672505,17.2613248530894,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356775,2.75025628264501,5.02716744621276,2.1220073530074,0.0152344172379963,0,27.3689633409598,49.9999999999972,6,-20,2.5,438.036675924294,567.237711082983,417.77934139301,237.250198749761,288.587995121124,437.261282457907,5054.91322819703,0.0269321597160036,12.4769183651775,0.841226360798572,0.0323404324281,17.2613248530894,6.26789994904454,0.673590500585013,0.709196155066359
11540,14.5184193653049,-28.6597378073242,91.0000000000012,141.670530758242,90.7561367451626,51.3514914438363,90.3778846672499,17.2613248530928,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906221794566,2.27691116356771,2.75025628264496,5.02716744621267,2.12200735300738,0.0152344172379963,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924292,567.23771108298,417.77934139301,237.250198749764,288.587995121127,437.261282457909,5054.91322819704,0.0269321597160036,12.4769183651777,0.841226360795982,0.0323404324281036,17.2613248530928,6.26789994904449,0.673590500584992,0.709196155066343
11550,14.5184193653049,-28.6597378073234,91.0000000000015,141.670530758243,90.7561367451629,51.351491443837,90.3778846672502,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794566,2.2769111635677,2.75025628264501,5.02716744621271,2.1220073530074,0.0152344172379963,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.779341393011,237.250198749762,288.587995121124,437.261282457908,5054.91322819706,0.0269321597160037,12.4769183651778,0.841226360796725,0.0323404324281036,17.2613248530909,6.26789994904452,0.673590500584996,0.709196155066345
11560,14.5184193653049,-28.6597378073232,91.0000000000014,141.670530758244,90.7561367451629,51.3514914438369,90.3778846672502,17.2613248530917,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794566,2.27691116356773,2.75025628264501,5.02716744621274,2.12200735300741,0.0152344172379962,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.250198749761,288.587995121126,437.261282457907,5054.91322819707,0.0269321597160038,12.476918365178,0.841226360796973,0.0323404324280716,17.2613248530917,6.26789994904451,0.673590500584992,0.70919615506634
11570,14.5184193653049,-28.659737807324,91.0000000000013,141.670530758244,90.7561367451628,51.3514914438367,90.3778846672501,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356772,2.75025628264499,5.02716744621271,2.12200735300739,0.0152344172379962,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082982,417.779341393011,237.250198749762,288.587995121125,437.261282457906,5054.91322819708,0.0269321597160038,12.4769183651781,0.84122636079622,0.0323404324281036,17.2613248530906,6.2678999490445,0.673590500584982,0.709196155066334
11580,14.5184193653049,-28.6597378073226,91.0000000000013,141.670530758244,90.7561367451627,51.3514914438367,90.37788466725,17.2613248530914,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920711,2.2769111647801,2.75025628410941,5.02716744888951,2.12200735300739,0.015234417246108,0,27.3689633409601,49.9999999999976,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.250198749762,288.587995121128,437.26128245791,5054.9132281971,0.0269321597160039,12.4769183651782,0.841226360797663,0.0323404324280716,17.2613248530914,6.2678999490445,0.673590500585004,0.709196155443962
11590,14.5184193653049,-28.6597378073224,91.0000000000014,141.670530758244,90.7561367451629,51.3514914438366,90.3778846672502,17.2613248530914,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920711,2.27691116478009,2.7502562841094,5.02716744888949,2.12200735300739,0.015234417246108,0,27.3689633409602,49.9999999999976,6,-20,2.5,438.036675924293,567.237711082982,417.779341393011,237.250198749763,288.587995121127,437.26128245791,5054.91322819711,0.0269321597160039,12.4769183651782,0.841226360797805,0.0323404324280716,17.2613248530914,6.26789994904451,0.673590500585009,0.709196155443961
11600,14.5184193653049,-28.659737807323,91.0000000000014,141.670530758244,90.7561367451628,51.351491443837,90.3778846672501,17.2613248530938,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906221668424,2.27691116235536,2.75025628118057,5.02716744353593,2.12200735300738,0.0152344172298845,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082982,417.77934139301,237.250198749763,288.587995121127,437.261282457909,5054.91322819712,0.026932159716004,12.4769183651783,0.841226360797183,0.0323404324281036,17.2613248530938,6.26789994904451,0.673590500585004,0.709196154688716
11610,14.5184193653049,-28.6597378073219,91.0000000000014,141.670530758245,90.7561367451628,51.3514914438373,90.3778846672501,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622192071,2.27691116478008,2.75025628410944,5.02716744888952,2.12200735300741,0.015234417246108,0,27.3689633409603,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082983,417.779341393012,237.250198749761,288.587995121126,437.261282457907,5054.91322819713,0.0269321597160041,12.4769183651784,0.841226360798316,0.0323404324281036,17.2613248530913,6.26789994904451,0.673590500585005,0.709196155443961
11620,14.5184193653049,-28.659737807324,91.0000000000012,141.670530758244,90.7561367451627,51.3514914438368,90.37788466725,17.2613248530901,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668424,2.27691116235533,2.75025628118058,5.02716744353592,2.12200735300738,0.0152344172298845,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924292,567.237711082983,417.779341393012,237.250198749764,288.587995121125,437.261282457908,5054.91322819713,0.0269321597160041,12.4769183651785,0.841226360796277,0.0323404324280716,17.2613248530901,6.26789994904449,0.673590500584978,0.70919615468871
11630,14.5184193653049,-28.6597378073229,91.0000000000013,141.670530758245,90.7561367451628,51.3514914438376,90.3778846672501,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356768,2.75025628264505,5.02716744621273,2.12200735300739,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749762,288.587995121128,437.261282457908,5054.91322819714,0.0269321597160042,12.4769183651787,0.841226360797371,0.0323404324281036,17.2613248530902,6.2678999490445,0.673590500584997,0.709196155066332
11640,14.5184193653048,-28.6597378073241,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438376,90.3778846672496,17.2613248530901,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356768,2.75025628264501,5.02716744621269,2.12200735300739,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749764,288.587995121128,437.261282457909,5054.91322819715,0.0269321597160042,12.4769183651788,0.841226360796188,0.0323404324280716,17.2613248530901,6.26789994904452,0.673590500584986,0.70919615506633
11650,14.5184193653048,-28.6597378073224,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438372,90.3778846672495,17.2613248530911,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794564,2.27691116356767,2.75025628264502,5.02716744621269,2.12200735300741,0.0152344172379962,0,27.3689633409607,49.9999999999981,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749763,288.587995121128,437.261282457908,5054.91322819716,0.0269321597160043,12.4769183651789,0.841226360797837,0.0323404324281036,17.2613248530911,6.26789994904451,0.673590500585003,0.709196155066337
11660,14.5184193653049,-28.659737807324,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438372,90.3778846672495,17.2613248530922,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.3690622192071,2.27691116478006,2.75025628410938,5.02716744888944,2.12200735300738,0.0152344172461079,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924293,567.237711082983,417.779341393013,237.250198749766,288.587995121128,437.26128245791,5054.91322819717,0.0269321597160043,12.476918365179,0.841226360796277,0.0323404324280716,17.2613248530922,6.26789994904447,0.673590500584976,0.70919615544394
11670,14.5184193653048,-28.6597378073225,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438378,90.3778846672495,17.2613248530918,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668421,2.2769111623553,2.75025628118061,5.02716744353591,2.1220073530074,0.0152344172298844,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121128,437.261282457908,5054.91322819718,0.0269321597160043,12.4769183651791,0.841226360797805,0.0323404324280716,17.2613248530918,6.26789994904451,0.673590500585001,0.709196154688712
11680,14.5184193653048,-28.6597378073233,91.000000000001,141.670530758245,90.7561367451625,51.3514914438372,90.3778846672498,17.2613248530921,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.2769111635677,2.75025628264498,5.02716744621268,2.12200735300737,0.0152344172379962,0,27.3689633409606,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082984,417.779341393013,237.250198749765,288.587995121128,437.261282457908,5054.91322819719,0.0269321597160044,12.4769183651792,0.841226360797009,0.0323404324280716,17.2613248530921,6.26789994904452,0.673590500584991,0.709196155066329
11690,14.5184193653048,-28.6597378073232,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438375,90.3778846672495,17.2613248530932,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356767,2.750256282645,5.02716744621267,2.12200735300738,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749765,288.587995121128,437.261282457908,5054.9132281972,0.0269321597160044,12.4769183651793,0.841226360797094,0.0323404324280716,17.2613248530932,6.26789994904451,0.673590500584992,0.709196155066328
11700,14.5184193653048,-28.6597378073236,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438375,90.3778846672496,17.2613248530922,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622166842,2.27691116235531,2.75025628118057,5.02716744353589,2.1220073530074,0.0152344172298844,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749766,288.587995121129,437.26128245791,5054.9132281972,0.0269321597160045,12.4769183651793,0.841226360796753,0.0323404324281,17.2613248530922,6.26789994904452,0.673590500584989,0.709196154688703
11710,14.5184193653048,-28.6597378073222,91.0000000000009,141.670530758245,90.7561367451624,51.3514914438375,90.3778846672496,17.2613248530913,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356767,2.75025628264501,5.02716744621268,2.1220073530074,0.0152344172379962,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121128,437.261282457908,5054.91322819721,0.0269321597160045,12.4769183651794,0.841226360798117,0.0323404324281,17.2613248530913,6.26789994904452,0.67359050058501,0.709196155066332
11720,14.5184193653048,-28.659737807323,91.0000000000009,141.670530758246,90.7561367451624,51.3514914438376,90.3778846672496,17.261324853093,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920709,2.27691116478006,2.7502562841094,5.02716744888946,2.12200735300739,0.0152344172461079,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082985,417.779341393014,237.250198749766,288.587995121129,437.261282457909,5054.91322819722,0.0269321597160046,12.4769183651794,0.841226360797293,0.0323404324280716,17.261324853093,6.26789994904452,0.673590500584981,0.709196155443944
11730,14.5184193653048,-28.659737807321,91.0000000000006,141.670530758245,90.756136745162,51.3514914438375,90.3778846672494,17.2613248530928,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794561,2.27691116356766,2.75025628264503,5.02716744621269,2.12200735300744,0.0152344172379961,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924295,567.237711082984,417.779341393016,237.250198749764,288.587995121129,437.261282457908,5054.91322819723,0.0269321597160046,12.4769183651795,0.841226360799311,0.0323404324280716,17.2613248530928,6.2678999490445,0.673590500585012,0.709196155066331
11740,14.5184193653048,-28.6597378073237,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438375,90.3778846672496,17.2613248530925,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356766,2.75025628264502,5.02716744621268,2.12200735300741,0.0152344172379962,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082983,417.779341393015,237.250198749764,288.587995121129,437.26128245791,5054.91322819723,0.0269321597160046,12.4769183651796,0.841226360796671,0.0323404324280716,17.2613248530925,6.26789994904452,0.673590500584987,0.709196155066321
11750,14.5184193653048,-28.6597378073236,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438377,90.3778846672495,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668419,2.27691116235528,2.75025628118057,5.02716744353585,2.1220073530074,0.0152344172298844,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924293,567.237711082983,417.779341393015,237.250198749767,288.58799512113,437.26128245791,5054.91322819724,0.0269321597160047,12.4769183651796,0.84122636079675,0.0323404324280716,17.2613248530926,6.26789994904451,0.673590500584989,0.709196154688698
11760,14.5184193653048,-28.6597378073244,91.0000000000009,141.670530758246,90.7561367451624,51.3514914438375,90.3778846672497,17.2613248530927,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356768,2.75025628264499,5.02716744621267,2.12200735300737,0.0152344172379961,0,27.3689633409608,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393015,237.250198749766,288.587995121129,437.261282457909,5054.91322819725,0.0269321597160047,12.4769183651797,0.841226360795893,0.0323404324280716,17.2613248530927,6.26789994904452,0.67359050058497,0.70919615506631
11770,14.5184193653048,-28.6597378073236,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438379,90.3778846672495,17.2613248530929,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920706,2.27691116478003,2.75025628410939,5.02716744888942,2.12200735300741,0.0152344172461079,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924294,567.237711082983,417.779341393015,237.250198749766,288.587995121129,437.26128245791,5054.91322819726,0.0269321597160047,12.4769183651798,0.841226360796895,0.0323404324280716,17.2613248530929,6.26789994904452,0.673590500584987,0.709196155443935
11780,14.5184193653048,-28.6597378073232,91.0000000000006,141.670530758245,90.7561367451621,51.3514914438378,90.3778846672494,17.2613248530923,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668422,2.27691116235528,2.75025628118064,5.02716744353592,2.1220073530074,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082985,417.779341393017,237.250198749763,288.587995121131,437.26128245791,5054.91322819726,0.0269321597160048,12.4769183651799,0.841226360797183,0.0323404324281,17.2613248530923,6.2678999490445,0.673590500584981,0.709196154688697
11790,14.5184193653048,-28.6597378073234,91.0000000000009,141.670530758246,90.7561367451623,51.3514914438378,90.3778846672496,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920709,2.27691116478006,2.75025628410937,5.02716744888943,2.12200735300738,0.0152344172461079,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082985,417.779341393015,237.250198749767,288.58799512113,437.261282457909,5054.91322819727,0.0269321597160048,12.4769183651799,0.841226360797005,0.0323404324280716,17.2613248530932,6.26789994904452,0.673590500584977,0.709196155443935
11800,14.5184193653048,-28.6597378073238,91.0000000000008,141.670530758247,90.7561367451622,51.3514914438378,90.3778846672495,17.2613248530917,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906222046855,2.27691116599243,2.75025628557378,5.02716745156621,2.12200735300736,0.0152344172542196,0,27.3689633409611,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082986,417.779341393016,237.250198749768,288.58799512113,437.26128245791,5054.91322819728,0.0269321597160048,12.47691836518,0.841226360796583,0.0323404324280716,17.2613248530917,6.26789994904451,0.673590500584969,0.709196155821549
11810,14.5184193653048,-28.6597378073243,91.0000000000006,141.670530758245,90.756136745162,51.3514914438379,90.3778846672493,17.261324853094,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920708,2.27691116478002,2.7502562841094,5.02716744888942,2.12200735300738,0.0152344172461079,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082985,417.779341393017,237.250198749767,288.58799512113,437.26128245791,5054.91322819728,0.0269321597160049,12.4769183651801,0.841226360796043,0.0323404324281,17.261324853094,6.2678999490445,0.673590500584968,0.709196155443929
11820,14.5184193653047,-28.6597378073236,91.0000000000004,141.670530758243,90.7561367451618,51.3514914438378,90.3778846672491,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794559,2.27691116356764,2.75025628264499,5.02716744621263,2.12200735300743,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082982,417.779341393015,237.250198749766,288.58799512113,437.26128245791,5054.91322819729,0.0269321597160049,12.4769183651802,0.841226360796895,0.0323404324280432,17.2613248530924,6.26789994904453,0.673590500584994,0.709196155066319
11830,14.5184193653047,-28.6597378073236,91.0000000000002,141.670530758243,90.7561367451617,51.3514914438379,90.3778846672489,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356758,2.75025628264503,5.02716744621262,2.12200735300741,0.0152344172379962,0,27.3689633409614,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082982,417.779341393019,237.250198749767,288.58799512113,437.26128245791,5054.9132281973,0.0269321597160049,12.4769183651802,0.841226360796981,0.0323404324280716,17.2613248530939,6.26789994904451,0.673590500584995,0.709196155066318
11840,14.5184193653048,-28.6597378073228,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672495,17.2613248530917,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.2769111623553,2.7502562811806,5.0271674435359,2.12200735300743,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924295,567.237711082985,417.779341393016,237.250198749766,288.58799512113,437.261282457911,5054.9132281973,0.0269321597160049,12.4769183651802,0.841226360797634,0.0323404324280432,17.2613248530917,6.26789994904451,0.673590500584982,0.709196154688694
11850,14.5184193653047,-28.6597378073227,91.0000000000006,141.670530758245,90.756136745162,51.3514914438382,90.3778846672493,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668419,2.27691116235528,2.75025628118056,5.02716744353584,2.12200735300739,0.0152344172298844,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749769,288.587995121131,437.261282457911,5054.91322819731,0.026932159716005,12.4769183651802,0.841226360797833,0.0323404324280716,17.2613248530951,6.26789994904454,0.673590500584997,0.709196154688699
11860,14.5184193653048,-28.659737807323,91.0000000000005,141.670530758245,90.7561367451619,51.351491443838,90.3778846672492,17.2613248530934,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668415,2.27691116235526,2.75025628118058,5.02716744353584,2.12200735300742,0.0152344172298843,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924295,567.237711082984,417.779341393018,237.250198749768,288.58799512113,437.261282457907,5054.91322819732,0.026932159716005,12.4769183651803,0.841226360797407,0.0323404324280716,17.2613248530934,6.26789994904449,0.673590500584984,0.709196154688685
11870,14.5184193653048,-28.6597378073217,91.0000000000007,141.670530758247,90.7561367451621,51.3514914438378,90.3778846672494,17.2613248530953,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356767,2.75025628264498,5.02716744621265,2.12200735300741,0.0152344172379961,0,27.3689633409611,49.9999999999987,6,-20,2.5,438.036675924295,567.237711082986,417.779341393017,237.250198749767,288.587995121131,437.261282457908,5054.91322819732,0.026932159716005,12.4769183651803,0.841226360798743,0.0323404324280716,17.2613248530953,6.2678999490445,0.673590500584994,0.709196155066314
