time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11880,14.5184193653047,-28.6597378073223,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438384,90.3778846672495,17.2613248530921,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356763,2.75025628264505,5.02716744621268,2.12200735300743,0.0152344172379962,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749764,288.587995121132,437.261282457911,5054.91322819733,0.0269321597160051,12.4769183651803,0.841226360798203,0.0323404324280716,17.2613248530921,6.26789994904455,0.673590500585005,0.70919615506632
11890,14.5184193653047,-28.6597378073226,91.0000000000012,141.670530758248,90.7561367451626,51.3514914438383,90.3778846672499,17.2613248530957,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794567,2.27691116356768,2.75025628264496,5.02716744621264,2.12200735300736,0.0152344172379961,0,27.3689633409611,49.999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393017,237.250198749769,288.587995121129,437.26128245791,5054.91322819733,0.0269321597160051,12.4769183651803,0.841226360798,0.0323404324280361,17.2613248530957,6.26789994904458,0.673590500584991,0.709196155066314
11900,14.5184193653047,-28.6597378073241,91.0000000000006,141.670530758244,90.756136745162,51.3514914438375,90.3778846672494,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622179456,2.27691116356763,2.75025628264503,5.02716744621266,2.12200735300743,0.0152344172379962,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924294,567.237711082983,417.779341393017,237.250198749765,288.58799512113,437.261282457909,5054.91322819734,0.0269321597160051,12.4769183651805,0.841226360796497,0.0323404324280716,17.2613248530955,6.26789994904454,0.673590500584983,0.709196155066309
11910,14.5184193653047,-28.6597378073249,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672494,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794566,2.27691116356766,2.75025628264499,5.02716744621265,2.12200735300737,0.0152344172379961,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924292,567.237711082986,417.779341393017,237.250198749767,288.587995121131,437.261282457912,5054.91322819734,0.0269321597160052,12.4769183651805,0.841226360795584,0.0323404324280361,17.2613248530931,6.26789994904455,0.673590500584963,0.709196155066301
11920,14.5184193653047,-28.6597378073254,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438384,90.3778846672494,17.2613248530921,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356763,2.75025628264498,5.02716744621261,2.12200735300737,0.0152344172379961,0,27.3689633409615,49.9999999999989,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749769,288.587995121131,437.261282457911,5054.91322819735,0.0269321597160052,12.4769183651805,0.841226360795162,0.0323404324280361,17.2613248530921,6.26789994904455,0.673590500584966,0.709196155066297
11930,14.5184193653047,-28.6597378073238,91.0000000000006,141.670530758244,90.756136745162,51.3514914438381,90.3778846672493,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477999,2.75025628410939,5.02716744888938,2.12200735300741,0.0152344172461079,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924294,567.237711082983,417.779341393018,237.250198749769,288.587995121132,437.261282457912,5054.91322819736,0.0269321597160052,12.4769183651806,0.84122636079681,0.0323404324280361,17.2613248530926,6.26789994904454,0.673590500584989,0.709196155443926
11940,14.5184193653047,-28.659737807322,91.0000000000005,141.670530758246,90.7561367451619,51.3514914438385,90.3778846672492,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622179456,2.27691116356761,2.75025628264504,5.02716744621266,2.12200735300743,0.0152344172379961,0,27.3689633409615,49.999999999999,6,-20,2.5,438.036675924295,567.237711082985,417.779341393019,237.250198749766,288.587995121132,437.261282457909,5054.91322819736,0.0269321597160052,12.4769183651807,0.841226360798544,0.0323404324280716,17.2613248530938,6.26789994904453,0.673590500585001,0.709196155066313
11950,14.5184193653047,-28.659737807323,91.0000000000004,141.670530758244,90.7561367451618,51.351491443838,90.3778846672492,17.2613248530925,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.750256282645,5.02716744621261,2.12200735300739,0.0152344172379961,0,27.3689633409613,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749768,288.587995121133,437.261282457912,5054.91322819737,0.0269321597160053,12.4769183651807,0.841226360797553,0.0323404324280681,17.2613248530925,6.26789994904453,0.673590500584997,0.709196155066306
11960,14.5184193653047,-28.6597378073249,91.0000000000005,141.670530758246,90.7561367451619,51.3514914438384,90.3778846672492,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668421,2.27691116235525,2.75025628118058,5.02716744353583,2.12200735300737,0.0152344172298843,0,27.3689633409614,49.999999999999,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.250198749769,288.587995121132,437.261282457911,5054.91322819737,0.0269321597160053,12.4769183651808,0.841226360795616,0.0323404324280361,17.2613248530941,6.26789994904453,0.673590500584966,0.709196154688674
11970,14.5184193653047,-28.6597378073251,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438384,90.3778846672494,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356763,2.75025628264497,5.0271674462126,2.12200735300737,0.0152344172379961,0,27.3689633409614,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082985,417.779341393018,237.25019874977,288.587995121133,437.26128245791,5054.91322819738,0.0269321597160053,12.4769183651808,0.841226360795474,0.0323404324280361,17.2613248530952,6.26789994904455,0.673590500584964,0.709196155066294
11980,14.5184193653047,-28.6597378073238,91.0000000000003,141.670530758244,90.7561367451618,51.3514914438389,90.377884667249,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356758,2.75025628264505,5.02716744621263,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082983,417.77934139302,237.250198749766,288.587995121131,437.261282457909,5054.91322819738,0.0269321597160054,12.4769183651808,0.841226360796778,0.0323404324280361,17.2613248530933,6.26789994904452,0.673590500584992,0.709196155066301
11990,14.5184193653047,-28.6597378073215,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438385,90.3778846672491,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478001,2.75025628410942,5.02716744888943,2.12200735300742,0.0152344172461078,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924295,567.237711082987,417.779341393019,237.250198749767,288.587995121132,437.26128245791,5054.91322819739,0.0269321597160054,12.4769183651809,0.84122636079903,0.0323404324280716,17.2613248530931,6.26789994904453,0.673590500584995,0.709196155443929
12000,14.5184193653047,-28.6597378073222,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438383,90.3778846672489,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668416,2.27691116235526,2.75025628118058,5.02716744353583,2.12200735300741,0.0152344172298843,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082986,417.779341393019,237.250198749769,288.587995121132,437.26128245791,5054.91322819739,0.0269321597160054,12.4769183651809,0.84122636079826,0.0323404324280716,17.2613248530942,6.26789994904451,0.673590500584991,0.709196154688686
12010,14.5184193653047,-28.659737807321,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438384,90.377884667249,17.2613248530905,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794558,2.27691116356762,2.75025628264503,5.02716744621265,2.12200735300744,0.0152344172379961,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749767,288.587995121132,437.261282457909,5054.91322819739,0.0269321597160054,12.4769183651811,0.841226360799538,0.0323404324280716,17.2613248530905,6.26789994904452,0.673590500585007,0.709196155066314
12020,14.5184193653047,-28.6597378073249,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438386,90.377884667249,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235523,2.7502562811806,5.02716744353582,2.12200735300738,0.0152344172298843,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749769,288.587995121131,437.26128245791,5054.9132281974,0.0269321597160054,12.4769183651811,0.841226360795762,0.0323404324280681,17.2613248530928,6.26789994904452,0.673590500584964,0.70919615468867
12030,14.5184193653047,-28.6597378073254,91.0000000000004,141.670530758243,90.7561367451618,51.3514914438383,90.3778846672491,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356758,2.75025628264501,5.0271674462126,2.12200735300739,0.0152344172379962,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924291,567.237711082983,417.779341393019,237.250198749769,288.587995121135,437.261282457912,5054.9132281974,0.0269321597160055,12.4769183651811,0.841226360795218,0.0323404324280681,17.2613248530932,6.26789994904453,0.67359050058497,0.709196155066295
12040,14.5184193653047,-28.6597378073218,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438383,90.3778846672488,17.2613248530902,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477999,2.75025628410941,5.0271674488894,2.12200735300742,0.0152344172461078,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082987,417.77934139302,237.250198749769,288.587995121131,437.261282457909,5054.9132281974,0.0269321597160055,12.4769183651812,0.841226360798714,0.0323404324280361,17.2613248530902,6.26789994904451,0.673590500584988,0.709196155443927
12050,14.5184193653047,-28.6597378073216,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438381,90.3778846672488,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794557,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300743,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082985,417.779341393019,237.250198749769,288.587995121132,437.26128245791,5054.91322819741,0.0269321597160055,12.4769183651812,0.841226360799002,0.0323404324280361,17.2613248530952,6.26789994904451,0.673590500585005,0.709196155066309
12060,14.5184193653046,-28.6597378073246,91.0000000000004,141.670530758245,90.7561367451618,51.3514914438387,90.3778846672491,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.75025628264501,5.02716744621261,2.1220073530074,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.250198749768,288.587995121133,437.261282457913,5054.91322819741,0.0269321597160055,12.4769183651811,0.841226360796043,0.0323404324280467,17.2613248530934,6.26789994904457,0.673590500584979,0.709196155066298
12070,14.5184193653047,-28.6597378073232,91.0000000000005,141.670530758246,90.7561367451619,51.3514914438383,90.3778846672492,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235525,2.75025628118061,5.02716744353586,2.1220073530074,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082986,417.779341393019,237.250198749768,288.587995121132,437.261282457909,5054.91322819741,0.0269321597160055,12.4769183651811,0.841226360797435,0.0323404324280467,17.2613248530926,6.26789994904453,0.673590500584981,0.709196154688678
12080,14.5184193653047,-28.6597378073221,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438388,90.3778846672494,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356763,2.75025628264502,5.02716744621265,2.12200735300742,0.0152344172379961,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082985,417.779341393019,237.250198749767,288.587995121132,437.261282457907,5054.91322819741,0.0269321597160056,12.4769183651811,0.84122636079849,0.0323404324280361,17.2613248530933,6.26789994904455,0.673590500585003,0.709196155066306
12090,14.5184193653047,-28.6597378073254,91.0000000000005,141.670530758246,90.7561367451619,51.3514914438385,90.3778846672492,17.261324853095,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356762,2.75025628264497,5.02716744621259,2.12200735300737,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.250198749771,288.587995121131,437.261282457909,5054.91322819742,0.0269321597160056,12.4769183651811,0.841226360795218,0.0323404324280361,17.261324853095,6.26789994904453,0.67359050058496,0.709196155066287
12100,14.5184193653047,-28.659737807323,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438389,90.3778846672491,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116478001,2.7502562841094,5.0271674488894,2.12200735300741,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.77934139302,237.250198749769,288.587995121132,437.26128245791,5054.91322819742,0.0269321597160056,12.4769183651812,0.841226360797606,0.0323404324280361,17.2613248530922,6.26789994904453,0.673590500584974,0.709196155443917
12110,14.5184193653047,-28.6597378073217,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438383,90.3778846672491,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794558,2.27691116356764,2.75025628264498,5.02716744621262,2.12200735300743,0.0152344172379961,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749769,288.587995121131,437.261282457908,5054.91322819742,0.0269321597160056,12.4769183651813,0.841226360798881,0.0323404324280716,17.2613248530945,6.26789994904453,0.673590500584996,0.709196155066306
12120,14.5184193653047,-28.6597378073219,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438384,90.3778846672491,17.2613248530919,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794558,2.27691116356761,2.75025628264496,5.02716744621257,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.250198749772,288.587995121135,437.261282457911,5054.91322819742,0.0269321597160057,12.4769183651814,0.841226360798686,0.0323404324280716,17.2613248530919,6.26789994904453,0.673590500584996,0.709196155066305
12130,14.5184193653047,-28.6597378073254,91,141.670530758244,90.7561367451614,51.3514914438384,90.3778846672487,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046848,2.27691116599233,2.75025628557381,5.02716745156614,2.12200735300739,0.0152344172542196,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.77934139302,237.250198749769,288.587995121132,437.261282457909,5054.91322819742,0.0269321597160057,12.4769183651815,0.841226360795218,0.0323404324280361,17.2613248530931,6.2678999490445,0.673590500584963,0.709196155821527
12140,14.5184193653047,-28.6597378073225,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438384,90.3778846672488,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264497,5.02716744621258,2.1220073530074,0.0152344172379961,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749771,288.587995121132,437.261282457912,5054.91322819743,0.0269321597160057,12.4769183651815,0.841226360798089,0.0323404324280361,17.2613248530935,6.26789994904451,0.673590500584986,0.709196155066301
12150,14.5184193653047,-28.6597378073242,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477997,2.75025628410945,5.02716744888942,2.1220073530074,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749768,288.587995121132,437.26128245791,5054.91322819743,0.0269321597160057,12.4769183651815,0.841226360796441,0.0323404324280361,17.2613248530924,6.26789994904451,0.673590500584958,0.70919615544391
12160,14.5184193653047,-28.6597378073243,91.0000000000002,141.670530758245,90.7561367451616,51.351491443838,90.3778846672489,17.2613248530962,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235525,2.75025628118052,5.02716744353576,2.12200735300737,0.0152344172298843,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749773,288.587995121132,437.261282457911,5054.91322819743,0.0269321597160057,12.4769183651815,0.841226360796327,0.0323404324280681,17.2613248530962,6.26789994904451,0.673590500584979,0.709196154688669
12170,14.5184193653047,-28.6597378073217,91,141.670530758246,90.7561367451614,51.3514914438386,90.3778846672486,17.2613248530918,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356761,2.75025628264498,5.02716744621258,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,12.4769183651815,0.841226360798913,0.0323404324280361,17.2613248530918,6.2678999490445,0.673590500584995,0.7091961550663
12180,14.5184193653047,-28.659737807322,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356763,2.75025628264496,5.02716744621259,2.12200735300739,0.015234417237996,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082988,417.77934139302,237.250198749771,288.587995121132,437.261282457909,5054.91322819743,0.0269321597160057,12.4769183651815,0.841226360798544,0.0323404324280361,17.2613248530944,6.26789994904451,0.673590500584986,0.709196155066299
12190,14.5184193653047,-28.659737807322,91.0000000000002,141.670530758246,90.7561367451616,51.351491443839,90.3778846672489,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.75025628264497,5.02716744621257,2.12200735300741,0.0152344172379961,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749771,288.587995121134,437.261282457912,5054.91322819743,0.0269321597160057,12.4769183651815,0.841226360798601,0.0323404324280361,17.2613248530934,6.26789994904451,0.673590500585001,0.709196155066303
12200,14.5184193653046,-28.6597378073261,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438384,90.377884667249,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235523,2.75025628118058,5.02716744353582,2.12200735300738,0.0152344172298843,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924291,567.237711082984,417.779341393019,237.250198749769,288.587995121134,437.26128245791,5054.91322819744,0.0269321597160057,12.4769183651814,0.841226360794622,0.0323404324280467,17.2613248530934,6.26789994904456,0.673590500584964,0.709196154688664
12210,14.5184193653047,-28.6597378073239,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438384,90.3778846672489,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235523,2.75025628118059,5.02716744353582,2.12200735300742,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749769,288.587995121132,437.261282457907,5054.91322819744,0.0269321597160057,12.4769183651814,0.841226360796725,0.0323404324280361,17.2613248530935,6.26789994904451,0.673590500584976,0.70919615468867
12220,14.5184193653047,-28.6597378073217,91.0000000000004,141.670530758248,90.7561367451618,51.3514914438383,90.3778846672491,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356765,2.75025628264495,5.02716744621261,2.12200735300739,0.015234417237996,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082988,417.779341393019,237.250198749771,288.587995121133,437.26128245791,5054.91322819744,0.0269321597160057,12.4769183651815,0.841226360798938,0.0323404324280361,17.2613248530942,6.26789994904453,0.673590500584986,0.709196155066299
12230,14.5184193653047,-28.6597378073221,91.0000000000004,141.670530758248,90.7561367451618,51.3514914438385,90.3778846672491,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356764,2.750256282645,5.02716744621264,2.1220073530074,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082988,417.77934139302,237.250198749768,288.587995121134,437.261282457909,5054.91322819744,0.0269321597160057,12.4769183651815,0.84122636079848,0.0323404324280716,17.2613248530936,6.26789994904453,0.673590500584983,0.709196155066297
12240,14.5184193653047,-28.6597378073222,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438385,90.3778846672488,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794557,2.2769111635676,2.75025628264498,5.02716744621258,2.12200735300743,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082985,417.77934139302,237.250198749771,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160057,12.4769183651814,0.84122636079843,0.0323404324280681,17.2613248530935,6.26789994904451,0.673590500584994,0.709196155066301
12250,14.5184193653047,-28.6597378073241,91.0000000000001,141.670530758245,90.7561367451615,51.3514914438392,90.3778846672488,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356758,2.75025628264499,5.02716744621258,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.779341393021,237.25019874977,288.587995121134,437.261282457913,5054.91322819744,0.0269321597160057,12.4769183651814,0.841226360796611,0.0323404324280681,17.2613248530946,6.26789994904451,0.67359050058498,0.709196155066291
12260,14.5184193653047,-28.6597378073218,91,141.670530758247,90.7561367451615,51.3514914438379,90.3778846672487,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116478,2.75025628410939,5.02716744888939,2.12200735300742,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749769,288.587995121132,437.261282457909,5054.91322819744,0.0269321597160057,12.4769183651815,0.841226360798856,0.0323404324280681,17.2613248530939,6.2678999490445,0.673590500584995,0.709196155443921
12270,14.5184193653047,-28.659737807322,91.0000000000003,141.670530758247,90.7561367451618,51.3514914438388,90.377884667249,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235524,2.75025628118064,5.02716744353588,2.12200735300743,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.779341393021,237.250198749767,288.587995121134,437.26128245791,5054.91322819744,0.0269321597160057,12.4769183651815,0.841226360798657,0.0323404324280681,17.2613248530947,6.26789994904452,0.67359050058499,0.70919615468868
12280,14.5184193653047,-28.659737807324,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438385,90.3778846672487,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264498,5.02716744621259,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457913,5054.91322819744,0.0269321597160057,12.4769183651815,0.841226360796661,0.0323404324280361,17.2613248530939,6.26789994904451,0.673590500584972,0.709196155066287
12290,14.5184193653047,-28.6597378073216,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438387,90.377884667249,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794557,2.27691116356761,2.75025628264498,5.02716744621259,2.12200735300742,0.0152344172379961,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082985,417.77934139302,237.25019874977,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160058,12.4769183651815,0.84122636079897,0.0323404324280681,17.2613248530941,6.26789994904452,0.673590500585004,0.709196155066304
12300,14.5184193653047,-28.6597378073224,91.0000000000002,141.670530758249,90.7561367451616,51.3514914438384,90.3778846672489,17.2613248530963,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.750256282645,5.02716744621262,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082989,417.779341393021,237.25019874977,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160058,12.4769183651815,0.841226360798174,0.0323404324280361,17.2613248530963,6.26789994904451,0.673590500584975,0.709196155066295
12310,14.5184193653047,-28.6597378073217,91.0000000000001,141.670530758249,90.7561367451616,51.3514914438384,90.3778846672488,17.261324853092,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356766,2.75025628264498,5.02716744621264,2.12200735300741,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082989,417.779341393019,237.250198749768,288.587995121133,437.261282457908,5054.91322819745,0.0269321597160058,12.4769183651816,0.841226360798881,0.0323404324280716,17.261324853092,6.26789994904451,0.673590500584978,0.709196155066297
12320,14.5184193653047,-28.659737807324,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438381,90.3778846672488,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116478,2.75025628410937,5.02716744888937,2.12200735300738,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.779341393019,237.250198749771,288.587995121134,437.261282457912,5054.91322819745,0.0269321597160058,12.4769183651816,0.841226360796639,0.0323404324280681,17.2613248530942,6.26789994904451,0.673590500584964,0.709196155443907
12330,14.5184193653047,-28.6597378073219,91,141.670530758245,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920701,2.27691116477998,2.75025628410939,5.02716744888937,2.12200735300743,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082985,417.779341393019,237.250198749769,288.587995121134,437.261282457911,5054.91322819745,0.0269321597160058,12.4769183651816,0.841226360798743,0.0323404324280681,17.2613248530942,6.2678999490445,0.673590500585001,0.709196155443919
12340,14.5184193653047,-28.6597378073239,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264499,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.25019874977,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,12.4769183651815,0.841226360796725,0.0323404324280361,17.2613248530956,6.26789994904451,0.673590500584969,0.709196155066286
12350,14.5184193653046,-28.6597378073257,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438385,90.3778846672491,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668421,2.27691116235525,2.75025628118054,5.02716744353579,2.12200735300736,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082986,417.779341393019,237.250198749772,288.587995121133,437.261282457912,5054.91322819745,0.0269321597160058,12.4769183651814,0.841226360795019,0.0323404324280467,17.2613248530953,6.26789994904457,0.673590500584957,0.709196154688665
12360,14.5184193653047,-28.6597378073228,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622204685,2.27691116599235,2.75025628557381,5.02716745156615,2.12200735300738,0.0152344172542195,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749771,288.587995121132,437.261282457908,5054.91322819745,0.0269321597160058,12.4769183651815,0.841226360797858,0.0323404324280681,17.2613248530947,6.26789994904451,0.673590500584971,0.709196155821532
12370,14.5184193653047,-28.6597378073228,91,141.670530758246,90.7561367451614,51.3514914438384,90.3778846672486,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.7502562811806,5.02716744353582,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749769,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,12.4769183651817,0.841226360797776,0.0323404324280361,17.2613248530936,6.2678999490445,0.673590500584992,0.709196154688674
12380,14.5184193653046,-28.6597378073257,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438389,90.3778846672488,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235521,2.75025628118061,5.02716744353581,2.12200735300737,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082986,417.779341393022,237.25019874977,288.587995121136,437.261282457912,5054.91322819745,0.0269321597160058,12.4769183651817,0.841226360795023,0.0323404324280681,17.2613248530935,6.26789994904455,0.673590500584955,0.709196154688665
12390,14.5184193653047,-28.6597378073242,91,141.670530758245,90.7561367451614,51.3514914438384,90.3778846672487,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542272,2.27691116114285,2.75025627971621,5.02716744085906,2.12200735300742,0.0152344172217726,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082985,417.77934139302,237.250198749768,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,12.4769183651817,0.841226360796377,0.0323404324280361,17.261324853093,6.2678999490445,0.673590500584971,0.709196154311049
12400,14.5184193653047,-28.6597378073226,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438379,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477999,2.7502562841094,5.02716744888938,2.12200735300743,0.0152344172461078,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082985,417.779341393019,237.250198749769,288.587995121134,437.261282457909,5054.91322819745,0.0269321597160058,12.4769183651816,0.841226360798007,0.0323404324280361,17.2613248530945,6.26789994904451,0.673590500584995,0.709196155443915
12410,14.5184193653046,-28.659737807326,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438389,90.3778846672489,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300738,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.250198749769,288.587995121134,437.261282457911,5054.91322819745,0.0269321597160058,12.4769183651816,0.841226360794703,0.0323404324280681,17.2613248530934,6.26789994904456,0.673590500584957,0.709196155066285
12420,14.5184193653047,-28.6597378073226,91,141.670530758245,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356759,2.75025628264499,5.02716744621258,2.12200735300742,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082984,417.77934139302,237.25019874977,288.587995121134,437.261282457912,5054.91322819746,0.0269321597160058,12.4769183651815,0.841226360797979,0.0323404324280681,17.2613248530934,6.2678999490445,0.673590500585001,0.709196155066296
12430,14.5184193653047,-28.6597378073222,91,141.670530758246,90.7561367451614,51.3514914438385,90.3778846672487,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.75025628264498,5.02716744621258,2.12200735300741,0.015234417237996,0,27.3689633409619,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749771,288.587995121133,437.26128245791,5054.91322819746,0.0269321597160058,12.4769183651816,0.841226360798487,0.0323404324280681,17.2613248530942,6.2678999490445,0.673590500584993,0.709196155066294
12440,14.5184193653046,-28.6597378073236,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.75025628264499,5.02716744621258,2.12200735300738,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749771,288.587995121133,437.261282457909,5054.91322819746,0.0269321597160058,12.4769183651815,0.841226360797123,0.0323404324280681,17.2613248530951,6.26789994904456,0.673590500584988,0.709196155066297
12450,14.5184193653047,-28.6597378073232,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438386,90.377884667249,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.27691116235524,2.75025628118053,5.02716744353577,2.1220073530074,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749773,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160058,12.4769183651816,0.841226360797435,0.0323404324280681,17.2613248530952,6.26789994904452,0.673590500584985,0.70919615468867
12460,14.5184193653046,-28.6597378073259,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438388,90.3778846672489,17.2613248530912,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477995,2.75025628410943,5.02716744888938,2.12200735300738,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924291,567.237711082985,417.779341393021,237.250198749769,288.587995121133,437.261282457911,5054.91322819746,0.0269321597160058,12.4769183651816,0.841226360794792,0.0323404324280467,17.2613248530912,6.26789994904456,0.67359050058496,0.709196155443902
12470,14.5184193653047,-28.659737807324,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438387,90.3778846672489,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264499,5.02716744621258,2.1220073530074,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749771,288.587995121134,437.261282457909,5054.91322819746,0.0269321597160058,12.4769183651816,0.841226360796583,0.0323404324280361,17.2613248530935,6.26789994904451,0.673590500584969,0.709196155066288
12480,14.5184193653046,-28.6597378073228,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438387,90.3778846672489,17.2613248530965,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920701,2.27691116477998,2.75025628410938,5.02716744888936,2.12200735300742,0.0152344172461079,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.779341393019,237.250198749771,288.587995121135,437.26128245791,5054.91322819746,0.0269321597160058,12.4769183651816,0.841226360797862,0.0323404324280467,17.2613248530965,6.26789994904456,0.673590500584994,0.709196155443923
12490,14.5184193653047,-28.6597378073224,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438383,90.3778846672489,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.261282457908,5054.91322819746,0.0269321597160058,12.4769183651816,0.841226360798206,0.0323404324280361,17.2613248530955,6.26789994904451,0.67359050058499,0.709196155066292
12500,14.5184193653047,-28.659737807323,91.0000000000002,141.670530758247,90.7561367451616,51.351491443839,90.3778846672488,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264499,5.0271674462126,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.25019874977,288.587995121133,437.26128245791,5054.91322819746,0.0269321597160059,12.4769183651816,0.841226360797609,0.0323404324280681,17.2613248530946,6.26789994904451,0.673590500584977,0.709196155066289
12510,14.5184193653047,-28.6597378073247,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438389,90.3778846672489,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477997,2.75025628410939,5.02716744888937,2.12200735300738,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160059,12.4769183651817,0.841226360795954,0.0323404324280681,17.2613248530947,6.26789994904451,0.673590500584963,0.709196155443902
12520,14.5184193653046,-28.6597378073239,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.75025628410938,5.02716744888936,2.12200735300738,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160059,12.4769183651817,0.841226360796782,0.0323404324280681,17.2613248530945,6.26789994904456,0.673590500584985,0.709196155443913
12530,14.5184193653047,-28.6597378073233,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438387,90.3778846672486,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410943,5.0271674488894,2.1220073530074,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.250198749768,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,12.4769183651817,0.84122636079735,0.0323404324280681,17.2613248530924,6.26789994904449,0.673590500584973,0.709196155443908
12540,14.5184193653046,-28.6597378073257,91,141.670530758246,90.7561367451614,51.351491443839,90.3778846672487,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356757,2.75025628264503,5.02716744621259,2.12200735300738,0.0152344172379961,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924291,567.237711082985,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819747,0.0269321597160059,12.4769183651817,0.841226360794963,0.0323404324280467,17.2613248530954,6.26789994904454,0.67359050058496,0.709196155066284
12550,14.5184193653047,-28.6597378073227,91,141.670530758246,90.7561367451614,51.3514914438384,90.3778846672487,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.75025628264499,5.02716744621259,2.12200735300742,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,12.4769183651817,0.841226360797947,0.0323404324280681,17.2613248530948,6.2678999490445,0.67359050058499,0.709196155066294
12560,14.5184193653047,-28.6597378073247,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438384,90.3778846672489,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235525,2.75025628118054,5.02716744353579,2.12200735300737,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749773,288.587995121133,437.26128245791,5054.91322819747,0.0269321597160059,12.4769183651817,0.841226360795954,0.0323404324280681,17.2613248530952,6.26789994904451,0.673590500584956,0.709196154688661
12570,14.5184193653047,-28.6597378073225,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438382,90.3778846672489,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356763,2.75025628264496,5.02716744621259,2.12200735300741,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.779341393019,237.250198749771,288.587995121134,437.261282457909,5054.91322819747,0.0269321597160059,12.4769183651816,0.841226360798089,0.0323404324280681,17.2613248530951,6.26789994904451,0.673590500584986,0.709196155066295
12580,14.5184193653047,-28.6597378073221,91,141.670530758246,90.7561367451614,51.3514914438389,90.3778846672486,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819747,0.0269321597160059,12.4769183651818,0.841226360798537,0.0323404324280361,17.2613248530931,6.2678999490445,0.673590500584993,0.709196155066292
12590,14.5184193653046,-28.6597378073236,91,141.670530758245,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477996,2.75025628410937,5.02716744888933,2.12200735300739,0.0152344172461078,0,27.3689633409619,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082984,417.77934139302,237.250198749772,288.587995121133,437.26128245791,5054.91322819747,0.0269321597160059,12.4769183651817,0.841226360797062,0.0323404324280467,17.2613248530954,6.26789994904454,0.673590500584992,0.709196155443913
12600,14.5184193653046,-28.6597378073238,91.0000000000002,141.670530758246,90.7561367451617,51.3514914438388,90.3778846672489,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410941,5.02716744888939,2.1220073530074,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749769,288.587995121132,437.261282457908,5054.91322819747,0.0269321597160059,12.4769183651818,0.841226360796924,0.0323404324280681,17.2613248530947,6.26789994904456,0.673590500584978,0.709196155443911
12610,14.5184193653046,-28.6597378073256,91,141.670530758245,90.7561367451614,51.3514914438384,90.3778846672487,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118058,5.02716744353581,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.25019874977,288.587995121135,437.261282457913,5054.91322819748,0.0269321597160059,12.4769183651818,0.841226360795076,0.0323404324280467,17.261324853094,6.26789994904454,0.673590500584962,0.709196154688661
12620,14.5184193653047,-28.6597378073224,91.0000000000001,141.670530758248,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530916,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.75025628410942,5.0271674488894,2.1220073530074,0.0152344172461078,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749769,288.587995121133,437.261282457909,5054.91322819748,0.0269321597160059,12.4769183651818,0.841226360798231,0.0323404324280681,17.2613248530916,6.26789994904451,0.673590500584981,0.709196155443912
12630,14.5184193653046,-28.6597378073236,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356758,2.75025628264503,5.02716744621261,2.1220073530074,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749768,288.587995121135,437.26128245791,5054.91322819748,0.0269321597160059,12.4769183651818,0.841226360797094,0.0323404324280467,17.2613248530945,6.26789994904456,0.673590500584985,0.709196155066294
12640,14.5184193653047,-28.659737807323,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438393,90.3778846672488,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235523,2.75025628118058,5.02716744353581,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,12.4769183651818,0.841226360797634,0.0323404324280681,17.2613248530939,6.26789994904451,0.673590500584979,0.709196154688669
