#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,2.5469640830736330e+002,2.5469640830736330e+002,2.5469640830736330e+002,2.5469640830736330e+002,2.5469640830736330e+002,2.5469640830736330e+002
1.0000000000000002e+001,1.9805943843465641e+001,-1.5677292554224266e+001,6.0208666441865958e+001,7.2429104264859802e+001,6.0092949134065670e+001,2.2102776228405276e+001,5.9916742282577708e+001,9.4103751227314660e+000,2.0436443908024067e+001,-1.8259667618550480e+001,2.0281813112552690e+001,-1.9004609946133826e+001,7.2792902972319518e-001,1.3616533000185549e+000,1.2969491384125074e+000,2.6586024384310623e+000,3.6522824751776031e+000,9.4868864047035935e-003,0.0000000000000000e+000,1.0161850222105841e+001,1.8650519591195973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4241101093689196e+002,5.0148044801537225e+002,3.5795039590644768e+002,2.2124072288143068e+002,4.3775829462158310e+002,4.2043551071745742e+002
1.0000000000000021e+001,1.9805943843465641e+001,-1.5677292554224266e+001,6.0208666441865986e+001,7.2429104264859006e+001,6.0092949134065698e+001,2.2102776228405276e+001,5.9916742282577729e+001,9.4103751227314660e+000,2.0436443908024067e+001,-1.8259667618550480e+001,2.0281813112552690e+001,-1.9004609946133826e+001,7.2792903014969468e-001,1.3616533008163505e+000,1.2969491391723846e+000,2.6586024399887354e+000,3.6522824751775707e+000,9.4868864102619996e-003,0.0000000000000000e+000,1.0161850222105898e+001,1.8650519591195916e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4241101093689196e+002,5.0148044801537247e+002,3.5795039590644819e+002,2.2124072288143230e+002,4.3775829462158310e+002,4.2043551071745770e+002
2.0000000000000004e+001,1.7920271486539271e+001,-2.2420212718275394e+001,6.2380155050478386e+001,7.5853760945873148e+001,6.2277722409474791e+001,2.3645080994038437e+001,6.2089406709010227e+001,5.8658330800565750e+000,1.8504673750696725e+001,-2.1968820246853227e+001,1.8339639129501474e+001,-2.2254556427722832e+001,7.5244819856985412e-001,1.0191539122737709e+000,1.4961054113387260e+000,2.5152593236124972e+000,3.3427674202598161e+000,8.6079567299285516e-003,0.0000000000000000e+000,1.3214196114964238e+001,2.2946291197296546e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802662496496646e+002,5.0397126616015612e+002,3.8557453808061916e+002,2.1176959710815868e+002,2.8416414953330758e+002,3.7581725321731369e+002
2.0000000000000043e+001,1.7920271486539264e+001,-2.2420212718274541e+001,6.2380155050478386e+001,7.5853760945872750e+001,6.2277722409474791e+001,2.3645080994038437e+001,6.2089406709010227e+001,5.8658330800565750e+000,1.8504673750696721e+001,-2.1968820246853227e+001,1.8339639129501474e+001,-2.2254556427722832e+001,7.5244819856985146e-001,1.0191539122737685e+000,1.4961054113387264e+000,2.5152593236124949e+000,3.3427674202598250e+000,8.6079567299285516e-003,0.0000000000000000e+000,1.3214196114964238e+001,2.2946291197296546e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802662496496646e+002,5.0397126616015589e+002,3.8557453808061922e+002,2.1176959710815868e+002,2.8416414953330741e+002,3.7581725321731369e+002
3.0000000000000004e+001,1.7388246850856625e+001,-2.3616610756493202e+001,6.0892396930271651e+001,7.5104088671462989e+001,6.0792602555642496e+001,2.3994379237704322e+001,6.0589553854159874e+001,5.9878981818660577e+000,1.7981684378342916e+001,-2.2880869219888666e+001,1.7800255227594764e+001,-2.3201822452036652e+001,7.3834112261213536e-001,7.8565802268776708e-001,1.6541052616991807e+000,2.4397632843869479e+000,3.3043849376226628e+000,8.3526018126398264e-003,0.0000000000000000e+000,1.4523851556446118e+001,2.2926485608311339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3772255772857579e+002,5.0434432368361905e+002,4.1028285154462083e+002,2.1224811951704396e+002,2.5977978562867236e+002,3.6347345596799187e+002
3.0000000000000064e+001,1.7388246850856625e+001,-2.3616610756493202e+001,6.0892396930271644e+001,7.5104088671462989e+001,6.0792602555642489e+001,2.3994379237704322e+001,6.0589553854159874e+001,5.9878981818644661e+000,1.7981684378342916e+001,-2.2880869219888666e+001,1.7800255227594764e+001,-2.3201822452036652e+001,7.3834112261213514e-001,7.8565802268775886e-001,1.6541052616992293e+000,2.4397632843869883e+000,3.3043849376227188e+000,8.3526018126398247e-003,0.0000000000000000e+000,1.4523851556446118e+001,2.2926485608311339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3772255772857579e+002,5.0434432368361905e+002,4.1028285154462179e+002,2.1224811951703907e+002,2.5977978562867230e+002,3.6347345596799181e+002
4.0000000000000007e+001,1.7306302452820400e+001,-2.3816900476820337e+001,5.9259681722750805e+001,7.2836987459752947e+001,5.9155899103326142e+001,2.3385789512827500e+001,5.8943470779774074e+001,8.0347016716921758e+000,1.7908811127676266e+001,-2.3009496265597420e+001,1.7722820011775251e+001,-2.3339538670885645e+001,7.2375645796044330e-001,7.4064591887388920e-001,1.6522974121117431e+000,2.3929433309856325e+000,3.3062825273144827e+000,8.3914658397712220e-003,0.0000000000000000e+000,1.4954608353180845e+001,2.2501467891558207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3765760090757732e+002,5.0289558333673602e+002,4.1463377866327727e+002,2.1773165885952318e+002,2.5910198720891032e+002,3.6303138561948805e+002
4.0000000000000085e+001,1.7306302452820400e+001,-2.3816900476820337e+001,5.9259681722750798e+001,7.2836987459752550e+001,5.9155899103326121e+001,2.3385789512827273e+001,5.8943470779774053e+001,8.0347016716894473e+000,1.7908811127676266e+001,-2.3009496265597420e+001,1.7722820011775251e+001,-2.3339538670885645e+001,7.2375645849025505e-001,7.4064591941606384e-001,1.6522974133212842e+000,2.3929433327373482e+000,3.3062825273144942e+000,8.3914658459140878e-003,0.0000000000000000e+000,1.4954608353180845e+001,2.2501467891558207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3765760090757732e+002,5.0289558333673557e+002,4.1463377866327750e+002,2.1773165885952366e+002,2.5910198720891032e+002,3.6303138561948793e+002
5.0000000000000007e+001,1.7315766407900234e+001,-2.3810636843683568e+001,5.7755605384720418e+001,7.0426276782014952e+001,5.7648255974787759e+001,2.2951124067627120e+001,5.7418722613606619e+001,1.1054126567835624e+001,1.7923160724177745e+001,-2.2984137272060991e+001,1.7738882132012577e+001,-2.3310935714811251e+001,7.0803143779824051e-001,6.9842760673943938e-001,1.6291299679672333e+000,2.3275575747066726e+000,3.2873647276802553e+000,8.4645536449818124e-003,0.0000000000000000e+000,1.5000495478857033e+001,2.2123404681297302e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3764429115822247e+002,5.0117349175982491e+002,4.1866144965663614e+002,2.2619649092451698e+002,2.6623517758485485e+002,3.7090193956768206e+002
5.0000000000000107e+001,1.7315766407900234e+001,-2.3810636843683568e+001,5.7755605384720411e+001,7.0426276782015975e+001,5.7648255974787737e+001,2.2951124067627177e+001,5.7418722613606604e+001,1.1054126567836477e+001,1.7923160724177745e+001,-2.2984137272060991e+001,1.7738882132012577e+001,-2.3310935714811251e+001,7.0803143829834481e-001,6.9842760723276298e-001,1.6291299691178915e+000,2.3275575763506544e+000,3.2873647276801941e+000,8.4645536509604276e-003,0.0000000000000000e+000,1.5000495478857033e+001,2.2123404681297302e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3764429115822247e+002,5.0117349175982611e+002,4.1866144965663545e+002,2.2619649092451814e+002,2.6623517758485491e+002,3.7090193956768218e+002
6.0000000000000007e+001,1.7355984137047560e+001,-2.3746267423014444e+001,5.6586891243093120e+001,6.8412871427629227e+001,5.6476332462776234e+001,2.2507002864286619e+001,5.6231539505951993e+001,1.4243077264056467e+001,1.7965126579594408e+001,-2.2910060716544365e+001,1.7785369682989487e+001,-2.3228260961887713e+001,6.9548519282319066e-001,6.7028643900130680e-001,1.5832200689640135e+000,2.2535065079653203e+000,3.2401933660408164e+000,8.5434591255510641e-003,0.0000000000000000e+000,1.4875674029750940e+001,2.1710757792099969e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3763427653826528e+002,4.9967522044097677e+002,4.2121912564950406e+002,2.3590542007689226e+002,2.7655934707900838e+002,3.8228167485702642e+002
6.0000000000000128e+001,1.7355984137047560e+001,-2.3746267423014444e+001,5.6586891243093113e+001,6.8412871427629227e+001,5.6476332462776213e+001,2.2507002864286505e+001,5.6231539505951986e+001,1.4243077264058059e+001,1.7965126579594408e+001,-2.2910060716544365e+001,1.7785369682989487e+001,-2.3228260961887713e+001,6.9548519282319066e-001,6.7028643900130680e-001,1.5832200689640374e+000,2.2535065079653442e+000,3.2401933660408506e+000,8.5434591255510641e-003,0.0000000000000000e+000,1.4875674029750940e+001,2.1710757792099969e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3763427653826528e+002,4.9967522044097677e+002,4.2121912564950406e+002,2.3590542007688944e+002,2.7655934707900849e+002,3.8228167485702653e+002
7.0000000000000014e+001,1.7402753891753083e+001,-2.3669837243690580e+001,5.5646564391655431e+001,6.6730336390109017e+001,5.5532720191058644e+001,2.2030359459225281e+001,5.5269683722575621e+001,1.7091696919323851e+001,1.8012705053543630e+001,-2.2826233213113625e+001,1.7837769911001285e+001,-2.3135262550750099e+001,6.8566534615932895e-001,6.5156901872594364e-001,1.5273120550483426e+000,2.1788810737742863e+000,3.1777616966921598e+000,8.6226065435517363e-003,0.0000000000000000e+000,1.4576914104450907e+001,2.1263104308548748e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762463985257415e+002,4.9840288607856058e+002,4.2283768251338017e+002,2.4570887032253333e+002,2.8724674919329368e+002,3.9388069001686279e+002
7.0000000000000142e+001,1.7402753891753083e+001,-2.3669837243690580e+001,5.5646564391655417e+001,6.6730336390109642e+001,5.5532720191058623e+001,2.2030359459225338e+001,5.5269683722575600e+001,1.7091696919324534e+001,1.8012705053543630e+001,-2.2826233213113625e+001,1.7837769911001285e+001,-2.3135262550750099e+001,6.8566534570428705e-001,6.5156901829352964e-001,1.5273120540347376e+000,2.1788810723282674e+000,3.1777616966921540e+000,8.6226065378293415e-003,0.0000000000000000e+000,1.4576914104450850e+001,2.1263104308548805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762463985257415e+002,4.9840288607856058e+002,4.2283768251338017e+002,2.4570887032253378e+002,2.8724674919329379e+002,3.9388069001686290e+002
8.0000000000000014e+001,1.7435319369385958e+001,-2.3619803721776123e+001,5.5221673276792508e+001,6.5900832073252843e+001,5.5107003823714734e+001,2.1718436590123588e+001,5.4846405611402389e+001,1.8203959078509797e+001,1.8040002107496036e+001,-2.2778211503679785e+001,1.7873124247263352e+001,-2.3072628105648988e+001,6.8021705904062402e-001,6.4474077694922927e-001,1.4812558305635377e+000,2.1259966075127670e+000,3.1254679359427797e+000,8.6585469644359665e-003,0.0000000000000000e+000,1.4463659461760813e+001,2.0949048927406295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761403887636044e+002,4.9774246921124660e+002,4.2327953916103939e+002,2.5220512717856315e+002,2.9741464748105125e+002,4.0797916791509567e+002
8.0000000000000171e+001,1.7435319369385958e+001,-2.3619803721776123e+001,5.5221673276792508e+001,6.5900832073252843e+001,5.5107003823714734e+001,2.1718436590123588e+001,5.4846405611402389e+001,1.8203959078509797e+001,1.8040002107496036e+001,-2.2778211503679785e+001,1.7873124247263352e+001,-2.3072628105648988e+001,6.8021705904062402e-001,6.4474077694922927e-001,1.4812558305635366e+000,2.1259966075127661e+000,3.1254679359427784e+000,8.6585469644359665e-003,0.0000000000000000e+000,1.4463659461760813e+001,2.0949048927406295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761403887636044e+002,4.9774246921124660e+002,4.2327953916103939e+002,2.5220512717856326e+002,2.9741464748105147e+002,4.0797916791509590e+002
9.0000000000000014e+001,1.7436617518942981e+001,-2.3626234947045504e+001,5.5104397832038529e+001,6.5686196360561667e+001,5.4989344726502445e+001,2.1609731706622597e+001,5.4726165485084735e+001,1.8111196592451563e+001,1.8033848774911110e+001,-2.2789032031528507e+001,1.7874809245027350e+001,-2.3069645183067991e+001,6.7893297648451867e-001,6.4343934714768514e-001,1.4558811277280457e+000,2.0993204748757308e+000,3.0920879491609146e+000,8.6669199290616370e-003,0.0000000000000000e+000,1.4404200058100741e+001,2.0844686803937634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760320351045470e+002,4.9757922840301461e+002,4.2333839631800538e+002,2.5535702119923545e+002,3.0497774995150110e+002,4.2186058806579069e+002
9.0000000000000199e+001,1.7436617518942981e+001,-2.3626234947045504e+001,5.5104397832038529e+001,6.5686196360561667e+001,5.4989344726502445e+001,2.1609731706622597e+001,5.4726165485084735e+001,1.8111196592451563e+001,1.8033848774911110e+001,-2.2789032031528507e+001,1.7874809245027350e+001,-2.3069645183067991e+001,6.7893297648451867e-001,6.4343934714768514e-001,1.4558811277280452e+000,2.0993204748757304e+000,3.0920879491609141e+000,8.6669199290616370e-003,0.0000000000000000e+000,1.4404200058100741e+001,2.0844686803937634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760320351045470e+002,4.9757922840301461e+002,4.2333839631800538e+002,2.5535702119923550e+002,3.0497774995150121e+002,4.2186058806579081e+002
1.0000000000000001e+002,1.7429858932376241e+001,-2.3643282435817014e+001,5.4998440589214979e+001,6.5522132554470886e+001,5.4883196376061768e+001,2.1525322995423380e+001,5.4619082212858409e+001,1.8028449532994046e+001,1.8023881722294316e+001,-2.2806564579969347e+001,1.7868252364266503e+001,-2.3081253872109102e+001,6.7774087758739110e-001,6.4181599668398992e-001,1.4440432205068567e+000,2.0858592171908468e+000,3.0776647626981690e+000,8.6684427072498821e-003,0.0000000000000000e+000,1.4344575604183774e+001,2.0762073585408643e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759716761510202e+002,4.9747064470592221e+002,4.2343012573851820e+002,2.5684389228517529e+002,3.0850533467121568e+002,4.2861819275610367e+002
1.0000000000000023e+002,1.7429858932376241e+001,-2.3643282435817014e+001,5.4998440589214979e+001,6.5522132554470886e+001,5.4883196376061768e+001,2.1525322995423380e+001,5.4619082212858409e+001,1.8028449532994046e+001,1.8023881722294316e+001,-2.2806564579969347e+001,1.7868252364266503e+001,-2.3081253872109102e+001,6.7774087758739110e-001,6.4181599668398992e-001,1.4440432205068567e+000,2.0858592171908468e+000,3.0776647626981690e+000,8.6684427072498821e-003,0.0000000000000000e+000,1.4344575604183774e+001,2.0762073585408643e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759716761510202e+002,4.9747064470592221e+002,4.2343012573851820e+002,2.5684389228517529e+002,3.0850533467121573e+002,4.2861819275610378e+002
1.1000000000000001e+002,1.7421779645611025e+001,-2.3660255646287254e+001,5.4922610884578589e+001,6.5416044823459742e+001,5.4807284008329816e+001,2.1460318261868338e+001,5.4542749678471296e+001,1.7969387579503689e+001,1.8014170734263640e+001,-2.2823653417449009e+001,1.7860232266836071e+001,-2.3095457352074476e+001,6.7688198769578933e-001,6.4072747891456250e-001,1.4373951131829306e+000,2.0781225920974933e+000,3.0701401867284770e+000,8.6672739458233047e-003,0.0000000000000000e+000,1.4300273194094473e+001,2.0698396504628306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759416487604778e+002,4.9740772404187578e+002,4.2348281028934298e+002,2.5764114863566920e+002,3.1043988083128215e+002,4.3224589224985738e+002
1.1000000000000026e+002,1.7421779645611025e+001,-2.3660255646287254e+001,5.4922610884578589e+001,6.5416044823459742e+001,5.4807284008329816e+001,2.1460318261868338e+001,5.4542749678471296e+001,1.7969387579503689e+001,1.8014170734263640e+001,-2.2823653417449009e+001,1.7860232266836071e+001,-2.3095457352074476e+001,6.7688198769578933e-001,6.4072747891456250e-001,1.4373951131829301e+000,2.0781225920974924e+000,3.0701401867284757e+000,8.6672739458233047e-003,0.0000000000000000e+000,1.4300273194094473e+001,2.0698396504628306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759416487604778e+002,4.9740772404187578e+002,4.2348281028934298e+002,2.5764114863566925e+002,3.1043988083128221e+002,4.3224589224985743e+002
1.2000000000000001e+002,1.7413728284273486e+001,-2.3675942912989598e+001,5.4871103755378570e+001,6.5352200054728200e+001,5.4755756643536365e+001,2.1414432340677365e+001,5.4491053916704374e+001,1.7929351224017864e+001,1.8005232892518571e+001,-2.2839387565462829e+001,1.7852144459984242e+001,-2.3109785445576023e+001,6.7629584138390941e-001,6.3999853917655858e-001,1.4334767891449878e+000,2.0734753283215461e+000,3.0659294371507260e+000,8.6647904745017056e-003,0.0000000000000000e+000,1.4269582732015465e+001,2.0653367054058378e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759269253586507e+002,4.9737568202254528e+002,4.2351370681842315e+002,2.5807672442821433e+002,3.1157788528301023e+002,4.3425451630311932e+002
1.2000000000000028e+002,1.7413728284273486e+001,-2.3675942912989598e+001,5.4871103755378570e+001,6.5352200054728200e+001,5.4755756643536365e+001,2.1414432340677365e+001,5.4491053916704374e+001,1.7929351224017864e+001,1.8005232892518571e+001,-2.2839387565462829e+001,1.7852144459984242e+001,-2.3109785445576023e+001,6.7629584138390941e-001,6.3999853917655858e-001,1.4334767891449878e+000,2.0734753283215461e+000,3.0659294371507260e+000,8.6647904745017056e-003,0.0000000000000000e+000,1.4269582732015465e+001,2.0653367054058378e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759269253586507e+002,4.9737568202254528e+002,4.2351370681842315e+002,2.5807672442821433e+002,3.1157788528301023e+002,4.3425451630311937e+002
1.3000000000000003e+002,1.7403472550241766e+001,-2.3694392184968564e+001,5.4834879366716606e+001,6.5320776948118237e+001,5.4719572343742712e+001,2.1382114540101725e+001,5.4454878783900760e+001,1.7901317293620423e+001,1.7994554738138916e+001,-2.2858192688548229e+001,1.7841710262106147e+001,-2.3128277288851734e+001,6.7586962155195329e-001,6.3942637853919648e-001,1.4307944068617056e+000,2.0702207854009020e+000,3.0630475455416910e+000,8.6601523786079236e-003,0.0000000000000000e+000,1.4247749363717503e+001,2.0621476297523941e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759271540598411e+002,4.9737063893567398e+002,4.2353517385555710e+002,2.5831932726190877e+002,3.1237540504806759e+002,4.3512026878803528e+002
1.3000000000000031e+002,1.7403472550241766e+001,-2.3694392184968564e+001,5.4834879366716606e+001,6.5320776948118237e+001,5.4719572343742712e+001,2.1382114540101725e+001,5.4454878783900760e+001,1.7901317293620423e+001,1.7994554738138916e+001,-2.2858192688548229e+001,1.7841710262106147e+001,-2.3128277288851734e+001,6.7586962155195329e-001,6.3942637853919648e-001,1.4307944068617056e+000,2.0702207854009020e+000,3.0630475455416910e+000,8.6601523786079236e-003,0.0000000000000000e+000,1.4247749363717503e+001,2.0621476297523941e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759271540598411e+002,4.9737063893567398e+002,4.2353517385555710e+002,2.5831932726190877e+002,3.1237540504806765e+002,4.3512026878803528e+002
1.4000000000000003e+002,1.7392323962509870e+001,-2.3714353462879700e+001,5.4805839961430586e+001,6.5305606402792364e+001,5.4690603069462867e+001,2.1357003219736043e+001,5.4426016919288408e+001,1.7878940382088899e+001,1.7983092194100927e+001,-2.2878388168471872e+001,1.7830333158147678e+001,-2.3148449100095661e+001,6.7553995036378967e-001,6.3892027576171329e-001,1.4288143110130285e+000,2.0677345867747419e+000,3.0608620343789172e+000,8.6545150329494294e-003,0.0000000000000000e+000,1.4230040110768527e+001,2.0596485174630118e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759286170082135e+002,4.9737959012161258e+002,4.2355450883985168e+002,2.5845983795728307e+002,3.1294219788049895e+002,4.3574503795942991e+002
1.4000000000000034e+002,1.7392323962509870e+001,-2.3714353462879700e+001,5.4805839961430586e+001,6.5305606402792364e+001,5.4690603069462867e+001,2.1357003219736043e+001,5.4426016919288408e+001,1.7878940382088899e+001,1.7983092194100927e+001,-2.2878388168471872e+001,1.7830333158147678e+001,-2.3148449100095661e+001,6.7553995036378967e-001,6.3892027576171329e-001,1.4288143110130285e+000,2.0677345867747419e+000,3.0608620343789172e+000,8.6545150329494294e-003,0.0000000000000000e+000,1.4230040110768527e+001,2.0596485174630118e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759286170082135e+002,4.9737959012161258e+002,4.2355450883985168e+002,2.5845983795728307e+002,3.1294219788049901e+002,4.3574503795942991e+002
1.5000000000000003e+002,1.7383131174432542e+001,-2.3730971879326944e+001,5.4782339539067749e+001,6.5294017928595338e+001,5.4667163299355529e+001,2.1336611542310607e+001,5.4402685918997719e+001,1.7860844886265568e+001,1.7973683782325097e+001,-2.2894971785702865e+001,1.7820953918799798e+001,-2.3165085641117258e+001,6.7527626433914800e-001,6.3851076110385296e-001,1.4274096525198416e+000,2.0659204136236946e+000,3.0593706942231798e+000,8.6498248246326195e-003,0.0000000000000000e+000,1.4215582694544423e+001,2.0576185511673884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759279006852478e+002,4.9738772815177356e+002,4.2356996027218275e+002,2.5854816139656594e+002,3.1331138498259992e+002,4.3617308726597741e+002
1.5000000000000037e+002,1.7383131174432542e+001,-2.3730971879326944e+001,5.4782339539067749e+001,6.5294017928595338e+001,5.4667163299355529e+001,2.1336611542310607e+001,5.4402685918997719e+001,1.7860844886265568e+001,1.7973683782325097e+001,-2.2894971785702865e+001,1.7820953918799798e+001,-2.3165085641117258e+001,6.7527626433914800e-001,6.3851076110385296e-001,1.4274096525198416e+000,2.0659204136236946e+000,3.0593706942231798e+000,8.6498248246326195e-003,0.0000000000000000e+000,1.4215582694544423e+001,2.0576185511673884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759279006852478e+002,4.9738772815177356e+002,4.2356996027218275e+002,2.5854816139656594e+002,3.1331138498259992e+002,4.3617308726597741e+002
1.6000000000000003e+002,1.7376166076064916e+001,-2.3743613357457605e+001,5.4764018226604165e+001,6.5284415042573414e+001,5.4648887629486985e+001,2.1320474808268500e+001,5.4384496366220752e+001,1.7846732933845942e+001,1.7966565892268751e+001,-2.2907522395446534e+001,1.7813851110957845e+001,-2.3177688522473943e+001,6.7507124550116271e-001,6.3819972174685058e-001,1.4264041731811246e+000,2.0646038949279752e+000,3.0583496315196248e+000,8.6462886049708705e-003,0.0000000000000000e+000,1.4204260459407124e+001,2.0560140753599228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759267626842836e+002,4.9739333754951519e+002,4.2358135290445711e+002,2.5860835253976131e+002,3.1356519835027899e+002,4.3648052749929718e+002
1.6000000000000040e+002,1.7376166076064916e+001,-2.3743613357457605e+001,5.4764018226604165e+001,6.5284415042573414e+001,5.4648887629486985e+001,2.1320474808268500e+001,5.4384496366220752e+001,1.7846732933845942e+001,1.7966565892268751e+001,-2.2907522395446534e+001,1.7813851110957845e+001,-2.3177688522473943e+001,6.7507124550116271e-001,6.3819972174685058e-001,1.4264041731811246e+000,2.0646038949279752e+000,3.0583496315196248e+000,8.6462886049708705e-003,0.0000000000000000e+000,1.4204260459407124e+001,2.0560140753599228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759267626842836e+002,4.9739333754951519e+002,4.2358135290445711e+002,2.5860835253976131e+002,3.1356519835027899e+002,4.3648052749929718e+002
1.7000000000000003e+002,1.7371098267402605e+001,-2.3752840855400905e+001,5.4750187118376822e+001,6.5276603495286395e+001,5.4635089035845830e+001,2.1308137543189844e+001,5.4370760249999755e+001,1.7836073670989890e+001,1.7961386217921309e+001,-2.2916657801672841e+001,1.7808685882374697e+001,-2.3186855719811973e+001,6.7491675570579601e-001,6.3797102315807230e-001,1.4256826125175146e+000,2.0636536356755868e+000,3.0576417287455184e+000,8.6437372444220003e-003,0.0000000000000000e+000,1.4195693642132085e+001,2.0547888143098476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759255832800574e+002,4.9739684476756969e+002,4.2358953143562297e+002,2.5865131406471204e+002,3.1374422157745477e+002,4.3671023868422196e+002
1.7000000000000043e+002,1.7371098267402605e+001,-2.3752840855400905e+001,5.4750187118376822e+001,6.5276603495286395e+001,5.4635089035845830e+001,2.1308137543189844e+001,5.4370760249999755e+001,1.7836073670989890e+001,1.7961386217921309e+001,-2.2916657801672841e+001,1.7808685882374697e+001,-2.3186855719811973e+001,6.7491675570579601e-001,6.3797102315807230e-001,1.4256826125175146e+000,2.0636536356755868e+000,3.0576417287455184e+000,8.6437372444220003e-003,0.0000000000000000e+000,1.4195693642132085e+001,2.0547888143098476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759255832800574e+002,4.9739684476756969e+002,4.2358953143562297e+002,2.5865131406471204e+002,3.1374422157745477e+002,4.3671023868422196e+002
1.8000000000000003e+002,1.7367541581082104e+001,-2.3759343425343701e+001,5.4740024197714547e+001,6.5270361996223187e+001,5.4624948179301633e+001,2.1298978349421361e+001,5.4360662001415754e+001,1.7828236066358954e+001,1.7957746809158142e+001,-2.2923077821260762e+001,1.7805063204891184e+001,-2.3193286348406701e+001,6.7480324700857131e-001,6.3780709995745577e-001,1.4251700420752358e+000,2.0629771420326914e+000,3.0571535498353755e+000,8.6419645608646310e-003,0.0000000000000000e+000,1.4189391398883174e+001,2.0538802591746503e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759244348453535e+002,4.9739877251385229e+002,4.2359528773149361e+002,2.5868254919410634e+002,3.1386991017037417e+002,4.3688443623262350e+002
1.8000000000000045e+002,1.7367541581082104e+001,-2.3759343425343701e+001,5.4740024197714547e+001,6.5270361996223187e+001,5.4624948179301633e+001,2.1298978349421361e+001,5.4360662001415754e+001,1.7828236066358954e+001,1.7957746809158142e+001,-2.2923077821260762e+001,1.7805063204891184e+001,-2.3193286348406701e+001,6.7480324700857131e-001,6.3780709995745577e-001,1.4251700420752358e+000,2.0629771420326914e+000,3.0571535498353755e+000,8.6419645608646310e-003,0.0000000000000000e+000,1.4189391398883174e+001,2.0538802591746503e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759244348453535e+002,4.9739877251385229e+002,4.2359528773149361e+002,2.5868254919410634e+002,3.1386991017037417e+002,4.3688443623262350e+002
1.9000000000000003e+002,1.7365145408414111e+001,-2.3763747987697542e+001,5.4732757579318381e+001,6.5265452745761195e+001,5.4617695678683013e+001,2.1292364167872449e+001,5.4353436652836663e+001,1.7822627511817188e+001,1.7955289977340644e+001,-2.2927412293907906e+001,1.7802624694194915e+001,-2.3197615484955122e+001,6.7472202612784371e-001,6.3769304870479426e-001,1.4248133615853635e+000,2.0625064102901578e+000,3.0568238925393580e+000,8.6407869010023640e-003,0.0000000000000000e+000,1.4184882554944522e+001,2.0532250562840488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759233715561589e+002,4.9739957286478079e+002,4.2359922851989023e+002,2.5870529259605905e+002,3.1395649635805029e+002,4.3701588529168652e+002
1.9000000000000048e+002,1.7365145408414111e+001,-2.3763747987697542e+001,5.4732757579318381e+001,6.5265452745761195e+001,5.4617695678683013e+001,2.1292364167872449e+001,5.4353436652836663e+001,1.7822627511817188e+001,1.7955289977340644e+001,-2.2927412293907906e+001,1.7802624694194915e+001,-2.3197615484955122e+001,6.7472202612784371e-001,6.3769304870479426e-001,1.4248133615853635e+000,2.0625064102901578e+000,3.0568238925393580e+000,8.6407869010023640e-003,0.0000000000000000e+000,1.4184882554944522e+001,2.0532250562840488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759233715561589e+002,4.9739957286478079e+002,4.2359922851989023e+002,2.5870529259605905e+002,3.1395649635805029e+002,4.3701588529168652e+002
2.0000000000000003e+002,1.7363603003045835e+001,-2.3766602422639806e+001,5.4727715065350033e+001,6.5261676477561878e+001,5.4612661577882164e+001,2.1287725502181047e+001,5.4348418486777206e+001,1.7818731897987163e+001,1.7953703990467464e+001,-2.2930210612068009e+001,1.7801056833610151e+001,-2.3200399162851141e+001,6.7466570606634468e-001,6.3761649185821501e-001,1.4245718470212874e+000,2.0621883388795021e+000,3.0566076211330540e+000,8.6400453556330949e-003,0.0000000000000000e+000,1.4181753189548488e+001,2.0527662785485006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759224510590030e+002,4.9739964972428254e+002,4.2360183204934350e+002,2.5872169677406953e+002,3.1401476260257192e+002,4.3711317550606850e+002
2.0000000000000051e+002,1.7363603003045835e+001,-2.3766602422639806e+001,5.4727715065350033e+001,6.5261676477561878e+001,5.4612661577882164e+001,2.1287725502181047e+001,5.4348418486777206e+001,1.7818731897987163e+001,1.7953703990467464e+001,-2.2930210612068009e+001,1.7801056833610151e+001,-2.3200399162851141e+001,6.7466570606634468e-001,6.3761649185821501e-001,1.4245718470212874e+000,2.0621883388795021e+000,3.0566076211330540e+000,8.6400453556330949e-003,0.0000000000000000e+000,1.4181753189548488e+001,2.0527662785485006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759224510590030e+002,4.9739964972428254e+002,4.2360183204934350e+002,2.5872169677406953e+002,3.1401476260257192e+002,4.3711317550606850e+002
2.1000000000000003e+002,1.7362656069672504e+001,-2.3768368969942458e+001,5.4724327216979781e+001,6.5258862525508619e+001,5.4609278340893376e+001,2.1284573309666143e+001,5.4345043685586802e+001,1.7816111872041063e+001,1.7952726597849590e+001,-2.2931935217675488e+001,1.7800095677996339e+001,-2.3202105745314441e+001,6.7462784534861742e-001,6.3756693389788666e-001,1.4244127707673868e+000,2.0619797046652737e+000,3.0564699024537521e+000,8.6396033127100966e-003,0.0000000000000000e+000,1.4179651098303168e+001,2.0524550624313292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759217122652245e+002,4.9739934290082243e+002,4.2360348551927643e+002,2.5873332664614031e+002,3.1405309406160808e+002,4.3718310879615507e+002
2.1000000000000054e+002,1.7362656069672504e+001,-2.3768368969942458e+001,5.4724327216979781e+001,6.5258862525508619e+001,5.4609278340893376e+001,2.1284573309666143e+001,5.4345043685586802e+001,1.7816111872041063e+001,1.7952726597849590e+001,-2.2931935217675488e+001,1.7800095677996339e+001,-2.3202105745314441e+001,6.7462784534861742e-001,6.3756693389788666e-001,1.4244127707673868e+000,2.0619797046652737e+000,3.0564699024537521e+000,8.6396033127100966e-003,0.0000000000000000e+000,1.4179651098303168e+001,2.0524550624313292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759217122652245e+002,4.9739934290082243e+002,4.2360348551927643e+002,2.5873332664614031e+002,3.1405309406160808e+002,4.3718310879615507e+002
2.2000000000000003e+002,1.7362100254429691e+001,-2.3769415309984282e+001,5.4722124709029536e+001,6.5256846249792943e+001,5.4607078125048446e+001,2.1282500023325667e+001,5.4342847360240391e+001,1.7814406686377424e+001,1.7952150133861924e+001,-2.2932952419200916e+001,1.7799532522493664e+001,-2.3203105688166062e+001,6.7460386496235691e-001,6.3753660231036979e-001,1.4243121138723966e+000,2.0618487161827663e+000,3.0563843809252682e+000,8.6393622780037531e-003,0.0000000000000000e+000,1.4178285226926619e+001,2.0522507334846694e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759211622953342e+002,4.9739890144819105e+002,4.2360449605167588e+002,2.5874138833147225e+002,3.1407783837558139e+002,4.3723168252191516e+002
2.2000000000000057e+002,1.7362100254429691e+001,-2.3769415309984282e+001,5.4722124709029536e+001,6.5256846249792943e+001,5.4607078125048446e+001,2.1282500023325667e+001,5.4342847360240391e+001,1.7814406686377424e+001,1.7952150133861924e+001,-2.2932952419200916e+001,1.7799532522493664e+001,-2.3203105688166062e+001,6.7460386496235691e-001,6.3753660231036979e-001,1.4243121138723966e+000,2.0618487161827663e+000,3.0563843809252682e+000,8.6393622780037531e-003,0.0000000000000000e+000,1.4178285226926619e+001,2.0522507334846694e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759211622953342e+002,4.9739890144819105e+002,4.2360449605167588e+002,2.5874138833147225e+002,3.1407783837558139e+002,4.3723168252191516e+002
2.3000000000000003e+002,1.7361786253254607e+001,-2.3770012177257229e+001,5.4720736608143120e+001,6.5255461314623687e+001,5.4605691034754024e+001,2.1281178820454556e+001,5.4341461706076792e+001,1.7813330862539715e+001,1.7951822543382534e+001,-2.2933530481018920e+001,1.7799215038598948e+001,-2.3203669424745897e+001,6.7458832774477573e-001,6.3751787684040118e-001,1.4242481398754658e+000,2.0617660167158669e+000,3.0563321835238115e+000,8.6392283972627406e-003,0.0000000000000000e+000,1.4177425159565757e+001,2.0521207469729234e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759207806993953e+002,4.9739847533576665e+002,4.2360509385248594e+002,2.5874683633417266e+002,3.1409357682756450e+002,4.3726427124599695e+002
2.3000000000000060e+002,1.7361786253254607e+001,-2.3770012177257229e+001,5.4720736608143120e+001,6.5255461314623687e+001,5.4605691034754024e+001,2.1281178820454556e+001,5.4341461706076792e+001,1.7813330862539715e+001,1.7951822543382534e+001,-2.2933530481018920e+001,1.7799215038598948e+001,-2.3203669424745897e+001,6.7458832774477573e-001,6.3751787684040118e-001,1.4242481398754658e+000,2.0617660167158669e+000,3.0563321835238115e+000,8.6392283972627406e-003,0.0000000000000000e+000,1.4177425159565757e+001,2.0521207469729234e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759207806993953e+002,4.9739847533576665e+002,4.2360509385248594e+002,2.5874683633417266e+002,3.1409357682756450e+002,4.3726427124599695e+002
2.4000000000000003e+002,1.7361613892120097e+001,-2.3770343138354633e+001,5.4719885289743736e+001,6.5254547884246222e+001,5.4604840091065341e+001,2.1280360612699383e+001,5.4340611047753306e+001,1.7812670399484546e+001,1.7951641472670769e+001,-2.2933849999387547e+001,1.7799041171070112e+001,-2.3203978153639838e+001,6.7457886081690110e-001,6.3750689175248543e-001,1.4242089060143650e+000,2.0617157977668503e+000,3.0563006306929852e+000,8.6391602742093305e-003,0.0000000000000000e+000,1.4176898295077194e+001,2.0520403701574537e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759205301650735e+002,4.9739813105106163e+002,4.2360543922479138e+002,2.5875042313415508e+002,3.1410346427839715e+002,4.3728545127495983e+002
2.4000000000000063e+002,1.7361613892120097e+001,-2.3770343138354633e+001,5.4719885289743736e+001,6.5254547884246222e+001,5.4604840091065341e+001,2.1280360612699383e+001,5.4340611047753306e+001,1.7812670399484546e+001,1.7951641472670769e+001,-2.2933849999387547e+001,1.7799041171070112e+001,-2.3203978153639838e+001,6.7457886081690110e-001,6.3750689175248543e-001,1.4242089060143650e+000,2.0617157977668503e+000,3.0563006306929852e+000,8.6391602742093305e-003,0.0000000000000000e+000,1.4176898295077194e+001,2.0520403701574537e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759205301650735e+002,4.9739813105106163e+002,4.2360543922479138e+002,2.5875042313415508e+002,3.1410346427839715e+002,4.3728545127495983e+002
2.5000000000000003e+002,1.7361520990337539e+001,-2.3770523324891911e+001,5.4719374759411515e+001,6.5253966776534867e+001,5.4604329656738607e+001,2.1279866071460503e+001,5.4340100459781070e+001,1.7812273967897454e+001,1.7951543114022581e+001,-2.2934023564608026e+001,1.7798947688165423e+001,-2.3204144147995748e+001,6.7457283062661899e-001,6.3750019508065658e-001,1.4241843674662678e+000,2.0616845625469242e+000,3.0562816480939503e+000,8.6391217844249048e-003,0.0000000000000000e+000,1.4176582768166213e+001,2.0519918510278160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203729181894e+002,4.9739788142216355e+002,4.2360563598467269e+002,2.5875272581574006e+002,3.1410960294128705e+002,4.3729884397433113e+002
2.5000000000000065e+002,1.7361520990337539e+001,-2.3770523324891911e+001,5.4719374759411515e+001,6.5253966776534867e+001,5.4604329656738607e+001,2.1279866071460503e+001,5.4340100459781070e+001,1.7812273967897454e+001,1.7951543114022581e+001,-2.2934023564608026e+001,1.7798947688165423e+001,-2.3204144147995748e+001,6.7457283062661899e-001,6.3750019508065658e-001,1.4241843674662678e+000,2.0616845625469242e+000,3.0562816480939503e+000,8.6391217844249048e-003,0.0000000000000000e+000,1.4176582768166213e+001,2.0519918510278160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203729181894e+002,4.9739788142216355e+002,4.2360563598467269e+002,2.5875272581574006e+002,3.1410960294128705e+002,4.3729884397433113e+002
2.6000000000000006e+002,1.7361471334123898e+001,-2.3770620578217830e+001,5.4719073741647414e+001,6.5253607745783086e+001,5.4604028631616266e+001,2.1279572777690930e+001,5.4339799176585160e+001,1.7812040043702439e+001,1.7951490102319948e+001,-2.2934117110189163e+001,1.7798897845378448e+001,-2.3204232652360503e+001,6.7456939797980764e-001,6.3749646875910138e-001,1.4241699207582472e+000,2.0616663895173488e+000,3.0562702602454288e+000,8.6391040553674119e-003,0.0000000000000000e+000,1.4176397000087150e+001,2.0519631058362108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202772308333e+002,4.9739771299788885e+002,4.2360574745685227e+002,2.5875417122500670e+002,3.1411336940402208e+002,4.3730712390527998e+002
2.6000000000000068e+002,1.7361471334123898e+001,-2.3770620578217830e+001,5.4719073741647414e+001,6.5253607745783086e+001,5.4604028631616266e+001,2.1279572777690930e+001,5.4339799176585160e+001,1.7812040043702439e+001,1.7951490102319948e+001,-2.2934117110189163e+001,1.7798897845378448e+001,-2.3204232652360503e+001,6.7456939797980764e-001,6.3749646875910138e-001,1.4241699207582472e+000,2.0616663895173488e+000,3.0562702602454288e+000,8.6391040553674119e-003,0.0000000000000000e+000,1.4176397000087150e+001,2.0519631058362108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202772308333e+002,4.9739771299788885e+002,4.2360574745685227e+002,2.5875417122500670e+002,3.1411336940402208e+002,4.3730712390527998e+002
2.7000000000000006e+002,1.7361444797009149e+001,-2.3770673026860891e+001,5.4718898385202237e+001,6.5253390903149580e+001,5.4603853240555466e+001,2.1279401250285048e+001,5.4339623552917459e+001,1.7811903684396441e+001,1.7951461533239186e+001,-2.2934167523884241e+001,1.7798871271720483e+001,-2.3204279838492397e+001,6.7456772461369585e-001,6.3749465311054188e-001,1.4241620281004816e+000,2.0616566812110237e+000,3.0562634498881058e+000,8.6390994982596895e-003,0.0000000000000000e+000,1.4176288940035192e+001,2.0519463081540039e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202202344687e+002,4.9739760492241368e+002,4.2360581062267647e+002,2.5875506102922947e+002,3.1411565335691137e+002,4.3731215136242565e+002
2.7000000000000068e+002,1.7361444797009149e+001,-2.3770673026860891e+001,5.4718898385202237e+001,6.5253390903149580e+001,5.4603853240555466e+001,2.1279401250285048e+001,5.4339623552917459e+001,1.7811903684396441e+001,1.7951461533239186e+001,-2.2934167523884241e+001,1.7798871271720483e+001,-2.3204279838492397e+001,6.7456772461369585e-001,6.3749465311054188e-001,1.4241620281004816e+000,2.0616566812110237e+000,3.0562634498881058e+000,8.6390994982596895e-003,0.0000000000000000e+000,1.4176288940035192e+001,2.0519463081540039e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202202344687e+002,4.9739760492241368e+002,4.2360581062267647e+002,2.5875506102922947e+002,3.1411565335691137e+002,4.3731215136242565e+002
2.8000000000000006e+002,1.7361430548499779e+001,-2.3770701419096724e+001,5.4718797103909658e+001,6.5253262174398969e+001,5.4603751925353663e+001,2.1279301946817839e+001,5.4339522064342255e+001,1.7811824885566296e+001,1.7951446069941987e+001,-2.2934194810819804e+001,1.7798857034366581e+001,-2.3204305119400658e+001,6.7456659300905619e-001,6.3749346790176942e-001,1.4241570197535367e+000,2.0616504876553061e+000,3.0562593953235213e+000,8.6390954733624008e-003,0.0000000000000000e+000,1.4176226613830863e+001,2.0519365892022847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201867794945e+002,4.9739753798586509e+002,4.2360584649832418e+002,2.5875559983248382e+002,3.1411702282215589e+002,4.3731515964071207e+002
2.8000000000000068e+002,1.7361430548499779e+001,-2.3770701419096724e+001,5.4718797103909658e+001,6.5253262174398969e+001,5.4603751925353663e+001,2.1279301946817839e+001,5.4339522064342255e+001,1.7811824885566296e+001,1.7951446069941987e+001,-2.2934194810819804e+001,1.7798857034366581e+001,-2.3204305119400658e+001,6.7456659300905619e-001,6.3749346790176942e-001,1.4241570197535367e+000,2.0616504876553061e+000,3.0562593953235213e+000,8.6390954733624008e-003,0.0000000000000000e+000,1.4176226613830863e+001,2.0519365892022847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201867794945e+002,4.9739753798586509e+002,4.2360584649832418e+002,2.5875559983248382e+002,3.1411702282215589e+002,4.3731515964071207e+002
2.9000000000000006e+002,1.7361422848275925e+001,-2.3770716886802688e+001,5.4718739004612736e+001,6.5253186779545274e+001,5.4603693800399100e+001,2.1279244914960771e+001,5.4339463821978484e+001,1.7811779664363314e+001,1.7951437651886682e+001,-2.2934209665546064e+001,1.7798849354618802e+001,-2.3204318756139998e+001,6.7456595507178696e-001,6.3749280616167092e-001,1.4241541142049692e+000,2.0616469203666403e+000,3.0562569973565310e+000,8.6390936259018274e-003,0.0000000000000000e+000,1.4176190905519263e+001,2.0519310098840606e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201671708286e+002,4.9739749758004740e+002,4.2360586691055994e+002,2.5875592131730298e+002,3.1411783461689356e+002,4.3731693699171501e+002
2.9000000000000068e+002,1.7361422848275925e+001,-2.3770716886802688e+001,5.4718739004612736e+001,6.5253186779545274e+001,5.4603693800399100e+001,2.1279244914960771e+001,5.4339463821978484e+001,1.7811779664363314e+001,1.7951437651886682e+001,-2.2934209665546064e+001,1.7798849354618802e+001,-2.3204318756139998e+001,6.7456595507178696e-001,6.3749280616167092e-001,1.4241541142049692e+000,2.0616469203666403e+000,3.0562569973565310e+000,8.6390936259018274e-003,0.0000000000000000e+000,1.4176190905519263e+001,2.0519310098840606e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201671708286e+002,4.9739749758004740e+002,4.2360586691055994e+002,2.5875592131730298e+002,3.1411783461689356e+002,4.3731693699171501e+002
3.0000000000000006e+002,1.7361418637650843e+001,-2.3770725374160293e+001,5.4718705690362697e+001,6.5253142903646506e+001,5.4603660468722680e+001,2.1279212200222219e+001,5.4339430414934668e+001,1.7811753726066570e+001,1.7951433019374367e+001,-2.2934217840203814e+001,1.7798845161717818e+001,-2.3204326201372993e+001,6.7456559281780570e-001,6.3749243323193305e-001,1.4241524267175474e+000,2.0616448599494803e+000,3.0562555841864776e+000,8.6390927494220705e-003,0.0000000000000000e+000,1.4176170452281724e+001,2.0519278104637635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201560864943e+002,4.9739747357675179e+002,4.2360587858842626e+002,2.5875611160186173e+002,3.1411831295311151e+002,4.3731798091316142e+002
3.0000000000000068e+002,1.7361418637650843e+001,-2.3770725374160293e+001,5.4718705690362697e+001,6.5253142903646506e+001,5.4603660468722680e+001,2.1279212200222219e+001,5.4339430414934668e+001,1.7811753726066570e+001,1.7951433019374367e+001,-2.2934217840203814e+001,1.7798845161717818e+001,-2.3204326201372993e+001,6.7456559281780570e-001,6.3749243323193305e-001,1.4241524267175474e+000,2.0616448599494803e+000,3.0562555841864776e+000,8.6390927494220705e-003,0.0000000000000000e+000,1.4176170452281724e+001,2.0519278104637635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201560864943e+002,4.9739747357675179e+002,4.2360587858842626e+002,2.5875611160186173e+002,3.1411831295311151e+002,4.3731798091316142e+002
3.1000000000000006e+002,1.7361416320289113e+001,-2.3770730077091031e+001,5.4718686640110988e+001,6.5253117510267032e+001,5.4603641407428761e+001,2.1279193493645437e+001,5.4339411306903450e+001,1.7811738889974606e+001,1.7951430455860510e+001,-2.2934222363851063e+001,1.7798842857169898e+001,-2.3204330293503574e+001,6.7455893109065768e-001,6.3748612119274195e-001,1.4241378206576480e+000,2.0616239418503901e+000,3.0562547567446217e+000,8.6390096461262979e-003,0.0000000000000000e+000,1.4176158766994320e+001,2.0519259814527686e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201495933775e+002,4.9739745945760853e+002,4.2360588527195074e+002,2.5875622321650593e+002,3.1411859254649329e+002,4.3731858955543629e+002
3.1000000000000068e+002,1.7361416320289113e+001,-2.3770730077091031e+001,5.4718686640110988e+001,6.5253117510267032e+001,5.4603641407428761e+001,2.1279193493645437e+001,5.4339411306903450e+001,1.7811738889974606e+001,1.7951430455860510e+001,-2.2934222363851063e+001,1.7798842857169898e+001,-2.3204330293503574e+001,6.7455893109065768e-001,6.3748612119274195e-001,1.4241378206576480e+000,2.0616239418503901e+000,3.0562547567446217e+000,8.6390096461262979e-003,0.0000000000000000e+000,1.4176158766994320e+001,2.0519259814527686e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201495933775e+002,4.9739745945760853e+002,4.2360588527195074e+002,2.5875622321650593e+002,3.1411859254649329e+002,4.3731858955543629e+002
3.2000000000000006e+002,1.7361414499627173e+001,-2.3770733546539674e+001,5.4718675614466214e+001,6.5253103906538740e+001,5.4603630380053573e+001,2.1279182719888524e+001,5.4339400260158797e+001,1.7811730312923771e+001,1.7951428529186948e+001,-2.2934225763712675e+001,1.7798841025522606e+001,-2.3204333545916114e+001,6.7456141828629845e-001,6.3748845717464420e-001,1.4241427190714484e+000,2.0616311762460926e+000,3.0562542125276009e+000,8.6390425619994136e-003,0.0000000000000000e+000,1.4176152016788251e+001,2.0519249274338335e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201472744576e+002,4.9739745270169703e+002,4.2360588927327188e+002,2.5875628830755494e+002,3.1411877328768446e+002,4.3731884860143219e+002
