#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.2000000000000068e+002,1.7361414499627173e+001,-2.3770733546539674e+001,5.4718675614466214e+001,6.5253103906538740e+001,5.4603630380053573e+001,2.1279182719888524e+001,5.4339400260158797e+001,1.7811730312923771e+001,1.7951428529186948e+001,-2.2934225763712675e+001,1.7798841025522606e+001,-2.3204333545916114e+001,6.7456141828629845e-001,6.3748845717464420e-001,1.4241427190714484e+000,2.0616311762460926e+000,3.0562542125276009e+000,8.6390425619994136e-003,0.0000000000000000e+000,1.4176152016788251e+001,2.0519249274338335e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201472744576e+002,4.9739745270169703e+002,4.2360588927327188e+002,2.5875628830755494e+002,3.1411877328768446e+002,4.3731884860143219e+002
3.3000000000000006e+002,1.7361411643195886e+001,-2.3770738538092701e+001,5.4718667878571928e+001,6.5253099498647771e+001,5.4603622661362266e+001,2.1279175688503585e+001,5.4339392565585044e+001,1.7811724338606325e+001,1.7951425613716832e+001,-2.2934230908432653e+001,1.7798838110589877e+001,-2.3204338721893350e+001,6.7455970297739265e-001,6.3748679575474987e-001,1.4241387619511050e+000,2.0616255577058551e+000,3.0562536549488324e+000,8.6390203170281007e-003,0.0000000000000000e+000,1.4176147283411296e+001,2.0519242296784682e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492102221e+002,4.9739745461472933e+002,4.2360589349312625e+002,2.5875632610132027e+002,3.1411893724186507e+002,4.3731899683976718e+002
3.3000000000000068e+002,1.7361411643195886e+001,-2.3770738538092701e+001,5.4718667878571928e+001,6.5253099498647771e+001,5.4603622661362266e+001,2.1279175688503585e+001,5.4339392565585044e+001,1.7811724338606325e+001,1.7951425613716832e+001,-2.2934230908432653e+001,1.7798838110589877e+001,-2.3204338721893350e+001,6.7455970297739265e-001,6.3748679575474987e-001,1.4241387619511050e+000,2.0616255577058551e+000,3.0562536549488324e+000,8.6390203170281007e-003,0.0000000000000000e+000,1.4176147283411296e+001,2.0519242296784682e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492102221e+002,4.9739745461472933e+002,4.2360589349312625e+002,2.5875632610132027e+002,3.1411893724186507e+002,4.3731899683976718e+002
3.4000000000000006e+002,1.7361409064419181e+001,-2.3770743163241121e+001,5.4718661552210165e+001,6.5253096735845872e+001,5.4603616352446430e+001,2.1279170184709017e+001,5.4339386288210896e+001,1.7811719464648320e+001,1.7951422988850801e+001,-2.2934235540345071e+001,1.7798835478075556e+001,-2.3204343396387401e+001,6.7456524908544457e-001,6.3749199332132034e-001,1.4241502340832355e+000,2.0616422274045556e+000,3.0562532389560069e+000,8.6390909251003595e-003,0.0000000000000000e+000,1.4176143384276713e+001,2.0519236810250106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201494918324e+002,4.9739745726966095e+002,4.2360589761966054e+002,2.5875634962550151e+002,3.1411904291431421e+002,4.3731911308663490e+002
3.4000000000000068e+002,1.7361409064419181e+001,-2.3770743163241121e+001,5.4718661552210165e+001,6.5253096735845872e+001,5.4603616352446430e+001,2.1279170184709017e+001,5.4339386288210896e+001,1.7811719464648320e+001,1.7951422988850801e+001,-2.2934235540345071e+001,1.7798835478075556e+001,-2.3204343396387401e+001,6.7456524908544457e-001,6.3749199332132034e-001,1.4241502340832355e+000,2.0616422274045556e+000,3.0562532389560069e+000,8.6390909251003595e-003,0.0000000000000000e+000,1.4176143384276713e+001,2.0519236810250106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201494918324e+002,4.9739745726966095e+002,4.2360589761966054e+002,2.5875634962550151e+002,3.1411904291431421e+002,4.3731911308663490e+002
3.5000000000000006e+002,1.7361407113094486e+001,-2.3770746694548194e+001,5.4718656540209878e+001,6.5253094269959547e+001,5.4603611353536763e+001,2.1279165785441876e+001,5.4339381314379011e+001,1.7811715602802678e+001,1.7951421005748728e+001,-2.2934239039783108e+001,1.7798833487628801e+001,-2.3204346930777405e+001,6.7456421698625879e-001,6.3749098499801549e-001,1.4241478985802265e+000,2.0616388835782420e+000,3.0562529580786206e+000,8.6390774267009716e-003,0.0000000000000000e+000,1.4176140280915035e+001,2.0519232432249680e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201493159134e+002,4.9739745901413386e+002,4.2360590078272952e+002,2.5875636555590268e+002,3.1411911191120174e+002,4.3731919542687348e+002
3.5000000000000068e+002,1.7361407113094486e+001,-2.3770746694548194e+001,5.4718656540209878e+001,6.5253094269959547e+001,5.4603611353536763e+001,2.1279165785441876e+001,5.4339381314379011e+001,1.7811715602802678e+001,1.7951421005748728e+001,-2.2934239039783108e+001,1.7798833487628801e+001,-2.3204346930777405e+001,6.7456421698625879e-001,6.3749098499801549e-001,1.4241478985802265e+000,2.0616388835782420e+000,3.0562529580786206e+000,8.6390774267009716e-003,0.0000000000000000e+000,1.4176140280915035e+001,2.0519232432249680e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201493159134e+002,4.9739745901413386e+002,4.2360590078272952e+002,2.5875636555590268e+002,3.1411911191120174e+002,4.3731919542687348e+002
3.6000000000000006e+002,1.7361405679498322e+001,-2.3770749291444474e+001,5.4718652724502483e+001,6.5253092230202981e+001,5.4603607547208931e+001,2.1279162388480643e+001,5.4339377526304723e+001,1.7811712661617776e+001,1.7951419549550128e+001,-2.2934241609432547e+001,1.7798832025953150e+001,-2.3204349526241060e+001,6.7456472127615630e-001,6.3749143829377541e-001,1.4241488538544742e+000,2.0616402921482497e+000,3.0562527614073760e+000,8.6390837053481190e-003,0.0000000000000000e+000,1.4176137914287892e+001,2.0519229056582333e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201491555450e+002,4.9739746013183378e+002,4.2360590305974182e+002,2.5875637706512282e+002,3.1411916135690365e+002,4.3731925512100554e+002
3.6000000000000068e+002,1.7361405679498322e+001,-2.3770749291444474e+001,5.4718652724502483e+001,6.5253092230202981e+001,5.4603607547208931e+001,2.1279162388480643e+001,5.4339377526304723e+001,1.7811712661617776e+001,1.7951419549550128e+001,-2.2934241609432547e+001,1.7798832025953150e+001,-2.3204349526241060e+001,6.7456472127615630e-001,6.3749143829377541e-001,1.4241488538544742e+000,2.0616402921482497e+000,3.0562527614073760e+000,8.6390837053481190e-003,0.0000000000000000e+000,1.4176137914287892e+001,2.0519229056582333e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201491555450e+002,4.9739746013183378e+002,4.2360590305974182e+002,2.5875637706512282e+002,3.1411916135690365e+002,4.3731925512100554e+002
3.7000000000000006e+002,1.7361404621878528e+001,-2.3770751206597339e+001,5.4718649870623999e+001,6.5253090659091242e+001,5.4603604700201956e+001,2.1279159829632761e+001,5.4339374692656961e+001,1.7811710461480800e+001,1.7951418475395290e+001,-2.2934243504916793e+001,1.7798830947790652e+001,-2.3204351440709388e+001,6.7456442018885998e-001,6.3749113698283122e-001,1.4241481387908708e+000,2.0616392757737021e+000,3.0562526188329029e+000,8.6390797246249078e-003,0.0000000000000000e+000,1.4176136143239376e+001,2.0519226515237222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490456286e+002,4.9739746090883972e+002,4.2360590471267210e+002,2.5875638552934214e+002,3.1411919787856868e+002,4.3731929914389588e+002
3.7000000000000068e+002,1.7361404621878528e+001,-2.3770751206597339e+001,5.4718649870623999e+001,6.5253090659091242e+001,5.4603604700201956e+001,2.1279159829632761e+001,5.4339374692656961e+001,1.7811710461480800e+001,1.7951418475395290e+001,-2.2934243504916793e+001,1.7798830947790652e+001,-2.3204351440709388e+001,6.7456442018885998e-001,6.3749113698283122e-001,1.4241481387908708e+000,2.0616392757737021e+000,3.0562526188329029e+000,8.6390797246249078e-003,0.0000000000000000e+000,1.4176136143239376e+001,2.0519226515237222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490456286e+002,4.9739746090883972e+002,4.2360590471267210e+002,2.5875638552934214e+002,3.1411919787856868e+002,4.3731929914389588e+002
3.8000000000000006e+002,1.7361403841013384e+001,-2.3770752620461138e+001,5.4718647752718908e+001,6.5253089481203574e+001,5.4603602587345421e+001,2.1279157925457184e+001,5.4339372589632596e+001,1.7811708828623750e+001,1.7951417682284369e+001,-2.2934244904462986e+001,1.7798830151810435e+001,-2.3204352854113182e+001,6.7456461243844568e-001,6.3749130639935647e-001,1.4241484863657496e+000,2.0616397927651060e+000,3.0562525142144654e+000,8.6390820967358929e-003,0.0000000000000000e+000,1.4176134828646070e+001,2.0519224624452306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489661626e+002,4.9739746146999954e+002,4.2360590592497005e+002,2.5875639177301679e+002,3.1411922488925347e+002,4.3731933183294018e+002
3.8000000000000068e+002,1.7361403841013384e+001,-2.3770752620461138e+001,5.4718647752718908e+001,6.5253089481203574e+001,5.4603602587345421e+001,2.1279157925457184e+001,5.4339372589632596e+001,1.7811708828623750e+001,1.7951417682284369e+001,-2.2934244904462986e+001,1.7798830151810435e+001,-2.3204352854113182e+001,6.7456461243844568e-001,6.3749130639935647e-001,1.4241484863657496e+000,2.0616397927651060e+000,3.0562525142144654e+000,8.6390820967358929e-003,0.0000000000000000e+000,1.4176134828646070e+001,2.0519224624452306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489661626e+002,4.9739746146999954e+002,4.2360590592497005e+002,2.5875639177301679e+002,3.1411922488925347e+002,4.3731933183294018e+002
3.9000000000000006e+002,1.7361403279047341e+001,-2.3770753637535591e+001,5.4718646231687742e+001,6.5253088636384291e+001,5.4603601069344670e+001,2.1279156556372754e+001,5.4339371078680230e+001,1.7811707655470741e+001,1.7951417111718431e+001,-2.2934245911299996e+001,1.7798829579018555e+001,-2.3204350041042716e+001,6.7459315325689517e-001,6.3751826985440152e-001,1.4242087002430235e+000,2.0617269700974248e+000,3.0562524391828334e+000,8.6394475513069616e-003,0.0000000000000000e+000,1.4176133884099613e+001,2.0519223265021537e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489144522e+002,4.9739746187445286e+002,4.2360590679313765e+002,2.5875639624456426e+002,3.1411924432432994e+002,4.3731935455864658e+002
3.9000000000000068e+002,1.7361403279047341e+001,-2.3770753637535591e+001,5.4718646231687742e+001,6.5253088636384291e+001,5.4603601069344670e+001,2.1279156556372754e+001,5.4339371078680230e+001,1.7811707655470741e+001,1.7951417111718431e+001,-2.2934245911299996e+001,1.7798829579018555e+001,-2.3204350041042716e+001,6.7459315325689517e-001,6.3751826985440152e-001,1.4242087002430235e+000,2.0617269700974248e+000,3.0562524391828334e+000,8.6394475513069616e-003,0.0000000000000000e+000,1.4176133884099613e+001,2.0519223265021537e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489144522e+002,4.9739746187445286e+002,4.2360590679313765e+002,2.5875639624456426e+002,3.1411924432432994e+002,4.3731935455864658e+002
4.0000000000000006e+002,1.7361402856549827e+001,-2.3770754402444936e+001,5.4718645082928802e+001,6.5253087996003558e+001,5.4603599923703953e+001,2.1279155522775341e+001,5.4339369938380116e+001,1.7811706770104252e+001,1.7951416682748626e+001,-2.2934246668272408e+001,1.7798829148530714e+001,-2.3204336302037291e+001,6.7457504917030675e-001,6.3750115413335551e-001,1.4241704472278294e+000,2.0616716013611849e+000,3.0562523827362678e+000,8.6392156456142049e-003,0.0000000000000000e+000,1.4176133171224137e+001,2.0519222238767952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488724489e+002,4.9739746217689668e+002,4.2360590744738948e+002,2.5875639961610557e+002,3.1411925892079779e+002,4.3731937267056531e+002
4.0000000000000068e+002,1.7361402856549827e+001,-2.3770754402444936e+001,5.4718645082928802e+001,6.5253087996003558e+001,5.4603599923703953e+001,2.1279155522775341e+001,5.4339369938380116e+001,1.7811706770104252e+001,1.7951416682748626e+001,-2.2934246668272408e+001,1.7798829148530714e+001,-2.3204336302037291e+001,6.7457504917030675e-001,6.3750115413335551e-001,1.4241704472278294e+000,2.0616716013611849e+000,3.0562523827362678e+000,8.6392156456142049e-003,0.0000000000000000e+000,1.4176133171224137e+001,2.0519222238767952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488724489e+002,4.9739746217689668e+002,4.2360590744738948e+002,2.5875639961610557e+002,3.1411925892079779e+002,4.3731937267056531e+002
4.1000000000000006e+002,1.7361402537158991e+001,-2.3770754980329770e+001,5.4718644216561600e+001,6.5253087513720402e+001,5.4603599059234497e+001,2.1279154742750336e+001,5.4339369077921404e+001,1.7811706102015876e+001,1.7951416358547537e+001,-2.2934247240366943e+001,1.7798828823115311e+001,-2.3204326235259686e+001,6.7458293059538288e-001,6.3750859741433663e-001,1.4241870628323852e+000,2.0616956602467216e+000,3.0562523401341939e+000,8.6393165455813763e-003,0.0000000000000000e+000,1.4176132633300199e+001,2.0519221464274437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488450850e+002,4.9739746240587033e+002,4.2360590794079013e+002,2.5875640215890127e+002,3.1411926996371312e+002,4.3731938596378490e+002
4.1000000000000068e+002,1.7361402537158991e+001,-2.3770754980329770e+001,5.4718644216561600e+001,6.5253087513720402e+001,5.4603599059234497e+001,2.1279154742750336e+001,5.4339369077921404e+001,1.7811706102015876e+001,1.7951416358547537e+001,-2.2934247240366943e+001,1.7798828823115311e+001,-2.3204326235259686e+001,6.7458293059538288e-001,6.3750859741433663e-001,1.4241870628323852e+000,2.0616956602467216e+000,3.0562523401341939e+000,8.6393165455813763e-003,0.0000000000000000e+000,1.4176132633300199e+001,2.0519221464274437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488450850e+002,4.9739746240587033e+002,4.2360590794079013e+002,2.5875640215890127e+002,3.1411926996371312e+002,4.3731938596378490e+002
4.2000000000000006e+002,1.7361402298921899e+001,-2.3770755411481986e+001,5.4718643569553358e+001,6.5253087153782417e+001,5.4603598414155499e+001,2.1279154160707719e+001,5.4339368435862198e+001,1.7811705603500002e+001,1.7951416116678189e+001,-2.2934247667176550e+001,1.7798828580353312e+001,-2.3204318722917805e+001,6.7456472932261402e-001,6.3749139273872457e-001,1.4241486183793213e+000,2.0616400111180457e+000,3.0562523083415702e+000,8.6390834162712263e-003,0.0000000000000000e+000,1.4176132231897839e+001,2.0519220886362973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488234186e+002,4.9739746257717172e+002,4.2360590830903658e+002,2.5875640405526150e+002,3.1411927819666522e+002,4.3731939588368340e+002
4.2000000000000068e+002,1.7361402298921899e+001,-2.3770755411481986e+001,5.4718643569553358e+001,6.5253087153782417e+001,5.4603598414155499e+001,2.1279154160707719e+001,5.4339368435862198e+001,1.7811705603500002e+001,1.7951416116678189e+001,-2.2934247667176550e+001,1.7798828580353312e+001,-2.3204318722917805e+001,6.7456472932261402e-001,6.3749139273872457e-001,1.4241486183793213e+000,2.0616400111180457e+000,3.0562523083415702e+000,8.6390834162712263e-003,0.0000000000000000e+000,1.4176132231897839e+001,2.0519220886362973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488234186e+002,4.9739746257717172e+002,4.2360590830903658e+002,2.5875640405526150e+002,3.1411927819666522e+002,4.3731939588368340e+002
4.3000000000000006e+002,1.7361402135085534e+001,-2.3770755708396166e+001,5.4718643118838095e+001,6.5253086897745845e+001,5.4603597964454146e+001,2.1279153754706044e+001,5.4339367988210874e+001,1.7811705255928814e+001,1.7951415950157745e+001,-2.2934247961023317e+001,1.7798828413474283e+001,-2.3204313519767652e+001,6.7456649108108901e-001,6.3749305510237708e-001,1.4241523256189941e+000,2.0616453807213713e+000,3.0562522864384953e+000,8.6391059609096064e-003,0.0000000000000000e+000,1.4176131952041032e+001,2.0519220483278616e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488034699e+002,4.9739746268964109e+002,4.2360590856506872e+002,2.5875640538001392e+002,3.1411928387145559e+002,4.3731940275151862e+002
4.3000000000000068e+002,1.7361402135085534e+001,-2.3770755708396166e+001,5.4718643118838095e+001,6.5253086897745845e+001,5.4603597964454146e+001,2.1279153754706044e+001,5.4339367988210874e+001,1.7811705255928814e+001,1.7951415950157745e+001,-2.2934247961023317e+001,1.7798828413474283e+001,-2.3204313519767652e+001,6.7456649108108901e-001,6.3749305510237708e-001,1.4241523256189941e+000,2.0616453807213713e+000,3.0562522864384953e+000,8.6391059609096064e-003,0.0000000000000000e+000,1.4176131952041032e+001,2.0519220483278616e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488034699e+002,4.9739746268964109e+002,4.2360590856506872e+002,2.5875640538001392e+002,3.1411928387145559e+002,4.3731940275151862e+002
4.4000000000000006e+002,1.7361402009367882e+001,-2.3770755936395432e+001,5.4718642772257461e+001,6.5253086696774574e+001,5.4603597618621414e+001,2.1279153441759604e+001,5.4339367643933961e+001,1.7811704988620932e+001,1.7951415822632136e+001,-2.2934248186058653e+001,1.7798828285427231e+001,-2.3204309560335304e+001,6.7456902958833986e-001,6.3749545214653769e-001,1.4241576756054004e+000,2.0616531277519381e+000,3.0562522697048147e+000,8.6391384582123875e-003,0.0000000000000000e+000,1.4176131736845605e+001,2.0519220172759219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487861105e+002,4.9739746277082753e+002,4.2360590875996053e+002,2.5875640640575386e+002,3.1411928820967091e+002,4.3731940798008816e+002
4.4000000000000068e+002,1.7361402009367882e+001,-2.3770755936395432e+001,5.4718642772257461e+001,6.5253086696774574e+001,5.4603597618621414e+001,2.1279153441759604e+001,5.4339367643933961e+001,1.7811704988620932e+001,1.7951415822632136e+001,-2.2934248186058653e+001,1.7798828285427231e+001,-2.3204309560335304e+001,6.7456902958833986e-001,6.3749545214653769e-001,1.4241576756054004e+000,2.0616531277519381e+000,3.0562522697048147e+000,8.6391384582123875e-003,0.0000000000000000e+000,1.4176131736845605e+001,2.0519220172759219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487861105e+002,4.9739746277082753e+002,4.2360590875996053e+002,2.5875640640575386e+002,3.1411928820967091e+002,4.3731940798008816e+002
4.5000000000000006e+002,1.7361401909878460e+001,-2.3770756115996932e+001,5.4718642504123643e+001,6.5253086549441377e+001,5.4603597351093548e+001,2.1279153200100382e+001,5.4339367377654796e+001,1.7811704781873004e+001,1.7951415721690704e+001,-2.2934248364182821e+001,1.7798828184062671e+001,-2.3204306416248215e+001,6.7457091316689710e-001,6.3749723066474451e-001,1.4241616447786321e+000,2.0616588754433764e+000,3.0562522563632935e+000,8.6391625693346512e-003,0.0000000000000000e+000,1.4176131570413702e+001,2.0519219932791145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487826221e+002,4.9739746284419181e+002,4.2360590891191737e+002,2.5875640719819808e+002,3.1411929170410298e+002,4.3731941213126311e+002
4.5000000000000068e+002,1.7361401909878460e+001,-2.3770756115996932e+001,5.4718642504123643e+001,6.5253086549441377e+001,5.4603597351093548e+001,2.1279153200100382e+001,5.4339367377654796e+001,1.7811704781873004e+001,1.7951415721690704e+001,-2.2934248364182821e+001,1.7798828184062671e+001,-2.3204306416248215e+001,6.7457091316689710e-001,6.3749723066474451e-001,1.4241616447786321e+000,2.0616588754433764e+000,3.0562522563632935e+000,8.6391625693346512e-003,0.0000000000000000e+000,1.4176131570413702e+001,2.0519219932791145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487826221e+002,4.9739746284419181e+002,4.2360590891191737e+002,2.5875640719819808e+002,3.1411929170410298e+002,4.3731941213126311e+002
4.6000000000000006e+002,1.7361401834885399e+001,-2.3770756251493253e+001,5.4718642303994507e+001,6.5253086442117535e+001,5.4603597151503159e+001,2.1279153020460058e+001,5.4339367179022908e+001,1.7811704627648680e+001,1.7951415645605604e+001,-2.2934248498444759e+001,1.7798828107645654e+001,-2.3204304059868576e+001,6.7456868630378097e-001,6.3749512500989980e-001,1.4241569378134593e+000,2.0616520628233590e+000,3.0562522463352644e+000,8.6391340408336435e-003,0.0000000000000000e+000,1.4176131446227657e+001,2.0519219754352548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487785532e+002,4.9739746290237144e+002,4.2360590902709623e+002,2.5875640778286811e+002,3.1411929429421809e+002,4.3731941524341852e+002
4.6000000000000068e+002,1.7361401834885399e+001,-2.3770756251493253e+001,5.4718642303994507e+001,6.5253086442117535e+001,5.4603597151503159e+001,2.1279153020460058e+001,5.4339367179022908e+001,1.7811704627648680e+001,1.7951415645605604e+001,-2.2934248498444759e+001,1.7798828107645654e+001,-2.3204304059868576e+001,6.7456868630378097e-001,6.3749512500989980e-001,1.4241569378134593e+000,2.0616520628233590e+000,3.0562522463352644e+000,8.6391340408336435e-003,0.0000000000000000e+000,1.4176131446227657e+001,2.0519219754352548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487785532e+002,4.9739746290237144e+002,4.2360590902709623e+002,2.5875640778286811e+002,3.1411929429421809e+002,4.3731941524341852e+002
4.7000000000000006e+002,1.7361401781290482e+001,-2.3770756348309646e+001,5.4718642160841661e+001,6.5253086365078786e+001,5.4603597008732720e+001,2.1279152892013542e+001,5.4339367036938057e+001,1.7811704517329360e+001,1.7951415591239996e+001,-2.2934248594379881e+001,1.7798828053034956e+001,-2.3204302383143386e+001,6.7456719992799608e-001,6.3749371948120148e-001,1.4241537958027750e+000,2.0616475152839766e+000,3.0562522392195155e+000,8.6391149983813392e-003,0.0000000000000000e+000,1.4176131357379120e+001,2.0519219626760560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487758730e+002,4.9739746294363817e+002,4.2360590910963492e+002,2.5875640819783894e+002,3.1411929612260701e+002,4.3731941745845643e+002
4.7000000000000068e+002,1.7361401781290482e+001,-2.3770756348309646e+001,5.4718642160841661e+001,6.5253086365078786e+001,5.4603597008732720e+001,2.1279152892013542e+001,5.4339367036938057e+001,1.7811704517329360e+001,1.7951415591239996e+001,-2.2934248594379881e+001,1.7798828053034956e+001,-2.3204302383143386e+001,6.7456719992799608e-001,6.3749371948120148e-001,1.4241537958027750e+000,2.0616475152839766e+000,3.0562522392195155e+000,8.6391149983813392e-003,0.0000000000000000e+000,1.4176131357379120e+001,2.0519219626760560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487758730e+002,4.9739746294363817e+002,4.2360590910963492e+002,2.5875640819783894e+002,3.1411929612260701e+002,4.3731941745845643e+002
4.8000000000000006e+002,1.7361401738986096e+001,-2.3770756424785588e+001,5.4718642047654662e+001,6.5253086303947725e+001,5.4603596895841001e+001,2.1279152790389901e+001,5.4339366924588710e+001,1.7811704430097620e+001,1.7951415548325617e+001,-2.2934248670107849e+001,1.7798828009929672e+001,-2.3204301059876258e+001,6.7456633813519129e-001,6.3749290438702200e-001,1.4241519732567902e+000,2.0616448776438121e+000,3.0562522336100226e+000,8.6391039563156920e-003,0.0000000000000000e+000,1.4176131287121166e+001,2.0519219525822109e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487730684e+002,4.9739746297598418e+002,4.2360590917473871e+002,2.5875640852535116e+002,3.1411929756662227e+002,4.3731941920657368e+002
4.8000000000000068e+002,1.7361401738986096e+001,-2.3770756424785588e+001,5.4718642047654662e+001,6.5253086303947725e+001,5.4603596895841001e+001,2.1279152790389901e+001,5.4339366924588710e+001,1.7811704430097620e+001,1.7951415548325617e+001,-2.2934248670107849e+001,1.7798828009929672e+001,-2.3204301059876258e+001,6.7456633813519129e-001,6.3749290438702200e-001,1.4241519732567902e+000,2.0616448776438121e+000,3.0562522336100226e+000,8.6391039563156920e-003,0.0000000000000000e+000,1.4176131287121166e+001,2.0519219525822109e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487730684e+002,4.9739746297598418e+002,4.2360590917473871e+002,2.5875640852535116e+002,3.1411929756662227e+002,4.3731941920657368e+002
4.9000000000000006e+002,1.7361401708964578e+001,-2.3770756479069377e+001,5.4718641967236877e+001,6.5253086260393445e+001,5.4603596815647471e+001,2.1279152718173520e+001,5.4339366844779377e+001,1.7811704368131018e+001,1.7951415517869890e+001,-2.2934248723850885e+001,1.7798827979339329e+001,-2.3204300120569684e+001,6.7456502018566955e-001,6.3749165839949673e-001,1.4241491885754303e+000,2.0616408469749272e+000,3.0562522296330665e+000,8.6390870738166058e-003,0.0000000000000000e+000,1.4176131237211735e+001,2.0519219454092308e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487709316e+002,4.9739746299880829e+002,4.2360590922090853e+002,2.5875640875786195e+002,3.1411929859291831e+002,4.3731942044743721e+002
4.9000000000000068e+002,1.7361401708964578e+001,-2.3770756479069377e+001,5.4718641967236877e+001,6.5253086260393445e+001,5.4603596815647471e+001,2.1279152718173520e+001,5.4339366844779377e+001,1.7811704368131018e+001,1.7951415517869890e+001,-2.2934248723850885e+001,1.7798827979339329e+001,-2.3204300120569684e+001,6.7456502018566955e-001,6.3749165839949673e-001,1.4241491885754303e+000,2.0616408469749272e+000,3.0562522296330665e+000,8.6390870738166058e-003,0.0000000000000000e+000,1.4176131237211735e+001,2.0519219454092308e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487709316e+002,4.9739746299880829e+002,4.2360590922090853e+002,2.5875640875786195e+002,3.1411929859291831e+002,4.3731942044743721e+002
5.0000000000000006e+002,1.7361401685086538e+001,-2.3770756522238599e+001,5.4718641903302291e+001,6.5253086225809682e+001,5.4603596751860238e+001,2.1279152660723923e+001,5.4339366781297144e+001,1.7811704318841350e+001,1.7951415493647822e+001,-2.2934248766593839e+001,1.7798827955010452e+001,-2.3204299373578465e+001,6.7456543660257040e-001,6.3749205155598787e-001,1.4241500659592379e+000,2.0616421175152260e+000,3.0562522264683878e+000,8.6390924039163649e-003,0.0000000000000000e+000,1.4176131197512632e+001,2.0519219397031577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487693099e+002,4.9739746301700950e+002,4.2360590925761306e+002,2.5875640894278519e+002,3.1411929940883834e+002,4.3731942143424914e+002
5.0000000000000068e+002,1.7361401685086538e+001,-2.3770756522238599e+001,5.4718641903302291e+001,6.5253086225809682e+001,5.4603596751860238e+001,2.1279152660723923e+001,5.4339366781297144e+001,1.7811704318841350e+001,1.7951415493647822e+001,-2.2934248766593839e+001,1.7798827955010452e+001,-2.3204299373578465e+001,6.7456543660257040e-001,6.3749205155598787e-001,1.4241500659592379e+000,2.0616421175152260e+000,3.0562522264683878e+000,8.6390924039163649e-003,0.0000000000000000e+000,1.4176131197512632e+001,2.0519219397031577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487693099e+002,4.9739746301700950e+002,4.2360590925761306e+002,2.5875640894278519e+002,3.1411929940883834e+002,4.3731942143424914e+002
5.1000000000000006e+002,1.7361401667318205e+001,-2.3770756554356183e+001,5.4718641855714040e+001,6.5253086200064786e+001,5.4603596704392849e+001,2.1279152617972272e+001,5.4339366734056796e+001,1.7811704282162395e+001,1.7951415475623179e+001,-2.2934248798400660e+001,1.7798827936906079e+001,-2.3204298817743279e+001,6.7456521712766926e-001,6.3749184386455360e-001,1.4241496012918051e+000,2.0616414451563587e+000,3.0562522241139649e+000,8.6390895909590308e-003,0.0000000000000000e+000,1.4176131167970368e+001,2.0519219354569600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487681725e+002,4.9739746303055330e+002,4.2360590928492473e+002,2.5875640908038878e+002,3.1411930001600643e+002,4.3731942216853633e+002
5.1000000000000068e+002,1.7361401667318205e+001,-2.3770756554356183e+001,5.4718641855714040e+001,6.5253086200064786e+001,5.4603596704392849e+001,2.1279152617972272e+001,5.4339366734056796e+001,1.7811704282162395e+001,1.7951415475623179e+001,-2.2934248798400660e+001,1.7798827936906079e+001,-2.3204298817743279e+001,6.7456521712766926e-001,6.3749184386455360e-001,1.4241496012918051e+000,2.0616414451563587e+000,3.0562522241139649e+000,8.6390895909590308e-003,0.0000000000000000e+000,1.4176131167970368e+001,2.0519219354569600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487681725e+002,4.9739746303055330e+002,4.2360590928492473e+002,2.5875640908038878e+002,3.1411930001600643e+002,4.3731942216853633e+002
5.2000000000000011e+002,1.7361401655320257e+001,-2.3770756576034529e+001,5.4718641823596855e+001,6.5253086182614709e+001,5.4603596672342185e+001,2.1279152589107582e+001,5.4339366702158557e+001,1.7811704257395547e+001,1.7951415463453458e+001,-2.2934248819875677e+001,1.7798827924682026e+001,-2.3204298442422754e+001,6.7456577237317106e-001,6.3749236840647061e-001,1.4241507726508020e+000,2.0616431410572726e+000,3.0562522225286695e+000,8.6390967004874551e-003,0.0000000000000000e+000,1.4176131148022705e+001,2.0519219325899826e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487675080e+002,4.9739746303959663e+002,4.2360590930337088e+002,2.5875640917328838e+002,3.1411930042567093e+002,4.3731942266435277e+002
5.3000000000000011e+002,1.7361401646095437e+001,-2.3770756592710313e+001,5.4718641798885180e+001,6.5253086169252583e+001,5.4603596647697778e+001,2.1279152566911137e+001,5.4339366677632384e+001,1.7811704238352604e+001,1.7951415454095351e+001,-2.2934248836389287e+001,1.7798827915282494e+001,-2.3204298153807514e+001,6.7456544771554028e-001,6.3749206144698856e-001,1.4241500865498711e+000,2.0616421479968596e+000,3.0562522213059453e+000,8.6390925415044135e-003,0.0000000000000000e+000,1.4176131132684930e+001,2.0519219303853674e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487669009e+002,4.9739746304663794e+002,4.2360590931754967e+002,2.5875640924472498e+002,3.1411930074091293e+002,4.3731942304562693e+002
5.4000000000000011e+002,1.7361401638998078e+001,-2.3770756605539930e+001,5.4718641779902953e+001,6.5253086158941755e+001,5.4603596628738941e+001,2.1279152549835999e+001,5.4339366658762906e+001,1.7811704223701724e+001,1.7951415446896796e+001,-2.2934248849092057e+001,1.7798827908052143e+001,-2.3204297931801563e+001,6.7456652488248037e-001,6.3749307930277521e-001,1.4241523601550945e+000,2.0616454394578696e+000,3.0562522203677971e+000,8.6391063358180718e-003,0.0000000000000000e+000,1.4176131120885145e+001,2.0519219286893929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487664478e+002,4.9739746305198628e+002,4.2360590932846003e+002,2.5875640929967773e+002,3.1411930098333301e+002,4.3731942333890640e+002
5.5000000000000011e+002,1.7361401633541959e+001,-2.3770756615403087e+001,5.4718641765286868e+001,6.5253086151018010e+001,5.4603596614159713e+001,2.1279152536705737e+001,5.4339366644253445e+001,1.7811704212436098e+001,1.7951415441362034e+001,-2.2934248858858837e+001,1.7798827902492846e+001,-2.3204297761110325e+001,6.7456646978467638e-001,6.3749302714754041e-001,1.4241522434303659e+000,2.0616452705779063e+000,3.0562522196455890e+000,8.6391056295243764e-003,0.0000000000000000e+000,1.4176131111811344e+001,2.0519219273852855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487660926e+002,4.9739746305612476e+002,4.2360590933684961e+002,2.5875640934193262e+002,3.1411930116979386e+002,4.3731942356439845e+002
5.6000000000000011e+002,1.7361401629345394e+001,-2.3770756622990348e+001,5.4718641754036483e+001,6.5253086144951169e+001,5.4603596602949068e+001,2.1279152526607675e+001,5.4339366633097114e+001,1.7811704203773957e+001,1.7951415437104391e+001,-2.2934248866372002e+001,1.7798827898216345e+001,-2.3204297629792336e+001,6.7456589414057544e-001,6.3749248307436923e-001,1.4241510278140868e+000,2.0616435108884561e+000,3.0562522190883579e+000,8.6390982567923109e-003,0.0000000000000000e+000,1.4176131104834553e+001,2.0519219263823288e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487657992e+002,4.9739746305935216e+002,4.2360590934329690e+002,2.5875640937443410e+002,3.1411930131322890e+002,4.3731942373787473e+002
5.7000000000000011e+002,1.7361401626117402e+001,-2.3770756628826405e+001,5.4718641745385661e+001,6.5253086140285291e+001,5.4603596594327236e+001,2.1279152518841840e+001,5.4339366624516991e+001,1.7811704197112078e+001,1.7951415433829506e+001,-2.2934248872150960e+001,1.7798827894926951e+001,-2.3204297528796872e+001,6.7456552549443605e-001,6.3749213463797350e-001,1.4241502492858589e+000,2.0616423839238323e+000,3.0562522186598713e+000,8.6390935351816824e-003,0.0000000000000000e+000,1.4176131099468819e+001,2.0519219256109807e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487655747e+002,4.9739746306183292e+002,4.2360590934825609e+002,2.5875640939942741e+002,3.1411930142351224e+002,4.3731942387129487e+002
5.8000000000000011e+002,1.7361401623634666e+001,-2.3770756633313852e+001,5.4718641738733076e+001,6.5253086136697675e+001,5.4603596587695961e+001,2.1279152512868734e+001,5.4339366617917712e+001,1.7811704191988156e+001,1.7951415431310743e+001,-2.2934248876595660e+001,1.7798827892397021e+001,-2.3204297451125484e+001,6.7456528853546094e-001,6.3749191066307920e-001,1.4241497488321266e+000,2.0616416594952058e+000,3.0562522183304250e+000,8.6390905001673297e-003,0.0000000000000000e+000,1.4176131095341873e+001,2.0519219250177173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487654275e+002,4.9739746306374059e+002,4.2360590935207017e+002,2.5875640941865214e+002,3.1411930150832171e+002,4.3731942397390264e+002
5.9000000000000011e+002,1.7361401621724806e+001,-2.3770756636767828e+001,5.4718641733616067e+001,6.5253086133933891e+001,5.4603596582594676e+001,2.1279152508273967e+001,5.4339366612841033e+001,1.7811704188046463e+001,1.7951415429373196e+001,-2.2934248880014707e+001,1.7798827890450895e+001,-2.3204297391379015e+001,6.7456513657942463e-001,6.3749176702840715e-001,1.4241494278799249e+000,2.0616411949083320e+000,3.0562522180770757e+000,8.6390885538477503e-003,0.0000000000000000e+000,1.4176131092166997e+001,2.0519219245613499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487652831e+002,4.9739746306520232e+002,4.2360590935500500e+002,2.5875640943343916e+002,3.1411930157355994e+002,4.3731942405283081e+002
6.0000000000000011e+002,1.7361401620256093e+001,-2.3770756639421592e+001,5.4718641729681266e+001,6.5253086131809994e+001,5.4603596578671556e+001,2.1279152504740694e+001,5.4339366608936778e+001,1.7811704185015060e+001,1.7951415427883219e+001,-2.2934248882643942e+001,1.7798827888954317e+001,-2.3204297345433957e+001,6.7456503967774062e-001,6.3749167542930796e-001,1.4241492231916546e+000,2.0616408986209627e+000,3.0562522178823093e+000,8.6390873126578702e-003,0.0000000000000000e+000,1.4176131089725459e+001,2.0519219242103986e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487652001e+002,4.9739746306632850e+002,4.2360590935726202e+002,2.5875640944481052e+002,3.1411930162372761e+002,4.3731942411352759e+002
6.1000000000000011e+002,1.7361401619126578e+001,-2.3770756641463635e+001,5.4718641726655413e+001,6.5253086130175632e+001,5.4603596575654421e+001,2.1279152502023010e+001,5.4339366605934167e+001,1.7811704182683741e+001,1.7951415426737366e+001,-2.2934248884665948e+001,1.7798827887803398e+001,-2.3204297310099520e+001,6.7456497713055052e-001,6.3749161630191453e-001,1.4241490910579715e+000,2.0616407073598859e+000,3.0562522177324523e+000,8.6390865114839583e-003,0.0000000000000000e+000,1.4176131087847637e+001,2.0519219239404833e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487651137e+002,4.9739746306719303e+002,4.2360590935899768e+002,2.5875640945355667e+002,3.1411930166231019e+002,4.3731942416020581e+002
6.2000000000000011e+002,1.7361401618257961e+001,-2.3770756643034559e+001,5.4718641724328599e+001,6.5253086128917005e+001,5.4603596573334144e+001,2.1279152499933105e+001,5.4339366603625038e+001,1.7811704180890843e+001,1.7951415425856187e+001,-2.2934248886220928e+001,1.7798827886918311e+001,-2.3204297282925808e+001,6.7456493704621701e-001,6.3749157840695636e-001,1.4241490063674405e+000,2.0616405847743966e+000,3.0562522176173319e+000,8.6390859980219614e-003,0.0000000000000000e+000,1.4176131086403643e+001,2.0519219237329253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650557e+002,4.9739746306785588e+002,4.2360590936033185e+002,2.5875640946028233e+002,3.1411930169198297e+002,4.3731942419610328e+002
6.3000000000000011e+002,1.7361401617589934e+001,-2.3770756644242653e+001,5.4718641722539182e+001,6.5253086127949587e+001,5.4603596571549659e+001,2.1279152498325857e+001,5.4339366601849100e+001,1.7811704179511992e+001,1.7951415425178514e+001,-2.2934248887416743e+001,1.7798827886237635e+001,-2.3204297262027751e+001,6.7456491149697484e-001,6.3749155425139448e-001,1.4241489523783495e+000,2.0616405066297441e+000,3.0562522175287943e+000,8.6390856707338655e-003,0.0000000000000000e+000,1.4176131085293093e+001,2.0519219235732578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650091e+002,4.9739746306836565e+002,4.2360590936135844e+002,2.5875640946545428e+002,3.1411930171480481e+002,4.3731942422371225e+002
6.4000000000000011e+002,1.7361401617068271e+001,-2.3770756645185372e+001,5.4718641721145140e+001,6.5253086127188851e+001,5.4603596570155801e+001,2.1279152497070697e+001,5.4339366600461858e+001,1.7811704178434866e+001,1.7951415424649397e+001,-2.2934248888350453e+001,1.7798827885706178e+001,-2.3204297245710535e+001,6.7456506211085310e-001,6.3749169657951843e-001,1.4241492703178271e+000,2.0616409668973454e+000,3.0562522174600120e+000,8.6390875995685980e-003,0.0000000000000000e+000,1.4176131084425492e+001,2.0519219234486002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649744e+002,4.9739746306875350e+002,4.2360590936216158e+002,2.5875640946949426e+002,3.1411930173262022e+002,4.3731942424526773e+002
6.5000000000000011e+002,1.7361401616674993e+001,-2.3770756645894295e+001,5.4718641720090389e+001,6.5253086126620701e+001,5.4603596569105150e+001,2.1279152496124880e+001,5.4339366599416259e+001,1.7811704177623028e+001,1.7951415424250399e+001,-2.2934248889054544e+001,1.7798827885305414e+001,-2.3204297233404333e+001,6.7456499120228808e-001,6.3749162956185290e-001,1.4241491205858534e+000,2.0616407501477063e+000,3.0562522174078599e+000,8.6390866914015183e-003,0.0000000000000000e+000,1.4176131083771679e+001,2.0519219233546153e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649693e+002,4.9739746306905721e+002,4.2360590936276691e+002,2.5875640947254021e+002,3.1411930174606221e+002,4.3731942426152364e+002
6.6000000000000011e+002,1.7361401616372497e+001,-2.3770756646443601e+001,5.4718641719279439e+001,6.5253086126182723e+001,5.4603596568297135e+001,2.1279152495396374e+001,5.4339366598612159e+001,1.7811704176998717e+001,1.7951415423943534e+001,-2.2934248889596034e+001,1.7798827884997188e+001,-2.3204297223941325e+001,6.7456494583800997e-001,6.3749158668598682e-001,1.4241490247898989e+000,2.0616406114758856e+000,3.0562522173676188e+000,8.6390861103883693e-003,0.0000000000000000e+000,1.4176131083268785e+001,2.0519219232823332e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649250e+002,4.9739746306928896e+002,4.2360590936323052e+002,2.5875640947488222e+002,3.1411930175639787e+002,4.3731942427402538e+002
6.7000000000000011e+002,1.7361401616139847e+001,-2.3770756646862367e+001,5.4718641718655959e+001,6.5253086125847858e+001,5.4603596567675794e+001,2.1279152494837092e+001,5.4339366597993788e+001,1.7811704176518560e+001,1.7951415423707509e+001,-2.2934248890012526e+001,1.7798827884760129e+001,-2.3204297216661985e+001,6.7456491720970313e-001,6.3749155962742132e-001,1.4241489643322960e+000,2.0616405239597171e+000,3.0562522173367213e+000,8.6390857437198369e-003,0.0000000000000000e+000,1.4176131082882023e+001,2.0519219232267403e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649261e+002,4.9739746306947018e+002,4.2360590936358824e+002,2.5875640947668438e+002,3.1411930176434714e+002,4.3731942428364130e+002
6.8000000000000011e+002,1.7361401615958165e+001,-2.3770756647191888e+001,5.4718641718169913e+001,6.5253086125584957e+001,5.4603596567190571e+001,2.1279152494400137e+001,5.4339366597510889e+001,1.7811704176143621e+001,1.7951415423523223e+001,-2.2934248890337727e+001,1.7798827884575022e+001,-2.3204297210981451e+001,6.7456493350312197e-001,6.3749157502251463e-001,1.4241489987177414e+000,2.0616405737402559e+000,3.0562522173126192e+000,8.6390859523658783e-003,0.0000000000000000e+000,1.4176131082580014e+001,2.0519219231833176e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649085e+002,4.9739746306960814e+002,4.2360590936386768e+002,2.5875640947809245e+002,3.1411930177055245e+002,4.3731942429114656e+002
6.9000000000000011e+002,1.7361401615821212e+001,-2.3770756647439271e+001,5.4718641717802747e+001,6.5253086125387711e+001,5.4603596566824685e+001,2.1279152494070388e+001,5.4339366597146750e+001,1.7811704175860882e+001,1.7951415423384304e+001,-2.2934248890582865e+001,1.7798827884435482e+001,-2.3204297206696594e+001,6.7456491544535679e-001,6.3749155795502932e-001,1.4241489605838713e+000,2.0616405185389004e+000,3.0562522172944284e+000,8.6390857210849274e-003,0.0000000000000000e+000,1.4176131082352356e+001,2.0519219231506156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648949e+002,4.9739746306971398e+002,4.2360590936407823e+002,2.5875640947915042e+002,3.1411930177522925e+002,4.3731942429680646e+002
7.0000000000000011e+002,1.7361401615714282e+001,-2.3770756647632851e+001,5.4718641717516149e+001,6.5253086125231562e+001,5.4603596566539011e+001,2.1279152493812830e+001,5.4339366596862433e+001,1.7811704175640159e+001,1.7951415423275815e+001,-2.2934248890774313e+001,1.7798827884326517e+001,-2.3204297203348887e+001,6.7456490575551931e-001,6.3749154879606496e-001,1.4241489401186966e+000,2.0616404889147617e+000,3.0562522172802691e+000,8.6390855969751962e-003,0.0000000000000000e+000,1.4176131082174606e+001,2.0519219231250418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648858e+002,4.9739746306979475e+002,4.2360590936424171e+002,2.5875640947997920e+002,3.1411930177888246e+002,4.3731942430122905e+002
7.1000000000000011e+002,1.7361401615632410e+001,-2.3770756647781383e+001,5.4718641717296762e+001,6.5253086125113839e+001,5.4603596566320363e+001,2.1279152493616380e+001,5.4339366596644872e+001,1.7811704175471220e+001,1.7951415423192753e+001,-2.2934248890920884e+001,1.7798827884243085e+001,-2.3204297200788460e+001,6.7456489518509632e-001,6.3749153880529241e-001,1.4241489177962567e+000,2.0616404566015492e+000,3.0562522172693973e+000,8.6390854615908327e-003,0.0000000000000000e+000,1.4176131082038523e+001,2.0519219231054763e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648824e+002,4.9739746306985762e+002,4.2360590936436824e+002,2.5875640948061448e+002,3.1411930178168177e+002,4.3731942430461118e+002
7.2000000000000011e+002,1.7361401615569751e+001,-2.3770756647894558e+001,5.4718641717128747e+001,6.5253086125022094e+001,5.4603596566152923e+001,2.1279152493465574e+001,5.4339366596478229e+001,1.7811704175341845e+001,1.7951415423129188e+001,-2.2934248891033064e+001,1.7798827884179236e+001,-2.3204297198827618e+001,6.7456488857847619e-001,6.3749153256078439e-001,1.4241489038436881e+000,2.0616404364044723e+000,3.0562522172611262e+000,8.6390853769729471e-003,0.0000000000000000e+000,1.4176131081934159e+001,2.0519219230905094e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648761e+002,4.9739746306990469e+002,4.2360590936446425e+002,2.5875640948109856e+002,3.1411930178382016e+002,4.3731942430720147e+002
7.3000000000000011e+002,1.7361401615521771e+001,-2.3770756647981955e+001,5.4718641717000189e+001,6.5253086124953427e+001,5.4603596566024791e+001,2.1279152493350011e+001,5.4339366596350715e+001,1.7811704175242824e+001,1.7951415423080519e+001,-2.2934248891118926e+001,1.7798827884130350e+001,-2.3204297197327094e+001,6.7456488285281035e-001,6.3749152714903679e-001,1.4241488917520420e+000,2.0616404189010789e+000,3.0562522172547300e+000,8.6390853036389069e-003,0.0000000000000000e+000,1.4176131081854521e+001,2.0519219230790270e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746306994186e+002,4.2360590936453787e+002,2.5875640948146923e+002,3.1411930178545970e+002,4.3731942430918360e+002
7.4000000000000011e+002,1.7361401615485033e+001,-2.3770756648048263e+001,5.4718641716901750e+001,6.5253086124900108e+001,5.4603596565926672e+001,2.1279152493261677e+001,5.4339366596253072e+001,1.7811704175167051e+001,1.7951415423043247e+001,-2.2934248891184723e+001,1.7798827884092915e+001,-2.3204297196177350e+001,6.7456487888886973e-001,6.3749152340236459e-001,1.4241488833805558e+000,2.0616404067829204e+000,3.0562522172497548e+000,8.6390852528683334e-003,0.0000000000000000e+000,1.4176131081793528e+001,2.0519219230702731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648579e+002,4.9739746306997125e+002,4.2360590936459420e+002,2.5875640948175504e+002,3.1411930178671628e+002,4.3731942431070343e+002
7.5000000000000011e+002,1.7361401615456927e+001,-2.3770756648096778e+001,5.4718641716826404e+001,6.5253086124858953e+001,5.4603596565851582e+001,2.1279152493193919e+001,5.4339366596178344e+001,1.7811704175109014e+001,1.7951415423014730e+001,-2.2934248891235029e+001,1.7798827884064266e+001,-2.3204297195299574e+001,6.7456487580575786e-001,6.3749152048828372e-001,1.4241488768694661e+000,2.0616403973577500e+000,3.0562522172461923e+000,8.6390852133802730e-003,0.0000000000000000e+000,1.4176131081746632e+001,2.0519219230635258e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648784e+002,4.9739746306999166e+002,4.2360590936463723e+002,2.5875640948197201e+002,3.1411930178767693e+002,4.3731942431186320e+002
7.6000000000000011e+002,1.7361401615435717e+001,-2.3770756648136825e+001,5.4718641716769575e+001,6.5253086124829224e+001,5.4603596565794987e+001,2.1279152493143670e+001,5.4339366596122005e+001,1.7811704175065245e+001,1.7951415422993222e+001,-2.2934248891272972e+001,1.7798827884042666e+001,-2.3204297194635416e+001,6.7456487184195268e-001,6.3749151674196458e-001,1.4241488684994461e+000,2.0616403852414109e+000,3.0562522172433009e+000,8.6390851626133268e-003,0.0000000000000000e+000,1.4176131081711503e+001,2.0519219230584781e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648630e+002,4.9739746307000854e+002,4.2360590936467116e+002,2.5875640948213493e+002,3.1411930178839941e+002,4.3731942431273995e+002
