#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.7000000000000011e+002,1.7361401615419428e+001,-2.3770756648165190e+001,5.4718641716725877e+001,6.5253086124805691e+001,5.4603596565751431e+001,2.1279152493103595e+001,5.4339366596078683e+001,1.7811704175031650e+001,1.7951415422976684e+001,-2.2934248891302161e+001,1.7798827884026061e+001,-2.3204297194125530e+001,6.7456486919937753e-001,6.3749151424439210e-001,1.4241488629191947e+000,2.0616403771635867e+000,3.0562522172411541e+000,8.6390851287681848e-003,0.0000000000000000e+000,1.4176131081684389e+001,2.0519219230545843e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648744e+002,4.9739746307002196e+002,4.2360590936469464e+002,2.5875640948226220e+002,3.1411930178895756e+002,4.3731942431341361e+002
7.8000000000000011e+002,1.7361401615406706e+001,-2.3770756648189405e+001,5.4718641716691799e+001,6.5253086124787274e+001,5.4603596565717424e+001,2.1279152493073013e+001,5.4339366596044826e+001,1.7811704175005332e+001,1.7951415422963773e+001,-2.2934248891324955e+001,1.7798827884013090e+001,-2.3204297193726774e+001,6.7456487008008914e-001,6.3749151507648716e-001,1.4241488647776122e+000,2.0616403798540994e+000,3.0562522172394284e+000,8.6390851400456881e-003,0.0000000000000000e+000,1.4176131081663243e+001,2.0519219230515375e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648670e+002,4.9739746307003190e+002,4.2360590936471493e+002,2.5875640948236043e+002,3.1411930178939298e+002,4.3731942431393998e+002
7.9000000000000011e+002,1.7361401615397099e+001,-2.3770756648205520e+001,5.4718641716666049e+001,6.5253086124772381e+001,5.4603596565691795e+001,2.1279152493050447e+001,5.4339366596019318e+001,1.7811704174985550e+001,1.7951415422954032e+001,-2.2934248891342151e+001,1.7798827884003309e+001,-2.3204297193427067e+001,6.7456486743754851e-001,6.3749151257904069e-001,1.4241488591980012e+000,2.0616403717770417e+000,3.0562522172382618e+000,8.6390851062021403e-003,0.0000000000000000e+000,1.4176131081647213e+001,2.0519219230492524e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648784e+002,4.9739746307003782e+002,4.2360590936472994e+002,2.5875640948243552e+002,3.1411930178971858e+002,4.3731942431433640e+002
8.0000000000000011e+002,1.7361401615389607e+001,-2.3770756648219617e+001,5.4718641716645998e+001,6.5253086124763001e+001,5.4603596565671793e+001,2.1279152493032370e+001,5.4339366595999415e+001,1.7811704174970089e+001,1.7951415422946436e+001,-2.2934248891355537e+001,1.7798827883995674e+001,-2.3204297193193241e+001,6.7456486743750599e-001,6.3749151257887104e-001,1.4241488591973241e+000,2.0616403717761953e+000,3.0562522172371995e+000,8.6390851062003744e-003,0.0000000000000000e+000,1.4176131081634821e+001,2.0519219230474505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648699e+002,4.9739746307004486e+002,4.2360590936474154e+002,2.5875640948249179e+002,3.1411930178997477e+002,4.3731942431464563e+002
8.1000000000000011e+002,1.7361401615383851e+001,-2.3770756648231327e+001,5.4718641716630614e+001,6.5253086124754020e+001,5.4603596565656460e+001,2.1279152493018501e+001,5.4339366595984160e+001,1.7811704174958209e+001,1.7951415422940599e+001,-2.2934248891365854e+001,1.7798827883989809e+001,-2.3204297193014185e+001,6.7456486655666004e-001,6.3749151174633278e-001,1.4241488573372179e+000,2.0616403690835505e+000,3.0562522172363735e+000,8.6390850949186089e-003,0.0000000000000000e+000,1.4176131081625272e+001,2.0519219230460862e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648534e+002,4.9739746307004873e+002,4.2360590936474995e+002,2.5875640948253641e+002,3.1411930179017105e+002,4.3731942431488244e+002
8.2000000000000011e+002,1.7361401615379474e+001,-2.3770756648237750e+001,5.4718641716618833e+001,6.5253086124747597e+001,5.4603596565644715e+001,2.1279152493008155e+001,5.4339366595972486e+001,1.7811704174949170e+001,1.7951415422936154e+001,-2.2934248891373699e+001,1.7798827883985350e+001,-2.3204297192874691e+001,6.7456486611619315e-001,6.3749151133002080e-001,1.4241488564070173e+000,2.0616403677370378e+000,3.0562522172358770e+000,8.6390850892773662e-003,0.0000000000000000e+000,1.4176131081618053e+001,2.0519219230450460e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648721e+002,4.9739746307005186e+002,4.2360590936475722e+002,2.5875640948257200e+002,3.1411930179032186e+002,4.3731942431506542e+002
8.3000000000000011e+002,1.7361401615376042e+001,-2.3770756648241104e+001,5.4718641716609106e+001,6.5253086124751974e+001,5.4603596565635016e+001,2.1279152493000367e+001,5.4339366595962844e+001,1.7811704174941667e+001,1.7951415422932669e+001,-2.2934248891379838e+001,1.7798827883981851e+001,-2.3204297192760549e+001,6.7456486655663905e-001,6.3749151174619567e-001,1.4241488573364802e+000,2.0616403690826761e+000,3.0562522172351723e+000,8.6390850949165116e-003,0.0000000000000000e+000,1.4176131081611857e+001,2.0519219230442559e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649091e+002,4.9739746307006646e+002,4.2360590936476564e+002,2.5875640948259746e+002,3.1411930179047141e+002,4.3731942431521662e+002
8.4000000000000011e+002,1.7361401615373339e+001,-2.3770756648249005e+001,5.4718641716602214e+001,6.5253086124738729e+001,5.4603596565628166e+001,2.1279152492993319e+001,5.4339366595956008e+001,1.7811704174936381e+001,1.7951415422929927e+001,-2.2934248891384669e+001,1.7798827883979094e+001,-2.3204297192679661e+001,6.7456486523533576e-001,6.3749151049746822e-001,1.4241488545468968e+000,2.0616403650443651e+000,3.0562522172350612e+000,8.6390850779954724e-003,0.0000000000000000e+000,1.4176131081607593e+001,2.0519219230435908e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648670e+002,4.9739746307005674e+002,4.2360590936476723e+002,2.5875640948261741e+002,3.1411930179054036e+002,4.3731942431532332e+002
8.5000000000000011e+002,1.7361401615371385e+001,-2.3770756648252586e+001,5.4718641716597119e+001,6.5253086124735432e+001,5.4603596565623086e+001,2.1279152492988828e+001,5.4339366595950949e+001,1.7811704174932458e+001,1.7951415422927948e+001,-2.2934248891388165e+001,1.7798827883977101e+001,-2.3204297192622505e+001,6.7456486523531178e-001,6.3749151049741992e-001,1.4241488545467205e+000,2.0616403650441404e+000,3.0562522172348365e+000,8.6390850779950578e-003,0.0000000000000000e+000,1.4176131081604467e+001,2.0519219230431020e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746307005737e+002,4.2360590936476990e+002,2.5875640948263259e+002,3.1411930179059777e+002,4.3731942431539892e+002
8.6000000000000011e+002,1.7361401615369907e+001,-2.3770756648255741e+001,5.4718641716593240e+001,6.5253086124732533e+001,5.4603596565619199e+001,2.1279152492984792e+001,5.4339366595947084e+001,1.7811704174929446e+001,1.7951415422926445e+001,-2.2934248891390808e+001,1.7798827883975598e+001,-2.3204297192576519e+001,6.7456486567570251e-001,6.3749151091358935e-001,1.4241488554763477e+000,2.0616403663899372e+000,3.0562522172346167e+000,8.6390850836349491e-003,0.0000000000000000e+000,1.4176131081602080e+001,2.0519219230427495e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648591e+002,4.9739746307005743e+002,4.2360590936477075e+002,2.5875640948264572e+002,3.1411930179064609e+002,4.3731942431545974e+002
8.7000000000000011e+002,1.7361401615368774e+001,-2.3770756648255883e+001,5.4718641716590191e+001,6.5253086124732818e+001,5.4603596565616172e+001,2.1279152492982348e+001,5.4339366595944078e+001,1.7811704174927115e+001,1.7951415422925290e+001,-2.2934248891392855e+001,1.7798827883974432e+001,-2.3204297192542185e+001,6.7456486479489042e-001,6.3749151008117433e-001,1.4241488536166695e+000,2.0616403636978440e+000,3.0562522172344546e+000,8.6390850723542020e-003,0.0000000000000000e+000,1.4176131081600204e+001,2.0519219230424767e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648744e+002,4.9739746307006078e+002,4.2360590936477308e+002,2.5875640948265413e+002,3.1411930179068639e+002,4.3731942431550635e+002
8.8000000000000011e+002,1.7361401615367907e+001,-2.3770756648258555e+001,5.4718641716587840e+001,6.5253086124730544e+001,5.4603596565613813e+001,2.1279152492980302e+001,5.4339366595941733e+001,1.7811704174925296e+001,1.7951415422924420e+001,-2.2934248891394390e+001,1.7798827883973562e+001,-2.3204297192514076e+001,6.7456486523527703e-001,6.3749151049733910e-001,1.4241488545463714e+000,2.0616403650437105e+000,3.0562522172343569e+000,8.6390850779942217e-003,0.0000000000000000e+000,1.4176131081598783e+001,2.0519219230422664e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648721e+002,4.9739746307006027e+002,4.2360590936477502e+002,2.5875640948266215e+002,3.1411930179071391e+002,4.3731942431554148e+002
8.9000000000000011e+002,1.7361401615367274e+001,-2.3770756648258839e+001,5.4718641716586106e+001,6.5253086124729634e+001,5.4603596565612101e+001,2.1279152492978426e+001,5.4339366595940007e+001,1.7811704174923932e+001,1.7951415422923773e+001,-2.2934248891395526e+001,1.7798827883972912e+001,-2.3204297192493840e+001,6.7456486567567153e-001,6.3749151091352385e-001,1.4241488554761195e+000,2.0616403663896432e+000,3.0562522172343214e+000,8.6390850836343212e-003,0.0000000000000000e+000,1.4176131081597759e+001,2.0519219230421186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648744e+002,4.9739746307006038e+002,4.2360590936477593e+002,2.5875640948266533e+002,3.1411930179073909e+002,4.3731942431556939e+002
9.0000000000000011e+002,1.7361401615366745e+001,-2.3770756648260885e+001,5.4718641716584735e+001,6.5253086124728782e+001,5.4603596565610751e+001,2.1279152492977062e+001,5.4339366595938657e+001,1.7811704174922909e+001,1.7951415422923244e+001,-2.2934248891396464e+001,1.7798827883972379e+001,-2.3204297192477867e+001,6.7456486435446006e-001,6.3749150966492441e-001,1.4241488526866819e+000,2.0616403623516062e+000,3.0562522172342006e+000,8.6390850667135335e-003,0.0000000000000000e+000,1.4176131081596907e+001,2.0519219230419822e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648716e+002,4.9739746307006118e+002,4.2360590936477536e+002,2.5875640948267102e+002,3.1411930179075688e+002,4.3731942431559003e+002
9.1000000000000011e+002,1.7361401615366379e+001,-2.3770756648260544e+001,5.4718641716583747e+001,6.5253086124729180e+001,5.4603596565609756e+001,2.1279152492976721e+001,5.4339366595937669e+001,1.7811704174922113e+001,1.7951415422922860e+001,-2.2934248891397147e+001,1.7798827883972002e+001,-2.3204297192465873e+001,6.7456486479487054e-001,6.3749151008111871e-001,1.4241488536164464e+000,2.0616403636975651e+000,3.0562522172341313e+000,8.6390850723536347e-003,0.0000000000000000e+000,1.4176131081596168e+001,2.0519219230419196e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648755e+002,4.9739746307006288e+002,4.2360590936477678e+002,2.5875640948267284e+002,3.1411930179077007e+002,4.3731942431560560e+002
9.2000000000000011e+002,1.7361401615366077e+001,-2.3770756648262449e+001,5.4718641716582944e+001,6.5253086124728441e+001,5.4603596565608953e+001,2.1279152492975697e+001,5.4339366595936887e+001,1.7811704174921545e+001,1.7951415422922562e+001,-2.2934248891397687e+001,1.7798827883971697e+001,-2.3204297192455726e+001,6.7456486435446639e-001,6.3749150966489887e-001,1.4241488526866410e+000,2.0616403623515400e+000,3.0562522172340736e+000,8.6390850667133531e-003,0.0000000000000000e+000,1.4176131081595827e+001,2.0519219230418344e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648630e+002,4.9739746307006209e+002,4.2360590936477769e+002,2.5875640948267466e+002,3.1411930179077797e+002,4.3731942431561873e+002
9.3000000000000011e+002,1.7361401615365853e+001,-2.3770756648263159e+001,5.4718641716582312e+001,6.5253086124725939e+001,5.4603596565608321e+001,2.1279152492974958e+001,5.4339366595936255e+001,1.7811704174921033e+001,1.7951415422922334e+001,-2.2934248891398084e+001,1.7798827883971470e+001,-2.3204297192450042e+001,6.7456486523525871e-001,6.3749151049728370e-001,1.4241488545462027e+000,2.0616403650434862e+000,3.0562522172341073e+000,8.6390850779937845e-003,0.0000000000000000e+000,1.4176131081595372e+001,2.0519219230417718e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648596e+002,4.9739746307006027e+002,4.2360590936477769e+002,2.5875640948267602e+002,3.1411930179078740e+002,4.3731942431562760e+002
9.4000000000000011e+002,1.7361401615365686e+001,-2.3770756648263756e+001,5.4718641716581828e+001,6.5253086124726451e+001,5.4603596565607837e+001,2.1279152492974390e+001,5.4339366595935758e+001,1.7811704174920635e+001,1.7951415422922171e+001,-2.2934248891398369e+001,1.7798827883971306e+001,-2.3204297192443534e+001,6.7456486479485678e-001,6.3749151008109006e-001,1.4241488536163895e+000,2.0616403636974798e+000,3.0562522172340674e+000,8.6390850723535185e-003,0.0000000000000000e+000,1.4176131081595031e+001,2.0519219230417434e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648619e+002,4.9739746307006106e+002,4.2360590936477729e+002,2.5875640948267773e+002,3.1411930179079263e+002,4.3731942431563488e+002
9.5000000000000011e+002,1.7361401615365555e+001,-2.3770756648264438e+001,5.4718641716581551e+001,6.5253086124727929e+001,5.4603596565607560e+001,2.1279152492973878e+001,5.4339366595935502e+001,1.7811704174920465e+001,1.7951415422922036e+001,-2.2934248891398596e+001,1.7798827883971171e+001,-2.3204297192442255e+001,6.7456486479488298e-001,6.3749151008110472e-001,1.4241488536163596e+000,2.0616403636974643e+000,3.0562522172339257e+000,8.6390850723534647e-003,0.0000000000000000e+000,1.4176131081594747e+001,2.0519219230417036e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648551e+002,4.9739746307006305e+002,4.2360590936477712e+002,2.5875640948268000e+002,3.1411930179079462e+002,4.3731942431563823e+002
9.6000000000000011e+002,1.7361401615365462e+001,-2.3770756648263500e+001,5.4718641716581260e+001,6.5253086124726394e+001,5.4603596565607269e+001,2.1279152492973878e+001,5.4339366595935189e+001,1.7811704174920237e+001,1.7951415422921947e+001,-2.2934248891398767e+001,1.7798827883971075e+001,-2.3204297192436229e+001,6.7456486523526127e-001,6.3749151049728725e-001,1.4241488545461432e+000,2.0616403650434303e+000,3.0562522172340127e+000,8.6390850779936735e-003,0.0000000000000000e+000,1.4176131081594633e+001,2.0519219230416923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648647e+002,4.9739746307006175e+002,4.2360590936477780e+002,2.5875640948268091e+002,3.1411930179080071e+002,4.3731942431564482e+002
9.7000000000000011e+002,1.7361401615365381e+001,-2.3770756648263472e+001,5.4718641716581018e+001,6.5253086124727190e+001,5.4603596565607035e+001,2.1279152492973878e+001,5.4339366595934976e+001,1.7811704174920067e+001,1.7951415422921851e+001,-2.2934248891398937e+001,1.7798827883970983e+001,-2.3204297192434609e+001,6.7456486479485755e-001,6.3749151008108751e-001,1.4241488536163607e+000,2.0616403636974483e+000,3.0562522172340172e+000,8.6390850723534179e-003,0.0000000000000000e+000,1.4176131081594519e+001,2.0519219230416525e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648704e+002,4.9739746307006266e+002,4.2360590936477831e+002,2.5875640948268017e+002,3.1411930179080429e+002,4.3731942431564755e+002
9.8000000000000011e+002,1.7361401615365313e+001,-2.3770756648265063e+001,5.4718641716580926e+001,6.5253086124727190e+001,5.4603596565606928e+001,2.1279152492973708e+001,5.4339366595934855e+001,1.7811704174919953e+001,1.7951415422921791e+001,-2.2934248891399022e+001,1.7798827883970919e+001,-2.3204297192431852e+001,6.7456486523527270e-001,6.3749151049728314e-001,1.4241488545461418e+000,2.0616403650434250e+000,3.0562522172339532e+000,8.6390850779936301e-003,0.0000000000000000e+000,1.4176131081594463e+001,2.0519219230416468e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648562e+002,4.9739746307006220e+002,4.2360590936477837e+002,2.5875640948268079e+002,3.1411930179080451e+002,4.3731942431565051e+002
9.9000000000000011e+002,1.7361401615365274e+001,-2.3770756648263330e+001,5.4718641716580798e+001,6.5253086124727474e+001,5.4603596565606800e+001,2.1279152492973537e+001,5.4339366595934749e+001,1.7811704174919896e+001,1.7951415422921752e+001,-2.2934248891399108e+001,1.7798827883970880e+001,-2.3204297192430715e+001,6.7456486479486466e-001,6.3749151008109561e-001,1.4241488536163376e+000,2.0616403636974332e+000,3.0562522172339626e+000,8.6390850723534005e-003,0.0000000000000000e+000,1.4176131081594406e+001,2.0519219230416468e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746307006311e+002,4.2360590936477769e+002,2.5875640948268187e+002,3.1411930179080383e+002,4.3731942431565210e+002
1.0000000000000001e+003,1.7361401615365239e+001,-2.3770756648263784e+001,5.4718641716580713e+001,6.5253086124726849e+001,5.4603596565606729e+001,2.1279152492973367e+001,5.4339366595934671e+001,1.7811704174919782e+001,1.7951415422921709e+001,-2.2934248891399164e+001,1.7798827883970841e+001,-2.3204297192430317e+001,6.7193916813238197e-001,6.3749150966488921e-001,1.4241488526865551e+000,2.0616403623514445e+000,3.0681949499709336e+000,8.6390850667131692e-003,0.0000000000000000e+000,1.4176131081594349e+001,2.0519219230416297e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746307006271e+002,4.2360590936477786e+002,2.5875640948268125e+002,3.1411930179080821e+002,4.3731942431565363e+002
1.0100000000000001e+003,1.7126854374152327e+001,-2.4142692507757175e+001,5.5363180026921228e+001,6.7561774084825345e+001,5.5236129183494526e+001,2.1890137929627087e+001,5.4950842615890444e+001,1.8284401069776720e+001,1.7787007017191090e+001,-2.3225352046680598e+001,1.7619253614389152e+001,-2.1459575300884381e+001,7.3045520987185564e-001,7.0122072886348341e-001,1.5092661590831014e+000,2.2104868879465847e+000,3.0261771811229496e+000,9.1797453207903747e-003,0.0000000000000000e+000,1.4569607427771587e+001,2.1136161814254820e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3765558336340541e+002,4.9975107862828054e+002,4.2336325910181154e+002,2.5895061949786731e+002,3.1928643069301404e+002,4.3986445331347528e+002
1.0200000000000001e+003,1.6815543155535032e+001,-2.4666314217289823e+001,5.6212492868224032e+001,7.0502310765273535e+001,5.6078218292757931e+001,2.2862955281645213e+001,5.5780882991746331e+001,1.8919501025617592e+001,1.7530000019325275e+001,-2.3684399347183103e+001,1.7346729211721939e+001,-2.0552386234071662e+001,7.8248539633777858e-001,7.5184155349600457e-001,1.5617221619124542e+000,2.3135637154084590e+000,2.9566861263309172e+000,9.4924463115270748e-003,0.0000000000000000e+000,1.5096096918527280e+001,2.2104552251939083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3770610354866631e+002,5.0271841334970190e+002,4.2351421994983912e+002,2.5899159736560711e+002,3.2452169100160256e+002,4.4153605322035355e+002
1.0300000000000002e+003,1.6503679220561679e+001,-2.5217136069196044e+001,5.7081207526680537e+001,7.3496206967274304e+001,5.6941176023524100e+001,2.3876440142782656e+001,5.6628830927781010e+001,1.9560653998315615e+001,1.7269501517372721e+001,-2.4154764672445936e+001,1.7071045250408151e+001,-2.0312422972335412e+001,8.3424597366360020e-001,7.9952490116999397e-001,1.6076197900666456e+000,2.4071446912366397e+000,2.8854136156817609e+000,9.7522251335342616e-003,0.0000000000000000e+000,1.5561576055273292e+001,2.3081955793182715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3772845531022568e+002,5.0573364658562014e+002,4.2374980287586754e+002,2.5890334290862978e+002,3.2786481908719202e+002,4.4239142266517200e+002
1.0400000000000002e+003,1.6244678488354786e+001,-2.5688588679524088e+001,5.7985568830185919e+001,7.6398813435342731e+001,5.7839041026081716e+001,2.4776219988067453e+001,5.7522102100928898e+001,2.0227886541545445e+001,1.7060640353932278e+001,-2.4535674383303501e+001,1.6847881973908731e+001,-2.0238001863394373e+001,8.8781066223710625e-001,8.5194445756155934e-001,1.6473421934166059e+000,2.4992866509781653e+000,2.8151122275108298e+000,1.0021412330564323e-002,0.0000000000000000e+000,1.5962789345920385e+001,2.3991229542210988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3773318326966591e+002,5.0860078526803204e+002,4.2358837090372009e+002,2.5920613224536510e+002,3.2935512186654609e+002,4.4293481467391490e+002
1.0500000000000002e+003,1.6002387013008029e+001,-2.6124761654765507e+001,5.8795222523828471e+001,7.9100178341801438e+001,5.8642883311633781e+001,2.5720202460616122e+001,5.8319249696165784e+001,2.0816359997785923e+001,1.6866092204051579e+001,-2.4893579186861331e+001,1.6640222105146460e+001,-2.0215644080045877e+001,9.3925486302609451e-001,8.9745135862736847e-001,1.6874836479180866e+000,2.5849350065454550e+000,2.7521124545656357e+000,1.0265067276355965e-002,0.0000000000000000e+000,1.6427630343005717e+001,2.4924289865813137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3774607067514523e+002,5.1129825772711774e+002,4.2387054444807160e+002,2.5947964446781032e+002,3.3159817719254460e+002,4.4338141446072785e+002
1.0600000000000002e+003,1.5774788018523962e+001,-2.6537670214532511e+001,5.9720080158451985e+001,8.1940568695714148e+001,5.9562958545510106e+001,2.6630389365380381e+001,5.9239010035067949e+001,2.1229156181006715e+001,1.6682554492138468e+001,-2.5234023875260903e+001,1.6444864136900279e+001,-2.0196659493710456e+001,9.9176907347842946e-001,9.4677419712878219e-001,1.7159288303669589e+000,2.6627030274957413e+000,2.6848014307976440e+000,1.0480375077525216e-002,0.0000000000000000e+000,1.6833872760685438e+001,2.5815566988689625e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3775664242338604e+002,5.1407373304876489e+002,4.2373591688041944e+002,2.6000810965272717e+002,3.3433555901281625e+002,4.4379616801231509e+002
1.0700000000000002e+003,1.5514260845455704e+001,-2.7009349738991034e+001,6.0653392448224039e+001,8.4941095149857517e+001,6.0492675610099980e+001,2.7573802902778539e+001,6.0168129142316545e+001,2.1011643408499708e+001,1.6460243874854630e+001,-2.5650098435273549e+001,1.6212281683788337e+001,-2.0181581056772046e+001,1.0438942197644894e+000,9.9292927924541119e-001,1.7581192179469376e+000,2.7510484971923486e+000,2.6353709457391252e+000,1.0637464978440777e-002,0.0000000000000000e+000,1.7312449653262831e+001,2.6751123647559155e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777261404222941e+002,5.1704535800457506e+002,4.2370269776947146e+002,2.5842655147802299e+002,3.3734387166647224e+002,4.4427760288405676e+002
1.0800000000000002e+003,1.5277555465656135e+001,-2.7454147758864650e+001,6.1515812703130251e+001,8.7748608141917373e+001,6.1351607164305499e+001,2.8481227318885260e+001,6.1026626205177237e+001,2.0691331902062643e+001,1.6261596960644795e+001,-2.6025397917373482e+001,1.6002942447066072e+001,-2.0182824383827125e+001,1.0947887105063121e+000,1.0359369219406513e+000,1.8040611594601552e+000,2.8399980814008066e+000,2.5941061084630470e+000,1.0787905000355232e-002,0.0000000000000000e+000,1.7762378227494537e+001,2.7650035179139820e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777048463551472e+002,5.1983669035733737e+002,4.2380906294436522e+002,2.5657908090422399e+002,3.3760823889098856e+002,4.4469074184548305e+002
1.0900000000000002e+003,1.5077724360263193e+001,-2.7831902239210990e+001,6.2352568659405279e+001,9.0370857937311314e+001,6.2184752094235336e+001,2.9352924347753458e+001,6.1859115896591966e+001,2.0400762734554860e+001,1.6099302568302136e+001,-2.6334532557041626e+001,1.5830414574790758e+001,-2.0187771531336750e+001,1.1448630570423644e+000,1.0780927706358303e+000,1.8489762388904647e+000,2.9270690095262948e+000,2.5566979312688067e+000,1.0944591396925349e-002,0.0000000000000000e+000,1.8195374789981486e+001,2.8514744080682306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776805604632767e+002,5.2242145874476603e+002,4.2391684294534042e+002,2.5497711995030056e+002,3.3733966246798053e+002,4.4502467134519105e+002
1.1000000000000002e+003,1.4901422536009102e+001,-2.8164306251635566e+001,6.3182831535648376e+001,9.2887466228462870e+001,6.3011510086680630e+001,3.0201975677219480e+001,6.2685542762088183e+001,2.0142195348817381e+001,1.5959281189652350e+001,-2.6603089664756538e+001,1.5680703666349000e+001,-2.0193289695662514e+001,1.1942610256067032e+000,1.1195868357564431e+000,1.8913970780222664e+000,3.0109839137787096e+000,2.5212108988058812e+000,1.1098270614695529e-002,0.0000000000000000e+000,1.8614646951734187e+001,2.9356778553126560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776847211540678e+002,5.2488430031598125e+002,4.2400490436090632e+002,2.5358221926996839e+002,3.3711297331581903e+002,4.4531157655279662e+002
1.1100000000000002e+003,1.4748737140237946e+001,-2.8453157219917443e+001,6.4086539022250037e+001,9.5418217716499555e+001,6.3912119011289789e+001,3.1028866132152700e+001,6.3588859891125175e+001,2.0039129225653937e+001,1.5841821220703858e+001,-2.6829713142771226e+001,1.5553695350641517e+001,-2.0198945867038987e+001,1.2441228254697265e+000,1.1638066806113911e+000,1.9239135155854299e+000,3.0877201961968210e+000,2.4818451466245164e+000,1.1247236130381654e-002,0.0000000000000000e+000,1.8978373263647427e+001,3.0167542988138848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776885629211597e+002,5.2731383204210272e+002,4.2383892788608057e+002,2.5278236845380826e+002,3.3674258669023260e+002,4.4555282535134711e+002
1.1200000000000002e+003,1.4606992591123515e+001,-2.8719207699370827e+001,6.4983192210469184e+001,9.7877334552854734e+001,6.4805815863112315e+001,3.1855798570208606e+001,6.4483250488303185e+001,1.9819671514219237e+001,1.5732965401286048e+001,-2.7040848413576327e+001,1.5436397615967872e+001,-2.0204345533329359e+001,1.2931333801196769e+000,1.2064703987731142e+000,1.9600713175989739e+000,3.1665417163720884e+000,2.4487355790622551e+000,1.1387805577379386e-002,0.0000000000000000e+000,1.9374327852696524e+001,3.0987168146997988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777262071954550e+002,5.2966678275768788e+002,4.2372271912091190e+002,2.5160252403324390e+002,3.3692184962831976e+002,4.4577459262864807e+002
1.1300000000000002e+003,1.4477669505669256e+001,-2.8964388083658065e+001,6.5844996355869213e+001,1.0022118611094783e+002,6.5664759344094506e+001,3.2663966819917732e+001,6.5342822789417852e+001,1.9486078469111419e+001,1.5636006762996972e+001,-2.7229811530280500e+001,1.5330801314124782e+001,-2.0209915292426444e+001,1.3408932820706887e+000,1.2471154596105338e+000,2.0002724034184745e+000,3.2473878630290081e+000,2.4218093314735643e+000,1.1522831844209205e-002,0.0000000000000000e+000,1.9759789745283797e+001,3.1788283328650721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777402346828251e+002,5.3190990920923616e+002,4.2367996396038041e+002,2.5008787909248306e+002,3.3589671444274904e+002,4.4597276226043294e+002
1.1400000000000002e+003,1.4369748433463190e+001,-2.9168076106517304e+001,6.6691221618041425e+001,1.0242949689746985e+002,6.6508064394808301e+001,3.3452286001168261e+001,6.6186608346986418e+001,1.9176245535142755e+001,1.5559933348534139e+001,-2.7378680090074795e+001,1.5246399662713550e+001,-2.0216275762552840e+001,1.3875880273560850e+000,1.2869082176475788e+000,2.0399842292428643e+000,3.3268924468904428e+000,2.3976082102910006e+000,1.1661552659158499e-002,0.0000000000000000e+000,2.0138311445256420e+001,3.2570167511637692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777684682369687e+002,5.3400448470893832e+002,4.2364969274760421e+002,2.4871722115766156e+002,3.3453441405624380e+002,4.4612856831120109e+002
1.1500000000000002e+003,1.4276150432052614e+001,-2.9343025153224687e+001,6.7533647538940002e+001,1.0454952623827427e+002,6.7347654577640455e+001,3.4225728493341194e+001,6.7026843943196724e+001,1.8894607312945766e+001,1.5497110793872423e+001,-2.7502017597565555e+001,1.5175674238192451e+001,-2.0222737554939641e+001,1.4332745555116646e+000,1.3260006693292974e+000,2.0779733745900866e+000,3.4039740439193840e+000,2.3749630040032348e+000,1.1798337124661029e-002,0.0000000000000000e+000,2.0508809050885077e+001,3.3336729301820469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3778169370701420e+002,5.3600006876152611e+002,4.2361129267225209e+002,2.4748703442854745e+002,3.3322638888576580e+002,4.4625756465175760e+002
1.1600000000000002e+003,1.4196149023004615e+001,-2.9491809556139060e+001,6.8442363494999981e+001,1.0668949076390976e+002,6.8253914916135912e+001,3.4986678349268004e+001,6.7935656569067831e+001,1.8682246176693866e+001,1.5446775531905216e+001,-2.7601108996523521e+001,1.5117604249751329e+001,-2.0229108167473385e+001,1.4790284873964217e+000,1.3673338347453621e+000,2.1101406321552192e+000,3.4774744669005813e+000,2.3511882945690141e+000,1.1930182692000316e-002,0.0000000000000000e+000,2.0841730128609242e+001,3.4082415003922222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3778701127031729e+002,5.3798095426218526e+002,4.2336964695486159e+002,2.4649552133311767e+002,3.3180164138608234e+002,4.4636209311604017e+002
1.1700000000000002e+003,1.4130631450958880e+001,-2.9611965719307932e+001,6.9358853766046039e+001,1.0874742745839950e+002,6.9167933502977874e+001,3.5754023442435368e+001,6.8850827727583749e+001,1.8504086992008865e+001,1.5409714692348501e+001,-2.7674220811193948e+001,1.5073454616704959e+001,-2.0235615825646278e+001,1.5239732825048178e+000,1.4078753320043740e+000,2.1413594474170985e+000,3.5492347794214725e+000,2.3289350411628704e+000,1.2062960226419027e-002,0.0000000000000000e+000,2.1198554888322917e+001,3.4841408204745392e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3779351968496678e+002,5.3986434009205391e+002,4.2315373957784567e+002,2.4563848567463555e+002,3.3062953498853409e+002,4.4643959716264817e+002
1.1800000000000002e+003,1.4068579024310081e+001,-2.9725655409159998e+001,7.0243693119132772e+001,1.1071996146828030e+002,7.0050435159975748e+001,3.6503258204482222e+001,6.9734447479315904e+001,1.8204606608674339e+001,1.5374852770684230e+001,-2.7743111816145984e+001,1.5031741690332797e+001,-2.0241807283376261e+001,1.5672686338063149e+000,1.4463432198721309e+000,2.1762747733840904e+000,3.6226179932562212e+000,2.3114212299765255e+000,1.2187618841503701e-002,0.0000000000000000e+000,2.1544525265470156e+001,3.5581858683350958e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3779998165808257e+002,5.4167227321028815e+002,4.2299911492716598e+002,2.4443472087399726e+002,3.2910278377974208e+002,4.4651268732771752e+002
1.1900000000000002e+003,1.4018083067166275e+001,-2.9817110716058977e+001,7.1102749573873822e+001,1.1257499615715932e+002,7.0907159377962500e+001,3.7228606381803274e+001,7.0592248908134280e+001,1.7903414425576045e+001,1.5350951591223554e+001,-2.7790408261428553e+001,1.5001172429047351e+001,-2.0248394044062877e+001,1.6090170627604161e+000,1.4835432493744785e+000,2.2113544258019870e+000,3.6948976751764655e+000,2.2963694796607874e+000,1.2312354713892654e-002,0.0000000000000000e+000,2.1881834598479600e+001,3.6298837495062230e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3780657683282493e+002,5.4336127500463647e+002,4.2286903092556349e+002,2.4326452169981778e+002,3.2725411044091794e+002,4.4656392402003280e+002
1.2000000000000002e+003,1.3986029212180242e+001,-2.9872154876259117e+001,7.2064687901851499e+001,1.1446877655229559e+002,7.1867040126479139e+001,3.7927220127730379e+001,7.1553155493340512e+001,1.7650974415045596e+001,1.5344942096595311e+001,-2.7802308349436998e+001,1.4988605943163417e+001,-2.0255466736987501e+001,1.6515881582587835e+000,1.5257949667898638e+000,2.2409955371653791e+000,3.7667905039552432e+000,2.2807081082044389e+000,1.2440051233640727e-002,0.0000000000000000e+000,2.2136850805854067e+001,3.6978400344437773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3781426225317313e+002,5.4503804525807038e+002,4.2238622187459691e+002,2.4224262800375999e+002,3.2505070015886571e+002,4.4658013481813560e+002
1.2100000000000002e+003,1.3965532384783232e+001,-2.9903587640454674e+001,7.3044158765381539e+001,1.1630106855927210e+002,7.2844518749124930e+001,3.8666381486268790e+001,7.2532022124589275e+001,1.7491527862697410e+001,1.5349505540091386e+001,-2.7793271445036169e+001,1.4987029681361888e+001,-2.0262741013119381e+001,1.6933260741024465e+000,1.5662617217902053e+000,2.2684355389655284e+000,3.8346972607557337e+000,2.2645947047076143e+000,1.2567803317244441e-002,0.0000000000000000e+000,2.2474139625255020e+001,3.7702523419486738e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3782350211398284e+002,5.4663733568270220e+002,4.2201239668153897e+002,2.4151661060785182e+002,3.2313642413224551e+002,4.4657508648084473e+002
1.2200000000000002e+003,1.3945692111241685e+001,-2.9933351287934983e+001,7.3946668558374526e+001,1.1798874585972277e+002,7.3744925793230649e+001,3.9389382652918243e+001,7.3432993353501999e+001,1.7252771143652410e+001,1.5353144337317540e+001,-2.7786066987739304e+001,1.4985161754442906e+001,-2.0269723495735519e+001,1.7325302523534214e+000,1.6024850101053141e+000,2.2998893497897916e+000,3.9023743598951057e+000,2.2524134020714661e+000,1.2689604933161715e-002,0.0000000000000000e+000,2.2809926171005486e+001,3.8415893432776045e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3783321328591569e+002,5.4811734671505280e+002,4.2183406062806489e+002,2.4059206279568980e+002,3.2146875680048208e+002,4.4657092021367617e+002
1.2300000000000002e+003,1.3939958946293849e+001,-2.9936808219102204e+001,7.5065604561026944e+001,1.1989090534400435e+002,7.4862738738737946e+001,4.0100814474187814e+001,7.4552160360245054e+001,1.7010934928939662e+001,1.5370021396309648e+001,-2.7752668044980055e+001,1.4996279860871633e+001,-2.0277217491819044e+001,1.7742752409953120e+000,1.6480227146767021e+000,2.3228411403042943e+000,3.9708638549809967e+000,2.2380202142444756e+000,1.2804955167562986e-002,0.0000000000000000e+000,2.3036771677854517e+001,3.9088221486264331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3784189938766917e+002,5.4973132876275474e+002,4.2102937759533410e+002,2.3962763819772769e+002,3.1899926830118363e+002,4.4654132329392644e+002
1.2400000000000002e+003,1.3954791379808347e+001,-2.9898804621940116e+001,7.6169643450607651e+001,1.2163493908952807e+002,7.5965114674079615e+001,4.0821455187247636e+001,7.5654073527476697e+001,1.6802838601068402e+001,1.5407346134799049e+001,-2.7678897759517241e+001,1.5028367593153558e+001,-2.0288205875390815e+001,1.8151544967140427e+000,1.6924493322989793e+000,2.3482439772273929e+000,4.0406933095263717e+000,2.2260878161287105e+000,1.2934873413732758e-002,0.0000000000000000e+000,2.3289446594911283e+001,3.9781905639908189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3785264592188355e+002,5.5117281740638634e+002,4.2032891363055722e+002,2.3878527558193912e+002,3.1635730368981120e+002,4.4646764387559563e+002
1.2500000000000002e+003,1.3978704770689619e+001,-2.9842711597783108e+001,7.7284200126629457e+001,1.2331207970022939e+002,7.7078062531512856e+001,4.1539977097590963e+001,7.6766419233996658e+001,1.6597820388669163e+001,1.5452355668323937e+001,-2.7590111960611722e+001,1.5068952834211460e+001,-2.0310017996244994e+001,1.8551112116237876e+000,1.7364747912447047e+000,2.3732742289735258e+000,4.1097490202182305e+000,2.2153653077331938e+000,1.3064689074242963e-002,0.0000000000000000e+000,2.3536982789710351e+001,4.0470591337953181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3786408660291920e+002,5.5253638166637313e+002,4.1962278675593893e+002,2.3796716407047936e+002,3.1382048644208015e+002,4.4636553270898531e+002
1.2600000000000002e+003,1.4009406584487898e+001,-2.9773978477402892e+001,7.8405695262231504e+001,1.2492979748985510e+002,7.8198048898178712e+001,4.2248807337091421e+001,7.7885714982685087e+001,1.6399475058044629e+001,1.5502782957712508e+001,-2.7490866320607694e+001,1.5115622245869030e+001,-2.0342320322637050e+001,1.8940890504682906e+000,1.7801486688632606e+000,2.3972303908954098e+000,4.1773790597586702e+000,2.2054818693587102e+000,1.3192408334906513e-002,0.0000000000000000e+000,2.3773831332652264e+001,4.1147215523228397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3787507499054840e+002,5.5383305582299613e+002,4.1889570218203369e+002,2.3718283141283175e+002,3.1128317191260720e+002,4.4623987618754535e+002
1.2700000000000002e+003,1.4046479004283206e+001,-2.9693570835145437e+001,7.9531314478704502e+001,1.2648640990396541e+002,7.9322255656643549e+001,4.2944738827885374e+001,7.9009147769192666e+001,1.6211360744259878e+001,1.5558238289445596e+001,-2.7382003181330816e+001,1.5167962940065147e+001,-2.0386048196955784e+001,1.9320530446572166e+000,1.8234704897536724e+000,2.4199231256076921e+000,4.2433936153613647e+000,2.1963132053210392e+000,1.3317994887414237e-002,0.0000000000000000e+000,2.3998010611118559e+001,4.1808604363209895e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3788545959728503e+002,5.5506222070193269e+002,4.1814442600620959e+002,2.3644116316034635e+002,3.0875919387846488e+002,4.4609029948621702e+002
1.2800000000000002e+003,1.4089665940018325e+001,-2.9601038583608641e+001,8.0659032836278726e+001,1.2798264570077123e+002,8.0448652899531893e+001,4.3626509686408156e+001,8.0134693888872732e+001,1.6034784676552533e+001,1.5619347052450225e+001,-2.7262367603170901e+001,1.5225727155357397e+001,-2.0427483858494952e+001,1.9689911961121136e+000,1.8664196571578109e+000,2.4413071517997325e+000,4.3077268089575433e+000,2.1877836820517014e+000,1.3441433439632063e-002,0.0000000000000000e+000,2.4209098982314117e+001,4.2453494434340712e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3789635706387554e+002,5.5622563768925420e+002,4.1736993710194383e+002,2.3574443095603391e+002,3.0622864881579756e+002,4.4593246575385530e+002
1.2900000000000002e+003,1.4138531422885734e+001,-2.9498013420162380e+001,8.1787425965383306e+001,1.2941832808408702e+002,8.1575813729066709e+001,4.4293769446403246e+001,8.1260928279964133e+001,1.5870126257265042e+001,1.5684737200812958e+001,-2.7134731208849189e+001,1.5288475264459670e+001,-2.0481267299048000e+001,2.0049042985733396e+000,1.9089290860175330e+000,2.4613828419951234e+000,4.3703119280126561e+000,2.1798107426486668e+000,1.3562655522389284e-002,0.0000000000000000e+000,2.4407409155531241e+001,4.3081572152528452e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3790689852465226e+002,5.5732356659968991e+002,4.1657464889207245e+002,2.3509228078710487e+002,3.0374765793215084e+002,4.4575075940557178e+002
1.3000000000000002e+003,1.4190815908928579e+001,-2.9390366218109818e+001,8.2910482830232652e+001,1.3079488038354287e+002,8.2697749498003631e+001,4.4944126854053650e+001,8.2381878816317965e+001,1.5716949771326426e+001,1.5751340064705774e+001,-2.7005134658671324e+001,1.5353817941388787e+001,-2.0607731095278638e+001,2.0396781664503290e+000,1.9506827987402673e+000,2.4799473608397906e+000,4.4306301595800583e+000,2.1722202220219504e+000,1.3679947291677170e-002,0.0000000000000000e+000,2.4592580012437622e+001,4.3690740067080242e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3791535709956793e+002,5.5836077556372823e+002,4.1576645431754508e+002,2.3448305402633332e+002,3.0138035949181119e+002,4.4548187673354329e+002
1.3100000000000002e+003,1.4245501598291124e+001,-2.9278700037679016e+001,8.4018294783232236e+001,1.3210891024176914e+002,8.3804548032492264e+001,4.5573270466773351e+001,8.3487650304086117e+001,1.5574757093437597e+001,1.5819431622855198e+001,-2.6873052463785314e+001,1.5420726576735900e+001,-2.0747032436850617e+001,2.0731535151066947e+000,1.9913934226482126e+000,2.4970249549705983e+000,4.4884183776188111e+000,2.1650197850340160e+000,1.3792584096903242e-002,0.0000000000000000e+000,2.4763829977795467e+001,4.4277200815085450e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3792330004427674e+002,5.5933822547560555e+002,4.1495676594219390e+002,2.3391563996992312e+002,2.9907830489208249e+002,4.4519451623619511e+002
1.3200000000000002e+003,1.4303418495598180e+001,-2.9160875336936527e+001,8.5106625189100043e+001,1.3335371230761649e+002,8.4891942916610475e+001,4.6179755727280281e+001,8.4573974059144547e+001,1.5443735172273762e+001,1.5890120985501230e+001,-2.6736375584556299e+001,1.5490144414494880e+001,-2.0865933941053271e+001,2.1052998820388322e+000,2.0310187109813334e+000,2.5128840339188150e+000,4.5439027449001479e+000,2.1583161542286811e+000,1.3901693848505828e-002,0.0000000000000000e+000,2.4921974744967827e+001,4.4839767474744633e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3793138136555245e+002,5.6024946492669710e+002,4.1415081442306587e+002,2.3338981786372190e+002,2.9682232426613149e+002,4.4492420708937249e+002
1.3300000000000002e+003,1.4361197728781340e+001,-2.9044853720523719e+001,8.6169972794256680e+001,1.3453645864506859e+002,8.5954472800547094e+001,4.6761958668094621e+001,8.5635408998917313e+001,1.5323496335607388e+001,1.5958416982675827e+001,-2.6604752590492723e+001,1.5558471560437606e+001,-2.1176462601100866e+001,2.1359915406603247e+000,2.0691605352889164e+000,2.5271455392459838e+000,4.5963060745349003e+000,2.1518372086408117e+000,1.4004523942910487e-002,0.0000000000000000e+000,2.5067615767906375e+001,4.5377305775642583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3793786574287697e+002,5.6110561761859435e+002,4.1335618009941413e+002,2.3290409550532829e+002,2.9476618581587473e+002,4.4443771453617649e+002
1.3400000000000002e+003,1.4415624953577366e+001,-2.8936069090312003e+001,8.7187160101271516e+001,1.3565220086582451e+002,8.6970979608080853e+001,4.7310830781976620e+001,8.6650842569486656e+001,1.5212540630351441e+001,1.6022348153682906e+001,-2.6481912763196391e+001,1.5622376015067458e+001,-2.1509405780731356e+001,2.1648461047498797e+000,2.1051120533914665e+000,2.5396700397367096e+000,4.6447820931281765e+000,2.1455483985383901e+000,1.4098381359725872e-002,0.0000000000000000e+000,2.5198494103124744e+001,4.5882160572636280e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794354863448308e+002,5.6191153074669376e+002,4.1259566251482477e+002,2.3245654051663172e+002,2.9287758376845704e+002,4.4393194240255497e+002
1.3500000000000002e+003,1.4469356312283328e+001,-2.8828941809636831e+001,8.8150281572600051e+001,1.3668185753500705e+002,8.7933486901850017e+001,4.7823057764867997e+001,8.7612288767611801e+001,1.5111342831131651e+001,1.6085064081256274e+001,-2.6361761952600943e+001,1.5684819328427507e+001,-2.1773562860451165e+001,2.1917887944316292e+000,2.1389166954676995e+000,2.5510939277413347e+000,4.6900106232090337e+000,2.1398095633686451e+000,1.4186408203281294e-002,0.0000000000000000e+000,2.5315584419269953e+001,4.6351471821299299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794900079079696e+002,5.6264716951545847e+002,4.1187491872311404e+002,2.3204829233636798e+002,2.9106605529163153e+002,4.4350514337884425e+002
1.3600000000000002e+003,1.4517313579690036e+001,-2.8733188195377693e+001,8.9054739328711435e+001,1.3764350178558664e+002,8.8837463708964407e+001,4.8297923056359309e+001,8.8515245843808614e+001,1.5020013036842158e+001,1.6140397822204125e+001,-2.6256039808180816e+001,1.5740333521717124e+001,-2.2375473135490267e+001,2.2166852581666183e+000,2.1701098956803335e+000,2.5607162589310466e+000,4.7308261546113801e+000,2.1341893880433722e+000,1.4264208503162738e-002,0.0000000000000000e+000,2.5420159116843081e+001,4.6785168800378528e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795415250743309e+002,5.6333616288094879e+002,4.1119944283797093e+002,2.3167905386137468e+002,2.8954581626137787e+002,4.4270196365413773e+002
1.3700000000000002e+003,1.4554738072431736e+001,-2.8658352800048590e+001,8.9866302780844109e+001,1.3852621866767214e+002,8.9648706901872103e+001,4.8721104154901980e+001,8.9325582650433134e+001,1.4936264064699685e+001,1.6183994679366567e+001,-2.6172927682159269e+001,1.5784029453921697e+001,-2.2969376100528734e+001,2.2389236182913734e+000,2.1975953914043465e+000,2.5683717940157744e+000,4.7659671854201209e+000,2.1286868147191425e+000,1.4327880406499070e-002,0.0000000000000000e+000,2.5508266265779184e+001,4.7171380998074255e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795838476429776e+002,5.6398256103359324e+002,4.1060360133711742e+002,2.3134667559876669e+002,2.8830720549072663e+002,4.4192666051739650e+002
1.3800000000000002e+003,1.4585737873093606e+001,-2.8596324930319156e+001,9.0575751851929809e+001,1.3930233841600892e+002,9.0357893155022438e+001,4.9088586120678315e+001,9.0033959225568552e+001,1.4861142458720167e+001,1.6220736742771205e+001,-2.6103011521184413e+001,1.5820477611924428e+001,-2.3432017052449908e+001,2.2584232555624539e+000,2.2215736034951754e+000,2.5749581261547001e+000,4.7965317296498755e+000,2.1238409221283514e+000,1.4382312721974211e-002,0.0000000000000000e+000,2.5581269452423953e+001,4.7506450349536578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796199109221357e+002,5.6455607198453572e+002,4.1009039970771795e+002,2.3105395571352531e+002,2.8720948192510781e+002,4.4131407819075037e+002
1.3900000000000002e+003,1.4614354787424425e+001,-2.8539344990757257e+001,9.1202240538427390e+001,1.3997642940657130e+002,9.0984118731601527e+001,4.9410560267650112e+001,9.0659428684265066e+001,1.4797022821342068e+001,1.6254539211901527e+001,-2.6038793532672344e+001,1.5854039870184298e+001,-2.3825262862972892e+001,2.2756582930887093e+000,2.2428576882023488e+000,2.5809603748152967e+000,4.8238180630176455e+000,2.1197462192227312e+000,1.4431866108150481e-002,0.0000000000000000e+000,2.5644184411922595e+001,4.7799413007798989e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796503976155577e+002,5.6505092746431797e+002,4.0964083209656218e+002,2.3080322679493841e+002,2.8621493405838822e+002,4.4078532028462342e+002
1.4000000000000002e+003,1.4636166295341960e+001,-2.8494861823582738e+001,9.1753424138876696e+001,1.4058168127002074e+002,9.1535117248563779e+001,4.9692778588614431e+001,9.1209749426013460e+001,1.4743008794487025e+001,1.6280920568966817e+001,-2.5988743860961421e+001,1.5879940227864944e+001,-2.4413223387279544e+001,2.2907892684154421e+000,2.2613342401965202e+000,2.5856666254286895e+000,4.8470008656252102e+000,2.1158650131873200e+000,1.4472428565603495e-002,0.0000000000000000e+000,2.5698590515085073e+001,4.8056156130903275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796861381537212e+002,5.6550304019529619e+002,4.0925184642046457e+002,2.3059028912150353e+002,2.8546468177035007e+002,4.4004164362714351e+002
