#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.4100000000000002e+003,1.4647176910141891e+001,-2.8471259291773606e+001,9.2206918640275816e+001,1.4111653564472533e+002,9.1988537557115990e+001,4.9926470874127972e+001,9.1662629847273479e+001,1.4695721978421545e+001,1.6295697051051366e+001,-2.5960736139629290e+001,1.5894061201781748e+001,-2.4943253635274516e+001,2.3034409629236277e+000,2.2762602231812870e+000,2.5889101607910892e+000,4.8651703839723766e+000,2.1121315728436514e+000,1.4500701805567028e-002,0.0000000000000000e+000,2.5741293904642816e+001,4.8269722751063114e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797175858316308e+002,5.6592165459033424e+002,4.0894578861484069e+002,2.3040890153830145e+002,2.8497376721612795e+002,4.3938717326989365e+002
1.4200000000000002e+003,1.4652904268672938e+001,-2.8458534520830227e+001,9.2566362858585691e+001,1.4155881184532177e+002,9.2347912505479187e+001,5.0113028125385426e+001,9.2021566804063880e+001,1.4655474795520831e+001,1.6304729327842935e+001,-2.5943625119864464e+001,1.5902442287048455e+001,-2.5346286913073357e+001,2.3137850675562071e+000,2.2882546693743944e+000,2.5916709338921931e+000,4.8799256032665870e+000,2.1090660803774259e+000,1.4522808131820809e-002,0.0000000000000000e+000,2.5774104478592392e+001,4.8440877593166704e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797391646500154e+002,5.6627685546960004e+002,4.0871403093839814e+002,2.3025880999434369e+002,2.8457694880057056e+002,4.3889236877140593e+002
1.4300000000000002e+003,1.4655698046209173e+001,-2.8451777076781497e+001,9.2853744198948604e+001,1.4192458396247673e+002,9.2635209987046665e+001,5.0263451002351644e+001,9.2308491272136109e+001,1.4623512781654483e+001,1.6310509955227431e+001,-2.5932677710988514e+001,1.5907603547375139e+001,-2.5652102201414209e+001,2.3223426509262697e+000,2.2980750486886872e+000,2.5941178646109062e+000,4.8921929132995938e+000,2.1065766980373613e+000,1.4541205729007715e-002,0.0000000000000000e+000,2.5800736932988741e+001,4.8579307990709253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797560844595705e+002,5.6657635031424002e+002,4.0853752660759636e+002,2.3013981234955543e+002,2.8426945893463397e+002,4.3851826157797979e+002
1.4400000000000002e+003,1.4656586827282215e+001,-2.8448890535661491e+001,9.3087746044173130e+001,1.4223231205522387e+002,9.2869116156370595e+001,5.0387435863451742e+001,9.2542069282589082e+001,1.4599424215442752e+001,1.6314130968176155e+001,-2.5925821629473973e+001,1.5910640422042635e+001,-2.5881329669593441e+001,2.3295553271252745e+000,2.3062611856451816e+000,2.5962952308571432e+000,4.9025564165023248e+000,2.1045031038400763e+000,1.4556947589811693e-002,0.0000000000000000e+000,2.5823459775805475e+001,4.8693824818036092e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797700181693853e+002,5.6683275191118355e+002,4.0840247857150911e+002,2.3004810758550155e+002,2.8403583489487727e+002,4.3823895980074661e+002
1.4500000000000002e+003,1.4656201270939693e+001,-2.8448606864155295e+001,9.3281922246129525e+001,1.4249588466536801e+002,9.3063188980428990e+001,5.0491872446013588e+001,9.2735847288717139e+001,1.4581819665474200e+001,1.6316265657220583e+001,-2.5921780292438456e+001,1.5912224877242235e+001,-2.6052737735097679e+001,2.3357447214502041e+000,2.3132025019670546e+000,2.5982506784959689e+000,4.9114531804630239e+000,2.1027354296721383e+000,1.4570687478556419e-002,0.0000000000000000e+000,2.5843525843067482e+001,4.8790684965348419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797817954919498e+002,5.6705587706796291e+002,4.0829861147075763e+002,2.2997822114464594e+002,2.8385889014549400e+002,4.3803122834004125e+002
1.4600000000000002e+003,1.4654965319674879e+001,-2.8450075450026503e+001,9.3446013209070856e+001,1.4272538599296018e+002,9.3227172276216081e+001,5.0581568696720410e+001,9.2899561988011939e+001,1.4569219597447500e+001,1.6317369384581141e+001,-2.5919690895075831e+001,1.5912810027562886e+001,-2.6181286113618540e+001,2.3411431669897826e+000,2.3191850633400284e+000,2.6000258613808973e+000,4.9192109247209252e+000,2.1012003853852281e+000,1.4582875769179694e-002,0.0000000000000000e+000,2.5861652270781349e+001,4.8874228553548903e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797919559339977e+002,5.6725293662175534e+002,4.0821811385781666e+002,2.2992503212726083e+002,2.8372433189901119e+002,4.3787655625679594e+002
1.4700000000000002e+003,1.4653171382766901e+001,-2.8452709361293216e+001,9.3587086813664413e+001,1.4292818934754683e+002,9.3368136544328394e+001,5.0659934329860391e+001,9.3040279125965881e+001,1.4560372821604176e+001,1.6317758360710226e+001,-2.5918954573052616e+001,1.5912709769985167e+001,-2.6278269549319646e+001,2.3459204550494186e+000,2.3244206809225485e+000,2.6016528252660631e+000,4.9260735061886116e+000,2.0998467768101881e+000,1.4593833845931705e-002,0.0000000000000000e+000,2.5878272262916994e+001,4.8947517757374612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798008753184860e+002,5.6742924830578056e+002,4.0815508461023302e+002,2.2988439489758284e+002,2.8362120487821392e+002,4.3776094458066910e+002
1.4800000000000002e+003,1.4651023227003911e+001,-2.8456099082011434e+001,9.3710316200616205e+001,1.4310973602177501e+002,9.3491256864668273e+001,5.0729428447038913e+001,9.3163170415346130e+001,1.4554298067167338e+001,1.6317654747339574e+001,-2.5919150709312817e+001,1.5912144121659800e+001,-2.6352039206530890e+001,2.3502018608955315e+000,2.3290666576424406e+000,2.6031554646440616e+000,4.9322221222865021e+000,2.0986376550681078e+000,1.4603794886873024e-002,0.0000000000000000e+000,2.5893662653493323e+001,4.9012753750608510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798088217756055e+002,5.6758876873635882e+002,4.0810510879150581e+002,2.2985312122189328e+002,2.8354134094748821e+002,4.3767402500553874e+002
1.4900000000000002e+003,1.4648663570372019e+001,-2.8459957217535987e+001,9.3819512938940278e+001,1.4327407311408155e+002,9.3600346196116192e+001,5.0791848536110422e+001,9.3272046326102114e+001,1.4550249830042731e+001,1.6317215777897612e+001,-2.5919981672165250e+001,1.5911268390608459e+001,-2.6408725576594264e+001,2.3540803682922085e+000,2.3332399656948848e+000,2.6045514529514069e+000,4.9377914186462917e+000,2.0975458124347992e+000,1.4612929284673759e-002,0.0000000000000000e+000,2.5908010518645938e+001,4.9071542817175271e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798159897409818e+002,5.6773446540351961e+002,4.0806490701169059e+002,2.2982881196104964e+002,2.8347870802898984e+002,4.3760817639493894e+002
1.5000000000000002e+003,1.4646192474341815e+001,-2.8464081683909200e+001,9.3917501876215681e+001,1.4342423349481942e+002,9.3698230349475594e+001,5.0848523297693816e+001,9.3369730767614683e+001,1.4547671439806095e+001,1.6316553206616650e+001,-2.5921235940764802e+001,1.5910192617043188e+001,-2.6452816767154104e+001,2.3576263819837666e+000,2.3370287733261841e+000,2.6058549742690924e+000,4.9428837475952765e+000,2.0965509146687649e+000,1.4621368511369913e-002,0.0000000000000000e+000,2.5921449159822600e+001,4.9125071934149901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798225222555197e+002,5.6786858197997617e+002,4.0803205426310365e+002,2.2980968251707182e+002,2.8342887079319951e+002,4.3755781479669048e+002
1.5100000000000002e+003,1.4656267635723816e+001,-2.8443844243989417e+001,9.3854947940227959e+001,1.4332921773899949e+002,9.3634746531514139e+001,5.0874525616644007e+001,9.3303156790253880e+001,1.4550755278930126e+001,1.6331062411866764e+001,-2.5893778004728603e+001,1.5923192821920230e+001,-2.6672587327754457e+001,2.3584053412912467e+000,2.3357483008635400e+000,2.6144836851987963e+000,4.9502319860623363e+000,2.0989742091374515e+000,1.4647479409580043e-002,0.0000000000000000e+000,2.5960940432890141e+001,4.9167935592294839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798355983386904e+002,5.6778399772895273e+002,4.0831981719998976e+002,2.2982605645854653e+002,2.8272595221331119e+002,4.3662590508623947e+002
1.5200000000000002e+003,1.4672477797440804e+001,-2.8410661002672128e+001,9.3704309836752714e+001,1.4309209974561333e+002,9.3482940982862686e+001,5.0881539165012157e+001,9.3148590860111852e+001,1.4608314848105863e+001,1.6351983934196195e+001,-2.5854216357846980e+001,1.5943007556925803e+001,-2.6634414735391999e+001,2.3571045255582779e+000,2.3312891024973101e+000,2.6246452663974527e+000,4.9559343688947628e+000,2.1025518025005510e+000,1.4680812038940788e-002,0.0000000000000000e+000,2.6025459722496009e+001,4.9194839952983273e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798639764472802e+002,5.6757016289104479e+002,4.0877178741197889e+002,2.2999112736159523e+002,2.8227488792932678e+002,4.3588894357086230e+002
1.5300000000000002e+003,1.4685657664666543e+001,-2.8382675873322370e+001,9.3505586931802540e+001,1.4281094971573208e+002,9.3283017384797958e+001,5.0876657396743781e+001,9.2945943956592814e+001,1.4712736749100031e+001,1.6369730922125765e+001,-2.5820686686033156e+001,1.5959649810679077e+001,-2.6602380376164575e+001,2.3546898629402611e+000,2.3247858413460931e+000,2.6337527188980143e+000,4.9585385602441079e+000,2.1058138646133489e+000,1.4711751649265910e-002,0.0000000000000000e+000,2.6101576717731177e+001,4.9212529017250176e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798988240685225e+002,5.6732728121112007e+002,4.0930491264686447e+002,2.3028117830932663e+002,2.8215161048466780e+002,4.3532718636479984e+002
1.5400000000000002e+003,1.4693452126186836e+001,-2.8365159032865165e+001,9.3268347262872695e+001,1.4250995313044109e+002,9.3044622492579251e+001,5.0856500799925982e+001,9.2704992897883869e+001,1.4842729368519144e+001,1.6381747560391915e+001,-2.5797998670341570e+001,1.5970589972278972e+001,-2.6581335110126219e+001,2.3513795851596040e+000,2.3168033211309518e+000,2.6415299095871974e+000,4.9583332307181491e+000,2.1086911113849758e+000,1.4737716361358370e-002,0.0000000000000000e+000,2.6177667876333146e+001,4.9216570076037840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799307051995629e+002,5.6708030777641125e+002,4.0987797979529296e+002,2.3064194045115346e+002,2.8225892559481167e+002,4.3497942327517387e+002
1.5500000000000002e+003,1.4696732917271744e+001,-2.8356685989718073e+001,9.3006789871923743e+001,1.4220157873695422e+002,9.2781972098551734e+001,5.0821936315172934e+001,9.2440014173632960e+001,1.4983440816304608e+001,1.6388909174241935e+001,-2.5784483043450052e+001,1.5976758864532764e+001,-2.6569472839013713e+001,2.3474930525966919e+000,2.3081064698631071e+000,2.6481601793751368e+000,4.9562666492382439e+000,2.1113019456035635e+000,1.4759455253695325e-002,0.0000000000000000e+000,2.6248194355370231e+001,4.9206396858586231e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799569099100205e+002,5.6683730097587852e+002,4.1045575232182324e+002,2.3103448413429192e+002,2.8250636771077171e+002,4.3482620893206018e+002
1.5600000000000002e+003,1.4696667117479098e+001,-2.8354995249882649e+001,9.2739435439612521e+001,1.4190211133224506e+002,9.2513599248442503e+001,5.0778351396708501e+001,9.2169560091401422e+001,1.5125865996571065e+001,1.6392423731826149e+001,-2.5777851861404173e+001,1.5979378438289995e+001,-2.6564436629473931e+001,2.3434394668602687e+000,2.2994231274852526e+000,2.6537698701008963e+000,4.9531929975861484e+000,2.1136423908667963e+000,1.4777932560426829e-002,0.0000000000000000e+000,2.6311287856951139e+001,4.9186118991256421e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799779919512457e+002,5.6660868029010885e+002,4.1101024877183437e+002,2.3143371739644365e+002,2.8283883739499237e+002,4.3482527789283864e+002
1.5700000000000002e+003,1.4694125575302934e+001,-2.8358343244180276e+001,9.2482268905080176e+001,1.4162653870331809e+002,9.2255500181731222e+001,5.0731804332256559e+001,9.1909625914518728e+001,1.5263964404717512e+001,1.6393200150576423e+001,-2.5776387075833640e+001,1.5979345966617808e+001,-2.6564499053537304e+001,2.3395719895121561e+000,2.2912850155132038e+000,2.6584645115177299e+000,4.9497495270309333e+000,2.1156645528411575e+000,1.4793811925321323e-002,0.0000000000000000e+000,2.6366682208566999e+001,4.9160970451438232e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799950330241739e+002,5.6640450160979697e+002,4.1152318859327795e+002,2.3182207268497984e+002,2.8321844171172455e+002,4.3493154373647286e+002
1.5800000000000002e+003,1.4689733606961267e+001,-2.8365462725892797e+001,9.2246070455288987e+001,1.4138495897911810e+002,9.2018461498649003e+001,5.0687030627566742e+001,9.1670986513384122e+001,1.5393536055647530e+001,1.6391897563428390e+001,-2.5778844555930704e+001,1.5977300532647668e+001,-2.6568431416090220e+001,2.3361278946726940e+000,2.2840121388119532e+000,2.6623641653688033e+000,4.9463763041807560e+000,2.1173396865216465e+000,1.4807544508332470e-002,0.0000000000000000e+000,2.6414786740410932e+001,4.9135285181325628e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800089957771246e+002,5.6623146115392683e+002,4.1198494597197356e+002,2.3218712980666382e+002,2.8361674611741449e+002,4.3510503384928273e+002
1.5900000000000002e+003,1.4683971045478888e+001,-2.8375380580880204e+001,9.2036706157569625e+001,1.4118230501542115e+002,9.1808349791479898e+001,5.0647091222126335e+001,9.1459490215641964e+001,1.5511924211006658e+001,1.6389026336921418e+001,-2.5784261966726348e+001,1.5973733859134553e+001,-2.6575289255938856e+001,2.3332368491973363e+000,2.2777577253463126e+000,2.6656023271220386e+000,4.9433600524683516e+000,2.1186704873827669e+000,1.4819491645498754e-002,0.0000000000000000e+000,2.6456314935717501e+001,4.9112023215389797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800206311586999e+002,5.6609244594920040e+002,4.1239232047707230e+002,2.3252094628376898e+002,2.8401265545546761e+002,4.3531435500293389e+002
1.6000000000000002e+003,1.4677237730554040e+001,-2.8387291824474005e+001,9.1856392899547728e+001,1.4101946631336438e+002,9.1627377498020536e+001,5.0613674439092620e+001,9.1277327080141632e+001,1.5617806177701482e+001,1.6385013880088053e+001,-2.5791833823838743e+001,1.5969059959026337e+001,-2.6584277718237729e+001,2.3309466803955119e+000,2.2725583391807853e+000,2.6683107190091553e+000,4.9408690581899410e+000,2.1196834315195838e+000,1.4829970542902932e-002,0.0000000000000000e+000,2.6492116357413011e+001,4.9092956380657597e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800304972553596e+002,5.6598728331738630e+002,4.1274636266914223e+002,2.3281945645649915e+002,2.8439125823888810e+002,4.3553705874251017e+002
1.6100000000000002e+003,1.4669886649938739e+001,-2.8400492770018900e+001,9.1704980059574623e+001,1.4089463808550050e+002,9.1475386110173432e+001,5.0587519866068192e+001,9.1124313922897812e+001,1.5710918356617981e+001,1.6380237894782287e+001,-2.5800848318510162e+001,1.5963648767101825e+001,-2.6594686481403784e+001,2.3292544689044794e+000,2.2683805332498124e+000,2.6706126640067325e+000,4.9389931972565453e+000,2.1204180407044606e+000,1.4839294212625679e-002,0.0000000000000000e+000,2.6523083700191023e+001,4.9079006046950326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800390043182182e+002,5.6591374574777649e+002,4.1305064452832551e+002,2.3308166313738428e+002,2.8474265438414017e+002,4.3575828985767544e+002
1.6200000000000002e+003,1.4662235661243944e+001,-2.8414354679468744e+001,9.1580934993296538e+001,1.4080444868524523e+002,9.1350833164463353e+001,5.0568771573119193e+001,9.0998882798518309e+001,1.5791755927839631e+001,1.6375038186525451e+001,-2.5810664787277290e+001,1.5957836722142453e+001,-2.6605869177141670e+001,2.3281264104861008e+000,2.2651505082610863e+000,2.6726157564696957e+000,4.9377662647307821e+000,2.1209184529201752e+000,1.4847760858224406e-002,0.0000000000000000e+000,2.6550093599433296e+001,4.9070540625481499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800464618911451e+002,5.6586842670285091e+002,4.1331003558312972e+002,2.3330876926496347e+002,2.8506081731098777e+002,4.3596887445301513e+002
1.6300000000000002e+003,1.4654567173032943e+001,-2.8428321186161838e+001,9.1481999681424114e+001,1.4074476448770315e+002,9.1251450107403286e+001,5.0557219596318475e+001,9.0898740087321983e+001,1.5861300400349194e+001,1.6369716416786392e+001,-2.5820714080275025e+001,1.5951924852252450e+001,-2.6617246983599472e+001,2.3275128316215681e+000,2.2627749311350951e+000,2.6744106562491639e+000,4.9371855873842589e+000,2.1212280853225387e+000,1.4855648974432189e-002,0.0000000000000000e+000,2.6573966581795901e+001,4.9067584765386471e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800531155512527e+002,5.6584738545977984e+002,4.1352991114213006e+002,2.3350339995759361e+002,2.8534262236717171e+002,4.3616350660147793e+002
1.6400000000000002e+003,1.4647122452654488e+001,-2.8441916885603320e+001,9.1405583413136497e+001,1.4071120791477665e+002,9.1174635856745681e+001,5.0552445470769328e+001,9.0821260993281612e+001,1.5920801395372507e+001,1.6364530496367625e+001,-2.5830509162994332e+001,1.5946171601583037e+001,-2.6628322457709800e+001,2.3273565806442766e+000,2.2611525439523938e+000,2.6760709371896843e+000,4.9372234811420785e+000,2.1213867794058952e+000,1.4863204580066163e-002,0.0000000000000000e+000,2.6595440608516128e+001,4.9069948450951529e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800591728307836e+002,5.6584657468206649e+002,4.1371568448460891e+002,2.3366898440899359e+002,2.8558710168954809e+002,4.3633929658477206e+002
1.6500000000000002e+003,1.4640094362054864e+001,-2.8454759824721236e+001,9.1348971975157198e+001,1.4069946199155811e+002,9.1117666570964559e+001,5.0553899435203448e+001,9.0763699997486498e+001,1.5971618053957059e+001,1.6359687409391189e+001,-2.5839658771974143e+001,1.5940784416399334e+001,-2.6638695852832427e+001,2.3275976348019305e+000,2.2601803563203648e+000,2.6776540859938414e+000,4.9378344423142062e+000,2.1214295668995198e+000,1.4870630692442665e-002,0.0000000000000000e+000,2.6615154519441887e+001,4.9077297478009427e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800648189595358e+002,5.6586210096452339e+002,4.1387255841815374e+002,2.3380930882413082e+002,2.8579492293603448e+002,4.3649474116142977e+002
1.6600000000000002e+003,1.4633620853208505e+001,-2.8466573260898258e+001,9.1309423652852502e+001,1.4070543286361834e+002,9.1077791999914211e+001,5.0560935518134670e+001,9.0723287683638773e+001,1.6015112449130754e+001,1.6355336788589845e+001,-2.5847879707081830e+001,1.5935912480899276e+001,-2.6648079284063812e+001,2.3281751642505242e+000,2.2597563718245182e+000,2.6792026976229715e+000,4.9389590694474901e+000,2.1213863738802563e+000,1.4878078757777012e-002,0.0000000000000000e+000,2.6633638781166610e+001,4.9089187104635812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800702246693413e+002,5.6589037032751298e+002,4.1400541201975386e+002,2.3392821648652622e+002,2.8596804506225044e+002,4.3662908096794416e+002
1.6700000000000002e+003,1.4627781099981021e+001,-2.8477193116189994e+001,9.1284206079662908e+001,1.4072532543808927e+002,9.1052272508367153e+001,5.0572825274027537e+001,9.0697268064999903e+001,1.6052582978883208e+001,1.6351567113907976e+001,-2.5855004184456988e+001,1.5931642504893714e+001,-2.6656305035292718e+001,2.3290284234176131e+000,2.2597807303752213e+000,2.6807458923391883e+000,4.9405266227144100e+000,2.1212822364205794e+000,1.4885644447707704e-002,0.0000000000000000e+000,2.6651312017830946e+001,4.9105076594539469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800755460291310e+002,5.6592815848824966e+002,4.1411875995574519e+002,2.3402941939971663e+002,2.8610947677406892e+002,4.3674198718900647e+002
1.6800000000000002e+003,1.4622596152937232e+001,-2.8486567288906457e+001,9.1270614378943804e+001,1.4075567182173756e+002,9.1038397254507885e+001,5.0588766255027849e+001,9.0682916918594955e+001,1.6085225975027925e+001,1.6348406423868887e+001,-2.5860978642665032e+001,1.5927999488244883e+001,-2.6663324259105565e+001,2.3300972521567798e+000,2.2601564403208849e+000,2.6823009117651941e+000,4.9424573520860786e+000,2.1211377969358369e+000,1.4893368441114139e-002,0.0000000000000000e+000,2.6668482795508055e+001,4.9124338697457858e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800809191055100e+002,5.6597263349972411e+002,4.1421673964286015e+002,2.3411638676630582e+002,2.8622306117508396e+002,4.3683352448314156e+002
1.6900000000000002e+003,1.4618036005569360e+001,-2.8494743337739322e+001,9.1266001247605359e+001,1.4079333951323042e+002,9.1033514191948328e+001,5.0607898008741586e+001,9.0677571790283778e+001,1.6114115905586402e+001,1.6345829473896679e+001,-2.5865850318977408e+001,1.5924954392032387e+001,-2.6669192320372673e+001,2.3313229067602470e+000,2.2607906945845286e+000,2.6838751667234995e+000,4.9446658613080281e+000,2.1209699638646140e+000,1.4901243934563367e-002,0.0000000000000000e+000,2.6685357387954809e+001,4.9146275376023198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800864481386282e+002,5.6602134773690489e+002,4.1430309491771339e+002,2.3419228145077435e+002,2.8631321204512915e+002,4.3690431103431882e+002
1.7000000000000002e+003,1.4614033551406347e+001,-2.8501842946908226e+001,9.1267838540028194e+001,1.4083554070491385e+002,9.1035091482324688e+001,5.0629334428512436e+001,9.0678693247238485e+001,1.6140196793947609e+001,1.6343771883388929e+001,-2.5869740559367756e+001,1.5922439128009490e+001,-2.6674039976007293e+001,2.3326495025265168e+000,2.2615971547798783e+000,2.6854686633437015e+000,4.9470658181235798e+000,2.1207926063325679e+000,1.4909230089065185e-002,0.0000000000000000e+000,2.6702054288451563e+001,4.9170147889445957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800921950351000e+002,5.6607221513994546e+002,4.1438113912398188e+002,2.3425992244805883e+002,2.8638457548914221e+002,4.3695574201344704e+002
1.7100000000000002e+003,1.4610503038541330e+001,-2.8508027489028535e+001,9.1273812007034337e+001,1.4087985602733801e+002,9.1040812024720537e+001,5.0652213678463568e+001,9.0683959090801650e+001,1.6164279542757470e+001,1.6342148971617334e+001,-2.5872809215036114e+001,1.5920366229839992e+001,-2.6678035476043590e+001,2.3340262844576598e+000,2.2624992412876535e+000,2.6870768046521318e+000,4.9495760459397857e+000,2.1206170979732053e+000,1.4917270156940365e-002,0.0000000000000000e+000,2.6718624822914251e+001,4.9195222754911072e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800981727778833e+002,5.6612348921767307e+002,4.1445369860018468e+002,2.3432175915133382e+002,2.8644165418507913e+002,4.3699008356714791e+002
1.7200000000000002e+003,1.4607357479039653e+001,-2.8513464377984462e+001,9.1281927255833850e+001,1.4092427505811969e+002,9.1048679241428545e+001,5.0675756093776329e+001,9.0691369720391322e+001,1.6187041428150451e+001,1.6340873693060235e+001,-2.5875220710507705e+001,1.5918647229575011e+001,-2.6681349123284207e+001,2.3354099368356112e+000,2.2634332314684227e+000,2.6886926748871316e+000,4.9521259063555547e+000,2.1204525288033547e+000,1.4925307020314305e-002,0.0000000000000000e+000,2.6735076293716645e+001,4.9220825522095026e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801043524055729e+002,5.6617375622479972e+002,4.1452305795857683e+002,2.3437985077177339e+002,2.8648849357755319e+002,4.3701030728913832e+002
1.7300000000000002e+003,1.4604519940963810e+001,-2.8518304237387184e+001,9.1290590644286041e+001,1.4096723600057123e+002,9.1057097874214733e+001,5.0699312826557730e+001,9.0699328482021755e+001,1.6209026296740262e+001,1.6339868468537741e+001,-2.5877121642614298e+001,1.5917204385141439e+001,-2.6684130634442170e+001,2.3367663638004039e+000,2.2643502099330011e+000,2.6903086535613818e+000,4.9546588634943829e+000,2.1203056241516438e+000,1.4933292964387071e-002,0.0000000000000000e+000,2.6751392303321836e+001,4.9246387092837381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801106790601062e+002,5.6622194098564489e+002,4.1459093666978333e+002,2.3443585232387034e+002,2.8652850120651561e+002,4.3701970001973302e+002
1.7400000000000002e+003,1.4601927358872915e+001,-2.8522672122313367e+001,9.1298636775531293e+001,1.4100763806976363e+002,9.1064901438424130e+001,5.0722390658419613e+001,9.0706668713094260e+001,1.6230646766835093e+001,1.6339069393984051e+001,-2.5878632795282499e+001,1.5915974428437197e+001,-2.6686501884147447e+001,2.3380710449332511e+000,2.2652159148228033e+000,2.6919170277450633e+000,4.9571329425678670e+000,2.1201806306571775e+000,1.4941190935733029e-002,0.0000000000000000e+000,2.6767546388339156e+001,4.9271469157087608e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801170897010377e+002,5.6626730768325706e+002,4.1465851528068077e+002,2.3449101462267549e+002,2.8656440071120352e+002,4.3702143488879898e+002
1.7500000000000002e+003,1.4599529409543010e+001,-2.8526668598943701e+001,9.1305299728061698e+001,1.4104481044458998e+002,9.1071323415899414e+001,5.0744649892689665e+001,9.0712624588096858e+001,1.6252191146399582e+001,1.6338425333506880e+001,-2.5879850835681310e+001,1.5914907161453328e+001,-2.6688559588721716e+001,2.3393084861174489e+000,2.2660092437692283e+000,2.6935105775572201e+000,4.9595198213264489e+000,2.1200794383291304e+000,1.4948973694807674e-002,0.0000000000000000e+000,2.6783508788396830e+001,4.9295765314197297e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801235251570023e+002,5.6630943714074533e+002,4.1472650643050559e+002,2.3454620559200890e+002,2.8659826810172160e+002,4.3701826822981832e+002
1.7600000000000002e+003,1.4597285822842235e+001,-2.8530374395984808e+001,9.1310147240300807e+001,1.4107844401296552e+002,9.1075931370607364e+001,5.0765883245708380e+001,9.0716764944796793e+001,1.6273836748874146e+001,1.6337895327322816e+001,-2.5880853204087288e+001,1.5913962526463884e+001,-2.6690380939770876e+001,2.3404705424547849e+000,2.2667195529820767e+000,2.6950826508834789e+000,4.9618022038655560e+000,2.1200019884298169e+000,1.4956619994948288e-002,0.0000000000000000e+000,2.6799248939349923e+001,4.9319084517358590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801299352544635e+002,5.6634817797102551e+002,4.1479524998678318e+002,2.3460195418908532e+002,2.8663160400510822e+002,4.3701240860527048e+002
1.7700000000000002e+003,1.4595164078390699e+001,-2.8533854735528365e+001,9.1313002702084248e+001,1.4110850622685990e+002,9.1078548842195744e+001,5.0785987168497456e+001,9.0718914938567380e+001,1.6295668568375618e+001,1.6337446332547398e+001,-2.5881702379117939e+001,1.5913108192113508e+001,-2.6692028248867587e+001,2.3415547486596302e+000,2.2673440767802049e+000,2.6966274835348232e+000,4.9639715603150281e+000,2.1199468272764244e+000,1.4964113250024509e-002,0.0000000000000000e+000,2.6814736442122523e+001,4.9341327017338926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801362792162905e+002,5.6638358336360966e+002,4.1486481049034961e+002,2.3465851035890637e+002,2.8666541947104815e+002,4.3700551578870744e+002
1.7800000000000002e+003,1.4593138061825618e+001,-2.8537161809072757e+001,9.1313871555295336e+001,1.4113515680004019e+002,9.1079181637839568e+001,5.0804933876065434e+001,9.0719082130298474e+001,1.6317700644560318e+001,1.6337051906382417e+001,-2.5882448363653367e+001,1.5912318200419518e+001,-2.6693551550237231e+001,2.3425626240683104e+000,2.2678854964762589e+000,2.6981403188901489e+000,4.9660258153664074e+000,2.1199116575769268e+000,1.4971440422377778e-002,0.0000000000000000e+000,2.6829942148504301e+001,4.9362460436016192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801425264712890e+002,5.6641584651007429e+002,4.1493506493568043e+002,2.3471591148286737e+002,2.8670032395411886e+002,4.3699876217851011e+002
1.7900000000000002e+003,1.4591187010981312e+001,-2.8540337187168063e+001,9.1312880764692579e+001,1.4115867745402210e+002,9.1077957209411380e+001,5.0822747845428012e+001,9.0717395724377084e+001,1.6339896928281576e+001,1.6336691161690837e+001,-2.5883130657381912e+001,1.5911571953057924e+001,-2.6694990551367226e+001,2.3434982842552765e+000,2.2683499973646519e+000,2.6996173947939806e+000,4.9679673921586325e+000,2.1198937611927322e+000,1.4978591394596438e-002,0.0000000000000000e+000,2.6844839182901069e+001,4.9382499410129014e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801486518741444e+002,5.6644524632661762e+002,4.1500577263999548e+002,2.3477404565878723e+002,2.8673661633689443e+002,4.3699292918327382e+002
1.8000000000000002e+003,1.4589294995863288e+001,-2.8543412612201735e+001,9.1310232170946421e+001,1.4117941718855917e+002,9.1075077929480159e+001,5.0839487974336066e+001,9.0714059730117484e+001,1.6362189278891208e+001,1.6336348252621384e+001,-2.5883779227931910e+001,1.5910853733239350e+001,-2.6696375552170366e+001,2.3443666094947284e+000,2.2687450390572192e+000,2.7010550273688829e+000,4.9698000664261022e+000,2.1198903133572706e+000,1.4985553814821636e-002,0.0000000000000000e+000,2.6859404247238615e+001,4.9401490132526192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801546379276436e+002,5.6647210487802374e+002,4.1507662980300245e+002,2.3483270550456425e+002,2.8677436156710598e+002,4.3698848829262772e+002
1.8100000000000002e+003,1.4587450321459936e+001,-2.8546411350689539e+001,9.1306167218297688e+001,1.4119775126685789e+002,9.1070785763583743e+001,5.0855233940343226e+001,9.0709317563027412e+001,1.6384492239547001e+001,1.6336011767552240e+001,-2.5884415657923540e+001,1.5910152139675127e+001,-2.6697728534459515e+001,2.3451762538375460e+000,2.2690819238087689e+000,2.7024539051201568e+000,4.9715358289289258e+000,2.1198985879179517e+000,1.4992337191823924e-002,0.0000000000000000e+000,2.6873618535560809e+001,4.9419498458260591e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801604722275516e+002,5.6649675562101436e+002,4.1514730991576346e+002,2.3489163192888222e+002,2.8681345968669649e+002,4.3698567751085181e+002
1.8200000000000002e+003,1.4585644909317772e+001,-2.8549349414025187e+001,9.1300941646241697e+001,1.4121405305408712e+002,9.1065336926226664e+001,5.0870076228780533e+001,9.0703426662758559e+001,1.6406714082046619e+001,1.6335674093004002e+001,-2.5885054347314423e+001,1.5909459481621884e+001,-2.6699064327034620e+001,2.3459320108621773e+000,2.2693681677888504e+000,2.7038108212905358e+000,4.9731789890793863e+000,2.1199160785787834e+000,1.4998927395786277e-002,0.0000000000000000e+000,2.6887468204830839e+001,4.9436601138895128e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801661469040374e+002,5.6651952216507937e+002,4.1521749183280406e+002,2.3495054674110833e+002,2.8685370235292510e+002,4.3698456381546748e+002
1.8300000000000002e+003,1.4583873669697054e+001,-2.8552236812793012e+001,9.1294807421486851e+001,1.4122867489898641e+002,9.1058983791326568e+001,5.0884108793033874e+001,9.0696640388224623e+001,1.6428764738132372e+001,1.6335330762183883e+001,-2.5885703745045134e+001,1.5908771150521520e+001,-2.6700391816304744e+001,2.3466413268071444e+000,2.2696136372142637e+000,2.7051265057617320e+000,4.9747401429759961e+000,2.1199405661813091e+000,1.5005330472921300e-002,0.0000000000000000e+000,2.6900944443461015e+001,4.9452879305499096e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801716578863540e+002,5.6654070431643652e+002,4.1528687879689727e+002,2.3500917610694867e+002,2.8689481787192943e+002,4.3698509301498331e+002
1.8400000000000002e+003,1.4582133872171163e+001,-2.8555078809894411e+001,9.1288000430531255e+001,1.4124193614585431e+002,9.1051962574582035e+001,5.0897423759841899e+001,9.0689195702823838e+001,1.6450561108071724e+001,1.6334979798468016e+001,-2.5886367590405797e+001,1.5908084980410429e+001,-2.6701715178876583e+001,2.3473098711530822e+000,2.2698261578666057e+000,2.7064006960712699e+000,4.9762268539378756e+000,2.1199701475687043e+000,1.5011545637000157e-002,0.0000000000000000e+000,2.6914043183124079e+001,4.9468413689313650e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801770042190935e+002,5.6656056984062877e+002,4.1535521012923545e+002,2.3506726633478780e+002,2.8693650607696003e+002,4.3698712949735466e+002
1.8500000000000002e+003,1.4580424548906215e+001,-2.8557877109755140e+001,9.1280732755378338e+001,1.4125411671234605e+002,9.1044485607003409e+001,5.0910107791693406e+001,9.0681305463701477e+001,1.6472030264257228e+001,1.6334621091268907e+001,-2.5887046093254412e+001,1.5907400636185173e+001,-2.6703035060675091e+001,2.3479437430550107e+000,2.2700135944052602e+000,2.7076347413831861e+000,4.9776483357884462e+000,2.1200032370928161e+000,1.5017580012152278e-002,0.0000000000000000e+000,2.6926764567973692e+001,4.9483281261632044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801821874037114e+002,5.6657935064498338e+002,4.1542226724217431e+002,2.3512459350298607e+002,2.8697846421766423e+002,4.3699048741885042e+002
1.8600000000000002e+003,1.4578745961333217e+001,-2.8560630920547680e+001,9.1273188235860090e+001,1.4126545439540104e+002,9.1036736900449981e+001,5.0922239654927125e+001,9.0673154010436903e+001,1.6493111134804963e+001,1.6334255834856222e+001,-2.5887736995250208e+001,1.5906719062308845e+001,-2.6704349639716327e+001,2.3485479420749371e+000,2.2701823514646882e+000,2.7088298276453129e+000,4.9790121791100006e+000,2.1200385522941696e+000,1.5023439046769357e-002,0.0000000000000000e+000,2.6939112282560529e+001,4.9497552912198046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801872108191679e+002,5.6659724180838089e+002,4.1548787567740379e+002,2.3518096863618143e+002,2.8702040559119081e+002,4.3699495500128251e+002
1.8700000000000002e+003,1.4577099141524400e+001,-2.8563337870266849e+001,9.1265520803622039e+001,1.4127614525168445e+002,9.1028870488304648e+001,5.0933888871291458e+001,9.0664895533376793e+001,1.6513754994090334e+001,1.6333886045281023e+001,-2.5888436483435612e+001,1.5906042007488761e+001,-2.6705655542545657e+001,2.3491263659800667e+000,2.2703373803429150e+000,2.7099869059465118e+000,4.9803242862894272e+000,2.1200750876641803e+000,1.5029126338607096e-002,0.0000000000000000e+000,2.6951092835775910e+001,4.9511292078682743e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801920791950710e+002,5.6661440292659358e+002,4.1555190406990152e+002,2.3523623934725907e+002,2.8706207184049453e+002,4.3700031295401521e+002
1.8800000000000002e+003,1.4575485520315029e+001,-2.8565994752048056e+001,9.1257854798500958e+001,1.4128634599084160e+002,9.1021010750524937e+001,5.0945115179176582e+001,9.0656654427673800e+001,1.6533925125735720e+001,1.6333514166783200e+001,-2.5889139934632965e+001,1.5905371637663889e+001,-2.6706948590509711e+001,2.3496826813886229e+000,2.2704830480306839e+000,2.7111075940328742e+000,4.9815906420635585e+000,2.1201120821640149e+000,1.5034648821915200e-002,0.0000000000000000e+000,2.6962714860111078e+001,4.9524554096797715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801967981563587e+002,5.6663096088497537e+002,4.1561426106548089e+002,2.3529028900960964e+002,2.8710324018872433e+002,4.3700634798546156e+002
1.8900000000000002e+003,1.4573906638253106e+001,-2.8568598105461660e+001,9.1250286553824893e+001,1.4129617749399415e+002,9.1013254008472998e+001,5.0955968548911130e+001,9.0648526916649573e+001,1.6553595978763781e+001,1.6333142763342416e+001,-2.5889842498852857e+001,1.5904710233571960e+001,-2.6708224383021161e+001,2.3502199691225609e+000,2.2706228325006728e+000,2.7121936492469403e+000,4.9828164817476130e+000,2.1201489848662609e+000,1.5040014000491920e-002,0.0000000000000000e+000,2.6973988463545936e+001,4.9537386051546264e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802013738474835e+002,5.6664701334425388e+002,4.1567489108250555e+002,2.3534303439951100e+002,2.8714372697463017e+002,4.3701286257317065e+002
1.9000000000000002e+003,1.4572363938954155e+001,-2.8571144643222709e+001,9.1242887151532386e+001,1.4130572936693846e+002,9.1005671289747994e+001,5.0966489752520943e+001,9.0640583843302878e+001,1.6572751915893605e+001,1.6332774297672589e+001,-2.5890539517348714e+001,1.5904059974542648e+001,-2.6709478714604302e+001,2.3507402319118231e+000,2.2707588940240129e+000,2.7132462692832395e+000,4.9840051633072520e+000,2.1201854188941294e+000,1.5045226196703933e-002,0.0000000000000000e+000,2.6984924678432890e+001,4.9549827140107197e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802058125359150e+002,5.6666263287978677e+002,4.1573376917672829e+002,2.3539442207687210e+002,2.8718338773769688e+002,4.3701968094697207e+002
1.9100000000000002e+003,1.4570858630025999e+001,-2.8573631522331681e+001,9.1235705617516274e+001,1.4131506468557268e+002,9.0998311532739507e+001,5.0976711199186298e+001,9.0632873898732853e+001,1.6591385810235238e+001,1.6332410980025568e+001,-2.5891226808657848e+001,1.5903422791614304e+001,-2.6710707858288998e+001,2.3512452315259074e+000,2.2708929322410567e+000,2.7142669317453629e+000,4.9851598639864196e+000,2.1202211479876807e+000,1.5050291302268558e-002,0.0000000000000000e+000,2.6995534998100425e+001,4.9561909294784925e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802101205313886e+002,5.6667787112436292e+002,4.1579089580722996e+002,2.3544442428503180e+002,2.8722211539565620e+002,4.3702665271240761e+002
1.9200000000000002e+003,1.4569391607861760e+001,-2.8576056517223975e+001,9.1228772454618749e+001,1.4132422479229007e+002,9.0991205128450176e+001,5.0986657958139460e+001,9.0625427185339262e+001,1.6609497541498854e+001,1.6332054682363207e+001,-2.5891900831013487e+001,1.5902800285678129e+001,-2.6711908723609866e+001,2.3517363468232979e+000,2.2710260978676837e+000,2.7152571072766385e+000,4.9862832051443222e+000,2.1202560448069545e+000,1.5055215265686909e-002,0.0000000000000000e+000,2.7005830995676661e+001,4.9573657984008548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802143038360953e+002,5.6669276279501059e+002,4.1584629146997463e+002,2.3549303451820481e+002,2.8725983660047996e+002,4.3703365395076156e+002
1.9300000000000002e+003,1.4567963419647448e+001,-2.8578418093316316e+001,9.1222103137462668e+001,1.4133323394132935e+002,9.0984367421525349e+001,5.0996348989955493e+001,9.0618258732384263e+001,1.6627092664770259e+001,1.6331706902159446e+001,-2.5892558750884604e+001,1.5902193691975233e+001,-2.6713078925207270e+001,2.3522145642109664e+000,2.2711590254186165e+000,2.7162181429197485e+000,4.9873771683383650e+000,2.1202900637643767e+000,1.5060003484783313e-002,0.0000000000000000e+000,2.7015824134094032e+001,4.9585093249726299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802183681297885e+002,5.6670732955386870e+002,4.1589999224392687e+002,2.3554026353176383e+002,2.8729650748484528e+002,4.3704058661590602e+002
1.9400000000000002e+003,1.4566574269588836e+001,-2.8580715405650892e+001,9.1215701450304508e+001,1.4134210337014616e+002,9.0977802055777630e+001,5.1005798174325548e+001,9.0611371858198893e+001,1.6644180975018571e+001,1.6331368756702059e+001,-2.5893198453821810e+001,1.5901603878348354e+001,-2.6714216786315006e+001,2.3526804830097836e+000,2.2712918815914787e+000,2.7171511677085602e+000,4.9884430493000389e+000,2.1203232165713914e+000,1.5064660328717927e-002,0.0000000000000000e+000,2.7025525487953360e+001,4.9596230541432476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802223186498134e+002,5.6672158324678730e+002,4.1595204500093053e+002,2.3558613508865554e+002,2.8733210880462957e+002,4.3704737713156084e+002
1.9500000000000002e+003,1.4565224053623309e+001,-2.8582948234663974e+001,9.1209562635448336e+001,1.4135083505119093e+002,9.0971504127784172e+001,5.1015015467378987e+001,9.0604761334056676e+001,1.6660775261878030e+001,1.6331041016762988e+001,-2.5893818480822688e+001,1.5901031379649899e+001,-2.6715321272486904e+001,2.3531346036213576e+000,2.2714246779242262e+000,2.7180573445291967e+000,4.9894820224534229e+000,2.1203555524511248e+000,1.5069190539733213e-002,0.0000000000000000e+000,2.7034945641583761e+001,4.9607081706355189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802261601724956e+002,5.6673552884904313e+002,4.1600250361221180e+002,2.3563068222190918e+002,2.8736664077445835e+002,4.3705397333494858e+002
1.9600000000000002e+003,1.4563912390736208e+001,-2.8585116925534919e+001,9.1203675921409399e+001,1.4135942476478778e+002,9.0965462718149865e+001,5.1024007904445853e+001,9.0598415921058333e+001,1.6676890402886158e+001,1.6330724143727604e+001,-2.5894417958144061e+001,1.5900476433683895e+001,-2.6716391922346276e+001,2.3535771880829124e+000,2.2715571620939321e+000,2.7189376465297972e+000,4.9904948086237297e+000,2.1203871425558374e+000,1.5073597993726517e-002,0.0000000000000000e+000,2.7044094677332623e+001,4.9617655871647059e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802298970276399e+002,5.6674916690435384e+002,4.1605142618980568e+002,2.3567394447234233e+002,2.8740011867525061e+002,4.3706034149281294e+002
1.9700000000000002e+003,1.4562638676160086e+001,-2.8587222285599779e+001,9.1198026805592434e+001,1.4136786458415179e+002,9.0959663178215720e+001,5.1032780426088266e+001,9.0592320664005044e+001,1.6692542423251552e+001,1.6330418338348750e+001,-2.5894996505111237e+001,1.5899939031207737e+001,-2.6717428751192102e+001,2.3540084560388812e+000,2.2716890317639553e+000,2.7197930300533875e+000,4.9914820618173428e+000,2.1204180677483930e+000,1.5077886656131542e-002,0.0000000000000000e+000,2.7052982101381588e+001,4.9627960153753861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802335331170207e+002,5.6676249537164608e+002,4.1609887230745790e+002,2.3571596506844094e+002,2.8743256872970289e+002,4.3706646322487313e+002
1.9800000000000002e+003,1.4561402128700108e+001,-2.8589265491063713e+001,9.1192598811704187e+001,1.4137614488975697e+002,9.0954088889273393e+001,5.1041336612724990e+001,9.0586458652842225e+001,1.6707747846226368e+001,1.6330123592521218e+001,-2.5895554136201781e+001,1.5899418966129295e+001,-2.6718432154207449e+001,2.3544285709824808e+000,2.2718199370402652e+000,2.7206243811172057e+000,4.9924443181574709e+000,2.1204484093030569e+000,1.5082060267159367e-002,0.0000000000000000e+000,2.7061616877441281e+001,4.9638000312882241e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802370719542472e+002,5.6677551117084988e+002,4.1614490124104674e+002,2.3575678894572158e+002,2.8746402439013332e+002,4.3707233208617095e+002
1.9900000000000002e+003,1.4560201837462735e+001,-2.8591247993843865e+001,9.1187374856331900e+001,1.4138425580876316e+002,9.0948722630706712e+001,5.1049679254336468e+001,9.0580812392504413e+001,1.6722523170494696e+001,1.6329839737718366e+001,-2.5896091169433106e+001,1.5898915883134176e+001,-2.6719402814608145e+001,2.3548376469880345e+000,2.2719494990620377e+000,2.7214324972019943e+000,4.9933819962640325e+000,2.1204782430121414e+000,1.5086122222600779e-002,0.0000000000000000e+000,2.7070007450298874e+001,4.9647781262980970e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802405167159793e+002,5.6678821122906027e+002,4.1618957060169009e+002,2.3579646115670829e+002,2.8749452345322612e+002,4.3707795066609378e+002
2.0000000000000002e+003,1.4559036806675476e+001,-2.8593171432751802e+001,9.1182338280297429e+001,1.4139218825192609e+002,9.0943547612668041e+001,5.1057810770868628e+001,9.0575364836821549e+001,1.6736884443322481e+001,1.6329566489679348e+001,-2.5896608141834122e+001,1.5898429321781414e+001,-2.6720341618588805e+001,2.3552356654139990e+000,2.2720772384526620e+000,2.7222179723318889e+000,4.9942952107845509e+000,2.1205076350211702e+000,1.5090074918027489e-002,0.0000000000000000e+000,2.7078161760572812e+001,4.9657307446623577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802438702846933e+002,5.6680059320938824e+002,4.1623293527560918e+002,2.3583502558201531e+002,2.8752410557773482e+002,4.3708332789451993e+002
2.0100000000000002e+003,1.4557905983263504e+001,-2.8595037576415109e+001,9.1177473470754293e+001,1.4139993464979301e+002,9.0938548097692845e+001,5.1065733579574953e+001,9.0570100007829893e+001,1.6750847101911404e+001,1.6329303484240977e+001,-2.5897105741663182e+001,1.5897958749793142e+001,-2.6721249591105675e+001,2.3556228964952859e+000,2.2722029840664710e+000,2.7229816770970658e+000,4.9951846611635364e+000,2.1205366396274257e+000,1.5093922383636072e-002,0.0000000000000000e+000,2.7086087342841779e+001,4.9666583188328559e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802471353031518e+002,5.6681265608639319e+002,4.1627504721874340e+002,2.3587252440935359e+002,2.8755281087667282e+002,4.3708847691361279e+002
2.0200000000000002e+003,1.4556808296864904e+001,-2.8596848239618737e+001,9.1172766364873581e+001,1.4140748905759654e+002,9.0933709905606946e+001,5.1073450216525998e+001,9.0565003502081439e+001,1.6764425670048297e+001,1.6329050310596013e+001,-2.5897584745489127e+001,1.5897503596853694e+001,-2.6722127830666466e+001,2.3559993830875072e+000,2.2723263816641150e+000,2.7237241584599006e+000,4.9960505401240152e+000,2.1205653006482348e+000,1.5097666951898792e-002,0.0000000000000000e+000,2.7093791292889023e+001,4.9675612784480791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802503142628609e+002,5.6682440000949305e+002,4.1631595463818149e+002,2.3590899724948738e+002,2.8758067743354246e+002,4.3709341278254334e+002
2.0300000000000002e+003,1.4555742677025819e+001,-2.8598605257567215e+001,9.1168204547819002e+001,1.4141484771111806e+002,9.0929020510763962e+001,5.1080963542521829e+001,9.0560062585012730e+001,1.6777633793366647e+001,1.6328806536759011e+001,-2.5898045970010884e+001,1.5897063278362321e+001,-2.6722977463611073e+001,2.3563653240390416e+000,2.2724472570994085e+000,2.7244460798745540e+000,4.9968933369739625e+000,2.1205936473419142e+000,1.5101311658663349e-002,0.0000000000000000e+000,2.7101280363496244e+001,4.9684400727796060e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802534094237592e+002,5.6683582693315407e+002,4.1635570252649387e+002,2.3594448120641809e+002,2.8760774246346728e+002,4.3709815184309269e+002
2.0400000000000002e+003,1.4554708066985421e+001,-2.8600310445837522e+001,9.1163777318869037e+001,1.4142200856566626e+002,9.0924469107510717e+001,5.1088276746229667e+001,9.0555266254798127e+001,1.6790484198990384e+001,1.6328571723625572e+001,-2.5898490245455321e+001,1.5896637208101991e+001,-2.6723799620220859e+001,2.3567208483058559e+000,2.2725654013097856e+000,2.7251479715372944e+000,4.9977133728470804e+000,2.1206217004613506e+000,1.5104858860117972e-002,0.0000000000000000e+000,2.7108560993250023e+001,4.9692951704382665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802564229745099e+002,5.6684694001657158e+002,4.1639433252414801e+002,2.3597901075423573e+002,2.8763403999779911e+002,4.3710271001416834e+002
