#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.0500000000000005e+003,1.4553703438850436e+001,-2.8601965574262294e+001,9.1159475626843388e+001,1.4142897136499704e+002,9.0920046545416739e+001,5.1095393376682068e+001,9.0550605176252120e+001,1.6802988731196990e+001,1.6328345441575021e+001,-2.5898918384161334e+001,1.5896224814497019e+001,-2.6724595401944015e+001,2.3570662728488463e+000,2.2726808148662281e+000,2.7258305297823120e+000,4.9985113446485396e+000,2.1206494710083543e+000,1.5108311875351358e-002,0.0000000000000000e+000,2.7115639341307372e+001,4.9701270638274707e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802593570010271e+002,5.6685774374220534e+002,4.1643188322141339e+002,2.3601261783482829e+002,2.8765960156370397e+002,4.3710710237171406e+002
2.0600000000000005e+003,1.4552727799987398e+001,-2.8603572352360032e+001,9.1155291917616324e+001,1.4143573737657516e+002,9.0915745176179243e+001,5.1102317312175273e+001,9.0546071526145795e+001,1.6815158409605544e+001,1.6328127278190081e+001,-2.5899331165969386e+001,1.5895825547624817e+001,-2.6725365868414997e+001,2.3574016956197665e+000,2.2727933127345179e+000,2.7264941544110086e+000,4.9992874671455265e+000,2.1206769624517481e+000,1.5111672412090230e-002,0.0000000000000000e+000,2.7122521317461747e+001,4.9709362672266707e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802622135144077e+002,5.6686824367136489e+002,4.1646839044822667e+002,2.3604533202951370e+002,2.8768445598754249e+002,4.3711134266669160e+002
2.0700000000000005e+003,1.4551780197229368e+001,-2.8605132419939650e+001,9.1151219945799212e+001,1.4144230913798214e+002,9.0911558664754338e+001,5.1109052712330254e+001,9.0541658802923664e+001,1.6827003507942038e+001,1.6327916843627527e+001,-2.5899729328055116e+001,1.5895438884086980e+001,-2.6726112028213379e+001,2.3577274014173426e+000,2.2729029125597213e+000,2.7271394250114795e+000,5.0000423375712009e+000,2.1207041724015410e+000,1.5114943199825284e-002,0.0000000000000000e+000,2.7129212608377429e+001,4.9717233133142827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802649944668082e+002,5.6687844623234594e+002,4.1650388759119971e+002,2.3607718079133539e+002,2.8770862952627721e+002,4.3711544309808482e+002
2.0800000000000005e+003,1.4550859718691756e+001,-2.8606647342752183e+001,9.1147254571263204e+001,1.4144869019654101e+002,9.0907481785377087e+001,5.1115603959598388e+001,9.0537361621509447e+001,1.6838533638367153e+001,1.6327713773303547e+001,-2.5900113559843618e+001,1.5895064329332758e+001,-2.6726834834368958e+001,2.3580436490831658e+000,2.2730096263944866e+000,2.7277668616033841e+000,5.0007764879978707e+000,2.1207310941602926e+000,1.5118126657771222e-002,0.0000000000000000e+000,2.7135718698800190e+001,4.9724887485458510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802677017619590e+002,5.6688835850825865e+002,4.1653840590840503e+002,2.3610818969499471e+002,2.8773214608242836e+002,4.3711941424427312e+002
2.0900000000000005e+003,1.4549965493624086e+001,-2.8608118611990591e+001,9.1143391557696503e+001,1.4145488486262639e+002,9.0903510219631926e+001,5.1121975596313462e+001,9.0533175510329215e+001,1.6849757837516279e+001,1.6327517728555051e+001,-2.5900484501753652e+001,1.5894701418055888e+001,-2.6727535183585104e+001,2.3583506970922108e+000,2.2731134826372767e+000,2.7283769602201819e+000,5.0014904428574587e+000,2.1207577181053585e+000,1.5121225089085942e-002,0.0000000000000000e+000,2.7142044888822738e+001,4.9732331281961024e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802703372637939e+002,5.6689798804056954e+002,4.1657197482104914e+002,2.3613838269170211e+002,2.8775502747616798e+002,4.3712326512572434e+002
2.1000000000000005e+003,1.4549096690976770e+001,-2.8609547646703248e+001,9.1139627383682182e+001,1.4146089798609449e+002,9.0899640367109228e+001,5.1128172265543640e+001,9.0529096721081856e+001,1.6860684647907988e+001,1.6327328395918904e+001,-2.5900842746557004e+001,1.5894349713266498e+001,-2.6728213918019549e+001,2.3586488117175515e+000,2.2732145313194088e+000,2.7289702077243518e+000,5.0021847390437610e+000,2.1207840328722805e+000,1.5124240760456561e-002,0.0000000000000000e+000,2.7148196308850913e+001,4.9739570114964920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802729028000795e+002,5.6690734265442916e+002,4.1660462218578289e+002,2.3616778235052683e+002,2.8777729372701657e+002,4.3712700332830553e+002
2.1100000000000005e+003,1.4548252516854511e+001,-2.8610935802283706e+001,9.1135959073363082e+001,1.4146673476637000e+002,9.0895869175671606e+001,5.1134198659507774e+001,9.0525122058239830e+001,1.6871322195286496e+001,1.6327145485427973e+001,-2.5901188842598970e+001,1.5894008804434527e+001,-2.6728871828858217e+001,2.3589382478137693e+000,2.2733128232028732e+000,2.7295470640798341e+000,5.0028598872827068e+000,2.1208100262562137e+000,1.5127175802129831e-002,0.0000000000000000e+000,2.7154177933652250e+001,4.9746609574949332e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802754001198548e+002,5.6691643031496710e+002,4.1663637454389567e+002,2.3619641008631811e+002,2.8779896336734004e+002,4.3713063519512656e+002
2.1200000000000005e+003,1.4547432214019020e+001,-2.8612284352292818e+001,9.1132384065155435e+001,1.4147240057682097e+002,9.0892194010049025e+001,5.1140059455130711e+001,9.0521248747446151e+001,1.6881678230783905e+001,1.6326968729269321e+001,-2.5901523296333636e+001,1.5893678306170889e+001,-2.6729509658851754e+001,2.3592192983004145e+000,2.2734084567503396e+000,2.7301080228105015e+000,5.0035164795608411e+000,2.1208356862651057e+000,1.5130032545218041e-002,0.0000000000000000e+000,2.7159994578349597e+001,4.9753455192551144e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802778311147227e+002,5.6692525898109307e+002,4.1666725722491924e+002,2.3622428628938266e+002,2.8782005351897453e+002,4.3713416591768578e+002
2.1300000000000005e+003,1.4546635057956916e+001,-2.8613594532956284e+001,9.1128900083876033e+001,1.4147790084599632e+002,9.0888612523655198e+001,5.1145759291231684e+001,9.0517474306790916e+001,1.6891760197227768e+001,1.6326797878978788e+001,-2.5901846577629215e+001,1.5893357855610072e+001,-2.6730128107359434e+001,2.3594922041697930e+000,2.2735014883032263e+000,2.7306535098385649e+000,5.0041549981417912e+000,2.1208610010655002e+000,1.5132812956525315e-002,0.0000000000000000e+000,2.7165650914851255e+001,4.9760112422989835e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802801973901768e+002,5.6693383652724083e+002,4.1669729459450747e+002,2.3625143051864848e+002,2.8784058041720937e+002,4.3713759990498733e+002
2.1400000000000005e+003,1.4545860349117218e+001,-2.8614867524201088e+001,9.1125505034399083e+001,1.4148324100596500e+002,9.0885122551446230e+001,5.1151302761798206e+001,9.0513796438217582e+001,1.6901575326666318e+001,1.6326632701828064e+001,-2.5902159126601788e+001,1.5893047107458232e+001,-2.6730727839899146e+001,2.3597572204170882e+000,2.2735919946563032e+000,2.7311839629764663e+000,5.0047759576327699e+000,2.1208859599328500e+000,1.5135519080795553e-002,0.0000000000000000e+000,2.7171151508510036e+001,4.9766586650153783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802825006556793e+002,5.6694217073604898e+002,4.1672651030712376e+002,2.3627786177402635e+002,2.8786055943694578e+002,4.3714094080923678e+002
2.1500000000000005e+003,1.4545107420920434e+001,-2.8616104445671368e+001,9.1122196966303463e+001,1.4148842632222147e+002,9.0881722075538548e+001,5.1156694328832771e+001,9.0510212995057444e+001,1.6911130566989527e+001,1.6326472981718229e+001,-2.5902461351922170e+001,1.5892745736826173e+001,-2.6731309482674192e+001,2.3600145919554518e+000,2.2736800506154426e+000,2.7316998036540818e+000,5.0053798542695240e+000,2.1209105534055981e+000,1.5138152887300077e-002,0.0000000000000000e+000,2.7176500758163058e+001,4.9772883093702092e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802847425945276e+002,5.6695026910847866e+002,4.1675492707814999e+002,2.3630359830700252e+002,2.8788000517672691e+002,4.3714419173919691e+002
2.1600000000000005e+003,1.4544375629970435e+001,-2.8617306379055520e+001,9.1118973998045220e+001,1.4149346192496773e+002,9.0878409148494868e+001,5.1161938354555332e+001,9.0506721903713441e+001,1.6920432683454067e+001,1.6326318514975252e+001,-2.5902753638769809e+001,1.5892453433720801e+001,-2.6731873633198916e+001,2.3602645753009988e+000,2.2737657475569946e+000,2.7322014641164047e+000,5.0059672116733989e+000,2.1209347731853323e+000,1.5140716417304237e-002,0.0000000000000000e+000,2.7181702947058056e+001,4.9779006850613825e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802869248206025e+002,5.6695813894214780e+002,4.1678256700168657e+002,2.3632865789909036e+002,2.8789893170321022e+002,4.3714735539278405e+002
2.1700000000000005e+003,1.4543664355765912e+001,-2.8618474360552568e+001,9.1115834276742248e+001,1.4149835273694367e+002,9.0875181853236043e+001,5.1167039075204798e+001,9.0503321123899710e+001,1.6929488257037633e+001,1.6326169108742672e+001,-2.5903036351872231e+001,1.5892169901832844e+001,-2.6732420862633973e+001,2.3605073901660747e+000,2.2738491466183293e+000,2.7326893326752573e+000,5.0065384792935870e+000,2.1209586126063131e+000,1.5143211479964783e-002,0.0000000000000000e+000,2.7186762230824456e+001,4.9784962872179165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802890489719260e+002,5.6696578726407608e+002,4.1680945156033556e+002,2.3635305786268825e+002,2.8791735266583413e+002,4.3715043429464896e+002
2.1800000000000005e+003,1.4542973000309159e+001,-2.8619609405437558e+001,9.1112776000433996e+001,1.4150310353030119e+002,9.0872038325104995e+001,5.1172000603851700e+001,9.0500008670261622e+001,1.6938303716059352e+001,1.6326024582121828e+001,-2.5903309833346157e+001,1.5891894859134856e+001,-2.6732951714627688e+001,2.3607432615594401e+000,2.2739303196528375e+000,2.7331637992422415e+000,5.0070941188950790e+000,2.1209820654481226e+000,1.5145639914771023e-002,0.0000000000000000e+000,2.7191682657824799e+001,4.9790755958020668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802911164347620e+002,5.6697322088877138e+002,4.1683560158388144e+002,2.3637681511975322e+002,2.8793528110171661e+002,4.3715343028212959e+002
2.1900000000000005e+003,1.4542300983804829e+001,-2.8620712474606734e+001,9.1109797330236461e+001,1.4150771880665263e+002,9.0868976664158893e+001,5.1176826925905743e+001,9.0496782525197958e+001,1.6946885321562604e+001,1.6325884760298106e+001,-2.5903574413810531e+001,1.5891628032871370e+001,-2.6733466714981517e+001,2.3609724074648861e+000,2.2740093352775550e+000,2.7336252477311671e+000,5.0076345830087217e+000,2.1210051278768272e+000,1.5148003529764758e-002,0.0000000000000000e+000,2.7196468145819779e+001,4.9796390773534483e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802931288253620e+002,5.6698044631745142e+002,4.1686103745876670e+002,2.3639994617635537e+002,2.8795273005313658e+002,4.3715634575623233e+002
2.2000000000000005e+003,1.4541647747145129e+001,-2.8621784494019522e+001,9.1106896447622674e+001,1.4151220287845234e+002,9.0865994992378788e+001,5.1181521878280364e+001,9.0493640695836945e+001,1.6955239177550425e+001,1.6325749477866772e+001,-2.5903830406092140e+001,1.5891369162110383e+001,-2.6733966366722143e+001,2.3611950401557102e+000,2.2740862624902305e+000,2.7340740515964761e+000,5.0081603140867070e+000,2.1210277969059437e+000,1.5150304096499981e-002,0.0000000000000000e+000,2.7201122497399410e+001,4.9801871808033866e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802950877102484e+002,5.6698746980774945e+002,4.1688577891062818e+002,2.3642246713934162e+002,2.8796971191246644e+002,4.3715918252340845e+002
2.2100000000000005e+003,1.4541012747644150e+001,-2.8622826382093933e+001,9.1104071526383322e+001,1.4151655987031796e+002,9.0863091425449781e+001,5.1186089188107474e+001,9.0490581185521563e+001,1.6963371259160397e+001,1.6325618575936726e+001,-2.5904078110704887e+001,1.5891117995137582e+001,-2.6734451155127431e+001,2.3614113463934299e+000,2.2741611488786280e+000,2.7345105533489846e+000,5.0086717022276126e+000,2.1210500702799315e+000,1.5152543224917209e-002,0.0000000000000000e+000,2.7205649412183959e+001,4.9807203426271656e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802969943829549e+002,5.6699429739014670e+002,4.1690984522115752e+002,2.3644439379434428e+002,2.8798623901769480e+002,4.3716194253760943e+002
2.2200000000000005e+003,1.4540395461107481e+001,-2.8623839010321461e+001,9.1101320749721253e+001,1.4152079370665058e+002,9.0860264090124005e+001,5.1190532442908705e+001,9.0487602011759591e+001,1.6971287376459145e+001,1.6325491902299643e+001,-2.5904317815528827e+001,1.5890874289637635e+001,-2.6734921547373773e+001,2.3616215285569542e+000,2.2742340621414008e+000,2.7349351113832259e+000,5.0091691735246267e+000,2.1210719469454662e+000,1.5154722627104619e-002,0.0000000000000000e+000,2.7210052467973640e+001,4.9812389833991006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802988502742204e+002,5.6700093484386014e+002,4.1693325507822237e+002,2.3646574150646470e+002,2.8800232328181852e+002,4.3716462764792976e+002
2.2300000000000005e+003,1.4539795375103733e+001,-2.8624823233182184e+001,9.1098642288709087e+001,1.4152490816834506e+002,9.0857511101918732e+001,5.1194855144014184e+001,9.0484701182421745e+001,1.6978993256366948e+001,1.6325369309777646e+001,-2.5904549798935903e+001,1.5890637810049240e+001,-2.6735377997638437e+001,2.3618257740633375e+000,2.2743050586956066e+000,2.7353480659255935e+000,5.0096531246212006e+000,2.1210934268036556e+000,1.5156843925606922e-002,0.0000000000000000e+000,2.7214335168277444e+001,4.9817435138855046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803006567537409e+002,5.6700738777775098e+002,4.1695602683094774e+002,2.3648652543928102e+002,2.8801797649228877e+002,4.3716723972037011e+002
2.2400000000000005e+003,1.4539211996913584e+001,-2.8625779872321772e+001,9.1096034345994084e+001,1.4152890684730960e+002,9.0854830609877339e+001,5.1199060649432909e+001,9.0481876742622077e+001,1.6986494432143957e+001,1.6325250657572383e+001,-2.5904774327236368e+001,1.5890408330447078e+001,-2.6735820941534541e+001,2.3620242506277815e+000,2.2743741808701974e+000,2.7357497309422931e+000,5.0101239118124905e+000,2.1211145103530984e+000,1.5158908610252958e-002,0.0000000000000000e+000,2.7218500883524598e+001,4.9822343282904967e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803024151383227e+002,5.6701366155163248e+002,4.1697817817046808e+002,2.3650676025506965e+002,2.8803321005707085e+002,4.3716978058793626e+002
2.2500000000000005e+003,1.4538644847160962e+001,-2.8626709726746014e+001,9.1093495135616180e+001,1.4153279319887417e+002,9.0852220775629490e+001,5.1203152220138804e+001,9.0479126752289417e+001,1.6993796319848570e+001,1.6325135809777901e+001,-2.5904991657491991e+001,1.5890185631890519e+001,-2.6736250801225992e+001,2.3622171365103943e+000,2.2744414847797607e+000,2.7361404306866239e+000,5.0105819154663847e+000,2.1211351988023885e+000,1.5160918238950548e-002,0.0000000000000000e+000,2.7222552895232013e+001,4.9827118096456502e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803041267140890e+002,5.6701976135117991e+002,4.1699972635512023e+002,2.3652646031922200e+002,2.8804803515926881e+002,4.3717225207575507e+002
2.2600000000000005e+003,1.4538093460752506e+001,-2.8627613571397490e+001,9.1091022895090418e+001,1.4153657054410633e+002,9.0849679785636994e+001,5.1207133015184013e+001,9.0476449298748747e+001,1.7000904200803006e+001,1.6325024635413122e+001,-2.5905202037453989e+001,1.5889969502671251e+001,-2.6736667984947474e+001,2.3624046008276633e+000,2.2745070215585725e+000,2.7365204763703690e+000,5.0110274979289411e+000,2.1211554939290833e+000,1.5162874308198026e-002,0.0000000000000000e+000,2.7226494388582921e+001,4.9831763291536163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803057927320640e+002,5.6702569218446115e+002,4.1702068816429147e+002,2.3654563965117217e+002,2.8806246271925653e+002,4.3717465599584824e+002
2.2700000000000005e+003,1.4537557386390985e+001,-2.8628492158003155e+001,9.1088615890048899e+001,1.4154024208089754e+002,9.0847205855805711e+001,5.1211006096780977e+001,9.0473842501283059e+001,1.7007823223283367e+001,1.6324917008209141e+001,-2.5905405705964938e+001,1.5889759738031181e+001,-2.6737072887546844e+001,2.3625867986549638e+000,2.2745708325487923e+000,2.7368901604114040e+000,5.0114609929601963e+000,2.1211753980058021e+000,1.5164778220693243e-002,0.0000000000000000e+000,2.7230328455471295e+001,4.9836282467309445e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803074144092648e+002,5.6703145889312339e+002,4.1704107990789004e+002,2.3656431192741576e+002,2.8807650339465704e+002,4.3717699414287716e+002
2.2800000000000005e+003,1.4537036186174914e+001,-2.8629346215732284e+001,9.1086272418294442e+001,1.4154381089345674e+002,9.0844797235516026e+001,5.1214774434687570e+001,9.0471304515123094e+001,1.7014558403868989e+001,1.6324812806436839e+001,-2.5905602893284197e+001,1.5889556139931052e+001,-2.6737465890929997e+001,2.3627638877349373e+000,2.2746329652940820e+000,2.7372497757189089e+000,5.0118827410129914e+000,2.1211949137319985e+000,1.5166631391701095e-002,0.0000000000000000e+000,2.7234058097136256e+001,4.9840679114749776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803089929295749e+002,5.6703706616194415e+002,4.1706091743463219e+002,2.3658249048369552e+002,2.8809016757951184e+002,4.3717926828926608e+002
2.2900000000000005e+003,1.4536529435187951e+001,-2.8630176451939974e+001,9.1083990812842686e+001,1.4154727996068891e+002,9.0842452210636196e+001,5.1218440910459435e+001,9.0468833534411274e+001,1.7021114629380634e+001,1.6324711912743037e+001,-2.5905793821397651e+001,1.5889358516823414e+001,-2.6737847364497128e+001,2.3629360184280928e+000,2.2746934637580800e+000,2.7375996040234853e+000,5.0122930677815649e+000,2.1212140441770897e+000,1.5168435183888709e-002,0.0000000000000000e+000,2.7237686226973892e+001,4.9844956621239078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803105294443452e+002,5.6704251852753066e+002,4.1708021614223475e+002,2.3660018831897901e+002,2.8810346540536602e+002,4.3718148018090642e+002
2.3000000000000005e+003,1.4536036721617702e+001,-2.8630983490491332e+001,9.1081769443367222e+001,1.4155065223003720e+002,9.0840169104946966e+001,5.1222008321752696e+001,9.0466427793579427e+001,1.7027496659229769e+001,1.6324614214388124e+001,-2.5905978703567342e+001,1.5889166683592665e+001,-2.6738217665256911e+001,2.3631033311049618e+000,2.2747523667342073e+000,2.7379399126970689e+000,5.0126922794312758e+000,2.1212327931032093e+000,1.5170190888966970e-002,0.0000000000000000e+000,2.7241215673276429e+001,4.9849118275302601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803120257831642e+002,5.6704782046811863e+002,4.1709899099171452e+002,2.3661741810074136e+002,2.8811640676216422e+002,4.3718363150411750e+002
2.3100000000000005e+003,1.4535557643355400e+001,-2.8631768184786893e+001,9.1079606716593730e+001,1.4155393028858191e+002,9.0837946280421193e+001,5.1225479384557957e+001,9.0464085567468615e+001,1.7033709131017588e+001,1.6324519600942857e+001,-2.5906157748689481e+001,1.5888980460315972e+001,-2.6738577140216705e+001,2.3632659682836792e+000,2.2748097141799826e+000,2.7382709698199204e+000,5.0130806839999025e+000,2.1212511631268698e+000,1.5171899811589139e-002,0.0000000000000000e+000,2.7244649183871559e+001,4.9853167269424034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803134809074112e+002,5.6705297600021493e+002,4.1711725651686078e+002,2.3663419217917797e+002,2.8812900121743462e+002,4.3718572403685295e+002
2.3200000000000005e+003,1.4535091814534516e+001,-2.8632530991083939e+001,9.1077501090209452e+001,1.4155711704583717e+002,9.0835782151350088e+001,5.1228856737797855e+001,9.0461805185732345e+001,1.7039756550468724e+001,1.6324427968931264e+001,-2.5906331152507988e+001,1.5888799674653409e+001,-2.6738926121767349e+001,2.3634240725976179e+000,2.2748655558533568e+000,2.7385930392926983e+000,5.0134585951460551e+000,2.1212691591297066e+000,1.5173563241216763e-002,0.0000000000000000e+000,2.7247989421696673e+001,4.9857106703764316e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803148980160364e+002,5.6705798950831195e+002,4.1713502680736786e+002,2.3665052255765337e+002,2.8814125815915997e+002,4.3718775930736155e+002
2.3300000000000005e+003,1.4534638857425900e+001,-2.8633272599984394e+001,9.1075451047282542e+001,1.4156021504815732e+002,9.0833675158410415e+001,5.1232142945475573e+001,9.0459585006404751e+001,1.7045643311606170e+001,1.6324339216417382e+001,-2.5906499107857940e+001,1.5888624158551378e+001,-2.6739264934045224e+001,2.3635777604346546e+000,2.2749199148333528e+000,2.7389063536456915e+000,5.0138262684790442e+000,2.1212867849784716e+000,1.5175182299967399e-002,0.0000000000000000e+000,2.7251238976940499e+001,4.9860939590910618e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803162774186433e+002,5.6706286491793844e+002,4.1715231558382993e+002,2.3666642094969592e+002,2.8815318669184131e+002,4.3718973896618536e+002
2.3400000000000005e+003,1.4534198403610453e+001,-2.8633993625806966e+001,9.1073455031906761e+001,1.4156322673795933e+002,9.0831623704369946e+001,5.1235340476391286e+001,9.0457423352042383e+001,1.7051373677651952e+001,1.6324253242067279e+001,-2.5906661806440326e+001,1.5888453746842920e+001,-2.6739593895633107e+001,2.3637271667063233e+000,2.2749728346217748e+000,2.7392111679125595e+000,5.0141840025343338e+000,2.1213040460677295e+000,1.5176758230187458e-002,0.0000000000000000e+000,2.7254400346231535e+001,4.9864668847762061e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803176201028515e+002,5.6706760604729482e+002,4.1716913628734824e+002,2.3668189873854757e+002,2.8816479586808481e+002,4.3719166513213634e+002
2.3500000000000005e+003,1.4533770104992277e+001,-2.8634694640088441e+001,9.1071511818251565e+001,1.4156615482495573e+002,9.0829626523617563e+001,5.1238451792030617e+001,9.0455318878261011e+001,1.7056951843558295e+001,1.6324169960926341e+001,-2.5906819408964481e+001,1.5888288289931497e+001,-2.6739913295074132e+001,2.3638724288811037e+000,2.2750243702556583e+000,2.7395077222215720e+000,5.0145320924772303e+000,2.1213209440624374e+000,1.5178292247109862e-002,0.0000000000000000e+000,2.7257476014560837e+001,4.9868297318798682e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803189271048728e+002,5.6707221686828132e+002,4.1718550147124108e+002,2.3669696708139833e+002,2.8817609377734959e+002,4.3719353779553313e+002
2.3600000000000005e+003,1.4533353612824067e+001,-2.8635376227418561e+001,9.1069619883259051e+001,1.4156900154298631e+002,9.0827682053741896e+001,5.1241479245583093e+001,9.0453269946613247e+001,1.7062381828811112e+001,1.6324089275988161e+001,-2.5906972098951229e+001,1.5888127631437495e+001,-2.6740223434021686e+001,2.3640136509533902e+000,2.2750745384054283e+000,2.7397962357120647e+000,5.0148707741174929e+000,2.1213374855492186e+000,1.5179785387747677e-002,0.0000000000000000e+000,2.7260468319291704e+001,4.9871827803008898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803201993245131e+002,5.6707670092538706e+002,4.1720142401654823e+002,2.3671163672854851e+002,2.8818708928979021e+002,4.3719535978481355e+002
2.3700000000000005e+003,1.4532948593286426e+001,-2.8636038940568028e+001,9.1067777869458070e+001,1.4157176921548859e+002,9.0825788899322163e+001,5.1244425105288258e+001,9.0451275087346261e+001,1.7067667573769143e+001,1.6324011100791278e+001,-2.5907120039970067e+001,1.5887971625039874e+001,-2.6740524594727475e+001,2.3641509526401685e+000,2.2751233788728706e+000,2.7400769334830217e+000,5.0152003123558924e+000,2.1213536753036695e+000,1.5181238766095815e-002,0.0000000000000000e+000,2.7263379568952246e+001,4.9875262955112305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803214377018224e+002,5.6708106178551679e+002,4.1721691605098738e+002,2.3672591820156143e+002,2.8819779038613370e+002,4.3719713212909539e+002
2.3800000000000005e+003,1.4532554723015132e+001,-2.8636683315884653e+001,9.1065984464802227e+001,1.4157446009370022e+002,9.0823945711424841e+001,5.1247291590045393e+001,9.0449332879365670e+001,1.7072812910934033e+001,1.6323935351450437e+001,-2.5907263390719180e+001,1.5887820129279222e+001,-2.6740817050072593e+001,2.3642844456045840e+000,2.2751709254394656e+000,2.7403500293423111e+000,5.0155209547817767e+000,2.1213695179977514e+000,1.5182653436259519e-002,0.0000000000000000e+000,2.7266211995290746e+001,4.9878605378126622e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803226431372377e+002,5.6708530290285785e+002,4.1723198938350578e+002,2.3673982173659419e+002,2.8820820500393387e+002,4.3719885623523982e+002
2.3900000000000005e+003,1.4532171685636117e+001,-2.8637309878496012e+001,9.1064238381043012e+001,1.4157707637953632e+002,9.0822151165580607e+001,5.1250080875942388e+001,9.0447441927307551e+001,1.7077821596186254e+001,1.6323861946586245e+001,-2.5907402305158115e+001,1.5887673006299947e+001,-2.6741101065994570e+001,2.3644142449525622e+000,2.2752172170601681e+000,2.7406157399409605e+000,5.0158329570011286e+000,2.1213850185976031e+000,1.5184030471233956e-002,0.0000000000000000e+000,2.7268967783200821e+001,4.9881857623995302e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803238165076289e+002,5.6708942765831580e+002,4.1724665558468541e+002,2.3675335737028584e+002,2.8821834091242971e+002,4.3720053346921907e+002
2.4000000000000005e+003,1.4531799176523588e+001,-2.8637919133011280e+001,9.1062538375405566e+001,1.4157962019284327e+002,9.0820403984071262e+001,5.1252795060498613e+001,9.0445600885031880e+001,1.7082697250992112e+001,1.6323790808239728e+001,-2.5907536930776985e+001,1.5887530123664328e+001,-2.6741376897984793e+001,2.3645404479345640e+000,2.2752622783966143e+000,2.7408742584431667e+000,5.0161365368397810e+000,2.1214001821036290e+000,1.5185370819404102e-002,0.0000000000000000e+000,2.7271649037344105e+001,4.9885022152010720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803249586692232e+002,5.6709343930800014e+002,4.1726092580169518e+002,2.3676653478288415e+002,2.8822820559240694e+002,4.3720216513752860e+002
2.4100000000000005e+003,1.4531436899173762e+001,-2.8638511570996883e+001,9.1060883234273575e+001,1.4158209359624823e+002,9.0818702919159705e+001,5.1255436188746046e+001,9.0443808437952796e+001,1.7087443410621745e+001,1.6323721861120237e+001,-2.5907667410019286e+001,1.5887391352931930e+001,-2.6741644793829977e+001,2.3646631658570376e+000,2.2753061497244822e+000,2.7411257924821366e+000,5.0164319422066193e+000,2.1214150136213954e+000,1.5186675514130122e-002,0.0000000000000000e+000,2.7274257808248763e+001,4.9888101359400764e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803260704507517e+002,5.6709734102227310e+002,4.1727481089660660e+002,2.3677936342808633e+002,2.8823780634207122e+002,4.3720375250910524e+002
2.4200000000000005e+003,1.4531084565775735e+001,-2.8639087669255559e+001,9.1059271776341546e+001,1.4158449859154473e+002,9.0817046756327997e+001,5.1258006248820209e+001,9.0442063306448560e+001,1.7092063515804284e+001,1.6323655032655473e+001,-2.5907793880187256e+001,1.5887256569827203e+001,-2.6741904993287733e+001,2.3647824913389930e+000,2.2753488555291339e+000,2.7413705260043817e+000,5.0167193815335160e+000,2.1214295183202818e+000,1.5187945462375858e-002,0.0000000000000000e+000,2.7276796088028448e+001,4.9891097576172967e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803271526608762e+002,5.6710113587968328e+002,4.1728832142326371e+002,2.3679185251011106e+002,2.8824715025982800e+002,4.3720529681533833e+002
2.4300000000000005e+003,1.4530741896925544e+001,-2.8639647890498424e+001,9.1057702851622523e+001,1.4158683712151765e+002,9.0815434313257327e+001,5.1260507173760118e+001,9.0440364244790004e+001,1.7096560915616521e+001,1.6323590252884248e+001,-2.5907916473644434e+001,1.5887125654090298e+001,-2.6742157728373996e+001,2.3648985198505996e+000,2.2753904251428643e+000,2.7416086442937639e+000,5.0169990694366282e+000,2.1214437014208851e+000,1.5189181583132785e-002,0.0000000000000000e+000,2.7279265812312758e+001,4.9894013067282799e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803282060866911e+002,5.6710482686973876e+002,4.1730146763742636e+002,2.3680401099116088e+002,2.8825624425107350e+002,4.3720679925151541e+002
2.4400000000000005e+003,1.4530408621385034e+001,-2.8640192683749632e+001,9.1056175340631313e+001,1.4158911107178847e+002,9.0813864438990009e+001,5.1262940842964838e+001,9.0438710040263373e+001,1.7100938869740901e+001,1.6323527454359578e+001,-2.5908035317998838e+001,1.5886998489344421e+001,-2.6742403223618282e+001,2.3650113547643192e+000,2.2754308975287056e+000,2.7418403398707474e+000,5.0172712373994530e+000,2.1214575681812908e+000,1.5190384839893798e-002,0.0000000000000000e+000,2.7281668861837034e+001,4.9896850034379838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803292314942644e+002,5.6710841689561096e+002,4.1731425950515120e+002,2.3681584759724612e+002,2.8826509503312764e+002,4.3720826097781747e+002
2.4500000000000005e+003,1.4530084475821846e+001,-2.8640722484803774e+001,9.1054688153480654e+001,1.4159132227234755e+002,9.0812336013001939e+001,5.1265309083746445e+001,9.0437099512198074e+001,1.7105200550994311e+001,1.6323466572049277e+001,-2.5908150536291089e+001,1.5886874962957242e+001,-2.6742641696330793e+001,2.3651210794261788e+000,2.2754702943343448e+000,2.7420657801706652e+000,5.0175360745050099e+000,2.1214711238895028e+000,1.5191556061389994e-002,0.0000000000000000e+000,2.7284007064122534e+001,4.9899610617679969e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803302296291082e+002,5.6711190877650290e+002,4.1732670671168268e+002,2.3682737082470626e+002,2.8827370914076317e+002,4.3720968312051394e+002
2.4600000000000005e+003,1.4529769204567565e+001,-2.8641237716605332e+001,9.1053240229053969e+001,1.4159347249943568e+002,9.0810847944352915e+001,5.1267613672820914e+001,9.0435531511076050e+001,1.7109349047657531e+001,1.6323407543242229e+001,-2.5908262247171422e+001,1.5886754965910612e+001,-2.6742873356853124e+001,2.3652277850324506e+000,2.2755086466422840e+000,2.7422851399056634e+000,5.0177937865479478e+000,2.1214843738524340e+000,1.5192696120687665e-002,0.0000000000000000e+000,2.7286282195076581e+001,4.9902296897742417e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803312012170750e+002,5.6711530525040553e+002,4.1733881866987304e+002,2.3683858894622742e+002,2.8828209293121466e+002,4.3721106677307995e+002
2.4700000000000005e+003,1.4529462559374350e+001,-2.8641738789705613e+001,9.1051830534167891e+001,1.4159556347703932e+002,9.0809399170826808e+001,5.1269856337776730e+001,9.0434004917630304e+001,1.7113387365830249e+001,1.6323350307456376e+001,-2.5908370565073824e+001,1.5886638392671752e+001,-2.6743098408806446e+001,2.3653315579195513e+000,2.2755459826712450e+000,2.7424985863818083e+000,5.0180445690530533e+000,2.1214973233886583e+000,1.5193805853660668e-002,0.0000000000000000e+000,2.7288495980566267e+001,4.9904910897233435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803321469643868e+002,5.6711860897638144e+002,4.1735060452850348e+002,2.3684951001694938e+002,2.8829025258942721e+002,4.3721241299739489e+002
2.4800000000000005e+003,1.4529164299193649e+001,-2.8642226102590314e+001,9.1050458062830998e+001,1.4159759687848572e+002,9.0807988658170075e+001,5.1272038758425026e+001,9.0432518642044599e+001,1.7117318431593617e+001,1.6323294806354042e+001,-2.5908475600375937e+001,1.5886525141074966e+001,-2.6743317049319415e+001,2.3654324719385342e+000,2.2755823203782315e+000,2.7427062706996588e+000,5.0182885910778907e+000,2.1215099778203648e+000,1.5194886010078863e-002,0.0000000000000000e+000,2.7290650097865807e+001,4.9907454582542186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803330675587279e+002,5.6712182253691765e+002,4.1736207317987584e+002,2.3686014188006848e+002,2.8829819413261504e+002,4.3721372282469997e+002
2.4900000000000005e+003,1.4528874189949230e+001,-2.8642700042114768e+001,9.1049121835476839e+001,1.4159957432815622e+002,9.0806615399303013e+001,5.1274162568210841e+001,9.0431071623125675e+001,1.7121145093211396e+001,1.6323240983657666e+001,-2.5908577459558586e+001,1.5886415112202583e+001,-2.6743529469257425e+001,2.3655306239170817e+000,2.2756177015082182e+000,2.7429083689146090e+000,5.0185260704228272e+000,2.1215223424639715e+000,1.5195937481466613e-002,0.0000000000000000e+000,2.7292746177144352e+001,4.9909929865460867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803339636692147e+002,5.6712494844044727e+002,4.1737323326765028e+002,2.3687049217254270e+002,2.8830592341517672e+002,4.3721499725665552e+002
2.5000000000000005e+003,1.4528592004335838e+001,-2.8643160983794388e+001,9.1047820898292485e+001,1.4160149740267030e+002,9.0805278413630433e+001,5.1276229355437067e+001,9.0429662827579051e+001,1.7124870123106405e+001,1.6323188785072940e+001,-2.5908676245351018e+001,1.5886308210277519e+001,-2.6743735853429627e+001,2.3656260791386665e+000,2.2756521390885460e+000,2.7431050188667165e+000,5.0187571579552621e+000,2.1215344226263393e+000,1.5196960950988303e-002,0.0000000000000000e+000,2.7294785802772310e+001,4.9912338604650870e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803348359474177e+002,5.6712798912315839e+002,4.1738409319371902e+002,2.3688056833019527e+002,2.8831344613284517e+002,4.3721623726620692e+002
2.5100000000000005e+003,1.4528317521598284e+001,-2.8643609292236277e+001,9.1046554322480716e+001,1.4160336763265724e+002,9.0803976746282231e+001,5.1278240664657517e+001,9.0428291249210005e+001,1.7128496220036197e+001,1.6323138158209456e+001,-2.5908772056881020e+001,1.5886204342549361e+001,-2.6743936380808350e+001,2.3657189169418866e+000,2.2756856612340810e+000,2.7432963730917073e+000,5.0189820343257878e+000,2.1215462235952005e+000,1.5197957186424549e-002,0.0000000000000000e+000,2.7296770514769037e+001,4.9914682607286238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803356850271655e+002,5.6713094695156542e+002,4.1739466112580863e+002,2.3689037759340505e+002,2.8832076782745122e+002,4.3721744379858052e+002
2.5200000000000005e+003,1.4528050527337196e+001,-2.8644045321417991e+001,9.1045321203601887e+001,1.4160518650398802e+002,9.0802709467437140e+001,5.1280197997871142e+001,9.0426955908212634e+001,1.7132026011034156e+001,1.6323089052508884e+001,-2.5908864989810610e+001,1.5886103419192692e+001,-2.6744131224725095e+001,2.3658092104168795e+000,2.2757182915628738e+000,2.7434825753235978e+000,5.0192008668864716e+000,2.1215577506362138e+000,1.5198926909857765e-002,0.0000000000000000e+000,2.7298701810077603e+001,4.9916963630500845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803365115257299e+002,5.6713382422437235e+002,4.1740494500416361e+002,2.3689992701212222e+002,2.8832789389105181e+002,4.3721861777217606e+002
2.5300000000000005e+003,1.4527790813321614e+001,-2.8644469415030784e+001,9.1044120660958527e+001,1.4160695545922493e+002,9.0801475671689502e+001,5.1282102815708072e+001,9.0425655850503716e+001,1.7135462053236381e+001,1.6323041419176509e+001,-2.5908955136465579e+001,1.5886005353209466e+001,-2.6744320553058429e+001,2.3658970314545531e+000,2.2757500540001896e+000,2.7436637663838086e+000,5.0194138203839982e+000,2.1215690089851726e+000,1.5199870830161185e-002,0.0000000000000000e+000,2.7300581143791646e+001,4.9919183382771848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803373160437803e+002,5.6713662317458363e+002,4.1741495254798815e+002,2.3690922345063674e+002,2.8833482956990537e+002,4.3721976007928316e+002
2.5400000000000005e+003,1.4527538177197901e+001,-2.8644881906959483e+001,9.1042951836529625e+001,1.4160867589960230e+002,9.0800274476952936e+001,5.1283956539333076e+001,9.0424390146567134e+001,1.7138806837071968e+001,1.6322995211090653e+001,-2.5909042586006876e+001,1.5885910060290190e+001,-2.6744504528501864e+001,2.3659824582864721e+000,2.2757809799609987e+000,2.7438400929958076e+000,5.0196210729568058e+000,2.1215800038484613e+000,1.5200789691681272e-002,0.0000000000000000e+000,2.7302409931094871e+001,4.9921343526181602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803380991664056e+002,5.6713934597250136e+002,4.1742469126568477e+002,2.3691827359599020e+002,2.8834157997119462e+002,4.3722087158771797e+002
2.5500000000000005e+003,1.4527292422718507e+001,-2.8645283120939695e+001,9.1041813896093004e+001,1.4161034918344376e+002,9.0799105025615575e+001,5.1285760548677217e+001,9.0423157892675277e+001,1.7142062783018162e+001,1.6322950382832005e+001,-2.5909127424374901e+001,1.5885817458888885e+001,-2.6744683308418644e+001,2.3660655451916726e+000,2.2758110792417683e+000,2.7440116725719625e+000,5.0198227518137308e+000,2.1215907403812349e+000,1.5201684079151741e-002,0.0000000000000000e+000,2.7304189545623728e+001,4.9923445674380787e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803388614618831e+002,5.6714199472319967e+002,4.1743416844604951e+002,2.3692708394906137e+002,2.8834815005628195e+002,4.3722195313835414e+002
2.5600000000000005e+003,1.4527053358935920e+001,-2.8645673371841184e+001,9.1040706025981649e+001,1.4161197663194611e+002,9.0797966481202195e+001,5.1287516188029940e+001,9.0421958207367595e+001,1.7145232251045968e+001,1.6322906890473298e+001,-2.5909209734687465e+001,1.5885727469872370e+001,-2.6744857045518557e+001,2.3661463577462021e+000,2.2758403737571578e+000,2.7441786343122918e+000,5.0200190080694496e+000,2.1216012237092170e+000,1.5202554645063007e-002,0.0000000000000000e+000,2.7305921324959911e+001,4.9925491399113525e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803396034847162e+002,5.6714457147532710e+002,4.1744339118743176e+002,2.3693566084992185e+002,2.8835454466086230e+002,4.3722300555124190e+002
2.5700000000000005e+003,1.4526820800472155e+001,-2.8646052965272702e+001,9.1039627434307050e+001,1.4161355952709505e+002,9.0796858029634166e+001,5.1289224763990148e+001,9.0420790232783133e+001,1.7148317537128548e+001,1.6322864691629217e+001,-2.5909289597145346e+001,1.5885640016619860e+001,-2.6745025887665321e+001,2.3662249703875746e+000,2.2758688952373030e+000,2.7443411162919982e+000,5.0202100115293007e+000,2.1216114589083293e+000,1.5203402093570443e-002,0.0000000000000000e+000,2.7307606568744575e+001,4.9927482227873895e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803403257740786e+002,5.6714707821791887e+002,4.1745236638761259e+002,2.3694401046821037e+002,2.8836076848719597e+002,4.3722402962197799e+002
2.5800000000000005e+003,1.4526594567233474e+001,-2.8646422198052022e+001,9.1038577349953883e+001,1.4161509911400128e+002,9.0795778878193900e+001,5.1290887547394163e+001,9.0419653133566868e+001,1.7151320876298257e+001,1.6322823745365856e+001,-2.5909367089203499e+001,1.5885555024886425e+001,-2.6745189978140019e+001,2.3663014334439474e+000,2.2758966534475502e+000,2.7444992272853703e+000,5.0203958807329201e+000,2.1216214510026168e+000,1.5204226968848813e-002,0.0000000000000000e+000,2.7309246540579238e+001,4.9929419646154486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803410288548349e+002,5.6714951688379188e+002,4.1746110075382211e+002,2.3695213881130186e+002,2.8836682611097109e+002,4.3722502612409784e+002
2.5900000000000005e+003,1.4526374484258866e+001,-2.8646781358449175e+001,9.1037555022032421e+001,1.4161659660164929e+002,9.0794728254962010e+001,5.1292505774253129e+001,9.0418546096278249e+001,1.7154244444197559e+001,1.6322784012149310e+001,-2.5909442285668291e+001,1.5885472422726789e+001,-2.6745349455787874e+001,2.3663758161529227e+000,2.2759236775262051e+000,2.7446530966995892e+000,5.0205767742257947e+000,2.1216312049655217e+000,1.5205029931619950e-002,0.0000000000000000e+000,2.7310842469021452e+001,4.9931305098567293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803417132378991e+002,5.6715188935075582e+002,4.1746960080798493e+002,2.3696005172831582e+002,2.8837272198451916e+002,4.3722599580944075e+002
2.6000000000000005e+003,1.4526160381568827e+001,-2.8647130726461995e+001,9.1036559719373273e+001,1.4161805316422539e+002,9.0793705408297242e+001,5.1294080646732823e+001,9.0417468328842659e+001,1.7157090358633354e+001,1.6322745453793978e+001,-2.5909515258795295e+001,1.5885392140419501e+001,-2.6745504455164308e+001,2.3664481686648520e+000,2.2759499793981472e+000,2.7448028305309955e+000,5.0207528099291423e+000,2.1216407257133576e+000,1.5205811515061635e-002,0.0000000000000000e+000,2.7312395548582799e+001,4.9933139990000427e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803423794204582e+002,5.6715419744351664e+002,4.1747787289196100e+002,2.3696775491422480e+002,2.8837846044002816e+002,4.3722693940875604e+002
2.6100000000000005e+003,1.4525952094010544e+001,-2.8647470574059895e+001,9.1035590729969712e+001,1.4161946994207608e+002,9.0792709606263315e+001,5.1295613334146310e+001,9.0416419059948652e+001,1.7159860681225041e+001,1.6322708033411033e+001,-2.5909586078386724e+001,1.5885314110390240e+001,-2.6745655106683017e+001,2.3665185549264232e+000,2.2759755853629726e+000,2.7449485495432713e+000,5.0209241349062435e+000,2.1216500181053295e+000,1.5206572336217162e-002,0.0000000000000000e+000,2.7313906940755544e+001,4.9934925686789882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803430278865619e+002,5.6715644293514515e+002,4.1748592317295447e+002,2.3697525391413095e+002,2.8838404569314667e+002,4.3722785763242950e+002
2.6200000000000005e+003,1.4525749461118219e+001,-2.8647801165403763e+001,9.1034647360497615e+001,1.4162084804281494e+002,9.0791740136134820e+001,5.1297104973849912e+001,9.0415397538527500e+001,1.7162557418833103e+001,1.6322671715361583e+001,-2.5909654811880074e+001,1.5885238267142404e+001,-2.6745801536749525e+001,2.3665870210183360e+000,2.2760005056068140e+000,2.7450903525711690e+000,5.0210908581779830e+000,2.1216590869400700e+000,1.5207312892615376e-002,0.0000000000000000e+000,2.7315377774939805e+001,4.9936663517788418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803436591075280e+002,5.6715862754869181e+002,4.1749375764836691e+002,2.3698255412705473e+002,2.8838948184593801e+002,4.3722875117099744e+002
2.6300000000000005e+003,1.4525552326978179e+001,-2.8648122757124298e+001,9.1033728935850647e+001,1.4162218854217952e+002,9.0790796303918796e+001,5.1298556672111147e+001,9.0414403033248661e+001,1.7165182524970476e+001,1.6322636465211406e+001,-2.5909721524433593e+001,1.5885164547189909e+001,-2.6745943867890873e+001,2.3666536293042251e+000,2.2760247670099227e+000,2.7452283561599780e+000,5.0212531231699007e+000,2.1216679369537079e+000,1.5208033781788645e-002,0.0000000000000000e+000,2.7316809149325934e+001,4.9938354775380390e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803442735418361e+002,5.6716075295849021e+002,4.1750138215044910e+002,2.3698966080963115e+002,2.8839477288992299e+002,4.3722962069570360e+002
2.6400000000000005e+003,1.4525360540087021e+001,-2.8648435598503397e+001,9.1032834798623867e+001,1.4162349248511651e+002,9.0789877433824103e+001,5.1299969505030674e+001,9.0413434831961325e+001,1.7167737901316173e+001,1.6322602249684781e+001,-2.5909786279013815e+001,1.5885092888987920e+001,-2.6746082218889086e+001,2.3667184217071200e+000,2.2760483777929981e+000,2.7453626520018770e+000,5.0214110297948746e+000,2.1216765728188816e+000,1.5208735465389018e-002,0.0000000000000000e+000,2.7318202131848068e+001,4.9940000716576606e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803448716360185e+002,5.6716282079175699e+002,4.1750880235132382e+002,2.3699657908006091e+002,2.8839992270928468e+002,4.3723046685921054e+002
2.6500000000000005e+003,1.4525173953222962e+001,-2.8648739931742938e+001,9.1031964308665749e+001,1.4162476088662902e+002,9.0788982867800115e+001,5.1301344519366410e+001,9.0412492241208611e+001,1.7170225399066112e+001,1.6322569036622902e+001,-2.5909849136474065e+001,1.5885023232869932e+001,-2.6746216704902452e+001,2.3667814563843499e+000,2.2760713627556144e+000,2.7454933495039482e+000,5.0215647122595630e+000,2.1216849991426052e+000,1.5209418504942306e-002,0.0000000000000000e+000,2.7319557761025692e+001,4.9941602563991751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803454538244785e+002,5.6716483262987390e+002,4.1751602376739146e+002,2.3700331392172581e+002,2.8840493508369821e+002,4.3723129029594759e+002
2.6600000000000005e+003,1.4524992423321411e+001,-2.8649035992121355e+001,9.1031116842630439e+001,1.4162599473271615e+002,9.0788111965076169e+001,5.1302682733350593e+001,9.0411574585742002e+001,1.7172646820276782e+001,1.6322536794943247e+001,-2.5909910155631337e+001,1.5884955520986882e+001,-2.6746347437583012e+001,2.3668427798684655e+000,2.2760937364524025e+000,2.7456205435021350e+000,5.0217142799545371e+000,2.1216932204654562e+000,1.5210083382910026e-002,0.0000000000000000e+000,2.7320877046798557e+001,4.9943161506801573e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803460205302952e+002,5.6716679000978047e+002,4.1752305176375546e+002,2.3700987018665111e+002,2.8840981369116906e+002,4.3723209162280523e+002
2.6700000000000005e+003,1.4524815811354964e+001,-2.8649324008243468e+001,9.1030291793546553e+001,1.4162719498122101e+002,9.0787264101718577e+001,5.1303985137466839e+001,9.0410681208055479e+001,1.7175003919122844e+001,1.6322505494601049e+001,-2.5909969393339281e+001,1.5884889697248788e+001,-2.6746474525189001e+001,2.3669024371707019e+000,2.2761155128790351e+000,2.7457443260067516e+000,5.0218598388857867e+000,2.1217012412597418e+000,1.5210730567688974e-002,0.0000000000000000e+000,2.7322160971324934e+001,4.9944678701662554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803465721651412e+002,5.6716869442523898e+002,4.1752989155839850e+002,2.3701625259885159e+002,2.8841456211069897e+002,4.3723287143949005e+002
2.6800000000000005e+003,1.4524643982208596e+001,-2.8649604202304886e+001,9.1029488570357046e+001,1.4162836256265246e+002,9.0786438670156571e+001,5.1305252695276408e+001,9.0409811467885476e+001,1.7177298403268139e+001,1.6322475106550566e+001,-2.5910026904561249e+001,1.5884825707266030e+001,-2.6746598072697964e+001,2.3669604793463317e+000,2.2761367127155028e+000,2.7458647950080466e+000,5.0220015077235498e+000,2.1217090659284872e+000,1.5211360562327433e-002,0.0000000000000000e+000,2.7323410489818855e+001,4.9946155273690351e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803471091287463e+002,5.6717054732809004e+002,4.1753654822661588e+002,2.3702246575798546e+002,2.8841918382533964e+002,4.3723363032931007e+002
