#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.6900000000000005e+003,1.4524476804567946e+001,-2.8649876789894108e+001,9.1028706597554219e+001,1.4162949838118385e+002,9.0785635078807445e+001,5.1306486344085613e+001,9.0408964741815964e+001,1.7179531934986073e+001,1.6322445602707830e+001,-2.5910082742441006e+001,1.5884763498289635e+001,-2.6746718181922176e+001,2.3670169470295215e+000,2.2761573474732364e+000,2.7459820354010351e+000,5.0221393828742720e+000,2.1217166988080867e+000,1.5211973798795077e-002,0.0000000000000000e+000,2.7324626531246111e+001,4.9947592317243448e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803476318138166e+002,5.6717235012967103e+002,4.1754302670462488e+002,2.3702851414225501e+002,2.8842368222391275e+002,4.3723436885884774e+002
2.7000000000000005e+003,1.4524314151433467e+001,-2.8650141979833677e+001,9.1027945317584098e+001,1.4163060331080169e+002,9.0784852754547416e+001,5.1307686991206538e+001,9.0408140425884028e+001,1.7181706124289803e+001,1.6322416956034704e+001,-2.5910136958143426e+001,1.5884703019405016e+001,-2.6746834951134105e+001,2.3670718807419506e+000,2.2761774294902262e+000,2.7460961307790179e+000,5.0222735602692445e+000,2.1217241441333119e+000,1.5212570703386922e-002,0.0000000000000000e+000,2.7325809994649717e+001,4.9948990891572294e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803481405964789e+002,5.6717410419483690e+002,4.1754933177005148e+002,2.3703440208971625e+002,2.8842806058831496e+002,4.3723508757684158e+002
2.7100000000000005e+003,1.4524155899661352e+001,-2.8650399976675260e+001,9.1027204188623131e+001,1.4163167819725675e+002,9.0784091140431613e+001,5.1308855517308359e+001,9.0407337933186540e+001,1.7183822534664159e+001,1.6322389140427426e+001,-2.5910189601065440e+001,1.5884644221354041e+001,-2.6746948475410164e+001,2.3671253258250178e+000,2.2761969765361036e+000,2.7462071692930232e+000,5.0224041458291264e+000,2.1217314060372616e+000,1.5213151728967433e-002,0.0000000000000000e+000,2.7326961752408067e+001,4.9950352024762367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803486358175479e+002,5.6717581084552410e+002,4.1755546806001263e+002,2.3704013381379215e+002,2.8843232211039691e+002,4.3723578702196716e+002
2.7200000000000005e+003,1.4524001924947287e+001,-2.8650650978420146e+001,9.1026482662711416e+001,1.4163272389987333e+002,9.0783349673194508e+001,5.1309992812116661e+001,9.0406556670120352e+001,1.7185882748299662e+001,1.6322362129813673e+001,-2.5910240720544977e+001,1.5884587054544351e+001,-2.6747058850473792e+001,2.3671773256898447e+000,2.2762160045663618e+000,2.7463152373069479e+000,5.0225312418733097e+000,2.1217384888602040e+000,1.5213717319042860e-002,0.0000000000000000e+000,2.7328082685850063e+001,4.9951676755312633e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803491179191360e+002,5.6717747142347582e+002,4.1756144025683619e+002,2.3704571357973984e+002,2.8843646999377427e+002,4.3723646771250259e+002
2.7300000000000005e+003,1.4523852112353268e+001,-2.8650895178804348e+001,9.1025780232385216e+001,1.4163374120426840e+002,9.0782627831217894e+001,5.1311099699577767e+001,9.0405796087011908e+001,1.7187888229141663e+001,1.6322335900045296e+001,-2.5910290362278687e+001,1.5884531473213301e+001,-2.6747166164656051e+001,2.3672279215646967e+000,2.2762345291062003e+000,2.7464204160022843e+000,5.0226549451084850e+000,2.1217453965263289e+000,1.5214267890633217e-002,0.0000000000000000e+000,2.7329173610549560e+001,4.9952966044856169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803495871868608e+002,5.6717908715878389e+002,4.1756725269729253e+002,2.3705114533381305e+002,2.8844050723844902e+002,4.3723713016797115e+002
2.7400000000000005e+003,1.4523706348507808e+001,-2.8651132763201133e+001,9.1025096396338725e+001,1.4163473089150858e+002,9.0781925099210369e+001,5.1312176992260731e+001,9.0405055640842846e+001,1.7189840422860698e+001,1.6322310427458341e+001,-2.5910338571047220e+001,1.5884477432260596e+001,-2.6747270505010789e+001,2.3672771448956205e+000,2.2762525567910994e+000,2.7465227747500642e+000,5.0227753315411636e+000,2.1217521329817219e+000,1.5214803796299503e-002,0.0000000000000000e+000,2.7330235331117137e+001,4.9954220841784263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803500439685746e+002,5.6718065927268594e+002,4.1757290965814786e+002,2.3705643297390267e+002,2.8844443678082496e+002,4.3723777486790362e+002
2.7500000000000005e+003,1.4523564522111522e+001,-2.8651363913953730e+001,9.1024430661354444e+001,1.4163569372613472e+002,9.0781240970198297e+001,5.1313225489008460e+001,9.0404334797357947e+001,1.7191740751577015e+001,1.6322285688959500e+001,-2.5910385390551568e+001,1.5884424887539122e+001,-2.6747371956752971e+001,2.3673250376847439e+000,2.2762701048711360e+000,2.7466223947002715e+000,5.0228924995714070e+000,2.1217587021695263e+000,1.5215325454738410e-002,0.0000000000000000e+000,2.7331268638219512e+001,4.9955442078326143e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803504886017532e+002,5.6718218896187591e+002,4.1757841534280738e+002,2.3706158033518625e+002,2.8844826151431323e+002,4.3723840229574398e+002
2.7600000000000005e+003,1.4523426525010963e+001,-2.8651588808501089e+001,9.1023782547349583e+001,1.4163663045102868e+002,9.0780574950711497e+001,5.1314245966795397e+001,9.0403633036531772e+001,1.7193590599268362e+001,1.6322261662216764e+001,-2.5910430863052255e+001,1.5884373796236423e+001,-2.6747470602522242e+001,2.3673716339337014e+000,2.2762871835805747e+000,2.7467193468556723e+000,5.0230065304362466e+000,2.1217651079521707e+000,1.5215833229543634e-002,0.0000000000000000e+000,2.7332274300720087e+001,4.9956630661119505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803509214113467e+002,5.6718367738956204e+002,4.1758377383903877e+002,2.3706659115051281e+002,2.8845198425443124e+002,4.3723901292092768e+002
2.7700000000000005e+003,1.4523292253129158e+001,-2.8651807617576935e+001,9.1023151591765384e+001,1.4163754178086879e+002,9.0779926565295781e+001,5.1315239173762620e+001,9.0402949857325765e+001,1.7195391299098162e+001,1.6322238325812339e+001,-2.5910475029079919e+001,1.5884324117209971e+001,-2.6747566521735251e+001,2.3674169713384106e+000,2.2763038075720252e+000,2.7468137053586594e+000,5.0231175129306846e+000,2.1217713540724024e+000,1.5216327502978794e-002,0.0000000000000000e+000,2.7333253058852222e+001,4.9957787463110435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803513427104144e+002,5.6718512567514824e+002,4.1758898908263541e+002,2.3707146901605333e+002,2.8845560771266605e+002,4.3723960719441021e+002
2.7800000000000005e+003,1.4523161604753366e+001,-2.8652020508027192e+001,9.1022537341706467e+001,1.4163842841381017e+002,9.0779295348432569e+001,5.1316205841718499e+001,9.0402284769172155e+001,1.7197144155914259e+001,1.6322215658923344e+001,-2.5910517928039496e+001,1.5884275810337463e+001,-2.6747659791840277e+001,2.3674610881989455e+000,2.2763199926008242e+000,2.7469055444264545e+000,5.0232255370272787e+000,2.1217774442276962e+000,1.5216808658605491e-002,0.0000000000000000e+000,2.7334205636545050e+001,4.9958913338129548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803517528049053e+002,5.6718653491267821e+002,4.1759406492301929e+002,2.3707621745222195e+002,2.8845913454183125e+002,4.3724018555705038e+002
2.7900000000000005e+003,1.4523034481476129e+001,-2.8652227641227171e+001,9.1021939358379257e+001,1.4163929102522246e+002,9.0778680849101164e+001,5.1317146679196128e+001,9.0401637296782312e+001,1.7198850433699079e+001,1.6322193641483342e+001,-2.5910559597904609e+001,1.5884228836863167e+001,-2.6747750487648119e+001,2.3675040111048187e+000,2.2763357438690708e+000,2.7469949237649463e+000,5.0233306676340170e+000,2.1217833820225849e+000,1.5217277000672868e-002,0.0000000000000000e+000,2.7335132734594026e+001,4.9960009112789749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803521519914926e+002,5.6718790616082674e+002,4.1759900508684240e+002,2.3708083986953832e+002,2.8846256731106365e+002,4.3724074843556008e+002
2.8000000000000005e+003,1.4522910786208557e+001,-2.8652429176377012e+001,9.1021357207936504e+001,1.4164013028104046e+002,9.0778082621367773e+001,5.1318062385978919e+001,9.0401006970225879e+001,1.7200511381676563e+001,1.6322172253814813e+001,-2.5910600075913095e+001,1.5884183158646932e+001,-2.6747838682782287e+001,2.3675457757659748e+000,2.2763510756574536e+000,2.7470819133503390e+000,5.0234329890077927e+000,2.1217891710594512e+000,1.5217732890942585e-002,0.0000000000000000e+000,2.7336035044979440e+001,4.9961075603459847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803525405629910e+002,5.6718924046408006e+002,4.1760381325420235e+002,2.3708533963942563e+002,2.8846590855847529e+002,4.3724129625197719e+002
2.8100000000000005e+003,1.4522790425976428e+001,-2.8652625265896404e+001,9.1020790474529662e+001,1.4164094681897456e+002,9.0777500237801007e+001,5.1318953632550290e+001,9.0400393339074185e+001,1.7202128197201318e+001,1.6322151477128678e+001,-2.5910639397621509e+001,1.5884138739206064e+001,-2.6747924447667174e+001,2.3675864102652993e+000,2.2763659957741047e+000,2.7471665731240846e+000,5.0235325688981893e+000,2.1217948148026746e+000,1.5218176636803101e-002,0.0000000000000000e+000,2.7336913230643347e+001,4.9962113592248727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803529188002040e+002,5.6719053882284913e+002,4.1760849295087382e+002,2.3708971999351218e+002,2.8846916071632177e+002,4.3724182940959656e+002
2.8200000000000005e+003,1.4522673310355676e+001,-2.8652816057991373e+001,9.1020238753102987e+001,1.4164174125898859e+002,9.0776933282065102e+001,5.1319821071479907e+001,9.0399795964590410e+001,1.7203702046177114e+001,1.6322131293226246e+001,-2.5910677597469373e+001,1.5884095543118821e+001,-2.6748007850679699e+001,2.3676259547643044e+000,2.2763805241891051e+000,2.7472489763414378e+000,5.0236295005305429e+000,2.1218003166512176e+000,1.5218608620233168e-002,0.0000000000000000e+000,2.7337767936707166e+001,4.9963123840342121e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803532869766741e+002,5.6719180221009947e+002,4.1761304760814113e+002,2.3709398407897163e+002,2.8847232615248254e+002,4.3724234830139881e+002
2.8300000000000005e+003,1.4522559350110978e+001,-2.8653001698906110e+001,9.1019701643106032e+001,1.4164251421270836e+002,9.0776381342457981e+001,5.1320665347431884e+001,9.0399214412920088e+001,1.7205234081168157e+001,1.6322111684257212e+001,-2.5910714709236970e+001,1.5884053535515458e+001,-2.6748088959132048e+001,2.3676644319850784e+000,2.2763946643801067e+000,2.7473291757330847e+000,5.0237238401131918e+000,2.1218056799971614e+000,1.5219029110062794e-002,0.0000000000000000e+000,2.7338599800348732e+001,4.9964107099656189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803536453624633e+002,5.6719303158618254e+002,4.1761748061526293e+002,2.3709813500756215e+002,2.8847540720668059e+002,4.3724285331529006e+002
2.8400000000000005e+003,1.4522448460215761e+001,-2.8653182327949651e+001,9.1019178762615596e+001,1.4164326626277779e+002,9.0775844026425432e+001,5.1321487074891365e+001,9.0398648270389856e+001,1.7206725401055394e+001,1.6322092633245809e+001,-2.5910750765049698e+001,1.5884012683195822e+001,-2.6748167837113556e+001,2.3677018697194034e+000,2.2764084255721606e+000,2.7474072286882993e+000,5.0238156542604600e+000,2.1218109080835554e+000,1.5219438402095728e-002,0.0000000000000000e+000,2.7339409428870226e+001,4.9965064086859002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803539942153844e+002,5.6719422786612506e+002,4.1762179520272946e+002,2.3710217574620737e+002,2.8847840610948856e+002,4.3724334482083344e+002
2.8500000000000005e+003,1.4522340557121376e+001,-2.8653358081991030e+001,9.1018669735664773e+001,1.4164399798154449e+002,9.0775320947537452e+001,5.1322286858187624e+001,9.0398097129778705e+001,1.7208177087155434e+001,1.6322074123596614e+001,-2.5910785796313320e+001,1.5883972953605333e+001,-2.6748244547468033e+001,2.3677382973912069e+000,2.2764218188881213e+000,2.7474831941044497e+000,5.0239050129925715e+000,2.1218160041284757e+000,1.5219836801054262e-002,0.0000000000000000e+000,2.7340197419433593e+001,4.9965995506751028e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803543337889715e+002,5.6719539194918434e+002,4.1762599454733862e+002,2.3710610921491937e+002,2.8848132505513945e+002,4.3724382318176259e+002
2.8600000000000005e+003,1.4522235558801853e+001,-2.8653529095377024e+001,9.1018174192491855e+001,1.4164470993071501e+002,9.0774811725744357e+001,5.1323065291179603e+001,9.0397560590590018e+001,1.7209590202714139e+001,1.6322056139103438e+001,-2.5910819833697047e+001,1.5883934314850869e+001,-2.6748319151762956e+001,2.3677737448103171e+000,2.2764348561571159e+000,2.7475571309245650e+000,5.0239919870816809e+000,2.1218209713209544e+000,1.5220224612494697e-002,0.0000000000000000e+000,2.7340964358759095e+001,4.9966902051874285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803546643324614e+002,5.6719652471829204e+002,4.1763008177051000e+002,2.3710993828530673e+002,2.8848416620027302e+002,4.3724428875507493e+002
2.8700000000000005e+003,1.4522133386711891e+001,-2.8653695496741278e+001,9.1017691778748159e+001,1.4164540264810870e+002,9.0774315996839690e+001,5.1323822942798301e+001,9.0397038269024279e+001,1.7210965766598633e+001,1.6322038664286030e+001,-2.5910852906496444e+001,1.5883896736422129e+001,-2.6748391708896577e+001,2.3678082403153340e+000,2.2764475485152498e+000,2.7476290953715869e+000,5.0240766438868363e+000,2.1218258127261826e+000,1.5220602127872837e-002,0.0000000000000000e+000,2.7341710808880805e+001,4.9967784385649395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803549860847011e+002,5.6719762701898867e+002,4.1763405986243782e+002,2.3711366570930696e+002,2.8848693161140682e+002,4.3724474188265793e+002
2.8800000000000005e+003,1.4522033963863823e+001,-2.8653857412143537e+001,9.1017222146568727e+001,1.4164607666068395e+002,9.0773833403283135e+001,5.1324560371105235e+001,9.0396529788305287e+001,1.7212304778656460e+001,1.6322021684036677e+001,-2.5910885043302073e+001,1.5883860188467066e+001,-2.6748462276496980e+001,2.3678418050796362e+000,2.2764599005489363e+000,2.7476991349344155e+000,5.0241590354833523e+000,2.1218305313746995e+000,1.5220969590793068e-002,0.0000000000000000e+000,2.7342437321006742e+001,4.9968643158808163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803552992800593e+002,5.6719869968008288e+002,4.1763793175594668e+002,2.3711729418786055e+002,2.8848962331591639e+002,4.3724518290020819e+002
2.8900000000000005e+003,1.4521937216032104e+001,-2.8654014963099513e+001,9.1016764960127517e+001,1.4164673247635540e+002,9.0773363599911207e+001,5.1325278114476475e+001,9.0396034784704497e+001,1.7213608203985189e+001,1.6322005183847363e+001,-2.5910916271569732e+001,1.5883824642248339e+001,-2.6748530910040586e+001,2.3678744648864174e+000,2.2764719218517788e+000,2.7477673016561455e+000,5.0242392235079247e+000,2.1218351302035465e+000,1.5221327270904738e-002,0.0000000000000000e+000,2.7343144426882702e+001,4.9969478999104979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803556041447501e+002,5.6719974350069788e+002,4.1764170028043225e+002,2.3712082632823441e+002,2.8849224326992169e+002,4.3724561213078937e+002
2.9000000000000005e+003,1.4521843070535365e+001,-2.8654168268569379e+001,9.1016319890234499e+001,1.4164737059241043e+002,9.0772906248380124e+001,5.1325976700417641e+001,9.0395552901673895e+001,1.7214876988387005e+001,1.6321989149555971e+001,-2.5910946618100667e+001,1.5883790069663403e+001,-2.6748597663778810e+001,2.3679062484772886e+000,2.2764836251952913e+000,2.7478336505857479e+000,5.0243172757810388e+000,2.1218396121096381e+000,1.5221675454994161e-002,0.0000000000000000e+000,2.7343832647402223e+001,4.9970292521564147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803559009005988e+002,5.6720075926343395e+002,4.1764536820768865e+002,2.3712426468592116e+002,2.8849479339059536e+002,4.3724602989155915e+002
2.9100000000000005e+003,1.4521751456491520e+001,-2.8654317444562679e+001,9.1015886615230485e+001,1.4164799149354718e+002,9.0772461018092216e+001,5.1326656643811816e+001,9.0395083790838058e+001,1.7216112055712870e+001,1.6321973567428131e+001,-2.5910976108886729e+001,1.5883756443364584e+001,-2.6748662590506143e+001,2.3679371775121072e+000,2.2764950169222931e+000,2.7478982280572892e+000,5.0243932449795823e+000,2.1218439799397477e+000,1.5222014382167477e-002,0.0000000000000000e+000,2.7344502490981824e+001,4.9971084326493667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803561897640282e+002,5.6720174773148642e+002,4.1764893824332847e+002,2.3712761175736483e+002,2.8849727554933634e+002,4.3724643649152131e+002
2.9200000000000005e+003,1.4521662305049134e+001,-2.8654462603741877e+001,9.1015464822456124e+001,1.4164859565062432e+002,9.0772027587697238e+001,5.1327318445059916e+001,9.0394627113558215e+001,1.7217314303973467e+001,1.6321958424155611e+001,-2.5911004769113333e+001,1.5883723736814876e+001,-2.6748725741452461e+001,2.3679672692046774e+000,2.2765060995290041e+000,2.7479610746586083e+000,5.0244671741876124e+000,2.1218482364729501e+000,1.5222344260283131e-002,0.0000000000000000e+000,2.7345154451640383e+001,4.9971854997258163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803564709455497e+002,5.6720270964635131e+002,4.1765241301637207e+002,2.3713086996939481e+002,2.8849969156545399e+002,4.3724683223123105e+002
2.9300000000000005e+003,1.4521575549821105e+001,-2.8654603855262337e+001,9.1015054210081345e+001,1.4164918351775577e+002,9.0771605646979467e+001,5.1327962586875060e+001,9.0394182542936193e+001,1.7218484599755016e+001,1.6321943706948417e+001,-2.5911032622985260e+001,1.5883691924461839e+001,-2.6748787165947078e+001,2.3679965604778177e+000,2.2765168949581067e+000,2.7480222531156189e+000,5.0245391480737256e+000,2.1218523843885428e+000,1.5222665420512649e-002,0.0000000000000000e+000,2.7345789005915321e+001,4.9972605096596681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803567446420413e+002,5.6720364572329856e+002,4.1765579506302691e+002,2.3713404166413531e+002,2.8850204319384568e+002,4.3724721739979799e+002
2.9400000000000005e+003,1.4521491126265797e+001,-2.8654741303171647e+001,9.1014654484355717e+001,1.4164975553523232e+002,9.0771194894026465e+001,5.1328589538883762e+001,9.0393749760817855e+001,1.7219623786504258e+001,1.6321929403412600e+001,-2.5911059693957810e+001,1.5883660981486672e+001,-2.6748846911903343e+001,2.3680250609418905e+000,2.2765273993273283e+000,2.7480817940102553e+000,5.0246091933375840e+000,2.1218564263585233e+000,1.5222978016526603e-002,0.0000000000000000e+000,2.7346406617374328e+001,4.9973335171967960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803570110689435e+002,5.6720455665639975e+002,4.1765908685043604e+002,2.3713712912134778e+002,2.8850433214286528e+002,4.3724759228168699e+002
2.9500000000000005e+003,1.4521408970694505e+001,-2.8654875053089228e+001,9.1014265354834379e+001,1.4165031213894906e+002,9.0770795030328301e+001,5.1329199764861414e+001,9.0393328452644155e+001,1.7220732697604774e+001,1.6321915501390691e+001,-2.5911086005038811e+001,1.5883630883468165e+001,-2.6748905026467384e+001,2.3680528007171011e+000,2.2765376285935175e+000,2.7481397513943517e+000,5.0246773799878692e+000,2.1218603649657983e+000,1.5223282332318785e-002,0.0000000000000000e+000,2.7347007743770860e+001,4.9974045763999641e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803572704047207e+002,5.6720544313259154e+002,4.1766229081513995e+002,2.3714013459393561e+002,2.8850656009876252e+002,4.3724795715196586e+002
2.9600000000000005e+003,1.4521329021813388e+001,-2.8655005204795060e+001,9.1013886541891978e+001,1.4165085374737754e+002,9.0770405768493333e+001,5.1329793711306536e+001,9.0392918315565183e+001,1.7221812135519428e+001,1.6321901989194490e+001,-2.5911111578348056e+001,1.5883601606906632e+001,-2.6748961555006531e+001,2.3680797828224436e+000,2.2765475731968787e+000,2.7481961472335352e+000,5.0247437204304140e+000,2.1218642027514680e+000,1.5223578474780000e-002,0.0000000000000000e+000,2.7347592825744073e+001,4.9974737393137957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803575228427832e+002,5.6720630581176192e+002,4.1766540930255417e+002,2.3714306025129076e+002,2.8850872868590409e+002,4.3724831227996788e+002
2.9700000000000005e+003,1.4521251221744070e+001,-2.8655131853572669e+001,9.1013517781263801e+001,1.4165138075606694e+002,9.0770026836920493e+001,5.1330371799870704e+001,9.0392519063379638e+001,1.7222862858296253e+001,1.6321888855805074e+001,-2.5911136434738751e+001,1.5883573129628244e+001,-2.6749016540328455e+001,2.3681060480221503e+000,2.2765572605352693e+000,2.7482510462369416e+000,5.0248083067722114e+000,2.1218679420919293e+000,1.5223866788425411e-002,0.0000000000000000e+000,2.7348162279467374e+001,4.9975410550881520e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803577685534219e+002,5.6720714531762610e+002,4.1766844452801342e+002,2.3714590814281490e+002,2.8851083943873550e+002,4.3724865791680833e+002
2.9800000000000005e+003,1.4521175508459860e+001,-2.8655255098981485e+001,9.1013158789010220e+001,1.4165189358783323e+002,9.0769657943786186e+001,5.1330934483452666e+001,9.0392130388562649e+001,1.7223885680691012e+001,1.6321876089540932e+001,-2.5911160596318211e+001,1.5883545427964840e+001,-2.6749070028126596e+001,2.3681316102795518e+000,2.2765666914851828e+000,2.7483044834223138e+000,5.0248711749074966e+000,2.1218715856397541e+000,1.5224147452564459e-002,0.0000000000000000e+000,2.7348716551650796e+001,4.9976065765034775e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803580077487078e+002,5.6720796231763904e+002,4.1767139886943738e+002,2.3714868047187150e+002,2.8851289400433899e+002,4.3724899434027401e+002
2.9900000000000005e+003,1.4521101828985287e+001,-2.8655375031161583e+001,9.1012809322647186e+001,1.4165239260499220e+002,9.0769298839878118e+001,5.1331482148363364e+001,9.0391752028511860e+001,1.7224881297754621e+001,1.6321863680379298e+001,-2.5911184082054461e+001,1.5883518481678619e+001,-2.6749122057471340e+001,2.3681564816328833e+000,2.2765758667711458e+000,2.7483564886421288e+000,5.0249323554132745e+000,2.1218751355267282e+000,1.5224420619889156e-002,0.0000000000000000e+000,2.7349256023638361e+001,4.9976703485923224e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803582405506796e+002,5.6720875738332870e+002,4.1767427435695782e+002,2.3715137911773402e+002,2.8851489379019210e+002,4.3724932177087794e+002
3.0000000000000005e+003,1.4521030125415445e+001,-2.8655491739743468e+001,9.1012469116991170e+001,1.4165287820274574e+002,9.0768949252649222e+001,5.1332015217499134e+001,9.0391383696010450e+001,1.7225850470542582e+001,1.6321851617446583e+001,-2.5911206912525898e+001,1.5883492268687904e+001,-2.6749172670993602e+001,2.3681806886595731e+000,2.2765848003126097e+000,2.7484071103745831e+000,5.0249919106871932e+000,2.1218785942940088e+000,1.5224686545369652e-002,0.0000000000000000e+000,2.7349781112423273e+001,4.9977324206346282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803584671956327e+002,5.6720953113843655e+002,4.1767707321042769e+002,2.3715400613877966e+002,2.8851684033180084e+002,4.3724964047677406e+002
3.0100000000000005e+003,1.4520960345859498e+001,-2.8655605312825600e+001,9.1012137933818352e+001,1.4165335073478349e+002,9.0768608937267729e+001,5.1332534070002794e+001,9.0391025133070229e+001,1.7226793881696494e+001,1.6321839891020712e+001,-2.5911229106131657e+001,1.5883466769249866e+001,-2.6749221906808742e+001,2.3682042448851606e+000,2.2765934945128006e+000,2.7484563799675787e+000,5.0250498744803789e+000,2.1218819640803637e+000,1.5224945390411269e-002,0.0000000000000000e+000,2.7350292192149766e+001,4.9977928368174219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803586878054011e+002,5.6721028414166108e+002,4.1767979742171474e+002,2.3715656338117969e+002,2.8851873501402247e+002,4.3724995067708738e+002
3.0200000000000005e+003,1.4520892438584804e+001,-2.8655715834726180e+001,9.1011815535544500e+001,1.4165381055434074e+002,9.0768277649559536e+001,5.1333039083928782e+001,9.0390676082392403e+001,1.7227712212073243e+001,1.6321828491430185e+001,-2.5911250681175090e+001,1.5883441963678761e+001,-2.6749269802922157e+001,2.3682271713757506e+000,2.2766019591401898e+000,2.7485043375448024e+000,5.0251062966849922e+000,2.1218852470837111e+000,1.5225197365167720e-002,0.0000000000000000e+000,2.7350789635738010e+001,4.9978516412011118e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803589025420018e+002,5.6721101695080040e+002,4.1768244897646264e+002,2.3715905268651741e+002,2.8852057921111765e+002,4.3725025259606190e+002
3.0300000000000005e+003,1.4520826352833236e+001,-2.8655823387658216e+001,9.1011501688858644e+001,1.4165425800730759e+002,9.0767955149742860e+001,5.1333530630408802e+001,9.0390336291304294e+001,1.7228606130307412e+001,1.6321817409221921e+001,-2.5911271655546386e+001,1.5883417832690332e+001,-2.6749316396564438e+001,2.3682494818817141e+000,2.2766101971505845e+000,2.7485510144896632e+000,5.0251612116402473e+000,2.1218884454890539e+000,1.5225442631685382e-002,0.0000000000000000e+000,2.7351273809254224e+001,4.9979088770362296e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803591115704597e+002,5.6721173011239637e+002,4.1768502982371155e+002,2.3716147586346702e+002,2.8852237427266937e+002,4.3725054645528655e+002
3.0400000000000005e+003,1.4520762039294954e+001,-2.8655928053167258e+001,9.1011196166764137e+001,1.4165469343019095e+002,9.0767641204524722e+001,5.1334009070389698e+001,9.0390005513969797e+001,1.7229476286885244e+001,1.6321806635244187e+001,-2.5911292046565393e+001,1.5883394357588548e+001,-2.6749361723830589e+001,2.3682711906299052e+000,2.2766182122153533e+000,2.7485964422726075e+000,5.0252146544879608e+000,2.1218915613930895e+000,1.5225681352879866e-002,0.0000000000000000e+000,2.7351745068681623e+001,4.9979645863823009e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803593150316510e+002,5.6721242415817153e+002,4.1768754185891459e+002,2.3716383467173353e+002,2.8852412151528682e+002,4.3725083247787580e+002
3.0500000000000005e+003,1.4520699450197363e+001,-2.8656029908430099e+001,9.1010898749272712e+001,1.4165511714874935e+002,9.0767335587817442e+001,5.1334474753508687e+001,9.0389683512149219e+001,1.7230323312041492e+001,1.6321796160650852e+001,-2.5911311870973577e+001,1.5883371520259258e+001,-2.6749405819692441e+001,2.3682923186094640e+000,2.2766260148647133e+000,2.7486406597968749e+000,5.0252666746615882e+000,2.1218945968680756e+000,1.5225913733237161e-002,0.0000000000000000e+000,2.7352203758836140e+001,4.9980188099821362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803595130831684e+002,5.6721309960298311e+002,4.1768998691812732e+002,2.3716613081635691e+002,2.8852582221123362e+002,4.3725111087005502e+002
3.0600000000000005e+003,1.4520638539057986e+001,-2.8656129029108286e+001,9.1010609222117409e+001,1.4165552947956780e+002,9.0767038079413780e+001,5.1334928020173720e+001,9.0389370053798018e+001,1.7231147819560135e+001,1.6321785976862756e+001,-2.5911331145007267e+001,1.5883349303109913e+001,-2.6749448718114877e+001,2.3683128846837103e+000,2.2766336138393450e+000,2.7486837031172024e+000,5.0253173169565475e+000,2.1218975539322296e+000,1.5226139961812522e-002,0.0000000000000000e+000,2.7352650215407323e+001,4.9980715875007434e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803597058717850e+002,5.6721375694743540e+002,4.1769236678885352e+002,2.3716836595798247e+002,2.8852747760091034e+002,4.3725138183592321e+002
3.0700000000000005e+003,1.4520579262861562e+001,-2.8656225096818190e+001,9.1010327364205409e+001,1.4165593124109483e+002,9.0766748452519479e+001,5.1335369207727865e+001,9.0389064900630217e+001,1.7231950411072376e+001,1.6321776077743099e+001,-2.5911349880280369e+001,1.5883327689269699e+001,-2.6749490451669544e+001,2.3683328895062346e+000,2.2766410065523561e+000,2.7487255838822691e+000,5.0253665904346256e+000,2.1219004358303475e+000,1.5226360089439917e-002,0.0000000000000000e+000,2.7353084765854931e+001,4.9981229582951471e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803598980248165e+002,5.6721439731064811e+002,4.1769468326347430e+002,2.3717054172628454e+002,2.8852908919448504e+002,4.3725164539741968e+002
3.0800000000000005e+003,1.4520521571465768e+001,-2.8656319361766663e+001,9.1010052988932841e+001,1.4165632117207440e+002,9.0766466514706636e+001,5.1335798604050808e+001,9.0388767849130176e+001,1.7232731644317880e+001,1.6321766448438371e+001,-2.5911368104904199e+001,1.5883306661405429e+001,-2.6749531053821016e+001,2.3683523652340490e+000,2.2766481971895156e+000,2.7487663620528311e+000,5.0254145592423463e+000,2.1219032408404805e+000,1.5226574446644331e-002,0.0000000000000000e+000,2.7353507717144396e+001,4.9981729560369956e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803600761871246e+002,5.6721501924535005e+002,4.1769693786945339e+002,2.3717265962914237e+002,2.8853065723861812e+002,4.3725190228110733e+002
3.0900000000000005e+003,1.4520465427075516e+001,-2.8656410716570406e+001,9.1009785911976238e+001,1.4165670117272919e+002,9.0766192076248643e+001,5.1336216583753355e+001,9.0388478698086303e+001,1.7233492135406550e+001,1.6321757087947692e+001,-2.5911385820772409e+001,1.5883286203860971e+001,-2.6749570554795952e+001,2.3683713249269278e+000,2.2766552075703905e+000,2.7488060556281657e+000,5.0254612631985562e+000,2.1219059740784560e+000,1.5226783118713279e-002,0.0000000000000000e+000,2.7353919405575482e+001,4.9982216238252647e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803602539951623e+002,5.6721562517682196e+002,4.1769913244025395e+002,2.3717472132875909e+002,2.8853218385944837e+002,4.3725215219201368e+002
3.1000000000000005e+003,1.4520410787098282e+001,-2.8656499620751333e+001,9.1009525919092411e+001,1.4165707096749884e+002,9.0765924917563240e+001,5.1336623420594833e+001,9.0388197217645768e+001,1.7234232402480984e+001,1.6321747986637089e+001,-2.5911403046117869e+001,1.5883266301076718e+001,-2.6749608984634847e+001,2.3683897690952862e+000,2.2766620236477784e+000,2.7488446821552270e+000,5.0255067058030054e+000,2.1219086365681799e+000,1.5226986191427450e-002,0.0000000000000000e+000,2.7354320115001428e+001,4.9982689939667523e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803604270713419e+002,5.6721621488007656e+002,4.1770126851928569e+002,2.3717672823285773e+002,2.8853366979195613e+002,4.3725239537445299e+002
3.1100000000000005e+003,1.4520357610790995e+001,-2.8656586140759771e+001,9.1009272822318309e+001,1.4165743082962672e+002,9.0765664845505981e+001,5.1337019410425000e+001,9.0387923204297763e+001,1.7234952985727091e+001,1.6321739136861929e+001,-2.5911419795408335e+001,1.5883246937577198e+001,-2.6749646373215938e+001,2.3684077234475427e+000,2.2766686620545316e+000,2.7488822837438796e+000,5.0255509457984111e+000,2.1219112300828979e+000,1.5227183890070699e-002,0.0000000000000000e+000,2.7354710139666565e+001,4.9983151009342521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803605955427503e+002,5.6721678878875991e+002,4.1770334766330694e+002,2.3717868180330092e+002,2.8853511613588500e+002,4.3725263206697821e+002
3.1200000000000005e+003,1.4520305858816783e+001,-2.8656670340557497e+001,9.1009026440567226e+001,1.4165778102860799e+002,9.0765411673936256e+001,5.1337404843021659e+001,9.0387656461820427e+001,1.7235654409538085e+001,1.6321730531506297e+001,-2.5911436082111038e+001,1.5883228098592836e+001,-2.6749682749054671e+001,2.3684251939412557e+000,2.2766751205962210e+000,2.7489188792428751e+000,5.0255939998390957e+000,2.1219137563201187e+000,1.5227376310809598e-002,0.0000000000000000e+000,2.7355089764870741e+001,4.9983599784726891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803607595344556e+002,5.6721734732830589e+002,4.1770537138928239e+002,2.3718058345904160e+002,2.8853652395346012e+002,4.3725286245122425e+002
3.1300000000000005e+003,1.4520255492530312e+001,-2.8656752283555562e+001,9.1008786595352987e+001,1.4165812182879631e+002,9.0765165219401240e+001,5.1337780002955810e+001,9.0387396796857374e+001,1.7236337187270465e+001,1.6321722163595364e+001,-2.5911451919426185e+001,1.5883209769621130e+001,-2.6749718140150947e+001,2.3684421993741513e+000,2.2766814095470993e+000,2.7489545022805766e+000,5.0256359118276759e+000,2.1219162169782630e+000,1.5227563631370922e-002,0.0000000000000000e+000,2.7355459270772371e+001,4.9984036597240902e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803609191626475e+002,5.6721789091647997e+002,4.1770734118830052e+002,2.3718243458949678e+002,2.8853789428081706e+002,4.3725308669769345e+002
3.1400000000000005e+003,1.4520206474772548e+001,-2.8656832030262677e+001,9.1008553114808606e+001,1.4165845348389485e+002,9.0764925305257620e+001,5.1338145163665843e+001,9.0387144023239912e+001,1.7237001812289975e+001,1.6321714026419979e+001,-2.5911467320051173e+001,1.5883191936713063e+001,-2.6749752573436098e+001,2.3684587476491661e+000,2.2766875290232180e+000,2.7489891734162968e+000,5.0256767024395153e+000,2.1219186137093557e+000,1.5227745957382119e-002,0.0000000000000000e+000,2.7355818926650386e+001,4.9984461765369304e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803610745444223e+002,5.6721841995451234e+002,4.1770925849391392e+002,2.3718423653006644e+002,2.8853922811289635e+002,4.3725330496889785e+002
3.1500000000000005e+003,1.4520158769091967e+001,-2.8656909640149735e+001,9.1008325829958366e+001,1.4165877624247372e+002,9.0764691757840723e+001,5.1338500593406252e+001,9.0386897957952399e+001,1.7237648768932218e+001,1.6321706113418362e+001,-2.5911482296404557e+001,1.5883174586200960e+001,-2.6749786075298488e+001,2.3684748519294962e+000,2.2766934843394471e+000,2.7490229191136590e+000,5.0257164034531066e+000,2.1219209481404744e+000,1.5227923427358438e-002,0.0000000000000000e+000,2.7356168996745907e+001,4.9984875601570593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803612257932878e+002,5.6721893483582198e+002,4.1771112471319248e+002,2.3718599059183398e+002,2.8854052642609537e+002,4.3725351742412988e+002
3.1600000000000005e+003,1.4520112340501141e+001,-2.8656985170311799e+001,9.1008104578432963e+001,1.4165909034294458e+002,9.0764464410278748e+001,5.1338846549633217e+001,9.0386658425142031e+001,1.7238278522254916e+001,1.6321698418298425e+001,-2.5911496860394408e+001,1.5883157704971895e+001,-2.6749818671055351e+001,2.3684905258517528e+000,2.2766992815623479e+000,2.7490557659429795e+000,5.0257550475053279e+000,2.1219232218368167e+000,1.5228096180752640e-002,0.0000000000000000e+000,2.7356509734715132e+001,4.9985278405747351e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803613730181075e+002,5.6721943593790502e+002,4.1771294119695682e+002,2.3718769803375605e+002,2.8854179015819670e+002,4.3725372421705504e+002
3.1700000000000005e+003,1.4520067156193306e+001,-2.8657058675161068e+001,9.1007889207710420e+001,1.4165939600858576e+002,9.0764243105825784e+001,5.1339183273762103e+001,9.0386425259640731e+001,1.7238891508552797e+001,1.6321690935169713e+001,-2.5911511023168799e+001,1.5883141280740134e+001,-2.6749850384426935e+001,2.3685057837814361e+000,2.2767049278764624e+000,2.7490877406429313e+000,5.0257926685193937e+000,2.1219254362535134e+000,1.5228264358425312e-002,0.0000000000000000e+000,2.7356841378487957e+001,4.9985670459121366e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803615163108151e+002,5.6721992361453715e+002,4.1771470921255349e+002,2.3718936003696285e+002,2.8854302018943577e+002,4.3725392548887737e+002
3.1800000000000005e+003,1.4520023179124683e+001,-2.8657130212643921e+001,9.1007679545454650e+001,1.4165969349180142e+002,9.0764027667370314e+001,5.1339511038719536e+001,9.0386198274806645e+001,1.7239488221287502e+001,1.6321683657429393e+001,-2.5911524797223990e+001,1.5883125299659351e+001,-2.6749881242146898e+001,2.3685206246761306e+000,2.2767104148906738e+000,2.7491188534626598e+000,5.0258292683533341e+000,2.1219275931112325e+000,1.5228428009112213e-002,0.0000000000000000e+000,2.7357164196864517e+001,4.9986052079582919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803616558155954e+002,5.6722039826558603e+002,4.1771643019164156e+002,2.3719097793762865e+002,2.8854421751168758e+002,4.3725412140996860e+002
3.1900000000000005e+003,1.4519980378885831e+001,-2.8657199834517769e+001,9.1007475449952992e+001,1.4165998299913366e+002,9.0763817949275889e+001,5.1339830068517870e+001,9.0385977317179098e+001,1.7240069065608907e+001,1.6321676579651808e+001,-2.5911538192828402e+001,1.5883109750374945e+001,-2.6749911266137786e+001,2.3685350788341979e+000,2.2767157655639836e+000,2.7491491488959445e+000,5.0258649144599286e+000,2.1219296937471066e+000,1.5228587372603799e-002,0.0000000000000000e+000,2.7357478410674730e+001,4.9986423528083833e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803617916023671e+002,5.6722086021863493e+002,4.1771810531046850e+002,2.3719255283265568e+002,2.8854538294463526e+002,4.3725431210583207e+002
3.2000000000000005e+003,1.4519938723525767e+001,-2.8657267592424546e+001,9.1007276772227911e+001,1.4166026474805318e+002,9.0763613798443956e+001,5.1340140598521202e+001,9.0385762225437801e+001,1.7240634467300026e+001,1.6321669696145133e+001,-2.5911551220754149e+001,1.5883094620952797e+001,-2.6749940479441307e+001,2.3685491418945350e+000,2.2767209692911172e+000,2.7491786317363758e+000,5.0258996010274934e+000,2.1219317396165231e+000,1.5228742468494325e-002,0.0000000000000000e+000,2.7357784251839121e+001,4.9986785078785545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803619237763161e+002,5.6722130981846840e+002,4.1771973580464123e+002,2.3719408587497972e+002,2.8854651734468052e+002,4.3725449772058056e+002
3.2100000000000005e+003,1.4519898182571213e+001,-2.8657333536125861e+001,9.1007083370101924e+001,1.4166053894579272e+002,9.0763415068762981e+001,5.1340442853322088e+001,9.0385552845621959e+001,1.7241184832795398e+001,1.6321663001496553e+001,-2.5911563891245407e+001,1.5883079900025940e+001,-2.6749968904004135e+001,2.3685628314451805e+000,2.2767260368523448e+000,2.7492073317956134e+000,5.0259333686479586e+000,2.1219337321025940e+000,1.5228893455315131e-002,0.0000000000000000e+000,2.7358081941693285e+001,4.9987136993306535e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803620524318239e+002,5.6722174739375316e+002,4.1772132285320782e+002,2.3719557816516581e+002,2.8854762153139853e+002,4.3725467838805082e+002
3.2200000000000005e+003,1.4519858725928241e+001,-2.8657397714373388e+001,9.1006895103045451e+001,1.4166080579678055e+002,9.0763221615815823e+001,5.1340737054805231e+001,9.0385349025557872e+001,1.7241720563688716e+001,1.6321656490373051e+001,-2.5911576214395240e+001,1.5883065576375820e+001,-2.6749996561486455e+001,2.3685761525520790e+000,2.2767309670786395e+000,2.7492352642581759e+000,5.0259662313368150e+000,2.1219356725860248e+000,1.5229040410671739e-002,0.0000000000000000e+000,2.7358371698877704e+001,4.9987479530095015e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803621776666893e+002,5.6722217326885016e+002,4.1772286762098923e+002,2.3719703079074145e+002,2.8854869631370849e+002,4.3725485424127237e+002
3.2300000000000005e+003,1.4519820324474329e+001,-2.8657460174855458e+001,9.1006711834958296e+001,1.4166106549900246e+002,9.0763033299737970e+001,5.1341023417772249e+001,9.0385150617869670e+001,1.7242242048862124e+001,1.6321650157626635e+001,-2.5911588199946607e+001,1.5883051639160271e+001,-2.6750023472821823e+001,2.3685891181829004e+000,2.2767357665813601e+000,2.7492624531687841e+000,5.0259982197501447e+000,2.1219375623940704e+000,1.5229183461481768e-002,0.0000000000000000e+000,2.7358653735060955e+001,4.9987812939351898e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803622995695810e+002,5.6722258775789464e+002,4.1772437123566499e+002,2.3719844480485381e+002,2.8854974247509915e+002,4.3725502540821935e+002
3.2400000000000005e+003,1.4519782949733512e+001,-2.8657520963995893e+001,9.1006533432672200e+001,1.4166131824597028e+002,9.0762849983678336e+001,5.1341302152325227e+001,9.0384957478357393e+001,1.7242749668775105e+001,1.6321643998234173e+001,-2.5911599857406173e+001,1.5883038077784382e+001,-2.6750049658466480e+001,2.3686017364565597e+000,2.2767404374473537e+000,2.7492889167569903e+000,5.0260293542043435e+000,2.1219394028323686e+000,1.5229322702611120e-002,0.0000000000000000e+000,2.7358928257273305e+001,4.9988137465799525e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803624182296534e+002,5.6722299116799900e+002,4.1772583480023758e+002,2.3719982123788691e+002,2.8855076078192673e+002,4.3725519201486009e+002
3.2500000000000005e+003,1.4519746574271624e+001,-2.8657580126521566e+001,9.1006359767828684e+001,1.4166156422410353e+002,9.0762671535729197e+001,5.1341573460930249e+001,9.0384769468030157e+001,1.7243243790095391e+001,1.6321638007363710e+001,-2.5911611195918766e+001,1.5883024882046803e+001,-2.6750075138116785e+001,2.3686140170967911e+000,2.2767449835160383e+000,2.7493146747972137e+000,5.0260596583132520e+000,2.1219411951609111e+000,1.5229458237717111e-002,0.0000000000000000e+000,2.7359195465013613e+001,4.9988453345260268e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803625337327230e+002,5.6722338379505561e+002,4.1772725937761072e+002,2.3720116108290640e+002,2.8855175197269892e+002,4.3725535418212007e+002
3.2600000000000005e+003,1.4519711171267431e+001,-2.8657637706109625e+001,9.1006190714841736e+001,1.4166180361555325e+002,9.0762497826832146e+001,5.1341837541614268e+001,9.0384586450899761e+001,1.7243724771543100e+001,1.6321632180302849e+001,-2.5911622224402976e+001,1.5883012041983124e+001,-2.6750099931011704e+001,2.3686259725433203e+000,2.2767494113631894e+000,2.7493397500366790e+000,5.0260891613998684e+000,2.1219429406167865e+000,1.5229590187078120e-002,0.0000000000000000e+000,2.7359455553405326e+001,4.9988760808384313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803626461632808e+002,5.6722376592826561e+002,4.1772864600737978e+002,2.3720246531149891e+002,2.8855271676989685e+002,4.3725551202867098e+002
3.2700000000000005e+003,1.4519676714507606e+001,-2.8657693745533408e+001,9.1006026150888673e+001,1.4166203659839977e+002,9.0762328730769283e+001,5.1342094587971985e+001,9.0384408293971504e+001,1.7244192963867761e+001,1.6321626512455889e+001,-2.5911632951556555e+001,1.5882999547863077e+001,-2.6750124055938187e+001,2.3686376040747752e+000,2.2767537169579333e+000,2.7493641520808123e+000,5.0261178690387460e+000,2.1219446404094482e+000,1.5229718598319140e-002,0.0000000000000000e+000,2.7359708713196426e+001,4.9989060080654326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803627556029562e+002,5.6722413785039032e+002,4.1772999570588530e+002,2.3720373487370870e+002,2.8855365587970539e+002,4.3725566567011259e+002
3.2800000000000005e+003,1.4519643178957082e+001,-2.8657748285582784e+001,9.1005865958620930e+001,1.4166226334265718e+002,9.0762164126948406e+001,5.1342344784932550e+001,9.0384234870179768e+001,1.7244648702164511e+001,1.6321620999438565e+001,-2.5911643385677053e+001,1.5882987390397185e+001,-2.6750147530832152e+001,2.3686489259809012e+000,2.2767579090137717e+000,2.7493879052777355e+000,5.0261458142915068e+000,2.1219462956968549e+000,1.5229843600990271e-002,0.0000000000000000e+000,2.7359955126599289e+001,4.9989351377458661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803628621303722e+002,5.6722449983142951e+002,4.1773130944398963e+002,2.3720497067719066e+002,2.8855456997684360e+002,4.3725581521702100e+002
3.2900000000000005e+003,1.4519610539521988e+001,-2.8657801367169384e+001,9.1005710020328209e+001,1.4166248401872917e+002,9.0762003894405240e+001,5.1342588317943978e+001,9.0384066052063972e+001,1.7245092322550647e+001,1.6321615636868792e+001,-2.5911653535057951e+001,1.5882975560284828e+001,-2.6750170373651059e+001,2.3686599474704058e+000,2.2767619913513424e+000,2.7494110281026076e+000,5.0261730194539496e+000,2.1219479076435674e+000,1.5229965292123259e-002,0.0000000000000000e+000,2.7360194976322191e+001,4.9989634914790599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803629658240385e+002,5.6722485214204642e+002,4.1773258819520379e+002,2.3720617363242292e+002,2.8855545973794909e+002,4.3725596078056901e+002
3.3000000000000005e+003,1.4519578772194167e+001,-2.8657853029406851e+001,9.1005558223316996e+001,1.4166269878961685e+002,9.0761847917332432e+001,5.1342825364488192e+001,9.0383901717601702e+001,1.7245524146742639e+001,1.6321610420562148e+001,-2.5911663407618647e+001,1.5882964048633246e+001,-2.6750192601564947e+001,2.3686706743249397e+000,2.2767659647142628e+000,2.7494335347211587e+000,5.0261994994354211e+000,2.1219494773657654e+000,1.5230083745113018e-002,0.0000000000000000e+000,2.7360428437226744e+001,4.9989910899351685e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803630667594325e+002,5.6722519504119930e+002,4.1773383289128174e+002,2.3720734461091439e+002,2.8855632581059012e+002,4.3725610246671113e+002
3.3100000000000005e+003,1.4519547853804907e+001,-2.8657903310060334e+001,9.1005410458805756e+001,1.4166290781261870e+002,9.0761696083942169e+001,5.1343056095870168e+001,9.0383741749003462e+001,1.7245944485304165e+001,1.6321605346484844e+001,-2.5911673010993383e+001,1.5882952846864526e+001,-2.6750214231135942e+001,2.3686811113432573e+000,2.2767698290708087e+000,2.7494554378990448e+000,5.0262252669698535e+000,2.1219510059416682e+000,1.5230199025788822e-002,0.0000000000000000e+000,2.7360655678084697e+001,4.9990179530654075e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803631650090762e+002,5.6722552877879832e+002,4.1773504443150745e+002,2.3720848445396038e+002,2.8855716881986376e+002,4.3725624037789868e+002
3.3200000000000005e+003,1.4519517761472828e+001,-2.8657952246414482e+001,9.1005266619283560e+001,1.4166311124304985e+002,9.0761548283752830e+001,5.1343280681331464e+001,9.0383586029856858e+001,1.7246353645106353e+001,1.6321600410662278e+001,-2.5911682352704503e+001,1.5882941946514427e+001,-2.6750235278706754e+001,2.3686912735076895e+000,2.2767735942371705e+000,2.7494767621400347e+000,5.0262503563772052e+000,2.1219524944397059e+000,1.5230311265075593e-002,0.0000000000000000e+000,2.7360876865627972e+001,4.9990441005803177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803632606448548e+002,5.6722585360165692e+002,4.1773622370433452e+002,2.3720959399291030e+002,2.8855798938333140e+002,4.3725637461540168e+002
