#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.3300000000000005e+003,1.4519488473053064e+001,-2.8657999874559181e+001,9.1005126600647969e+001,1.4166330923121745e+002,9.0761404409785783e+001,5.1343499284713630e+001,9.0383434447440962e+001,1.7246751923283568e+001,1.6321595609254658e+001,-2.5911691440019155e+001,1.5882931339396498e+001,-2.6750255760083775e+001,2.3687011621610456e+000,2.2767772570671214e+000,2.7494975158897890e+000,5.0262747729569099e+000,2.1219539438952570e+000,1.5230420505113947e-002,0.0000000000000000e+000,2.7361092161266811e+001,4.9990695515611321e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803633537362225e+002,5.6722616974865946e+002,4.1773737156986698e+002,2.3721067403275137e+002,2.8855878809886758e+002,4.3725650527713731e+002
3.3400000000000005e+003,1.4519459966993880e+001,-2.8658046229602661e+001,9.1004990301533965e+001,1.4166350192338825e+002,9.0761264357875575e+001,5.1343712065513103e+001,9.0383286891998978e+001,1.7247139609124417e+001,1.6321590938531319e+001,-2.5911700279997945e+001,1.5882921017548634e+001,-2.6750275690640279e+001,2.3687107851506548e+000,2.2767808207866125e+000,2.7495177149638610e+000,5.0262985357504739e+000,2.1219553553182271e+000,1.5230526829003112e-002,0.0000000000000000e+000,2.7361301722127507e+001,4.9990943245830465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803634443509316e+002,5.6722647745229938e+002,4.1773848886539145e+002,2.3721172535724915e+002,2.8855956554855254e+002,4.3725663245854270e+002
3.3500000000000005e+003,1.4519432222433855e+001,-2.8658091345541180e+001,9.1004857623773276e+001,1.4166368946111828e+002,9.0761128027142462e+001,5.1343919178156341e+001,9.0383143257237123e+001,1.7247516982763614e+001,1.6321586394886740e+001,-2.5911708879464669e+001,1.5882910973268073e+001,-2.6750295085248780e+001,2.3687201581243080e+000,2.2767842962577505e+000,2.7495373840207833e+000,5.0263216802785333e+000,2.1219567296875925e+000,1.5230630368979167e-002,0.0000000000000000e+000,2.7361505700339251e+001,4.9991184376301248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803635325544553e+002,5.6722677693761739e+002,4.1773957640158653e+002,2.3721274872537452e+002,2.8856032229593853e+002,4.3725675625187080e+002
3.3600000000000005e+003,1.4519405218673519e+001,-2.8658135256075155e+001,9.1004728469901053e+001,1.4166387198485063e+002,9.0760995317428765e+001,5.1344120775926228e+001,9.0383003437620786e+001,1.7247884322320203e+001,1.6321581974751748e+001,-2.5911717245174316e+001,1.5882901198918768e+001,-2.6750313958653038e+001,2.3687292765834385e+000,2.2767876750131260e+000,2.7495565242886961e+000,5.0263441993018221e+000,2.1219580679779591e+000,1.5230731127541490e-002,0.0000000000000000e+000,2.7361704246901297e+001,4.9991419085540940e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803636184120603e+002,5.6722706842791990e+002,4.1774063498310340e+002,2.3721374489069566e+002,2.8856105890052464e+002,4.3725687674896830e+002
3.3700000000000005e+003,1.4519378936119303e+001,-2.8658177993159939e+001,9.1004602747637207e+001,1.4166404962753467e+002,9.0760866133906248e+001,5.1344317003931735e+001,9.0382867333232724e+001,1.7248241891071359e+001,1.6321577674749328e+001,-2.5911725383518245e+001,1.5882891687273654e+001,-2.6750332324807175e+001,2.3687381490251851e+000,2.2767909612961010e+000,2.7495751517360634e+000,5.0263661130321644e+000,2.1219593711110205e+000,1.5230829189065997e-002,0.0000000000000000e+000,2.7361897504754268e+001,4.9991647542529336e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637019850038e+002,5.6722735213460498e+002,4.1774166537169532e+002,2.3721471456655166e+002,2.8856177589190855e+002,4.3725699403640050e+002
3.3800000000000005e+003,1.4519353355383897e+001,-2.8658219588344991e+001,9.1004480365597800e+001,1.4166422252066781e+002,9.0760740382667421e+001,5.1344508005811178e+001,9.0382734845126507e+001,1.7248589949717427e+001,1.6321573491547536e+001,-2.5911733300802467e+001,1.5882882431189081e+001,-2.6750350197504275e+001,2.3687467865298828e+000,2.2767941618768939e+000,2.7495932852722991e+000,5.0263874471491929e+000,2.1219606400026594e+000,1.5230924654282966e-002,0.0000000000000000e+000,2.7362085615397518e+001,4.9991869914545305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637833345641e+002,5.6722762826682185e+002,4.1774266832142189e+002,2.3721565845934447e+002,2.8856247379433245e+002,4.3725710820010812e+002
3.3900000000000005e+003,1.4519328457697471e+001,-2.8658260072222760e+001,9.1004361235286382e+001,1.4166439079155538e+002,9.0760617972772124e+001,5.1344693920653299e+001,9.0382605877481723e+001,1.7248928750701225e+001,1.6321569421923343e+001,-2.5911741003126906e+001,1.5882873423751397e+001,-2.6750367590093333e+001,2.3687551940754310e+000,2.2767972777833738e+000,2.7496109365321484e+000,5.0264082143155218e+000,2.1219618755400438e+000,1.5231017583755738e-002,0.0000000000000000e+000,2.7362268715837502e+001,4.9992086363560077e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638625196379e+002,5.6722789702706245e+002,4.1774364456243165e+002,2.3721657725310905e+002,2.8856315311546319e+002,4.3725721932321426e+002
3.4000000000000005e+003,1.4519304224715567e+001,-2.8658299474662272e+001,9.1004245270175460e+001,1.4166455456462904e+002,9.0760498815303265e+001,5.1344874884422211e+001,9.0382480336608467e+001,1.7249258540833239e+001,1.6321565462731449e+001,-2.5911748496444318e+001,1.5882864658207501e+001,-2.6750384515613433e+001,2.3687633767794050e+000,2.2768003102644299e+000,2.7496281171821564e+000,5.0264284274465858e+000,2.1219630785919064e+000,1.5231108038323065e-002,0.0000000000000000e+000,2.7362446940006407e+001,4.9992297047913269e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803639395980508e+002,5.6722815861326558e+002,4.1774459480846809e+002,2.3721747161665542e+002,2.8856381435168055e+002,4.3725732748707162e+002
3.4100000000000005e+003,1.4519280638667286e+001,-2.8658337824614392e+001,9.1004132386389102e+001,1.4166471396037855e+002,9.0760382824069666e+001,5.1345051028877435e+001,9.0382358131691817e+001,1.7249579559335245e+001,1.6321561610931109e+001,-2.5911755786509644e+001,1.5882856128019959e+001,-2.6750400986687168e+001,2.3687713386872868e+000,2.2768032596525427e+000,2.7496448374694711e+000,5.0264480971220138e+000,2.1219642500012452e+000,1.5231196071085027e-002,0.0000000000000000e+000,2.7362620417689641e+001,4.9992502121035272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640146256760e+002,5.6722841321714191e+002,4.1774551975122188e+002,2.3721834219821213e+002,2.8856445798388665e+002,4.3725743277038487e+002
3.4200000000000005e+003,1.4519257682232775e+001,-2.8658375150275248e+001,9.1004022502153148e+001,1.4166486909626116e+002,9.0760269915039473e+001,5.1345222482454915e+001,9.0382239174190588e+001,1.7249892039407257e+001,1.6321557863562056e+001,-2.5911762878925515e+001,1.5882847826820168e+001,-2.6750417015611305e+001,2.3687790928278738e+000,2.2768061350063249e+000,2.7496611179297505e+000,5.0264672529360759e+000,2.1219653905909079e+000,1.5231281792233780e-002,0.0000000000000000e+000,2.7362789275400132e+001,4.9992701732493003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640876571751e+002,5.6722866102558419e+002,4.1774642006492934e+002,2.3721918962974922e+002,2.8856508448096844e+002,4.3725753524996719e+002
3.4300000000000005e+003,1.4519235338560136e+001,-2.8658411479096401e+001,9.1003915537867428e+001,1.4166502008652566e+002,9.0760160006415305e+001,5.1345389370150883e+001,9.0382123377918461e+001,1.7250196208039597e+001,1.6321554217748375e+001,-2.5911769779134886e+001,1.5882839748414973e+001,-2.6750432614343737e+001,2.3687866359805096e+000,2.2768089298595173e+000,2.7496769600928519e+000,5.0264858899523688e+000,2.1219665011626345e+000,1.5231365206784888e-002,0.0000000000000000e+000,2.7362953636257771e+001,4.9992896027842278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641587455786e+002,5.6722890222041042e+002,4.1774729640576544e+002,2.3722001452639756e+002,2.8856569429922115e+002,4.3725763500052881e+002
3.4400000000000005e+003,1.4519213591247439e+001,-2.8658446837786869e+001,9.1003811416022685e+001,1.4166516704235846e+002,9.0760053018548547e+001,5.1345551813648854e+001,9.0382010658953604e+001,1.7250492286233509e+001,1.6321550670694901e+001,-2.5911776492427919e+001,1.5882831886779750e+001,-2.6750447794517044e+001,2.3687939814785577e+000,2.2768116537477341e+000,2.7496923845664556e+000,5.0265040383141901e+000,2.1219675824981361e+000,1.5231446425530461e-002,0.0000000000000000e+000,2.7363113620121510e+001,4.9993085148782939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803642279425804e+002,5.6722913697858530e+002,4.1774814941253146e+002,2.3722081748708086e+002,2.8856628788288822e+002,4.3725773209480622e+002
3.4500000000000005e+003,1.4519192424336405e+001,-2.8658481252333701e+001,9.1003710061174701e+001,1.4166531007193561e+002,9.0759948873912734e+001,5.1345709931369584e+001,9.0381900935610091e+001,1.7250780489086083e+001,1.6321547219685886e+001,-2.5911783023944423e+001,1.5882824236055869e+001,-2.6750462567443293e+001,2.3688011289224482e+000,2.2768143030959278e+000,2.7497073958802400e+000,5.0265216989761683e+000,2.1219686353588911e+000,1.5231525470298761e-002,0.0000000000000000e+000,2.7363269343634101e+001,4.9993269233212800e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803642952984569e+002,5.6722936547230199e+002,4.1774897970689193e+002,2.3722159909474465e+002,2.8856686566431404e+002,4.3725782660359380e+002
3.4600000000000005e+003,1.4519171822403649e+001,-2.8658514747917451e+001,9.1003611400375391e+001,1.4166544927978839e+002,9.0759847497546716e+001,5.1345863837791057e+001,9.0381794128905469e+001,1.7251061024558737e+001,1.6321543862099908e+001,-2.5911789378645750e+001,1.5882816790584647e+001,-2.6750476944048501e+001,2.3688080869262405e+000,2.2768168830983484e+000,2.7497220088606218e+000,5.0265388919589702e+000,2.1219696604807674e+000,1.5231602420067665e-002,0.0000000000000000e+000,2.7363420919552254e+001,4.9993448414436784e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643608610975e+002,5.6722958786797369e+002,4.1774978788982838e+002,2.3722235991298874e+002,2.8856742806155654e+002,4.3725791859541204e+002
3.4700000000000005e+003,1.4519151770119894e+001,-2.8658547349283168e+001,9.1003515361105272e+001,1.4166558476983528e+002,9.0759748814929679e+001,5.1346013646701238e+001,9.0381690160320787e+001,1.7251334099383371e+001,1.6321540595335676e+001,-2.5911795561455136e+001,1.5882809544741340e+001,-2.6750490935193170e+001,2.3688148578181627e+000,2.2768193929336320e+000,2.7497362310149209e+000,5.0265556239485534e+000,2.1219706586011320e+000,1.5231677313302765e-002,0.0000000000000000e+000,2.7363568459956241e+001,4.9993622824957583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644246812888e+002,5.6722980433103589e+002,4.1775057455867557e+002,2.3722310050213116e+002,2.8856797548976272e+002,4.3725800813803301e+002
3.4800000000000005e+003,1.4519132252952637e+001,-2.8658579080354400e+001,9.1003421874566456e+001,1.4166571664051389e+002,9.0759652755365494e+001,5.1346159466029519e+001,9.0381588955367732e+001,1.7251599909675804e+001,1.6321537416930127e+001,-2.5911801577034169e+001,1.5882802493202187e+001,-2.6750504551156695e+001,2.3688214479892173e+000,2.2768218358336512e+000,2.7497500743111010e+000,5.0265719101447521e+000,2.1219716304120668e+000,1.5231750213339518e-002,0.0000000000000000e+000,2.7363712071145358e+001,4.9993792590450596e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644868018864e+002,5.6723001501825638e+002,4.1775134028003242e+002,2.3722382139366368e+002,2.8856850834336296e+002,4.3725809529625099e+002
3.4900000000000005e+003,1.4519113256464683e+001,-2.8658609964417280e+001,9.1003330872411794e+001,1.4166584498971156e+002,9.0759559248621116e+001,5.1346301402978213e+001,9.0381490440045695e+001,1.7251858650228087e+001,1.6321534324438929e+001,-2.5911807430009048e+001,1.5882795630674186e+001,-2.6750517802159038e+001,2.3688278625913561e+000,2.2768242138698955e+000,2.7497635492576711e+000,5.0265877631275666e+000,2.1219725766095894e+000,1.5231821175457077e-002,0.0000000000000000e+000,2.7363851858713076e+001,4.9993957835745732e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645472709655e+002,5.6723022008548719e+002,4.1775208561667358e+002,2.3722452311558899e+002,2.8856902701348685e+002,4.3725818013389966e+002
3.5000000000000005e+003,1.4519094766791424e+001,-2.8658640024190987e+001,9.1003242288957267e+001,1.4166596991131627e+002,9.0759468227200514e+001,5.1346439560550323e+001,9.0381394543238045e+001,1.7252110508245380e+001,1.6321531315518541e+001,-2.5911813124815183e+001,1.5882788952081745e+001,-2.6750530698000432e+001,2.3688341069737939e+000,2.2768265294098966e+000,2.7497766664102459e+000,5.0266031958201420e+000,2.1219734978578435e+000,1.5231890255314585e-002,0.0000000000000000e+000,2.7363987924107846e+001,4.9994118680784538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646061306034e+002,5.6723041968228290e+002,4.1775281110934264e+002,2.3722520617529210e+002,2.8856953187642773e+002,4.3725826271269278e+002
3.5100000000000005e+003,1.4519076770481680e+001,-2.8658669281523458e+001,9.1003156060466779e+001,1.4166609149647763e+002,9.0759379625609370e+001,5.1346574038676124e+001,9.0381301195937795e+001,1.7252355665358550e+001,1.6321528387896947e+001,-2.5911818665752605e+001,1.5882782452499711e+001,-2.6750543248190610e+001,2.3688401840995135e+000,2.2768287826146874e+000,2.7497894334281310e+000,5.0266182160428183e+000,2.1219743948043619e+000,1.5231957492615220e-002,0.0000000000000000e+000,2.7364120365756094e+001,4.9994275241927710e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646634238385e+002,5.6723061395381797e+002,4.1775351728265520e+002,2.3722587106507038e+002,2.8857002329704079e+002,4.3725834309240571e+002
3.5200000000000005e+003,1.4519059254143583e+001,-2.8658697758209541e+001,9.1003072123457912e+001,1.4166620983591605e+002,9.0759293378613947e+001,5.1346704936876733e+001,9.0381210329412085e+001,1.7252594302463649e+001,1.6321525539316223e+001,-2.5911824057094719e+001,1.5882776127028210e+001,-2.6750555462190562e+001,2.3688460994720977e+000,2.2768309760987520e+000,2.7498018609031090e+000,5.0266328370018609e+000,2.1219752680944772e+000,1.5232022943324658e-002,0.0000000000000000e+000,2.7364249281674631e+001,4.9994427635055160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647191930008e+002,5.6723080304460757e+002,4.1775420465906222e+002,2.3722651827527869e+002,2.8857050163871571e+002,4.3725842133236887e+002
3.5300000000000005e+003,1.4519042205045970e+001,-2.8658725474982873e+001,9.1002990417561023e+001,1.4166632501585769e+002,9.0759209424179573e+001,5.1346832349771262e+001,9.0381121878299254e+001,1.7252826591579151e+001,1.6321522767631372e+001,-2.5911829302901168e+001,1.5882769971010621e+001,-2.6750567348991552e+001,2.3688518562965957e+000,2.2768331103991355e+000,2.7498139565524422e+000,5.0266470669515773e+000,2.1219761183420363e+000,1.5232086647620902e-002,0.0000000000000000e+000,2.7364374765059551e+001,4.9994575970345466e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647734782447e+002,5.6723098709202418e+002,4.1775487373530598e+002,2.3722714827216760e+002,2.8857096724699920e+002,4.3725849748926225e+002
3.5400000000000005e+003,1.4519025610736472e+001,-2.8658752452100458e+001,9.1002910883706051e+001,1.4166643712065786e+002,9.0759127701606957e+001,5.1346956369927909e+001,9.0381035778644858e+001,1.7253052701011711e+001,1.6321520070747237e+001,-2.5911834407137263e+001,1.5882763979894266e+001,-2.6750578917384161e+001,2.3688574629183310e+000,2.2768351910495079e+000,2.7498257339739602e+000,5.0266609250234682e+000,2.1219769461480547e+000,1.5232148678317653e-002,0.0000000000000000e+000,2.7364496907082525e+001,4.9994720355585059e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648263190115e+002,5.6723116623046394e+002,4.1775552499736000e+002,2.3722776151194799e+002,2.8857142045992560e+002,4.3725857161837081e+002
3.5500000000000005e+003,1.4519009459123867e+001,-2.8658778709252175e+001,9.1002833464526660e+001,1.4166654623220290e+002,9.0759048151947582e+001,5.1347077087242781e+001,9.0380951968338081e+001,1.7253272794196903e+001,1.6321517446630793e+001,-2.5911839373650793e+001,1.5882758149259946e+001,-2.6750590175901266e+001,2.3688629139252009e+000,2.2768372104329995e+000,2.7498371906837007e+000,5.0266744011167006e+000,2.1219777520968961e+000,1.5232209019220889e-002,0.0000000000000000e+000,2.7364615796279452e+001,4.9994860895447118e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648777534528e+002,5.6723134059040342e+002,4.1775615891715080e+002,2.3722835843766711e+002,2.8857186160575088e+002,4.3725864377339462e+002
3.5600000000000005e+003,1.4518993738322587e+001,-2.8658804265763592e+001,9.1002758103604549e+001,1.4166665243097196e+002,9.0758970717226987e+001,5.1347194590119500e+001,9.0380870386295641e+001,1.7253487031869952e+001,1.6321514893286697e+001,-2.5911844206218120e+001,1.5882752474765741e+001,-2.6750601132926533e+001,2.3688682191136072e+000,2.2768391755912534e+000,2.7498483417903854e+000,5.0266875173816388e+000,2.1219785367640860e+000,1.5232267751631345e-002,0.0000000000000000e+000,2.7364731519704890e+001,4.9994997692845857e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649278193564e+002,5.6723151030009524e+002,4.1775677595875538e+002,2.3722893948503778e+002,2.8857229100736697e+002,4.3725871400722889e+002
3.5700000000000005e+003,1.4518978436674958e+001,-2.8658829140667564e+001,9.1002684745566555e+001,1.4166675579590810e+002,9.0758895340546232e+001,5.1347308965231093e+001,9.0380790972569500e+001,1.7253695571697392e+001,1.6321512408760686e+001,-2.5911848908537934e+001,1.5882746952155324e+001,-2.6750611796678356e+001,2.3688733984521129e+000,2.2768411033886635e+000,2.7498592141368126e+000,5.0267003175254761e+000,2.1219793007131833e+000,1.5232325021902164e-002,0.0000000000000000e+000,2.7364844162752718e+001,4.9995130848734561e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649765528866e+002,5.6723167548536264e+002,4.1775737657729360e+002,2.3722950508145422e+002,2.8857270898107691e+002,4.3725878237155769e+002
3.5800000000000005e+003,1.4518963542988017e+001,-2.8658853352077955e+001,9.1002613337264577e+001,1.4166685640281509e+002,9.0758821967290814e+001,5.1347420295836059e+001,9.0380713669614238e+001,1.7253898565137604e+001,1.6321509991177273e+001,-2.5911853484159849e+001,1.5882741577343264e+001,-2.6750622175045208e+001,2.3688784228552127e+000,2.2768429636380505e+000,2.7498697774809440e+000,5.0267127411189945e+000,2.1219800444888559e+000,1.5232380660280157e-002,0.0000000000000000e+000,2.7364953807426957e+001,4.9995260460073325e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650239906426e+002,5.6723183626701109e+002,4.1775796120983574e+002,2.3723005563749905e+002,2.8857311583154734e+002,4.3725884891645671e+002
3.5900000000000005e+003,1.4518949046451613e+001,-2.8658876917661019e+001,9.1002543827341768e+001,1.4166695432487518e+002,9.0758750544687771e+001,5.1347528662400634e+001,9.0380638421827229e+001,1.7254096158472180e+001,1.6321507638727436e+001,-2.5911857936507658e+001,1.5882736346384595e+001,-2.6750632275644307e+001,2.3688833176267381e+000,2.2768447784977663e+000,2.7498800645975816e+000,5.0267248430953479e+000,2.1219807686143715e+000,1.5232434846137078e-002,0.0000000000000000e+000,2.7365060532942607e+001,4.9995386620502700e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650701659711e+002,5.6723199276169248e+002,4.1775853027876116e+002,2.3723059154971767e+002,2.8857351185210587e+002,4.3725891368955899e+002
3.6000000000000005e+003,1.4518934936457114e+001,-2.8658899854697836e+001,9.1002476165376109e+001,1.4166704963393653e+002,9.0758681020925124e+001,5.1347634143845255e+001,9.0380565174618795e+001,1.7254288495289757e+001,1.6321505349637153e+001,-2.5911862268938876e+001,1.5882731255410203e+001,-2.6750642105946383e+001,2.3688880791172267e+000,2.2768465423424544e+000,2.7498900745864385e+000,5.0267366169288934e+000,2.1219814736043259e+000,1.5232487572369915e-002,0.0000000000000000e+000,2.7365164417040603e+001,4.9995509421933605e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651151122403e+002,5.6723214508393471e+002,4.1775908419843574e+002,2.3723111320737834e+002,2.8857389733110790e+002,4.3725897673828092e+002
3.6100000000000005e+003,1.4518921202680534e+001,-2.8658922179884826e+001,9.1002410302287501e+001,1.4166714239979871e+002,9.0758613345569714e+001,5.1347736817009320e+001,9.0380493874851382e+001,1.7254475715373076e+001,1.6321503122181941e+001,-2.5911866484717308e+001,1.5882726300654699e+001,-2.6750651673221967e+001,2.3688927214324833e+000,2.2768482666711058e+000,2.7498998270773534e+000,5.0267480937484592e+000,2.1219821599640678e+000,1.5232538945652513e-002,0.0000000000000000e+000,2.7365265535400852e+001,4.9995628953835649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651588633397e+002,5.6723229334504867e+002,4.1775962337226412e+002,2.3723162098943112e+002,2.8857427254932520e+002,4.3725903810869306e+002
3.6200000000000005e+003,1.4518907835069845e+001,-2.8658943909678896e+001,9.1002346190272533e+001,1.4166723269059247e+002,9.0758547469500442e+001,5.1347836756706783e+001,9.0380424470770549e+001,1.7254657954839502e+001,1.6321500954684552e+001,-2.5911870587017376e+001,1.5882721478455133e+001,-2.6750660984543771e+001,2.3688972335440819e+000,2.2768499388749155e+000,2.7499093124282998e+000,5.0267592513032149e+000,2.1219828281798168e+000,1.5232588910570131e-002,0.0000000000000000e+000,2.7365363961706237e+001,4.9995745303319609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652014499272e+002,5.6723243765362815e+002,4.1776014819303794e+002,2.3723211526489303e+002,2.8857463777989364e+002,4.3725909784527732e+002
3.6300000000000005e+003,1.4518894823846512e+001,-2.8658965059955563e+001,9.1002283782820143e+001,1.4166732057247981e+002,9.0758483344924059e+001,5.1347934035736614e+001,9.0380356912020432e+001,1.7254835346145740e+001,1.6321498845514760e+001,-2.5911874578924483e+001,1.5882716785248228e+001,-2.6750670046792038e+001,2.3689016272221850e+000,2.2768515683154993e+000,2.7499185473840879e+000,5.0267701156995876e+000,2.1219834787289438e+000,1.5232637557929609e-002,0.0000000000000000e+000,2.7365459767651600e+001,4.9995858555144821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652429033849e+002,5.6723257811517897e+002,4.1776065904294677e+002,2.3723259639285300e+002,2.8857499328875946e+002,4.3725915599158645e+002
3.6400000000000005e+003,1.4518882159494270e+001,-2.8658985646204201e+001,9.1002223034649830e+001,1.4166740610986460e+002,9.0758420925312109e+001,5.1348028724949074e+001,9.0380291149578156e+001,1.7255008018209196e+001,1.6321496793087586e+001,-2.5911878463438370e+001,1.5882712217567757e+001,-2.6750678866659655e+001,2.3689059054950450e+000,2.2768531560039995e+000,2.7499275384584099e+000,5.0267806944624098e+000,2.1219841120755416e+000,1.5232684921918567e-002,0.0000000000000000e+000,2.7365553023018663e+001,4.9995968791808309e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652832537966e+002,5.6723271483240251e+002,4.1776115629397327e+002,2.3723306472283517e+002,2.8857533933471541e+002,4.3725921259000222e+002
3.6500000000000005e+003,1.4518869832749498e+001,-2.8659005683491813e+001,9.1002163901675203e+001,1.4166748936544161e+002,9.0758360165362944e+001,5.1348120893327916e+001,9.0380227135713483e+001,1.7255176096562991e+001,1.6321494795861359e+001,-2.5911882243476867e+001,1.5882707772040467e+001,-2.6750687450659939e+001,2.3689100689533031e+000,2.2768547006591500e+000,2.7499362892565462e+000,5.0267909899156962e+000,2.1219847286717690e+000,1.5232731020666298e-002,0.0000000000000000e+000,2.7365643795745427e+001,4.9996076093628290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653225305504e+002,5.6723284790528191e+002,4.1776164030829005e+002,2.3723352059517373e+002,2.8857567616971676e+002,4.3725926768174020e+002
3.6600000000000005e+003,1.4518857834599247e+001,-2.8659025186486929e+001,9.1002106340989044e+001,1.4166757040020127e+002,9.0758301020986877e+001,5.1348210607998908e+001,9.0380164823972905e+001,1.7255339703365962e+001,1.6321492852337606e+001,-2.5911885921876006e+001,1.5882703445385568e+001,-2.6750695805127776e+001,2.3689141207961995e+000,2.2768562035570685e+000,2.7499448063337466e+000,5.0268010098908151e+000,2.1219853289579325e+000,1.5232775888694622e-002,0.0000000000000000e+000,2.7365732151940222e+001,4.9996180538759006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653607621942e+002,5.6723297743108844e+002,4.1776211143831210e+002,2.3723396434105942e+002,2.8857600403897715e+002,4.3725932130692991e+002
3.6700000000000005e+003,1.4518846156111229e+001,-2.8659044169712701e+001,9.1002050310056745e+001,1.4166764927463868e+002,9.0758243448475923e+001,5.1348297935497044e+001,9.0380104168305778e+001,1.7255498959716419e+001,1.6321490961032932e+001,-2.5911889501443312e+001,1.5882699234352959e+001,-2.6750703936338709e+001,2.3689181651837137e+000,2.2768577630274964e+000,2.7499532134196039e+000,5.0268109764471003e+000,2.1219859133704024e+000,1.5232820209608816e-002,0.0000000000000000e+000,2.7365818157131741e+001,4.9996282204670479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653979771144e+002,5.6723310350629436e+002,4.1776257003336190e+002,2.3723439628882167e+002,2.8857632318551271e+002,4.3725937350530972e+002
3.6800000000000005e+003,1.4518834789061797e+001,-2.8659062646558482e+001,9.1001995769713304e+001,1.4166772604429178e+002,9.0758187407589475e+001,5.1348382937078156e+001,9.0380045126313618e+001,1.7255653977101929e+001,1.6321489120581621e+001,-2.5911892984763568e+001,1.5882695135950389e+001,-2.6750711850070445e+001,2.3689219065679872e+000,2.2768590933668786e+000,2.7499611700239095e+000,5.0268202633907881e+000,2.1219864823123160e+000,1.5232862095700076e-002,0.0000000000000000e+000,2.7365901871648759e+001,4.9996381162682781e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654342012504e+002,5.6723322621952320e+002,4.1776301641505125e+002,2.3723481674073221e+002,2.8857663383310609e+002,4.3725942431354179e+002
3.6900000000000005e+003,1.4518823724993331e+001,-2.8659080630781204e+001,9.1001942679665305e+001,1.4166780076644682e+002,9.0758132856920184e+001,5.1348465675759371e+001,9.0379987654369913e+001,1.7255804870230918e+001,1.6321487329581299e+001,-2.5911896374490937e+001,1.5882691147102189e+001,-2.6750719552261756e+001,2.3689256170737041e+000,2.2768604544369935e+000,2.7499689947090458e+000,5.0268294491460388e+000,2.1219870361972788e+000,1.5232903309907904e-002,0.0000000000000000e+000,2.7365983357551727e+001,4.9996477486166270e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654694614818e+002,5.6723334566213964e+002,4.1776345091423167e+002,2.3723522600779577e+002,2.8857693621192925e+002,4.3725947376921346e+002
3.7000000000000005e+003,1.4518812955812189e+001,-2.8659098135542735e+001,9.1001891001345356e+001,1.4166787349585002e+002,9.0758079756838725e+001,5.1348546211847292e+001,9.0379931710721095e+001,1.7255951748877749e+001,1.6321485586690692e+001,-2.5911899673163987e+001,1.5882687264865682e+001,-2.6750727048594626e+001,2.3689292472222245e+000,2.2768617970671512e+000,2.7499766325927539e+000,5.0268384296599056e+000,2.1219875754222337e+000,1.5232943546621214e-002,0.0000000000000000e+000,2.7366062674235991e+001,4.9996571245337236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655037834864e+002,5.6723346192148233e+002,4.1776387384753605e+002,2.3723562438765276e+002,2.8857723054231121e+002,4.3725952190844583e+002
3.7100000000000005e+003,1.4518802474565405e+001,-2.8659115172977835e+001,9.1001840701361871e+001,1.4166794427869178e+002,9.0758028073039640e+001,5.1348624597265655e+001,9.0379877259235030e+001,1.7256094707500722e+001,1.6321483890756966e+001,-2.5911902882964569e+001,1.5882683486724499e+001,-2.6750734343927888e+001,2.3689328021760372e+000,2.2768631248071305e+000,2.7499840918786709e+000,5.0268472166858018e+000,2.1219881003244487e+000,1.5232982849852212e-002,0.0000000000000000e+000,2.7366139872774284e+001,4.9996662500683215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655371798396e+002,5.6723357507169260e+002,4.1776428548805598e+002,2.3723601213643522e+002,2.8857751701752375e+002,4.3725956876861886e+002
3.7200000000000005e+003,1.4518792271716565e+001,-2.8659131756133974e+001,9.1001791734929000e+001,1.4166801318186697e+002,9.0757977759488043e+001,5.1348700902686232e+001,9.0379824251378849e+001,1.7256233875061866e+001,1.6321482240200751e+001,-2.5911906006881878e+001,1.5882679809177533e+001,-2.6750741445021845e+001,2.3689362546791806e+000,2.2768644096313051e+000,2.7499913438912533e+000,5.0268557535225584e+000,2.1219886113834385e+000,1.5233021059040988e-002,0.0000000000000000e+000,2.7366215022999768e+001,4.9996751334390638e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655697092586e+002,5.6723368521826171e+002,4.1776468620575412e+002,2.3723638960374166e+002,2.8857779588559492e+002,4.3725961437449513e+002
3.7300000000000005e+003,1.4518782340786180e+001,-2.8659147898027101e+001,9.1001744070605696e+001,1.4166808024714032e+002,9.0757928783887522e+001,5.1348775176917968e+001,9.0379772653146262e+001,1.7256369340026822e+001,1.6321480633960007e+001,-2.5911909046925928e+001,1.5882676229910183e+001,-2.6750748356345696e+001,2.3689395961744428e+000,2.2768656419493634e+000,2.7499983807819102e+000,5.0268640227312735e+000,2.1219891089030147e+000,1.5233058129287042e-002,0.0000000000000000e+000,2.7366288172690133e+001,4.9996837803384267e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656013636879e+002,5.6723379242888336e+002,4.1776507625744915e+002,2.3723675702949521e+002,2.8857806733377964e+002,4.3725965876958156e+002
3.7400000000000005e+003,1.4518772674499807e+001,-2.8659163609651699e+001,9.1001697673793700e+001,1.4166814552417770e+002,9.0757881110685531e+001,5.1348847473977969e+001,9.0379722427077482e+001,1.7256501200903813e+001,1.6321479070825756e+001,-2.5911912005384892e+001,1.5882672746266726e+001,-2.6750755083027400e+001,2.3689428582082850e+000,2.2768668506542693e+000,2.7500052414643652e+000,5.0268720921186345e+000,2.1219895932486255e+000,1.5233094274743526e-002,0.0000000000000000e+000,2.7366359375167519e+001,4.9996921970514677e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656321758933e+002,5.6723389678258877e+002,4.1776545592685829e+002,2.3723711468079415e+002,2.8857833155740371e+002,4.3725970198432145e+002
3.7500000000000005e+003,1.4518763267299105e+001,-2.8659178898602931e+001,9.1001652518045930e+001,1.4166820905040908e+002,9.0757834712706455e+001,5.1348917835174348e+001,9.0379673544542214e+001,1.7256629532922204e+001,1.6321477549870455e+001,-2.5911914884014237e+001,1.5882669356212510e+001,-2.6750761628995633e+001,2.3689460905603981e+000,2.2768680825128227e+000,2.7500119855123337e+000,5.0268800680251564e+000,2.1219900647194541e+000,1.5233129824310410e-002,0.0000000000000000e+000,2.7366428671119195e+001,4.9997003883895445e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656621802315e+002,5.6723399833913334e+002,4.1776582543095066e+002,2.3723746276160512e+002,2.8857858870594936e+002,4.3725974404337029e+002
3.7600000000000005e+003,1.4518754109279762e+001,-2.8659193785198596e+001,9.1001608555941445e+001,1.4166827089340796e+002,9.0757789541222465e+001,5.1348986334690608e+001,9.0379625954195490e+001,1.7256754471212901e+001,1.6321476069487339e+001,-2.5911917685855002e+001,1.5882666056195303e+001,-2.6750768001109435e+001,2.3689491283887723e+000,2.2768691770251266e+000,2.7500184246000563e+000,5.0268876016251829e+000,2.1219905237239911e+000,1.5233163732868172e-002,0.0000000000000000e+000,2.7366496133608223e+001,4.9997083629868882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656913595029e+002,5.6723409720622601e+002,4.1776618515901356e+002,2.3723780163836523e+002,2.8857883905321978e+002,4.3725978498622766e+002
3.7700000000000005e+003,1.4518745195272249e+001,-2.8659208273930204e+001,9.1001565762967758e+001,1.4166833108773619e+002,9.0757745571045888e+001,5.1349053010793682e+001,9.0379579629503780e+001,1.7256876085432566e+001,1.6321474628801560e+001,-2.5911920412562978e+001,1.5882662844302178e+001,-2.6750774203062434e+001,2.3689521477236224e+000,2.2768703024319072e+000,2.7500247647952638e+000,5.0268950672271711e+000,2.1219909705890951e+000,1.5233197140861732e-002,0.0000000000000000e+000,2.7366561800308546e+001,4.9997161253004890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657197753984e+002,5.6723419343909302e+002,4.1776653531206728e+002,2.3723813149993774e+002,2.8857908273686354e+002,4.3725982484205315e+002
3.7800000000000005e+003,1.4518736518779582e+001,-2.8659222376395661e+001,9.1001524108059428e+001,1.4166838967731496e+002,9.0757702770255733e+001,5.1349117912019949e+001,9.0379534536834512e+001,1.7256994463976071e+001,1.6321473226749390e+001,-2.5911923066151360e+001,1.5882659718185215e+001,-2.6750780239388291e+001,2.3689550794643548e+000,2.2768713910002614e+000,2.7500309279171726e+000,5.0269023189174344e+000,2.1219914056175639e+000,1.5233229613946589e-002,0.0000000000000000e+000,2.7366625719024569e+001,4.9997236809816400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657474366236e+002,5.6723428710786993e+002,4.1776687614495103e+002,2.3723845258600875e+002,2.8857931993425404e+002,4.3725986363621899e+002
3.7900000000000005e+003,1.4518728073465311e+001,-2.8659236103019310e+001,9.1001483560970286e+001,1.4166844670505185e+002,9.0757661107772591e+001,5.1349181085634996e+001,9.0379490643442466e+001,1.7257109692927543e+001,1.6321471862287016e+001,-2.5911925648595741e+001,1.5882656675546796e+001,-2.6750786114523407e+001,2.3689579365586280e+000,2.2768724539081910e+000,2.7500369309953427e+000,5.0269093849035338e+000,2.1219918291187967e+000,1.5233261245212727e-002,0.0000000000000000e+000,2.7366687936304231e+001,4.9997310355328523e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657743619311e+002,5.6723437828102067e+002,4.1776720790581743e+002,2.3723876513000789e+002,2.8857955081844773e+002,4.3725990139786501e+002
3.8000000000000005e+003,1.4518719853163514e+001,-2.8659249463843025e+001,9.1001444092258239e+001,1.4166850221265486e+002,9.0757620553343571e+001,5.1349242577632140e+001,9.0379447917453319e+001,1.7257221856057868e+001,1.6321470534399939e+001,-2.5911928161816149e+001,1.5882653714150909e+001,-2.6750791832785382e+001,2.3689607130854804e+000,2.2768734842348493e+000,2.7500427691057090e+000,5.0269162533405582e+000,2.1219922413965207e+000,1.5233292006175481e-002,0.0000000000000000e+000,2.7366748497445087e+001,4.9997381943089465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658005707422e+002,5.6723446702511694e+002,4.1776753083615534e+002,2.3723906935909190e+002,2.8857977555742718e+002,4.3725993815444497e+002
3.8100000000000005e+003,1.4518711851872414e+001,-2.8659262468625627e+001,9.1001405673260336e+001,1.4166855624070968e+002,9.0757581077516093e+001,5.1349302432786374e+001,9.0379406327836392e+001,1.7257331034918082e+001,1.6321469242101244e+001,-2.5911930607680517e+001,1.5882650831821518e+001,-2.6750797398375852e+001,2.3689634183189230e+000,2.2768744896968673e+000,2.7500484549127737e+000,5.0269229446096411e+000,2.1219926427470432e+000,1.5233321965811453e-002,0.0000000000000000e+000,2.7366807446542055e+001,4.9997451625230156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658260821504e+002,5.6723455340494354e+002,4.1776784517105227e+002,2.3723936549440785e+002,2.8857999431478873e+002,4.3725997393263248e+002
3.8200000000000005e+003,1.4518704063750326e+001,-2.8659275126866419e+001,9.1001368276070593e+001,1.4166860882871168e+002,9.0757542651615708e+001,5.1349360694682275e+001,9.0379365844380544e+001,1.7257437308904912e+001,1.6321467984430779e+001,-2.5911932988006015e+001,1.5882648026441057e+001,-2.6750802815383707e+001,2.3689660464487186e+000,2.2768754635446897e+000,2.7500539835201478e+000,5.0269294470648376e+000,2.1219930334588932e+000,1.5233351095853173e-002,0.0000000000000000e+000,2.7366864826518224e+001,4.9997519452492384e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658509147090e+002,5.6723463748355596e+002,4.1776815113935942e+002,2.3723965375123265e+002,2.8858020724979144e+002,4.3726000875854902e+002
3.8300000000000005e+003,1.4518696483111599e+001,-2.8659287447813313e+001,9.1001331873524549e+001,1.4166866001510795e+002,9.0757505247729938e+001,5.1349417405744418e+001,9.0379326437677662e+001,1.7257540755298180e+001,1.6321466760454808e+001,-2.5911935304559876e+001,1.5882645295949004e+001,-2.6750808087787590e+001,2.3689686119036937e+000,2.2768764185124732e+000,2.7500593734768266e+000,5.0269357919892999e+000,2.1219934138129735e+000,1.5233379497938019e-002,0.0000000000000000e+000,2.7366920679155783e+001,4.9997585474270522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658750865043e+002,5.6723471932233133e+002,4.1776844896382880e+002,2.3723993433914734e+002,2.8858041451740621e+002,4.3726004265748844e+002
3.8400000000000005e+003,1.4518689104432768e+001,-2.8659299439297854e+001,9.1001296439066650e+001,1.4166870983885752e+002,9.0757468838574738e+001,5.1349472607260168e+001,9.0379288078988836e+001,1.7257641449296386e+001,1.6321465569272210e+001,-2.5911937559047601e+001,1.5882642638343697e+001,-2.6750813219452539e+001,2.3689711607062085e+000,2.2768773977450838e+000,2.7500646799524437e+000,5.0269420776975275e+000,2.1219937840859817e+000,1.5233407476556916e-002,0.0000000000000000e+000,2.7366975045089475e+001,4.9997649738647112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658986283779e+002,5.6723479898295705e+002,4.1776873886154107e+002,2.3724020746207648e+002,2.8858061627023187e+002,4.3726007565487339e+002
3.8500000000000005e+003,1.4518681922302212e+001,-2.8659311113864334e+001,9.1001261947221067e+001,1.4166875833194678e+002,9.0757433397966594e+001,5.1349526339313343e+001,9.0379250740711882e+001,1.7257739464101462e+001,1.6321464409978923e+001,-2.5911939753180235e+001,1.5882640051665426e+001,-2.6750818214162535e+001,2.3689735295117598e+000,2.2768782431231012e+000,2.7500697150369757e+000,5.0269479581600773e+000,2.1219941445255914e+000,1.5233433989851207e-002,0.0000000000000000e+000,2.7367027963932571e+001,4.9997712292260644e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659215142108e+002,5.6723487651800690e+002,4.1776902104247858e+002,2.3724047331849707e+002,2.8858081264922265e+002,4.3726010777017149e+002
3.8600000000000005e+003,1.4518674931615527e+001,-2.8659322475490910e+001,9.1001228373359027e+001,1.4166880553290497e+002,9.0757398900601089e+001,5.1349578640437471e+001,9.0379214396193461e+001,1.7257834869552767e+001,1.6321463281751182e+001,-2.5911941888516878e+001,1.5882637534064058e+001,-2.6750823075490075e+001,2.3689758792552871e+000,2.2768791083657720e+000,2.7500746672035823e+000,5.0269537755693543e+000,2.1219944954229044e+000,1.5233460080747946e-002,0.0000000000000000e+000,2.7367079473402669e+001,4.9997773179981493e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659438102500e+002,5.6723495198762976e+002,4.1776929570883772e+002,2.3724073209779522e+002,2.8858100380146840e+002,4.3726013903575972e+002
3.8700000000000005e+003,1.4518668127037374e+001,-2.8659333534877817e+001,9.1001195691959481e+001,1.4166885147712759e+002,9.0757365320254962e+001,5.1349629550236955e+001,9.0379179017807388e+001,1.7257927738017656e+001,1.6321462183714626e+001,-2.5911943966712357e+001,1.5882635083609756e+001,-2.6750827807161471e+001,2.3689781879352338e+000,2.2768799712302190e+000,2.7500795125584427e+000,5.0269594837886622e+000,2.1219948370103339e+000,1.5233485615873732e-002,0.0000000000000000e+000,2.7367129612637768e+001,4.9997832447925418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659655100165e+002,5.6723502544860185e+002,4.1776956306895812e+002,2.3724098399623557e+002,2.8858118986853685e+002,4.3726016946732739e+002
3.8800000000000005e+003,1.4518661503715402e+001,-2.8659344299617544e+001,9.1001163879817696e+001,1.4166889619702943e+002,9.0757332633085468e+001,5.1349679104929237e+001,9.0379144580434058e+001,1.7258018135493217e+001,1.6321461115071816e+001,-2.5911945989275978e+001,1.5882632698544233e+001,-2.6750832412571810e+001,2.3689804260992129e+000,2.2768808024484533e+000,2.7500842184646457e+000,5.0269650209130994e+000,2.1219951695382098e+000,1.5233510413499263e-002,0.0000000000000000e+000,2.7367178417304501e+001,4.9997890138265348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659866324023e+002,5.6723509695282996e+002,4.1776982331302713e+002,2.3724122919281419e+002,2.8858137098337062e+002,4.3726019908866448e+002
3.8900000000000005e+003,1.4518655056817856e+001,-2.8659354777568524e+001,9.1001132913833516e+001,1.4166893972526748e+002,9.0757300815356061e+001,5.1349727340598008e+001,9.0379111059064726e+001,1.7258106127727729e+001,1.6321460075031577e+001,-2.5911947957705110e+001,1.5882630377118630e+001,-2.6750836895098018e+001,2.3689826059463854e+000,2.2768816127816547e+000,2.7500888006145368e+000,5.0269704133961914e+000,2.1219954932459144e+000,1.5233534559608217e-002,0.0000000000000000e+000,2.7367225922930686e+001,4.9997946293003622e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660071927357e+002,5.6723516655246260e+002,4.1777007663046800e+002,2.3724146786580158e+002,2.8858154727782147e+002,4.3726022792166657e+002
3.9000000000000005e+003,1.4518648781641067e+001,-2.8659364976388389e+001,9.1001102771514041e+001,1.4166898209364143e+002,9.0757269843954433e+001,5.1349774292359143e+001,9.0379078429348553e+001,1.7258191778708976e+001,1.6321459062824363e+001,-2.5911949873456223e+001,1.5882628117630739e+001,-2.6750841258026895e+001,2.3689847258431365e+000,2.2768823997218623e+000,2.7500932586015301e+000,5.0269756583233924e+000,2.1219958083664978e+000,1.5233558051032776e-002,0.0000000000000000e+000,2.7367272164100939e+001,4.9998000953026803e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660272058954e+002,5.6723523429827992e+002,4.1777032320566104e+002,2.3724170018872348e+002,2.8858171888021394e+002,4.3726025598730752e+002
3.9100000000000005e+003,1.4518642673608641e+001,-2.8659374903506574e+001,9.1001073430969598e+001,1.4166902333309366e+002,9.0757239696388197e+001,5.1349819994388554e+001,9.0379046667587872e+001,1.7258275150703469e+001,1.6321458077701756e+001,-2.5911951737945827e+001,1.5882625918424482e+001,-2.6750845504556167e+001,2.3689867892456293e+000,2.2768831656783699e+000,2.7500975978880713e+000,5.0269807635664412e+000,2.1219961151270130e+000,1.5233580917139715e-002,0.0000000000000000e+000,2.7367317174468496e+001,4.9998054158119430e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660466865426e+002,5.6723530023969442e+002,4.1777056321804071e+002,2.3724192633044839e+002,2.8858188591542432e+002,4.3726028330592709e+002
3.9200000000000005e+003,1.4518636728264442e+001,-2.8659384566169365e+001,9.1001044870879113e+001,1.4166906347374538e+002,9.0757210350749261e+001,5.1349864479954874e+001,9.0379015750700916e+001,1.7258356304345455e+001,1.6321457118935179e+001,-2.5911953552552859e+001,1.5882623777887627e+001,-2.6750849637798950e+001,2.3689887983899482e+000,2.2768839119120892e+000,2.7501018224821956e+000,5.0269857343942848e+000,2.1219964137486884e+000,1.5233603179263719e-002,0.0000000000000000e+000,2.7367360986803249e+001,4.9998105947020520e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660656488495e+002,5.6723536442481202e+002,4.1777079684230938e+002,2.3724214645540101e+002,2.8858204850500789e+002,4.3726030989746801e+002
3.9300000000000005e+003,1.4518630941269658e+001,-2.8659393971445496e+001,9.1001017070489098e+001,1.4166910254490921e+002,9.0757181785712660e+001,5.1349907781462889e+001,9.0378985656220081e+001,1.7258435298672964e+001,1.6321456185815705e+001,-2.5911955318619022e+001,1.5882621694450684e+001,-2.6750853660785765e+001,2.3689907492452065e+000,2.2768846336835002e+000,2.7501059290796617e+000,5.0269905627631619e+000,2.1219967044467487e+000,1.5233624818257758e-002,0.0000000000000000e+000,2.7367403633010042e+001,4.9998156357448352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660841064794e+002,5.6723542690045269e+002,4.1777102424858907e+002,2.3724236072369951e+002,2.8858220676732657e+002,4.3726033578127914e+002
3.9400000000000005e+003,1.4518625308406254e+001,-2.8659403126176471e+001,9.1000990009609922e+001,1.4166914057511246e+002,9.0757153980533005e+001,5.1349949930413004e+001,9.0378956362288491e+001,1.7258512191098418e+001,1.6321455277654415e+001,-2.5911957037448218e+001,1.5882619666588056e+001,-2.6750857576462437e+001,2.3689926516988793e+000,2.2768853396548834e+000,2.7501099304957672e+000,5.0269952701506506e+000,2.1219969874307689e+000,1.5233645904289496e-002,0.0000000000000000e+000,2.7367445144114981e+001,4.9998205426079949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661020730067e+002,5.6723548771217509e+002,4.1777124560229663e+002,2.3724256929104075e+002,2.8858236081750368e+002,4.3726036097619613e+002
3.9500000000000005e+003,1.4518619825624441e+001,-2.8659412036961214e+001,9.1000963668857892e+001,1.4166917759170434e+002,9.0757126915292972e+001,5.1349990957048703e+001,9.0378927847921972e+001,1.7258587036745439e+001,1.6321454393790020e+001,-2.5911958710291998e+001,1.5882617692835250e+001,-2.6750861387656755e+001,2.3689945056042863e+000,2.2768860288777337e+000,2.7501138278444093e+000,5.0269998567221430e+000,2.1219972629019876e+000,1.5233666442742346e-002,0.0000000000000000e+000,2.7367485549904472e+001,4.9998253188127308e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661195611801e+002,5.6723554690367223e+002,4.1777146106224353e+002,2.3724277230690953e+002,2.8858251076606683e+002,4.3726038550045087e+002
3.9600000000000005e+003,1.4518614488804308e+001,-2.8659420710487382e+001,9.1000938028514938e+001,1.4166921362254396e+002,9.0757100569731719e+001,5.1350030892143877e+001,9.0378900091774099e+001,1.7258659891690741e+001,1.6321453533550493e+001,-2.5911960338422318e+001,1.5882615771702694e+001,-2.6750865097244997e+001,2.3689963070056308e+000,2.2768866967288317e+000,2.7501176178396736e+000,5.0270043145685053e+000,2.1219975310651917e+000,1.5233686414614402e-002,0.0000000000000000e+000,2.7367524880681742e+001,4.9998299679414174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661365842396e+002,5.6723560451943763e+002,4.1777167079000850e+002,2.3724296992339785e+002,2.8858265672541933e+002,4.3726040937195216e+002
